time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.813859710190115,4.931337599520511,35.04550609815309,24.658558784890943,5.102248473188805,-26.322248891833247,-39.82846863856537,1.6106376539327745,-6.4435649510723465,-6.443564951061957,40.09109789414256,41235.024107509416,25741.67679359595,25741.67679359595,66976.70090110536,77090.03095718146,77086.19198658482,25741.67679359595,102827.86878018077,102827.86878018077,102827.86878018077,130206.89267863621,125723.54240992336,4483.35026871285,0.0,90853.79220356485,54999.01151573453,39838.645208700356,27379.023898455445,67217.6691071558,20782.061638475487,1544.5210077723787,0.0,0.8790182261153252,2.7345009071753728,0.001494314320929203,1.0,1.0,-6.4435649510723465,335136.8983616361,1558464.857582121,4.650233576788756,1558464.857582121,4.650233576788756,0.7590504948442622,0.09246303152014287,3.9218123851579727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218123851579727,1.2841945132809067,1.2845001876022872,3.053908379610176,6470.865397433678,15271.25955970476,6456.7592841721735,0.00032750611484248825,23166.277037473636,2362.302828945016,19299.685586721924,1968.0202298156787,0.8330939647964524,0.8330939647964524,35462.84552209307,35405.22815468563,1.0020346247657137,0.8,4279.989760071809,4273.035954225843,1.0020346247657137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.86952850737,4632.441516551485,6.1131499371628895,4.931337599520511,-3.648248301290142,8.579585900810653,2.9854131709814324,3.5,0.8529751917089807,0.6,0.00023801566299258786,1.0000852646180123,0.00023799537040824134,198.7685874038028,0.0,4.0580072178845685e-06,11.500392455484867,0.013196125532827894,8.040017722821363e-05,0.00015761548576437423,0.000618138364163413,0.09246303154178141,0.09246303154178141,0.09246303154178141,0.0924614031535342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.3614383408,595.538148220027,0.0,0.09246303154178141,0.09246303152014287,0.09246303152014287,0.37173665024651353,0.37173665024651353,0.5,9.945168784338826,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27379.023898455445,20782.061638475487,0.7590504948442622,0.9964151061878344,0.6134551324856883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503760117743163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47469954517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7965662978836,260.7965662978836,-12.353433702116376,245.08554996532925,276.5075826304426,123813.12548256108,123901.25027423863,-88.12479167754321,0.0,nan,276.5075826304426,3.3575826304426073,270.2231760973911,-2.9268239026088736,263.93876956437356,-9.211230435626419,257.6543630314041,-15.495636968595875,251.36995649836106,-21.780043501638914,245.08554996532925,-28.064450034670728,1.0,1.0,26022.012520719443,26022.012520719443,275.7265079914966,2.5765079914966122,275.7265079914966,275.7265079914966,77080.06616660726,77086.19198658482,-6.12581997756206,0.0,8546.071908451686,8546.071908451686,0.8856248597595309,3941.4214470837624,275.7265079914966,2.5765079914966122,1.0,0.002,0.13118999300612721,0.004914800391552604,0.00020267005646074923,0.0017973299442556336,0.10133502823037462,0.10133502823037462,0.0,7.163826823419761e-13,0.9999818856461788,0.9999818856461788,0.0,0.09246135661207454,1.6749080683322498e-06,0.0,0.0,0.0,1600203.71901271,266.70643504892763,0.0,1.0,1284187.742216183,2599.4244625043416,,,,,,,,,,,,,,,,,,,3.0,15271.25955970476,1544.5210077723787,0.37173665024651353,6.173730061729009,2.9854131709814324
1340.0,-29.814679782135983,4.931406608550088,35.045509023256734,24.65817021382975,5.101906013647977,-26.323021202555392,-39.829217177443184,1.6102474338953425,-6.443806056358653,-6.443806056362251,40.09109661388975,41234.68642174208,25741.718914172932,25741.718914172932,66976.40533591501,77090.02565383293,77085.92255695292,25741.718914172932,102827.64147112585,102827.64147112585,102827.64147112585,130206.83542126705,125723.5111849259,4483.32423634115,0.0,90854.00670036626,54998.893515907126,39839.01464939903,27379.193950141194,67218.20859954023,20782.170837266513,1544.5347606806847,0.0,0.879016929787591,2.734476348161127,0.001494314320929203,1.0,1.0,-6.443806056358653,335133.7103732028,1558464.8022765582,4.6502776475128735,1558464.8022765582,4.6502776475128735,0.7590497687810616,0.09246296535406928,3.9218215165506107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218215165506107,1.2841963790040607,1.2845020277085157,3.05391105337964,6470.871062830329,15271.249355696706,6456.7504592940595,0.0003275043061797661,23166.277791314624,2362.3029058154034,19299.65920857068,1968.0175399928294,0.8330927990428573,0.8330927990428572,35462.91157830572,35405.22815468563,1.0020369578634494,0.8,4279.997732356875,4273.035954225843,1.0020369578634494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.790290553499,4632.441516551485,6.113274976415234,4.931406608550088,-3.648462415031654,8.579869023581741,2.9853195416467964,3.5,0.8529484404705132,0.6,0.00023799537040824134,1.0000852275389236,0.00023797508837713384,198.76926375952914,0.0,4.0335283253311735e-06,11.431019273988547,0.013200159061153226,8.039337691715428e-05,0.00015760199349108706,0.0006180868891246145,0.09246296536114262,0.09246296536114262,0.09246296536114262,0.09246125968355051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.6019576095,595.5380699312833,0.0,0.09246296536114262,0.09246296535406928,0.09246296535406928,0.3717359326410732,0.3717359326410732,0.5,9.945117614017969,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27379.193950141194,20782.170837266513,0.7590497687810616,0.996402711874311,0.6134451851789475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380919752394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.405326363674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79602935567317,260.79602935567317,-12.353970644326807,245.08474988211555,276.50730882923796,123814.28470999013,123904.05627223909,-89.77156224893557,0.0,nan,276.50730882923796,3.3573088292379794,270.22279703976625,-2.9272029602337284,263.93828525036804,-9.211714749631938,257.65377346100394,-15.49622653899604,251.36926167154704,-21.78073832845294,245.08474988211555,-28.065250117884432,1.0,1.0,26022.012520719443,26022.012520719443,275.72623535947446,2.576235359474481,275.72623535947446,275.72623535947446,77079.79068076698,77085.92255695292,-6.131876185943838,0.0,8546.071908451686,8546.071908451686,0.8856242823345143,3941.430624133364,275.72623535947446,2.576235359474481,1.0,0.002,0.1311917499661126,0.004914749101939795,0.00020267267024333836,0.00179732732987544,0.10133633512166917,0.10133633512166917,0.0,1.1877825112360796e-13,0.9999809982303266,0.9999809982303266,0.0,0.0924612083940983,1.7569599709775018e-06,0.0,0.0,0.0,1600203.4365882992,266.7061939436413,0.0,1.0,1284188.5655515343,2599.4211284328385,,,,,,,,,,,,,,,,,,,3.0,15271.249355696706,1544.5347606806847,0.3717359326410732,6.173730061729009,2.9853195416467964
1341.0,-29.81549710897307,4.931475845218804,35.045511198179625,24.65786305200311,5.101648072648312,-26.323782590811128,-39.829952794220276,1.609933554288424,-6.4440162373908265,-6.444016237402029,40.09108081412021,41234.28369895651,25741.691598290792,25741.691598290792,66975.9752972473,77089.96283243291,77085.54640789065,25741.691598290792,102827.23800618145,102827.23800618145,102827.23800618145,130206.51645606615,125723.22296397317,4483.293492092989,0.0,90854.18780081175,54998.733940940365,39839.39317763487,27379.2784498847,67218.67162751956,20782.21994378974,1544.5437080798622,0.0,0.8790158553927319,2.734454939237338,0.001494314320929203,1.0,1.0,-6.4440162373908265,335130.9312968006,1558464.1197338302,4.6503141733390585,1558464.1197338302,4.6503141733390585,0.7590492197166452,0.09246285859567113,3.921828335088733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921828335088733,1.2841978879038103,1.2845035109198977,3.0539127746817223,6470.87471006289,15271.239131598384,6456.743021941073,0.000327503017785939,23166.28369169966,2362.303507487232,19299.636977824895,1968.0152730876391,0.8330916272401446,0.8330916272401446,35462.96090338009,35405.22815468563,1.0020387000200386,0.8,4280.0036853708,4273.035954225843,1.0020387000200386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.711059835437,4632.441516551485,6.113383519432663,4.931475845218804,-3.6486531466305605,8.580128991849364,2.985225922036586,3.5,0.8529216920104531,0.6,0.00023797508837713384,1.0000849428053558,0.0002379548758224334,198.76993785525252,0.0,4.031444390784905e-06,11.42511340348442,0.01320419050554401,8.038669451856249e-05,0.00015758839385857136,0.0006180346283156684,0.0924628586005523,0.0924628586005523,0.0924628586005523,0.09246095838657663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.800398467,595.5380046152815,0.0,0.0924628586005523,0.09246285859567113,0.09246285859567113,0.37173520527039944,0.37173520527039944,0.5,9.945060607685681,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27379.2784498847,20782.21994378974,0.7590492197166452,0.9963894506630967,0.6134349682994189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503858255949627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39942049317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79549228767877,260.79549228767877,-12.354507712321208,245.08395174901642,276.50703282635817,123816.47384628307,123906.26643454154,-89.79258825845157,0.0,nan,276.50703282635817,3.357032826358193,270.2224166108328,-2.9275833891671823,263.93780039540366,-9.212199604596321,257.65318417997116,-15.496815820028814,251.3685679644902,-21.781432035509766,245.08395174901642,-28.066048250983556,1.0,1.0,26022.012520719443,26022.012520719443,275.725981164171,2.5759811641710257,275.725981164171,275.725981164171,77079.70227944538,77085.54640789065,-5.844128445271053,0.0,8546.071908451686,8546.071908451686,0.8856238511630609,3941.4374767641766,275.725981164171,2.5759811641710257,1.0,0.002,0.13119369663545444,0.004914702639185883,0.00020267558998422457,0.0017973244101309263,0.10133779499211228,0.10133779499211228,0.0,1.1515094433534045e-13,0.9999789464730091,0.9999789464730091,0.0,0.09246091192638203,1.9466692890986664e-06,0.0,0.0,0.0,1600203.190387074,266.70598376260915,0.0,1.0,1284189.2832846714,2599.4182219993177,,,,,,,,,,,,,,,,,,,3.0,15271.239131598384,1544.5437080798622,0.37173520527039944,6.173730061729009,2.985225922036586
1342.0,-29.816313552478036,4.931545445872469,35.045513319884186,24.657655355427437,5.101493516799826,-26.3245328455064,-39.83067541904745,1.6097128093629123,-6.444218267330712,-6.44421826733342,40.09108362796057,41233.80218538031,25741.64791780337,25741.64791780337,66975.45010318368,77089.82835034824,77085.45998804955,25741.64791780337,102827.10790585293,102827.10790585293,102827.10790585293,130206.54459794186,125723.2806315001,4483.263966441747,0.0,90854.32763536788,54998.52648212868,39839.77905915467,27379.43669208893,67219.21575124361,20782.32285591566,1544.5559789004642,0.0,0.8790147544026444,2.7344343607041286,0.001494314320929203,1.0,1.0,-6.444218267330712,335128.2600136531,1558464.2412902438,4.650351603373443,1558464.2412902438,4.650351603373443,0.7590485914533277,0.09246277003468671,3.9218323001699584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218323001699584,1.2841989613614306,1.2845045586746944,3.053913309517294,6470.875843315289,15271.22893515801,6456.7373383910935,0.00032750237928638005,23166.295925358812,2362.30475497329,19299.619989313665,1968.0135407416055,0.8330904539722934,0.8330904539722934,35462.989586635806,35405.22815468563,1.0020397131099796,0.8,4280.007147135893,4273.035954225843,1.0020397131099796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.631983580881,4632.441516551485,6.113487955770406,4.931545445872469,-3.6488375478051323,8.5803829936776,2.9851324861125654,3.5,0.8528949960321616,0.6,0.0002379548758224334,1.000084851566234,0.00023793468669160625,198.77061122645895,0.0,4.017648241703733e-06,11.386015116988379,0.013208208153785714,8.038013063978424e-05,0.00015757474518264915,0.000617981725348364,0.09246277005269632,0.09246277005269632,0.09246277005269632,0.09246088131068689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.0871871037,595.5379114789354,0.0,0.09246277005269632,0.09246277003468671,0.09246277003468671,0.37173445401276256,0.37173445401276256,0.5,9.945003947128942,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27379.43669208893,20782.32285591566,0.7590485914533277,0.9963735719714133,0.6134228393555372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503907150472202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.360322206674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7949645957734,260.7949645957734,-12.355035404226555,245.08315630393346,276.5067728876207,123819.73077866869,123907.95578158452,-88.22500291583667,0.0,nan,276.5067728876207,3.356772887620707,270.22204957085484,-2.9279504291451417,263.93732625412304,-9.212673745876941,257.65260293743,-15.497397062569974,251.36787962067845,-21.782120379321526,245.08315630393346,-28.066843696066513,1.0,1.0,26022.012520719443,26022.012520719443,275.72576902201,2.5757690220100358,275.72576902201,275.72576902201,77079.77390477214,77085.45998804955,-5.686083277410944,0.0,8546.071908451686,8546.071908451686,0.8856236004303965,3941.441461670808,275.72576902201,2.5757690220100358,1.0,0.002,0.13119563023098335,0.004914657717428866,0.0002026784929222752,0.0017973215080840537,0.10133924646113761,0.10133924646113761,0.0,1.0063287009254296e-12,0.9999790878573867,0.9999790878573867,0.0,0.09246083644005332,1.933594633390718e-06,0.0,0.0,0.0,1600202.9537332559,266.70578173266927,0.0,1.0,1284189.9731823888,2599.4154282887234,,,,,,,,,,,,,,,,,,,3.0,15271.22893515801,1544.5559789004642,0.37173445401276256,6.173730061729009,2.9851324861125654
1343.0,-29.817128664811904,4.931615029686255,35.045515895716576,24.657406971696787,5.101296376474764,-26.325286160637138,-39.83140600668264,1.6094538714204745,-6.4444398247238155,-6.444439824717306,40.09110097722354,41233.3706261243,25741.649935789985,25741.649935789985,66975.02056191428,77089.72388171167,77085.51682182646,25741.649935789985,102827.16675761645,102827.16675761645,102827.16675761645,130206.83814253868,125723.60010735106,4483.238035187627,0.0,90854.48417897456,54998.35554937266,39840.14292177988,27379.671384922225,67219.8143067021,20782.479947067353,1544.572350781369,0.0,0.8790134929020398,2.734411793267951,0.001494314320929203,1.0,1.0,-6.4444398247238155,335125.33055356843,1558464.9907697928,4.65039449031048,1558464.9907697928,4.65039449031048,0.7590478225575821,0.09246271397834016,3.921837406499768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921837406499768,1.2842002132830257,1.2845057849659698,3.053914308637038,6470.877960330135,15271.218729169495,6456.7309690897655,0.0003275014864877846,23166.305678149467,2362.305749481165,19299.600951045762,1968.0115993785607,0.8330892814407265,0.8330892814407266,35463.02652563441,35405.22815468563,1.002041017792298,0.8,4280.011605281691,4273.035954225843,1.002041017792298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.553096927158,4632.441516551485,6.113602974054912,4.931615029686255,-3.6490365673876584,8.580651597073913,2.9850392753851187,3.5,0.8528683643957482,0.6,0.00023793468669160625,1.000084713779696,0.0002379145320523515,198.77128350377174,0.0,4.013005874642731e-06,11.372858648737498,0.013212221159660358,8.037349493544931e-05,0.00015756119175615692,0.0006179293756419791,0.09246271399374245,0.09246271399374245,0.09246271399374245,0.09246096558483076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.4239779209,595.537802793477,0.0,0.09246271399374245,0.09246271397834016,0.09246271397834016,0.37173370359860347,0.37173370359860347,0.5,9.944951495080351,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27379.671384922225,20782.479947067353,0.7590478225575821,0.9963583097139943,0.6134109570429616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503955992465685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.34716573842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7944408248806,260.7944408248806,-12.355559175119367,245.082362900905,276.50651874887205,123822.41196386864,123909.98141101515,-87.56944714650733,0.0,nan,276.50651874887205,3.3565187488720767,270.2216875792503,-2.9283124207497053,263.9368564096547,-9.213143590345283,257.65202524009356,-15.497974759906413,251.36719407050802,-21.782805929491957,245.082362900905,-28.06763709909498,1.0,1.0,26022.012520719443,26022.012520719443,275.72555411490686,2.575554114906879,275.72555411490686,275.72555411490686,77079.7293064883,77085.51682182646,-5.787515338161029,0.0,8546.071908451686,8546.071908451686,0.8856232775305982,3941.446593532267,275.72555411490686,2.575554114906879,1.0,0.002,0.13119742651615451,0.004914609819376058,0.0002026811755954256,0.001797318824832716,0.1013405877977128,0.1013405877977128,0.0,4.2814146325453883e-13,0.9999805728725882,0.9999805728725882,0.0,0.09246091769341487,1.7962849252947168e-06,0.0,0.0,0.0,1600202.6942047048,266.70556017527616,0.0,1.0,1284190.729762115,2599.412364557206,,,,,,,,,,,,,,,,,,,3.0,15271.218729169495,1544.572350781369,0.37173370359860347,6.173730061729009,2.9850392753851187
1344.0,-29.81794192725485,4.931684711202585,35.04551867675422,24.65714468797671,5.101086564947267,-26.32603907801614,-39.83213278753681,1.6091837147498054,-6.444654883388296,-6.444654883381439,40.091112051123126,41232.93977286531,25741.63821263611,25741.63821263611,66974.57798550143,77089.6303757988,77085.50152791032,25741.63821263611,102827.13974054644,102827.13974054644,102827.13974054644,130207.01250945107,125723.79990263599,4483.212606815079,0.0,90854.64878522854,54998.18228105711,39840.51833796825,27379.87276890463,67220.39110687288,20782.613354793484,1544.5869754742498,0.0,0.8790122902577021,2.734389887921298,0.001494314320929203,1.0,1.0,-6.444654883388296,335122.487039758,1558465.4691563752,4.650435376398609,1558465.4691563752,4.650435376398609,0.7590471120960187,0.09246264949196807,3.921843317442033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921843317442033,1.2842015175711905,1.2845070636805205,3.0539158097705825,6470.881141051985,15271.20852263399,6456.723862989546,0.00032750031905315823,23166.312733902694,2362.3064689677612,19299.579710436665,1968.0094334392138,0.8330881108322747,0.8330881108322747,35463.069285157355,35405.22815468563,1.0020425280554706,0.8,4280.016765903116,4273.035954225843,1.0020425280554706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.474303165229,4632.441516551485,6.113714598206858,4.931684711202585,-3.6492306065973743,8.58091531779996,2.984946175578732,3.5,0.8528417644510663,0.6,0.0002379145320523515,1.000084522077616,0.00023789442472132077,198.7719542593449,0.0,4.006163513224169e-06,11.353467396477294,0.013216227323173582,8.036689430940285e-05,0.00015754763774294863,0.0006178771502609613,0.09246264951209289,0.09246264951209289,0.09246264951209289,0.0924609738321772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.71989837446,595.5377070925394,0.0,0.09246264951209289,0.09246264949196807,0.09246264949196807,0.3717329695189337,0.3717329695189337,0.5,9.944901225595315,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27379.87276890463,20782.613354793484,0.7590471120960187,0.9963431762695246,0.6133992839659258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504004755137785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.32777448616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7939192783235,260.7939192783235,-12.356080721676506,245.08157137301203,276.50626718364583,123824.92522409865,123912.12278147401,-87.19755737534835,0.0,nan,276.50626718364583,3.356267183645855,270.22132802149935,-2.928671978500631,263.936388859369,-9.213611140630974,257.6514496972673,-15.498550302732667,251.3665105351471,-21.783489464852863,245.08157137301203,-28.068428626987952,1.0,1.0,26022.012520719443,26022.012520719443,275.7253372666584,2.575337266658437,275.7253372666584,275.7253372666584,77079.65434938994,77085.50152791032,-5.847178520387388,0.0,8546.071908451686,8546.071908451686,0.8856229037508804,3941.4525340292435,275.7253372666584,2.575337266658437,1.0,0.002,0.13119914854843076,0.004914563420045061,0.00020268374626447139,0.0017973162544462308,0.1013418731322357,0.1013418731322357,0.0,7.107023303198901e-13,0.9999813759195326,0.9999813759195326,0.0,0.0924609274601437,1.722031824365346e-06,0.0,0.0,0.0,1600202.4422879836,266.7053451166117,0.0,1.0,1284191.4641489128,2599.409390699818,,,,,,,,,,,,,,,,,,,3.0,15271.20852263399,1544.5869754742498,0.3717329695189337,6.173730061729009,2.984946175578732
1345.0,-29.818748413121522,4.9317543580515375,35.04552148043077,24.656769388262205,5.100757817745278,-26.326797790038647,-39.83286417843772,1.6088071946718243,-6.444876563203309,-6.444876563234953,40.09111826696631,41232.588834790105,25741.64237942844,25741.64237942844,66974.23121421854,77089.62137375148,77085.39461444165,25741.64237942844,102827.03699387009,102827.03699387009,102827.03699387009,130207.09618222552,125723.90891872608,4483.1872634994315,0.0,90854.85925202008,54998.04893157972,39840.90035604484,27380.05918835543,67220.95954440028,20782.735535571876,1544.6010466942494,0.0,0.8790110702889019,2.734367308305489,0.001494314320929203,1.0,1.0,-6.444876563203309,335119.5560006788,1558465.737678482,4.650476851536904,1558465.737678482,4.650476851536904,0.759046406459583,0.0924625831094443,3.9218523380315067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218523380315067,1.2842033188991613,1.28450883961383,3.0539185503689388,6470.886948051038,15271.198325987556,6456.714943174366,0.0003274984739474336,23166.313114588807,2362.3065077869414,19299.553048512178,1968.006714679547,0.8330869462503481,0.833086946250348,35463.13453972058,35405.22815468563,1.002044832842671,0.8,4280.024641437589,4273.035954225843,1.002044832842671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.395631519355,4632.441516551485,6.113829823193923,4.9317543580515375,-3.6494295758216913,8.581183933873229,2.9848532212189687,3.5,0.8528152060625624,0.6,0.00023789442472132077,1.0000838183165568,0.000237874486482312,198.77261942972626,0.0,3.99677348391524e-06,11.32685605341579,0.013220224096657497,8.036025232078716e-05,0.0001575341724005336,0.0006178257623488912,0.09246258309486015,0.09246258309486015,0.09246258309486015,0.09246092431152955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.9898976399,595.5376195836664,0.0,0.09246258309486015,0.0924625831094443,0.0924625831094443,0.37173224369076113,0.37173224369076113,0.5,9.944851459660288,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,27380.05918835543,20782.735535571876,0.759046406459583,0.9963295922603014,0.6133888762411294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504053407455175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3011631431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7933893554137,260.7933893554137,-12.356610644586283,245.08078146854146,276.50599724229414,123826.20459907319,123914.80260329189,-88.59800421868144,0.0,nan,276.50599724229414,3.3559972422941655,270.2209540875278,-2.9290459124721906,263.9359109327749,-9.214089067225075,257.65086777804515,-15.499132221954824,251.3658246232985,-21.784175376701484,245.08078146854146,-28.069218531458517,1.0,1.0,26022.012520719443,26022.012520719443,275.72510307655807,2.5751030765580936,275.72510307655807,275.72510307655807,77079.28942950389,77085.39461444165,-6.105184937769081,0.0,8546.071908451686,8546.071908451686,0.8856223333317632,3941.4615997216642,275.72510307655807,2.5751030765580936,1.0,0.002,0.13120085496212833,0.004914515876334222,0.00020268629004354462,0.0017973137087019125,0.1013431450217723,0.1013431450217723,0.0,-1.254542910528178e-12,0.9999815448024956,0.9999815448024956,0.0,0.09246087669421124,1.706415233054571e-06,0.0,0.0,0.0,1600202.1826146499,266.70512343679667,0.0,1.0,1284192.2211448306,2599.406325293236,,,,,,,,,,,,,,,,,,,3.0,15271.198325987556,1544.6010466942494,0.37173224369076113,6.173730061729009,2.9848532212189687
1346.0,-29.819553188145385,4.931824412827857,35.04552372365876,24.65648876912894,5.100527603188288,-26.327545109011993,-39.83358624447135,1.6085195240530985,-6.445074046509205,-6.445074046500026,40.091107699862775,41232.179119484215,25741.593427395685,25741.593427395685,66973.7725468799,77089.54394929988,77085.1242687094,25741.593427395685,102826.71769610509,102826.71769610509,102826.71769610509,130206.87384026377,125723.71565907463,4483.158181189134,0.0,90855.02997696566,54997.88687749138,39841.27011052697,27380.156144158685,67221.42625468566,20782.79439073422,1544.6102874323356,0.0,0.8790100445359977,2.7343471933948993,0.001494314320929203,1.0,1.0,-6.445074046509205,335116.9449035769,1558465.2811841667,4.650511723997076,1558465.2811841667,4.650511723997076,0.7590458681576235,0.09246247907854992,3.92185865324193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92185865324193,1.284204704605927,1.2845102000441515,3.0539201726763627,6470.890385525799,15271.188237989785,6456.707716099772,0.000327497244202265,23166.319342453116,2362.307142852362,19299.531446302582,1968.0045118672108,0.8330857898058711,0.8330857898058711,35463.18022366817,35405.22815468563,1.0020464463975496,0.8,4280.030155006085,4273.035954225843,1.0020464463975496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.317048335299,4632.441516551485,6.113932307680618,4.931824412827857,-3.6496101418770914,8.581434554704948,2.984760372537074,3.5,0.8527886778677355,0.6,0.000237874486482312,1.0000836410522664,0.0002378545920739445,198.77328319295043,0.0,3.963175994592043e-06,11.23164076867385,0.013224187272652089,8.03536955119872e-05,0.0001575207909703248,0.0006177742771324816,0.09246247907788623,0.09246247907788623,0.09246247907788623,0.09246068939533286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.19765572366,595.5375514941389,0.0,0.09246247907788623,0.09246247907854992,0.09246247907854992,0.37173151940282734,0.37173151940282734,0.5,9.944797769387376,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27380.156144158685,20782.79439073422,0.7590458681576235,0.996315851632373,0.6133785225452596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504101654680677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20594785836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79286169216016,260.79286169216016,-12.357138307839818,245.0799940836104,276.50572930071667,123828.63111011575,123916.85132121373,-88.22021109795736,0.0,nan,276.50572930071667,3.355729300716689,270.22058225728347,-2.9294177427165096,263.93543521385914,-9.21456478614084,257.65028817045425,-15.499711829545731,251.36514112703702,-21.784858872962957,245.0799940836104,-28.07000591638959,1.0,1.0,26022.012520719443,26022.012520719443,275.72487395937566,2.5748739593756795,275.72487395937566,275.72487395937566,77079.19901548425,77085.1242687094,-5.925253225155757,0.0,8546.071908451686,8546.071908451686,0.8856219339878013,3941.46794650814,275.72487395937566,2.5748739593756795,1.0,0.002,0.1312026883076119,0.004914472208087079,0.0002026890399953469,0.0017973109601693367,0.10134451999767344,0.10134451999767344,0.0,1.6468337110664422e-13,0.9999801720065313,0.9999801720065313,0.0,0.09246064573311866,1.8333454312663839e-06,0.0,0.0,0.0,1600201.9512842554,266.7049259534908,0.0,1.0,1284192.8955133036,2599.4035944856046,,,,,,,,,,,,,,,,,,,3.0,15271.188237989785,1544.6102874323356,0.37173151940282734,6.173730061729009,2.984760372537074
1347.0,-29.820349051363024,4.931894340322045,35.045525802750184,24.65605444684627,5.1001358632475675,-26.32830055991462,-39.83431704165412,1.608087373612921,-6.445299319135927,-6.4452993190582655,40.09110744998306,41231.88724845017,25741.608711571516,25741.608711571516,66973.49596002168,77089.58139064857,77084.91594021443,25741.608711571516,102826.52465178595,102826.52465178595,102826.52465178595,130206.84541162587,125723.71550248642,4483.129909139447,0.0,90855.26338361746,54997.78850735638,39841.6387514012,27380.320759839924,67221.95951124112,20782.900519887324,1544.623418317431,0.0,0.8790088296729943,2.734324248110701,0.001494314320929203,1.0,1.0,-6.445299319135927,335113.9663994124,1558465.270389645,4.650553025689643,1558465.270389645,4.650553025689643,0.7590451807405645,0.09246240042676969,3.9218692441871377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218692441871377,1.2842067655168679,1.2845122358954921,3.053923518779052,6470.897475515875,15271.178157383038,6456.697963478054,0.00032749507175808214,23166.316296312038,2362.3068322324175,19299.50229506362,1968.001539268111,0.833084641002506,0.833084641002506,35463.256838055466,35405.22815468563,1.0020491524152693,0.8,4280.039401550977,4273.035954225843,1.0020491524152693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.238666571903,4632.441516551485,6.114049760635321,4.931894340322045,-3.649811578218095,8.58170591854014,2.9846677629913496,3.5,0.8527622179975285,0.6,0.0002378545920739445,1.0000827153431162,0.00023783491947697492,198.77393960972205,0.0,3.95447686838779e-06,11.206987445010997,0.013228141749520476,8.034705992248993e-05,0.00015750753215145456,0.0006177239460726064,0.09246240039395044,0.09246240039395044,0.09246240039395044,0.0924605717338469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.46094484156,595.5374658502416,0.0,0.09246240039395044,0.09246240042676969,0.09246240042676969,0.37173077890620604,0.37173077890620604,0.5,9.944742909902102,-7.764811016386375e-11,-7.764811016386375e-11,-7.764811016386375e-11,-7.764811016386375e-11,-7.764811016386375e-11,-7.764811016386375e-11,27380.320759839924,20782.900519887324,0.7590451807405645,0.9963038335534107,0.6133693148524659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504149799861972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.1812945347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79232200375424,260.79232200375424,-12.35767799624574,245.07920883103571,276.50543517648083,123829.39394172681,123919.62464196341,-90.23070023659056,0.0,nan,276.50543517648083,3.355435176480853,270.2201899073883,-2.9298100926116604,263.9349446382835,-9.215055361716452,257.64969936919914,-15.500300630800837,251.36445410013818,-21.785545899861802,245.07920883103571,-28.070791168964263,1.0,1.0,26022.012520719443,26022.012520719443,275.7246243097121,2.574624309712135,275.7246243097121,275.7246243097121,77078.70424969986,77084.91594021443,-6.211690514566726,0.0,8546.071908451686,8546.071908451686,0.8856212642664033,3941.478590408073,275.7246243097121,2.574624309712135,1.0,0.002,0.13120456590619653,0.004914423292323008,0.00020269184672821571,0.001797308152911565,0.10134592336410786,0.10134592336410786,0.0,-3.6021923291440494e-13,0.9999796933851514,0.9999796933851514,0.0,0.09246052282841624,1.8775983534473178e-06,0.0,0.0,0.0,1600201.68740099,266.70470068086405,0.0,1.0,1284193.6647761841,2599.4004794147972,,,,,,,,,,,,,,,,,,,3.0,15271.178157383038,1544.623418317431,0.37173077890620604,6.173730061729009,2.9846677629913496
1348.0,-29.82115224075877,4.931965087509137,35.04552714642077,24.65597785720604,5.10011235943902,-26.329025780747035,-39.835016895644344,1.6079858993167153,-6.445473308948749,-6.4454733089603495,40.09109038339251,41231.32075688973,25741.51033616333,25741.51033616333,66972.83109305306,77089.35579098943,77084.6286212175,25741.51033616333,102826.13895738084,102826.13895738084,102826.13895738084,130206.51239013407,125723.41570319585,4483.096686938224,0.0,90855.34223412078,54997.52845975887,39842.015304846565,27380.373432753222,67222.38873759979,20782.928674398576,1544.6300011338571,0.0,0.8790079553450226,2.734306526373662,0.001494314320929203,1.0,1.0,-6.445473308948749,335111.6659593583,1558464.533121324,4.650582750259526,1558464.533121324,4.650582750259526,0.7590447488030757,0.09246226871731475,3.9218685578847765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218685578847765,1.2842072804082056,1.284512725644298,3.0539217599188104,6470.893748702081,15271.168228483639,6456.695773329755,0.00032749569688755804,23166.340455612506,2362.309295795456,19299.49574856379,1968.0008717109095,0.8330834896233299,0.8330834896233299,35463.25187337851,35405.22815468563,1.002048977062993,0.8,4280.038802367064,4273.035954225843,1.002048977062993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.160350159315,4632.441516551485,6.11414012656056,4.931965087509137,-3.649974093516163,8.5819391810253,2.9845752318068097,3.5,0.8527357805162313,0.6,0.00023783491947697492,1.0000834773426512,0.00023781506730711368,198.7746020728905,0.0,3.9103996019968735e-06,11.08207247205914,0.013232052149122472,8.034070576995178e-05,0.00015749421370702315,0.0006176716047863597,0.09246226872287022,0.09246226872287022,0.09246226872287022,0.09246027455155412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.6668448488,595.5373980459628,0.0,0.09246226872287022,0.09246226871731475,0.09246226871731475,0.371730033210264,0.371730033210264,0.5,9.944683085841143,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27380.373432753222,20782.928674398576,0.7590447488030757,0.9962875814258718,0.6133569712590061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504197412199753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05637956175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7918052865919,260.7918052865919,-12.358194713408068,245.07842740524717,276.5051831679364,123834.05835124645,123920.44848225023,-86.39013100373747,0.0,nan,276.5051831679364,3.3551831679364454,270.2198320154093,-2.930167984590696,263.9344808628396,-9.215519137160356,257.64912971031896,-15.500870289681018,251.3637785578,-21.786221442199974,245.07842740524717,-28.07157259475281,1.0,1.0,26022.012520719443,26022.012520719443,275.7244166998031,2.5744166998031233,275.7244166998031,275.7244166998031,77079.15188533178,77084.6286212175,-5.4767358857207,0.0,8546.071908451686,8546.071908451686,0.8856213076649353,3941.4779006742006,275.7244166998031,2.5744166998031233,1.0,0.002,0.1312066002839442,0.004914383048369737,0.00020269491703193136,0.0017973050835663792,0.10134745851596567,0.10134745851596567,0.0,5.983104636730907e-13,0.9999779977603718,0.9999779977603718,0.0,0.09246023434032186,2.034376992887887e-06,0.0,0.0,0.0,1600201.4835896695,266.7045266910512,0.0,1.0,1284194.2589174076,2599.3980734893457,,,,,,,,,,,,,,,,,,,3.0,15271.168228483639,1544.6300011338571,0.371730033210264,6.173730061729009,2.9845752318068097
1349.0,-29.821953941905026,4.932035029013785,35.04552941880906,24.65567464185881,5.099858364198369,-26.329772711249028,-39.83573889182878,1.6076771335823927,-6.445733201100211,-6.445733201094202,40.09111987328138,41230.93064988935,25741.607018033843,25741.607018033843,66972.5376679232,77089.29611218594,77084.73596343047,25741.607018033843,102826.34298146432,102826.34298146432,102826.34298146432,130207.03539381255,125723.96292076046,4483.072473052086,0.0,90855.52245114767,54997.37782264509,39842.382920558426,27380.692412348228,67223.07533290665,20783.1444308193,1544.6513081725018,0.0,0.8790064408466876,2.7342800552205766,0.001494314320929203,1.0,1.0,-6.445733201100211,335108.2297679901,1558465.8070699743,4.65063423882179,1558465.8070699743,4.65063423882179,0.7590437859579641,0.0924622462734538,3.9218755365460454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218755365460454,1.28420876454352,1.284514184636952,3.0539236647712027,6470.897784855724,15271.158126287699,6456.68812471873,0.0003274943120405965,23166.345184723326,2362.3097780305534,19299.472886353593,1967.9985404142692,0.8330823326883828,0.8330823326883828,35463.302356657,35405.22815468563,1.002050760131518,0.8,4280.044895163956,4273.035954225843,1.002050760131518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.082340710549,4632.441516551485,6.114276381038513,4.932035029013785,-3.6502014147418684,8.582236443755654,2.984483064442119,3.5,0.8527094469834626,0.6,0.00023781506730711368,1.000083323206275,0.00023779525344415974,198.77526331243982,0.0,3.9461071644502865e-06,11.183267704052112,0.013235998256286923,8.033415106961375e-05,0.00015748091623749992,0.0006176205528647078,0.09246224627727702,0.09246224627727702,0.09246224627727702,0.09246049553548599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.06268591934,595.5372707509318,0.0,0.09246224627727702,0.0924622462734538,0.0924622462734538,0.37172926708626625,0.37172926708626625,0.5,9.944630563631112,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27380.692412348228,20783.1444308193,0.7590437859579641,0.9962730407119472,0.6133449034532079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450424546312688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15757479374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7912865456171,260.7912865456171,-12.358713454382894,245.07764727220157,276.504925819033,123836.0524961979,123922.78099146599,-86.72849526810671,0.0,nan,276.504925819033,3.354925819033042,270.2194701096838,-2.9305298903161656,263.9340144003047,-9.215985599695273,257.64855869090974,-15.50144130909024,251.36310298156957,-21.78689701843041,245.07764727220157,-28.072352727798403,1.0,1.0,26022.012520719443,26022.012520719443,275.72416936808463,2.574169368084654,275.72416936808463,275.72416936808463,77079.05556292065,77084.73596343047,-5.680400509823812,0.0,8546.071908451686,8546.071908451686,0.8856208663671745,3941.484914228776,275.72416936808463,2.574169368084654,1.0,0.002,0.13120840592981714,0.004914328139245495,0.0002026975981753697,0.0017973024019149882,0.10134879908768485,0.10134879908768485,0.0,9.035784273581093e-14,0.9999804715338911,0.9999804715338911,0.0,0.09246044062761109,1.8056458427006351e-06,0.0,0.0,0.0,1600201.1791517201,266.70426679889977,0.0,1.0,1284195.1463972481,2599.3944797195422,,,,,,,,,,,,,,,,,,,3.0,15271.158126287699,1544.6513081725018,0.37172926708626625,6.173730061729009,2.984483064442119
1350.0,-29.822754756205562,4.932105330469958,35.045531656739314,24.655470612365775,5.099709420097772,-26.33050833850604,-39.836451632995136,1.607463002114176,-6.445931314340271,-6.445931314381137,40.0911234234678,41230.48130898229,25741.56382153851,25741.56382153851,66972.0451305208,77089.16524707954,77084.66427888726,25741.56382153851,102826.22810042577,102826.22810042577,102826.22810042577,130207.07592664132,125724.03085057548,4483.04507606584,0.0,90855.66397101083,54997.200604490725,39842.73707391122,27380.84782621556,67223.58490012678,20783.245584876528,1544.6633391104756,0.0,0.8790053581273402,2.734259876655956,0.001494314320929203,1.0,1.0,-6.445931314340271,335105.6104115861,1558465.9604363847,4.650671048217405,1558465.9604363847,4.650671048217405,0.7590431719567787,0.0924621608549604,3.921880071992701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921880071992701,1.2842098062846585,1.2845152011793635,3.0539247191540095,6470.900018966369,15271.148027133377,6456.681725271799,0.00032749339249058587,23166.354478770998,2362.310725759663,19299.453757978463,1967.9965898628445,0.83308117276993,0.83308117276993,35463.335165836375,35405.22815468563,1.0020519189515078,0.8,4280.048854884326,4273.035954225843,1.0020519189515078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.004224382804,4632.441516551485,6.114379570560237,4.932105330469958,-3.6503821174366182,8.582487447906576,2.98439077194187,3.5,0.8526830776976771,0.6,0.00023779525344415974,1.000083231575771,0.0002377754630176931,198.77592382438806,0.0,3.938505825907249e-06,11.161725510621144,0.01323993676211283,8.032768087660082e-05,0.0001574675725675589,0.0006175689348377738,0.09246216085788082,0.09246216085788082,0.09246216085788082,0.09246041945118143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.33174302755,595.5371834175439,0.0,0.09246216085788082,0.0924621608549604,0.0924621608549604,0.3717285296694607,0.3717285296694607,0.5,9.944578319407526,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,27380.84782621556,20783.245584876528,0.7590431719567787,0.9962581619236807,0.6133335699105885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429342532219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.136032600305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.790775779518,260.790775779518,-12.359224220481963,245.07686930502788,276.50468225402,123839.17482232813,123924.56999679482,-85.39517446667459,0.0,nan,276.50468225402,3.3546822540200196,270.21911966421214,-2.9308803357878332,263.93355707443004,-9.216442925569936,257.6479944845949,-15.502005515405074,251.36243189482298,-21.787568105177,245.07686930502788,-28.073130694972093,1.0,1.0,26022.012520719443,26022.012520719443,275.7239628667869,2.5739628667869283,275.7239628667869,275.7239628667869,77079.12836771739,77084.66427888726,-5.535911169863539,0.0,8546.071908451686,8546.071908451686,0.8856205795667595,3941.4894723526645,275.7239628667869,2.5739628667869283,1.0,0.002,0.13121019097735304,0.004914284555471514,0.0002027002732422708,0.0017972997259473064,0.10135013662113539,0.10135013662113539,0.0,-8.104229093364168e-13,0.9999806942785978,0.9999806942785978,0.0,0.09246037580624268,1.785048717709902e-06,0.0,0.0,0.0,1600200.947081008,266.7040686856597,0.0,1.0,1284195.8229135612,2599.391740232391,,,,,,,,,,,,,,,,,,,3.0,15271.148027133377,1544.6633391104756,0.3717285296694607,6.173730061729009,2.98439077194187
1351.0,-29.823557327646405,4.932175638349015,35.045534372524486,24.655250133387767,5.099533766886131,-26.331248218183873,-39.83716503772882,1.60722465664235,-6.446147487455789,-6.4461474874827465,40.09114168991501,41230.011041403544,25741.563047910127,25741.563047910127,66971.57408931367,77089.04499541267,77084.74025515128,25741.563047910127,102826.3033030614,102826.3033030614,102826.3033030614,130207.38493032781,125724.36356859263,4483.021361735189,0.0,90855.80092545201,54996.988008256696,39843.12546355035,27381.08162726641,67224.20709081675,20783.40235156626,1544.6795389953622,0.0,0.879004122122697,2.734237858760496,0.001494314320929203,1.0,1.0,-6.446147487455789,335102.75229468883,1558466.7495382852,4.65071306895078,1558466.7495382852,4.65071306895078,0.7590424160187266,0.09246210741330145,3.921883084961991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921883084961991,1.2842109611549126,1.284516330907849,3.0539243189724647,6470.899171029697,15271.13791902216,6456.677455574759,0.0003274932682887547,23166.37160190423,2362.31247183332,19299.440995568282,1967.9952884591867,0.8330800061060019,0.8330800061060017,35463.35696149145,35405.22815468563,1.0020526887740429,0.8,4280.051485388989,4273.035954225843,1.0020526887740429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.92629766299,4632.441516551485,6.11449256539236,4.932175638349015,-3.65057632632933,8.582751964678344,2.9842987045961715,3.5,0.8526567727417633,0.6,0.0002377754630176931,1.0000834147568232,0.0002377556306895758,198.77658578950232,0.0,3.933860303783089e-06,11.148560100921275,0.013243870622416613,8.032120514220267e-05,0.00015745425787549045,0.0006175171906171293,0.09246210744025184,0.09246210744025184,0.09246210744025184,0.09246051457647705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.65046375967,595.5370806540112,0.0,0.09246210744025184,0.09246210741330145,0.09246210741330145,0.3717277928670369,0.3717277928670369,0.5,9.944530535306157,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27381.08162726641,20783.40235156626,0.7590424160187266,0.9962419340824387,0.6133208977192358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504341334763642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.12286719061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7902689504627,260.7902689504627,-12.359731049537288,245.07609256358438,276.5044453373469,123841.823006735,123926.55994422987,-84.73693749486401,0.0,nan,276.5044453373469,3.354445337346931,270.2187747826079,-2.9312252173920683,263.9331042278507,-9.216895772149257,257.647433673056,-15.502566326943963,251.36176311833017,-21.788236881669803,245.07609256358438,-28.073907436415595,1.0,1.0,26022.012520719443,26022.012520719443,275.72375558388245,2.5737555838824733,275.72375558388245,275.72375558388245,77079.12493810715,77084.74025515128,-5.615317044124822,0.0,8546.071908451686,8546.071908451686,0.8856203890406552,3941.492500386801,275.72375558388245,2.5737555838824733,1.0,0.002,0.1312118300051547,0.004914238311133957,0.00020270271520141792,0.0017972972859328909,0.10135135760070896,0.10135135760070896,0.0,1.1343087927273565e-12,0.9999822735282781,0.9999822735282781,0.0,0.09246046838636904,1.6390269324124025e-06,0.0,0.0,0.0,1600200.6938542395,266.7038525125442,0.0,1.0,1284196.5610998091,2599.388751023581,,,,,,,,,,,,,,,,,,,3.0,15271.13791902216,1544.6795389953622,0.3717277928670369,6.173730061729009,2.9842987045961715
