time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.0,-29.824354967504906,4.932245982348636,35.045537377711575,24.654983379319333,5.0993166892350414,-26.331987801918338,-39.83787837261332,1.6069495223605215,-6.446361696462247,-6.446361696473387,40.09115547361159,41229.591220528455,25741.558714268096,25741.558714268096,66971.14993479656,77088.96118081419,77084.75518228635,25741.558714268096,102826.31389655443,102826.31389655443,102826.31389655443,130207.60719311779,125724.60846878224,4482.998724335543,0.0,90855.96597432492,54996.815674139565,39843.50033353928,27381.293296563355,67224.79363010263,20783.54325551733,1544.69463148176,0.0,0.8790029137062468,2.7342160410537777,0.001494314320929203,1.0,1.0,-6.446361696462247,335099.92016502464,1558467.3449872108,4.650754151835434,1558467.3449872108,4.650754151835434,0.7590416942842464,0.09246205091072907,3.921888927271592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921888927271592,1.2842122880643079,1.2845176326625216,3.053925712845383,6470.90212447915,15271.127749015754,6456.6705239069315,0.00032749216059096216,23166.37917574383,2362.313244150024,19299.42027634928,1967.993175686833,0.8330788393792924,0.8330788393792924,35463.399224430046,35405.22815468563,1.0020541815013673,0.8,4280.0565860779425,4273.035954225843,1.0020541815013673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.848470796468,4632.441516551485,6.114604573736121,4.932245982348636,-3.6507689858384045,8.58301496818704,2.9842067563571373,3.5,0.8526305018163249,0.6,0.0002377556306895758,1.0000829027176248,0.00023773592173558685,198.77724369086633,0.0,3.94220247141763e-06,11.172201803997563,0.01324781282488803,8.03147305243751e-05,0.0001574409001652007,0.0006174657230575728,0.09246205092287615,0.09246205092287615,0.09246205092287615,0.09246055307169668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.9337797882,595.5369891853754,0.0,0.09246205092287615,0.09246205091072907,0.09246205091072907,0.37172707345001527,0.37172707345001527,0.5,9.944485598171491,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27381.293296563355,20783.54325551733,0.7590416942842464,0.9962269323324111,0.6133093014370553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504389349630595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.14650889368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78976202505106,260.78976202505106,-12.360237974948916,245.07531730025812,276.5042067498503,123844.058959642,123928.81199731705,-84.75303767504778,0.0,nan,276.5042067498503,3.3542067498503343,270.21842885995335,-2.9315711400466284,263.93265097003757,-9.217349029962406,257.6468730800465,-15.503126919953502,251.36109519016057,-21.78890480983941,245.07531730025812,-28.074682699741857,1.0,1.0,26022.012520719443,26022.012520719443,275.723543121558,2.573543121558032,275.723543121558,275.723543121558,77079.01809202983,77084.75518228635,-5.73709025651624,0.0,8546.071908451686,8546.071908451686,0.8856200196002154,3941.49837190795,275.723543121558,2.573543121558032,1.0,0.002,0.13121337338445746,0.00491419281864744,0.00020270501021445368,0.001797294989266826,0.10135250510722683,0.10135250510722683,0.0,-5.187204832335368e-13,0.9999833079596817,0.9999833079596817,0.0,0.09246050753044735,1.5433802817135872e-06,0.0,0.0,0.0,1600200.4429275903,266.70363830353773,0.0,1.0,1284197.2925781345,2599.3857889826772,,,,,,,,,,,,,,,,,,,3.0,15271.127749015754,1544.69463148176,0.37172707345001527,6.173730061729009,2.9842067563571373
1353.0,-29.82515080912374,4.932316482795911,35.04554043417324,24.65472095590087,5.099103907383496,-26.332725337441758,-39.83859139317644,1.6066784345753917,-6.446568983315387,-6.446568983300354,40.09116296373411,41229.175965875824,25741.539940248746,25741.539940248746,66970.71590612456,77088.87449792746,77084.69914117592,25741.539940248746,102826.23908142466,102826.23908142466,102826.23908142466,130207.71170265296,125724.73572323697,4482.975979415988,0.0,90856.1285997442,54996.649216820144,39843.865981026735,27381.472621228295,67225.33860225503,20783.661168100138,1544.7080187511021,0.0,0.8790017665054495,2.734194928516028,0.001494314320929203,1.0,1.0,-6.446568983315387,335097.17957339215,1558467.6685576194,4.650793153620942,1558467.6685576194,4.650793153620942,0.7590410295166883,0.09246198424623556,3.9218946152572842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218946152572842,1.2842135958083747,1.2845189154057037,3.053927032121605,6470.904919867156,15271.117651052999,6456.663736242452,0.00032749109612275186,23166.38704321326,2362.3140464086373,19299.399987565917,1967.9911068066995,0.8330776806744148,0.8330776806744148,35463.44037098607,35405.22815468563,1.0020556347984781,0.8,4280.061552031348,4273.035954225843,1.0020556347984781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.770751379039,4632.441516551485,6.114712999945736,4.932316482795911,-3.650956321711927,8.583272804507839,2.9841149361942714,3.5,0.8526042674840776,0.6,0.00023773592173558685,1.0000827163492592,0.00023771625871450643,198.77790011284407,0.0,3.9176915499516715e-06,11.102737852563036,0.013251730516437982,8.03082592416581e-05,0.00015742766249392874,0.0006174147018274803,0.09246198426392643,0.09246198426392643,0.09246198426392643,0.09246051976948277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.1818290354,595.5369088778994,0.0,0.09246198426392643,0.09246198424623556,0.09246198424623556,0.37172636499288775,0.37172636499288775,0.5,9.944441663083715,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27381.472621228295,20783.661168100138,0.7590410295166883,0.9962123999458454,0.6132981524988975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504437069759835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.07704494225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7892555748777,260.7892555748777,-12.360744425122277,245.074543595978,276.50396755378966,123846.34667870685,123931.0202661022,-84.67358739537381,0.0,nan,276.50396755378966,3.353967553789687,270.2180827622589,-2.931917237741061,263.93219797068014,-9.217802029319841,257.6463131790345,-15.50368682096547,251.3604283875251,-21.789571612474873,245.074543595978,-28.075456404021963,1.0,1.0,26022.012520719443,26022.012520719443,275.7233292772025,2.573329277202504,275.7233292772025,275.7233292772025,77078.92900288348,77084.69914117592,-5.770138292442425,0.0,8546.071908451686,8546.071908451686,0.8856196599184116,3941.5040883335705,275.7233292772025,2.573329277202504,1.0,0.002,0.13121488194845923,0.00491414873911451,0.00020270725432616548,0.001797292745800463,0.10135362716308274,0.10135362716308274,0.0,1.26628742214141e-13,0.9999836844951544,0.9999836844951544,0.0,0.09246047568228355,1.5085639520031304e-06,0.0,0.0,0.0,1600200.2001089973,266.7034310166846,0.0,1.0,1284198.0004179436,2599.3829226680036,,,,,,,,,,,,,,,,,,,3.0,15271.117651052999,1544.7080187511021,0.37172636499288775,6.173730061729009,2.9841149361942714
1354.0,-29.825944675828683,4.932387110650715,35.045543548583986,24.654458288010233,5.098891859952449,-26.33346102233633,-39.8393040994182,1.6064082052144293,-6.44677718735818,-6.446777187357763,40.091170749079836,41228.770445132985,25741.524651676868,25741.524651676868,66970.29509680986,77088.78882992335,77084.64230805045,25741.524651676868,102826.16695972731,102826.16695972731,102826.16695972731,130207.82104697035,125724.86724673127,4482.953800239074,0.0,90856.29260804174,54996.49281177783,39844.221995848784,27381.654087243027,67225.8760830918,20783.780571403004,1544.72153056757,0.0,0.8790006132251892,2.7341737226904903,0.001494314320929203,1.0,1.0,-6.44677718735818,335094.42687309964,1558468.0048802006,4.650832362158004,1558468.0048802006,4.650832362158004,0.7590403598402794,0.09246191951455528,3.921900546805083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921900546805083,1.2842148994479314,1.2845201941023394,3.0539285508142453,6470.908137794622,15271.107562526984,6456.656660464613,0.0003274899228671139,23166.39382455948,2362.3147379135057,19299.37883759245,1967.9889501096143,0.8330765238538129,0.8330765238538128,35463.48327944344,35405.22815468563,1.0020571503264253,0.8,4280.066730627579,4273.035954225843,1.0020571503264253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.693170190503,4632.441516551485,6.114822057331075,4.932387110650715,-3.651144235273919,8.583531345924634,2.984023280466447,3.5,0.8525780801332706,0.6,0.00023771625871450643,1.0000825116135814,0.00023769664598070368,198.77855490968506,0.0,3.908574040240866e-06,11.076898830042614,0.013255639090478223,8.030179129338112e-05,0.0001574144674211253,0.0006173638858539423,0.09246191952996358,0.09246191952996358,0.09246191952996358,0.09246049011536514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.4262323605,595.536829770692,0.0,0.09246191952996358,0.09246191951455528,0.09246191951455528,0.3717256601255184,0.3717256601255184,0.5,9.944398780319922,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27381.654087243027,20783.780571403004,0.7590403598402794,0.9961981754471144,0.6132872168772311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504484682604997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05120591973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7887497598135,260.7887497598135,-12.36125024018645,245.0737715150342,276.50372800460474,123848.65106432288,123933.21846740264,-84.56740307977876,0.0,nan,276.50372800460474,3.3537280046047613,270.217736706702,-2.9322632932979786,263.9317454087705,-9.218254591229481,257.645754110825,-15.504245889174967,251.35976281294492,-21.790237187055055,245.0737715150342,-28.07622848496578,1.0,1.0,26022.012520719443,26022.012520719443,275.7231144229406,2.573114422940648,275.7231144229406,275.7231144229406,77078.8460315292,77084.64230805045,-5.796276521243271,0.0,8546.071908451686,8546.071908451686,0.8856192848347776,3941.5100495391084,275.7231144229406,2.573114422940648,1.0,0.002,0.13121635545702276,0.004914104639363909,0.00020270944389839553,0.0017972905562271102,0.10135472194919776,0.10135472194919776,0.0,1.2550550876344602e-13,0.9999840636094689,0.9999840636094689,0.0,0.09246044600529664,1.4735092586392398e-06,0.0,0.0,0.0,1600199.9562153812,266.7032228126418,0.0,1.0,1284198.7113889172,2599.3800436786087,,,,,,,,,,,,,,,,,,,3.0,15271.107562526984,1544.72153056757,0.3717256601255184,6.173730061729009,2.984023280466447
1355.0,-29.8267365110141,4.932457847299208,35.04554671136079,24.654196213837736,5.098676719180282,-26.334195187928497,-39.840012789331354,1.6061353953395623,-6.446985800319112,-6.446985800268593,40.09117837373527,41228.34969881628,25741.51159646234,25741.51159646234,66969.86129527862,77088.70337361596,77084.58025679296,25741.51159646234,102826.0918532553,102826.0918532553,102826.0918532553,130207.9268473484,125724.99475815964,4482.932089188768,0.0,90856.45228760736,54996.316627636676,39844.59517774521,27381.8349940931,67226.4301718383,20783.899549733007,1544.7350246392064,0.0,0.8789994583372447,2.734152475346446,0.001494314320929203,1.0,1.0,-6.446985800319112,335091.668784258,1558468.3342628083,4.650871625418406,1558468.3342628083,4.650871625418406,0.7590396901528542,0.09246185579717327,3.921905760273794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921905760273794,1.2842162150476384,1.2845214848264999,3.0539294819045013,6470.910110663147,15271.097487037025,6456.650453038479,0.0003274890714678379,23166.40374379229,2362.3157493937574,19299.360283180333,1967.9870580861286,0.8330753662338214,0.8330753662338214,35463.52099334948,35405.22815468563,1.0020584823830487,0.8,4280.071282296494,4273.035954225843,1.0020584823830487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.615720041327,4632.441516551485,6.114931458924149,4.932457847299208,-3.6513323520880427,8.58379019938725,2.9839317806739727,3.5,0.8525519373354208,0.6,0.00023769664598070368,1.0000823009902824,0.00023767708492124725,198.7792080346711,0.0,3.898590883137667e-06,11.048606562812148,0.013259537681361361,8.02953602715688e-05,0.0001574012857091349,0.0006173130090971574,0.09246185581604136,0.09246185581604136,0.09246185581604136,0.09246045781320575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.6653108334,595.536752387432,0.0,0.09246185581604136,0.09246185579717327,0.09246185579717327,0.3717249590590377,0.3717249590590377,0.5,9.944356840812276,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,27381.8349940931,20783.899549733007,0.7590396901528542,0.996183511813674,0.613275903442024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504532177594076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.0229136525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7882443678748,260.7882443678748,-12.361755632125153,245.07300108512425,276.5034876506273,123850.8968694379,123935.39353390464,-84.49666446675424,0.0,nan,276.5034876506273,3.353487650627301,270.2173903375293,-2.932609662470668,263.9312930243893,-9.2187069756107,257.64519571133576,-15.504804288664218,251.35909839824296,-21.790901601757014,245.07300108512425,-28.07699891487573,1.0,1.0,26022.012520719443,26022.012520719443,275.722898549237,2.5728985492370384,275.722898549237,275.722898549237,77078.75853007159,77084.58025679296,-5.821726721376763,0.0,8546.071908451686,8546.071908451686,0.8856189551590634,3941.515289075163,275.722898549237,2.5728985492370384,1.0,0.002,0.13121779746371195,0.004914060599809949,0.00020271158463276186,0.0017972884159284397,0.10135579231638092,0.10135579231638092,0.0,5.612012590749949e-13,0.9999844043135219,0.9999844043135219,0.0,0.09246041379105907,1.4420061141989175e-06,0.0,0.0,0.0,1600199.7118421325,266.70301419968087,0.0,1.0,1284199.4237554215,2599.377159042809,,,,,,,,,,,,,,,,,,,3.0,15271.097487037025,1544.7350246392064,0.3717249590590377,6.173730061729009,2.9839317806739727
1356.0,-29.827525107819955,4.932528266885396,35.0455496439388,24.65382465105506,5.098352455204707,-26.3349373515429,-39.84073017546905,1.6057646986633767,-6.447216870352634,-6.447216870329466,40.09117805603106,41228.02165451415,25741.549647573895,25741.549647573895,66969.57130208805,77088.69857762082,77084.33677376511,25741.549647573895,102825.886421339,102825.886421339,102825.886421339,130207.88742334198,125724.9780095362,4482.9094138057835,0.0,90856.66297176966,54996.20315790293,39844.95534874082,27382.001002002977,67226.9563507438,20784.006402096853,1544.7483471681376,0.0,0.8789982123450355,2.7341289408894878,0.001494314320929203,1.0,1.0,-6.447216870352634,335088.61380946584,1558468.3205382626,4.650913986067042,1558468.3205382626,4.650913986067042,0.7590389906339028,0.09246179188897913,3.921915143158629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921915143158629,1.2842179880694484,1.2845232331478011,3.0539325718793298,6470.916657949022,15271.08742578295,6456.641084764533,0.00032748703954786753,23166.402039641172,2362.315575618705,19299.332280782583,1967.9842026362298,0.8330742187655443,0.8330742187655443,35463.58886852529,35405.22815468563,1.0020608797377821,0.8,4280.079474111143,4273.035954225843,1.0020608797377821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.538396363009,4632.441516551485,6.115052821424382,4.932528266885396,-3.6515374112694845,8.58406567815488,2.9838404314140194,3.5,0.8525258375468627,0.6,0.00023767708492124725,1.0000819649191295,0.00023765760533484546,198.77985849231695,0.0,3.8883319070695595e-06,11.019532624635131,0.013263426013268432,8.028885082059669e-05,0.00015738823410065054,0.0006172632986743367,0.0924617918938935,0.0924617918938935,0.0924617918938935,0.09246032830397458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.87546989875,595.5366840199949,0.0,0.0924617918938935,0.09246179188897913,0.09246179188897913,0.3717242613661577,0.3717242613661577,0.5,9.944312933057514,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,27382.001002002977,20784.006402096853,0.7590389906339028,0.996171401136876,0.6132662237364254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504579551338255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.99383971432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7877296962119,260.7877296962119,-12.36227030378808,245.07223157334164,276.5032278190896,123852.06469685156,123938.11284062614,-86.04814377457154,0.0,nan,276.5032278190896,3.353227819089625,270.2170285699297,-2.9329714300702676,263.9308293207655,-9.21917067923448,257.6446300716422,-15.505369928357766,251.35843082250275,-21.791569177497223,245.07223157334164,-28.077768426658338,1.0,1.0,26022.012520719443,26022.012520719443,275.7226389885397,2.5726389885397225,275.7226389885397,275.7226389885397,77078.500331498,77084.33677376511,-5.836442267114762,0.0,8546.071908451686,8546.071908451686,0.8856183618285192,3941.5247188744224,275.7226389885397,2.5726389885397225,1.0,0.002,0.13121930947318788,0.004914012177144683,0.000202713824148987,0.0017972861759250449,0.10135691207449349,0.10135691207449349,0.0,7.403192642252421e-14,0.9999836471962802,0.9999836471962802,0.0,0.09246027987944479,1.5120095343424128e-06,0.0,0.0,0.0,1600199.4411615129,266.70278312964734,0.0,1.0,1284200.2128068178,2599.3739638868665,,,,,,,,,,,,,,,,,,,3.0,15271.08742578295,1544.7483471681376,0.3717242613661577,6.173730061729009,2.9838404314140194
1357.0,-29.82831232685793,4.9325992444241225,35.0455521009871,24.653621634375327,5.098195819693385,-26.33566151228591,-39.8414297849871,1.6055450044321418,-6.44740090814696,-6.44740090812705,40.09117019742108,41227.56048825129,25741.482691700203,25741.482691700203,66969.04317995149,77088.57193610421,77084.13305053792,25741.482691700203,102825.61574223812,102825.61574223812,102825.61574223812,130207.71307021298,125724.82958334728,4482.8834868656995,0.0,90856.79496011291,54996.000224338946,39845.32748419329,27382.09732797486,67227.42481216814,20784.065618467193,1544.7572327102712,0.0,0.8789972487959667,2.7341101967752723,0.001494314320929203,1.0,1.0,-6.44740090814696,335086.18066313694,1558467.9810491353,4.650946744401457,1558467.9810491353,4.650946744401457,0.7590384830468482,0.09246169061150256,3.9219181470393343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219181470393343,1.2842190551356687,1.2845242754502932,3.053932373418187,6470.916237433676,15271.077403009906,6456.636559906975,0.0003274868078021369,23166.41795002808,2362.3171980266534,19299.318755680535,1967.982823459646,0.833073062797658,0.833073062797658,35463.610598395164,35405.22815468563,1.0020616472381567,0.8,4280.08209667623,4273.035954225843,1.0020616472381567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.461090569617,4632.441516551485,6.11514921693145,4.9325992444241225,-3.6517068474820267,8.58430609190615,2.9837491044013515,3.5,0.8524997441146719,0.6,0.00023765760533484546,1.0000818222389987,0.00023763816124842057,198.7805078172766,0.0,3.8721494284363235e-06,10.97367148018854,0.013267298162696868,8.028250314178102e-05,0.00015737510219306444,0.0006172122691831492,0.09246169061888365,0.09246169061888365,0.09246169061888365,0.0924601249154183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.0639353645,595.5366223379764,0.0,0.09246169061888365,0.09246169061150256,0.09246169061150256,0.37172355538212015,0.37172355538212015,0.5,9.94426596101973,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,27382.09732797486,20784.065618467193,0.7590384830468482,0.9961566037530284,0.6132550905146246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450462673163083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.94797856988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78722279624145,260.78722279624145,-12.362777203758526,245.0714645746397,276.5029810178396,123855.04618455477,123939.79497327766,-84.74878872292074,0.0,nan,276.5029810178396,3.3529810178396247,270.21667772918977,-2.9333222708102085,263.93037444053505,-9.21962555946493,257.6440711519504,-15.505928848049564,251.35776786329387,-21.792232136706104,245.0714645746397,-28.078535425360286,1.0,1.0,26022.012520719443,26022.012520719443,275.72243111251214,2.572431112512163,275.72243111251214,275.72243111251214,77078.55979790077,77084.13305053792,-5.573252637143014,0.0,8546.071908451686,8546.071908451686,0.8856181718768488,3941.527737774531,275.72243111251214,2.572431112512163,1.0,0.002,0.1312209154602095,0.004913971914021778,0.00020271622844708864,0.001797283771272403,0.10135811422354432,0.10135811422354432,0.0,-2.8050825551240166e-13,0.9999826307761865,0.9999826307761865,0.0,0.09246008462370416,1.6059877984018101e-06,0.0,0.0,0.0,1600199.225574969,266.702599091853,0.0,1.0,1284200.8412531214,2599.37141908338,,,,,,,,,,,,,,,,,,,3.0,15271.077403009906,1544.7572327102712,0.37172355538212015,6.173730061729009,2.9837491044013515
1358.0,-29.829098366012794,4.932670199890811,35.04555493182918,24.653381981793814,5.098003380404734,-26.33638819140343,-39.842129743751116,1.6052932047993391,-6.447614864126933,-6.447614864131177,40.09118589902963,41227.12187504629,25741.48533900852,25741.48533900852,66968.6072140548,77088.47235938258,77084.16900130636,25741.48533900852,102825.65434031488,102825.65434031488,102825.65434031488,130207.97302137129,125725.11130658229,4482.861714789005,0.0,90856.94482291957,54995.81070860792,39845.70457145739,27382.318681056404,67228.0232525138,20784.21349850491,1544.7727885830836,0.0,0.8789960344114061,2.7340884056434076,0.001494314320929203,1.0,1.0,-6.447614864126933,335083.3519887525,1558468.659353266,4.65098803060075,1558468.659353266,4.65098803060075,0.7590377477011767,0.09246163722953511,3.9219226855716696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219226855716696,1.2842202721925928,1.2845254678246854,3.0539330132794413,6470.917593222892,15271.067381551584,6456.630805603723,0.00032748611749202565,23166.429352922347,2362.318360798269,19299.30155568304,1967.981069548015,0.8330719102919723,0.8330719102919724,35463.643429824835,35405.22815468563,1.0020628068465467,0.8,4280.086059081975,4273.035954225843,1.0020628068465467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.384025655815,4632.441516551485,6.115261801279354,4.932670199890811,-3.6518987106002587,8.58456891049107,2.983658063070343,3.5,0.8524737323058122,0.6,0.00023763816124842057,1.000081700124959,0.00023761874776703545,198.7811561727539,0.0,3.865105373582261e-06,10.953708628732128,0.01327116326807045,8.027615275847467e-05,0.00015736200848994592,0.0006171616309438405,0.09246163724243751,0.09246163724243751,0.09246163724243751,0.09246019133585619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.34900859423,595.5365303918825,0.0,0.09246163724243751,0.09246163722953511,0.09246163722953511,0.3717228366935978,0.3717228366935978,0.5,9.944222583182267,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27382.318681056404,20784.21349850491,0.7590377477011767,0.9961412514319422,0.6132431072708168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504673829786199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.92801571842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7867191073155,260.7867191073155,-12.363280892684486,245.07069951038375,276.5027387042442,123857.56371311344,123941.77564599218,-84.21193287870386,0.0,nan,276.5027387042442,3.3527387042442456,270.2163308654507,-2.933669134549291,263.92992302666534,-9.220076973334642,257.64351518797207,-15.506484812027907,251.35710734917674,-21.792892650823234,245.07069951038375,-28.07930048961623,1.0,1.0,26022.012520719443,26022.012520719443,275.7222213632089,2.5722213632089392,275.7222213632089,275.7222213632089,77078.51963349662,77084.16900130636,-5.649367809746764,0.0,8546.071908451686,8546.071908451686,0.8856178848807854,3941.532298999528,275.7222213632089,2.5722213632089392,1.0,0.002,0.13122240659152387,0.004913926695378983,0.00020271844283898223,0.0017972815570810638,0.10135922141949111,0.10135922141949111,0.0,-7.995427236950903e-14,0.9999838729682528,0.9999838729682528,0.0,0.09246014609777611,1.4911317590032762e-06,0.0,0.0,0.0,1600198.974940895,266.70238513587304,0.0,1.0,1284201.5718622599,2599.3684605906224,,,,,,,,,,,,,,,,,,,3.0,15271.067381551584,1544.7727885830836,0.3717228366935978,6.173730061729009,2.983658063070343
1359.0,-29.829882594032075,4.932741227548424,35.045557931477276,24.653128324449085,5.097798998426959,-26.337114434755208,-39.84283343944696,1.605030838325032,-6.447823415913149,-6.447823415962427,40.091196432399535,41226.71625103337,25741.476675831473,25741.476675831473,66968.19292686484,77088.38388994291,77084.1462264361,25741.476675831473,102825.62290226758,102825.62290226758,102825.62290226758,130208.13483449782,125725.29444290338,4482.840391594437,0.0,90857.10383319031,54995.652050516095,39846.05753630468,27382.511932230227,67228.5694685349,20784.34140692591,1544.7868695405166,0.0,0.8789948687847575,2.7340671650535158,0.001494314320929203,1.0,1.0,-6.447823415913149,335080.59478032665,1558469.1143896587,4.651027659215436,1558469.1143896587,4.651027659215436,0.7590370619892608,0.09246157702532858,3.921928210390705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921928210390705,1.2842215385786306,1.2845267095791717,3.0539343038362943,6470.920327758001,15271.05735748962,6456.624095245317,0.00032748507111738333,23166.43726228203,2362.3191673284996,19299.281497972705,1967.9790242307727,0.8330707600600479,0.8330707600600479,35463.68339597418,35405.22815468563,1.0020642184540958,0.8,4280.090882572798,4273.035954225843,1.0020642184540958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.307054302349,4632.441516551485,6.115371566804806,4.932741227548424,-3.6520864242776865,8.58482765182611,2.9835671333768343,3.5,0.8524477523933812,0.6,0.00023761874776703545,1.000081512393523,0.00023759938047283356,198.78180303804632,0.0,3.859034275072033e-06,10.936503135554142,0.013275022302345523,8.0269768939904e-05,0.00015734897882713146,0.0006171113989382966,0.09246157703889654,0.09246157703889654,0.09246157703889654,0.09246019320966926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.60010980413,595.5364492410903,0.0,0.09246157703889654,0.09246157702532858,0.09246157702532858,0.3717221319687544,0.3717221319687544,0.5,9.944181067586866,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,27382.511932230227,20784.34140692591,0.7590370619892608,0.9961269956548469,0.6132320913109535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504720857642093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.91081022524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7862171245832,260.7862171245832,-12.363782875416803,245.06993623315157,276.5024980160111,123859.93781440407,123943.86449326185,-83.9266788577957,0.0,nan,276.5024980160111,3.3524980160111113,270.21598565940303,-2.9340143405969457,263.92947330283863,-9.220526697161347,257.6429609463545,-15.507039053645485,251.3564485897403,-21.79355141025968,245.06993623315157,-28.08006376684841,1.0,1.0,26022.012520719443,26022.012520719443,275.7220101464258,2.572010146425839,275.7220101464258,275.7220101464258,77078.4496605903,77084.1462264361,-5.696565845806617,0.0,8546.071908451686,8546.071908451686,0.8856175355163787,3941.537851442659,275.7220101464258,2.572010146425839,1.0,0.002,0.13122383439725735,0.004913882727022973,0.0002027205616532576,0.0017972794382467708,0.1013602808266288,0.1013602808266288,0.0,-9.99716802396744e-14,0.99998455784186,0.99998455784186,0.0,0.09246014921903428,1.4278062942968561e-06,0.0,0.0,0.0,1600198.7306368197,266.7021765840868,0.0,1.0,1284202.2840165035,2599.365576832881,,,,,,,,,,,,,,,,,,,3.0,15271.05735748962,1544.7868695405166,0.3717221319687544,6.173730061729009,2.9835671333768343
1360.0,-29.83066017857457,4.932812197866039,35.04556092634635,24.652755993325286,5.097476547719366,-26.337846505949056,-39.843541745189555,1.6046628750975584,-6.448038479733839,-6.448038479743746,40.091202294129936,41226.40608028973,25741.483562567046,25741.483562567046,66967.88964285678,77088.38430535592,77084.03525146349,25741.483562567046,102825.51881403054,102825.51881403054,102825.51881403054,130208.20972561535,125725.39068678815,4482.819038827205,0.0,90857.31885431787,54995.55464469693,39846.4046773566,27382.690911584807,67229.0955889414,20784.458596266257,1544.8004273721672,0.0,0.8789936857135551,2.734045261362135,0.001494314320929203,1.0,1.0,-6.448038479733839,335077.7514966718,1558469.3676150679,4.651067880973732,1558469.3676150679,4.651067880973732,0.7590363804410825,0.09246151480695342,3.921938375137694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921938375137694,1.284223298438479,1.284528444983992,3.053938033912391,6470.928231341653,15271.047343509434,6456.61381011109,0.0003274826905275017,23166.432045513204,2362.3186353661245,19299.25075501822,1967.9758893218602,0.833069620608929,0.833069620608929,35463.75692700408,35405.22815468563,1.0020668155769143,0.8,4280.099756989117,4273.035954225843,1.0020668155769143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.230200552805,4632.441516551485,6.11548485972242,4.932812197866039,-3.6522789941859113,8.585091192051951,2.9834763437200325,3.5,0.8524218124914379,0.6,0.00023759938047283356,1.0000808223615274,0.0002375801786817404,198.78244442716942,0.0,3.849865661419955e-06,10.910519284464153,0.013278872168006942,8.0263343773626e-05,0.00015733603669920758,0.0006170622401226948,0.09246151479935794,0.09246151479935794,0.09246151479935794,0.09246013949988963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.8273888884,595.5363756088444,0.0,0.09246151479935794,0.09246151480695342,0.09246151480695342,0.3717214342974927,0.3717214342974927,0.5,9.944139807146517,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27382.690911584807,20784.458596266257,0.7590363804410825,0.996114688978092,0.61322267865033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504767777429723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88482637415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7857064082187,260.7857064082187,-12.36429359178129,245.0691744921681,276.50223832426593,123861.1433906794,123946.5302455458,-85.38685486644017,0.0,nan,276.50223832426593,3.3522383242659544,270.21562555781816,-2.93437444218182,263.9290127914024,-9.220987208597592,257.64240002505545,-15.507599974944526,251.3557872586021,-21.79421274139787,245.0691744921681,-28.08082550783189,1.0,1.0,26022.012520719443,26022.012520719443,275.7217820971497,2.5717820971497076,275.7217820971497,275.7217820971497,77078.08984262268,77084.03525146349,-5.94540884080925,0.0,8546.071908451686,8546.071908451686,0.8856168927438329,3941.5480670133825,275.7217820971497,2.5717820971497076,1.0,0.002,0.13122525487110184,0.004913837603640893,0.00020272266642485314,0.0017972773328216115,0.10136133321242657,0.10136133321242657,0.0,-7.535352550269714e-13,0.999984637124331,0.999984637124331,0.0,0.09246009433219728,1.4204747561415433e-06,0.0,0.0,0.0,1600198.4787036967,266.70196152026614,0.0,1.0,1284203.0184069024,2599.362603038109,,,,,,,,,,,,,,,,,,,3.0,15271.047343509434,1544.8004273721672,0.3717214342974927,6.173730061729009,2.9834763437200325
1361.0,-29.831439670103084,4.932883684181517,35.04556341801044,24.652570264320843,5.097339920107567,-26.3385617111032,-39.844232344161696,1.604461960591411,-6.448222305585773,-6.448222305548515,40.091193761249,41225.941680359516,25741.421638752632,25741.421638752632,66967.36331911215,77088.24783760798,77083.81605804324,25741.421638752632,102825.23769679587,102825.23769679587,102825.23769679587,130208.02242224872,125725.22817059742,4482.794251651302,0.0,90857.44600844453,54995.35437364141,39846.76848311458,27382.784725452846,67229.55320856743,20784.515993153957,1544.8091907989121,0.0,0.8789927258331163,2.734026539286599,0.001494314320929203,1.0,1.0,-6.448222305585773,335075.3212143233,1558468.9989965428,4.651100514799488,1558468.9989965428,4.651100514799488,0.7590358760639246,0.09246141489963802,3.9219414192639754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219414192639754,1.284224277161908,1.2845293992792872,3.0539380768687328,6470.928322360986,15271.037436479299,6456.608986491927,0.00032748233058033305,23166.44648544893,2362.320107829782,19299.236336897746,1967.9744190827394,0.8330684789753916,0.8330684789753915,35463.77894798162,35405.22815468563,1.0020675933601524,0.8,4280.102414687815,4273.035954225843,1.0020675933601524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.153431435464,4632.441516551485,6.115581685976681,4.932883684181517,-3.6524478234156135,8.58533150759713,2.983385655145094,3.5,0.8523959014700269,0.6,0.0002375801786817404,1.0000810210985775,0.00023756093123411269,198.78308739292282,0.0,3.816978970879724e-06,10.817318403473138,0.013282689146977823,8.025707968634632e-05,0.0001573230989953941,0.0006170119781570028,0.09246141491198781,0.09246141491198781,0.09246141491198781,0.09245992989625196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.00091540185,595.5363187524105,0.0,0.09246141491198781,0.09246141489963802,0.09246141489963802,0.3717207372538946,0.3717207372538946,0.5,9.944095257297368,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27382.784725452846,20784.515993153957,0.7590358760639246,0.9961000798467023,0.6132115968770988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481430002898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.79162549316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78520526581184,260.78520526581184,-12.364794734188138,245.0684153680453,276.5019951635779,123864.32039237021,123948.10657276349,-83.7861803932646,0.0,nan,276.5019951635779,3.3519951635778966,270.2152792044293,-2.9347207955706835,263.92856324531675,-9.221436754683225,257.6418472863246,-15.508152713675372,251.35513132717725,-21.79486867282273,245.0684153680453,-28.081584631954684,1.0,1.0,26022.012520719443,26022.012520719443,275.721572622904,2.571572622904,275.721572622904,275.721572622904,77078.21580298562,77083.81605804324,-5.600255057623144,0.0,8546.071908451686,8546.071908451686,0.8856167002470245,3941.5511263602953,275.721572622904,2.571572622904,1.0,0.002,0.13122677973231428,0.004913797727151139,0.0002027249454773515,0.0017972750549624032,0.10136247273867575,0.10136247273867575,0.0,4.3975456956446557e-13,0.9999835081362615,0.9999835081362615,0.0,0.09245989003858243,1.5248610555967496e-06,0.0,0.0,0.0,1600198.2633632757,266.7017776944142,0.0,1.0,1284203.6461265662,2599.3600611930715,,,,,,,,,,,,,,,,,,,3.0,15271.037436479299,1544.8091907989121,0.3717207372538946,6.173730061729009,2.983385655145094
1362.0,-29.83221663336406,4.932954658253898,35.04556612566144,24.652235372364544,5.09704822344244,-26.33929014768871,-39.84493628432972,1.6041217376490482,-6.448460362622143,-6.4484603626093655,40.0912049780113,41225.58771958926,25741.48310962425,25741.48310962425,66967.07082921351,77088.22071458312,77083.71037830933,25741.48310962425,102825.19348793357,102825.19348793357,102825.19348793357,130208.20028984365,125725.42729902879,4482.772990814855,0.0,90857.63575252082,54995.216570221244,39847.1324247773,27383.006801910076,67230.13922668737,20784.662957843408,1544.8253567877973,0.0,0.8789913983236844,2.7340022940887345,0.001494314320929203,1.0,1.0,-6.448460362622143,335072.17398545216,1558469.4835566364,4.6511456472786685,1558469.4835566364,4.6511456472786685,0.7590350872787861,0.09246136883503664,3.921948842842909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921948842842909,1.2842259071210576,1.2845310049063452,3.053939981350342,6470.932357728985,15271.027465326391,6456.601400519765,0.00032748095008408335,23166.451015373445,2362.320569753529,19299.2136619193,1967.9721068784245,0.8330673372935797,0.8330673372935796,35463.83264957158,35405.22815468563,1.0020694901064524,0.8,4280.1088959008075,4273.035954225843,1.0020694901064524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.076893285572,4632.441516551485,6.1157074965030285,4.932954658253898,-3.652657547217673,8.585612205471572,2.9832952405133732,3.5,0.8523700687181066,0.6,0.00023756093123411269,1.0000807588118572,0.0002375417476448064,198.7837282768709,0.0,3.826067063869842e-06,10.843074059007133,0.013286515214041693,8.025069505268607e-05,0.0001573102361814266,0.0006169626987590907,0.09246136884024825,0.09246136884024825,0.09246136884024825,0.09245993788598804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.2621344078,595.5362343444232,0.0,0.09246136884024825,0.09246136883503664,0.09246136883503664,0.37172002662837705,0.37172002662837705,0.5,9.944052328648725,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27383.006801910076,20784.662957843408,0.7590350872787861,0.9960870466653825,0.61320098684586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450486093700833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.81738114869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7846980893088,260.7846980893088,-12.365301910691187,245.06765741194846,276.50173876667066,123865.7719402754,123950.56696441332,-84.79502413792729,0.0,nan,276.50173876667066,3.351738766670678,270.2149224956941,-2.935077504305866,263.92810622473905,-9.221893775260924,257.6412899538835,-15.508710046116505,251.354473682917,-21.795526317082988,245.06765741194846,-28.082342588051517,1.0,1.0,26022.012520719443,26022.012520719443,275.72132219995916,2.5713221999591838,275.72132219995916,275.72132219995916,77078.02598599377,77083.71037830933,-5.684392315568402,0.0,8546.071908451686,8546.071908451686,0.8856162308132889,3941.5585870571235,275.72132219995916,2.5713221999591838,1.0,0.002,0.13122826024013973,0.004913748169084405,0.00020272713340448628,0.0017972728666770738,0.10136356670224314,0.10136356670224314,0.0,8.156019262739456e-14,0.9999839878224167,0.9999839878224167,0.0,0.09245988832717926,1.480507857380784e-06,0.0,0.0,0.0,1600197.9844937194,266.70153963737783,0.0,1.0,1284204.4590312976,2599.356769477624,,,,,,,,,,,,,,,,,,,3.0,15271.027465326391,1544.8253567877973,0.37172002662837705,6.173730061729009,2.9832952405133732
1363.0,-29.832991419870105,4.933025757697075,35.04556832949617,24.651955137401842,5.096810451553526,-26.340011232732586,-39.8456315631978,1.6038302642445048,-6.448664590763769,-6.448664590747641,40.09119585333313,41225.18558624295,25741.468065532812,25741.468065532812,66966.65365177576,77088.15471820942,77083.42291651845,25741.468065532812,102824.89098205126,102824.89098205126,102824.89098205126,130208.00525350947,125725.2577313755,4482.747522133965,0.0,90857.79955875197,54995.0436247081,39847.50659338207,27383.114271458217,67230.62086484028,20784.729030898914,1544.8352551930684,0.0,0.8789903305429557,2.7339814943696035,0.001494314320929203,1.0,1.0,-6.448664590763769,335069.4740094027,1558469.0893749855,4.651181949601449,1558469.0893749855,4.651181949601449,0.7590345212327845,0.09246127609772077,3.921954139311286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921954139311286,1.2842273090921068,1.2845323825730934,3.0539407716566456,6470.934032293208,15271.017518840059,6456.595461233827,0.0003274801799208106,23166.461496336375,2362.321638514312,19299.195908996175,1967.9702965840706,0.8330661940775123,0.8330661940775124,35463.87096379756,35405.22815468563,1.0020708433697352,0.8,4280.1135200219815,4273.035954225843,1.0020708433697352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.000324254879,4632.441516551485,6.115815177583727,4.933025757697075,-3.6528417435242035,8.585867501221278,2.983204790498844,3.5,0.8523442258568126,0.6,0.0002375417476448064,1.000080533058812,0.00023752261922174343,198.7843673689285,0.0,3.8133854040335884e-06,10.807134235031189,0.013290328599445726,8.024438943664645e-05,0.00015729735820815995,0.000616913025127223,0.09246127610090009,0.09246127610090009,0.09246127610090009,0.09245971458052821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.44386753155,595.5361747898135,0.0,0.09246127610090009,0.09246127609772077,0.09246127609772077,0.37171932207881725,0.37171932207881725,0.5,9.944005483084453,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27383.114271458217,20784.729030898914,0.7590345212327845,0.9960737055575436,0.6131906124907224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504907423006201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.78144132472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78419107594806,260.78419107594806,-12.365808924051919,245.06690127770872,276.5014808741875,123867.85792238174,123952.62566984839,-84.76774746662993,0.0,nan,276.5014808741875,3.35148087418753,270.2145649548637,-2.9354350451362734,263.92764903554536,-9.22235096445462,257.64073311635195,-15.509266883648024,251.3538171970313,-21.796182802968673,245.06690127770872,-28.083098722291254,1.0,1.0,26022.012520719443,26022.012520719443,275.7210843351052,2.5710843351052404,275.7210843351052,275.7210843351052,77077.95302597606,77083.42291651845,-5.469890542386565,0.0,8546.071908451686,8546.071908451686,0.8856158958883642,3941.5639100078424,275.7210843351052,2.5710843351052404,1.0,0.002,0.13122986568679798,0.004913704238338365,0.00020272952844111732,0.0017972704716444226,0.10136476422055866,0.10136476422055866,0.0,8.554008196215435e-14,0.9999826365513322,0.9999826365513322,0.0,0.09245967065109949,1.6054466212785507e-06,0.0,0.0,0.0,1600197.745252044,266.7013354092362,0.0,1.0,1284205.1564180173,2599.3539455369337,,,,,,,,,,,,,,,,,,,3.0,15271.017518840059,1544.8352551930684,0.37171932207881725,6.173730061729009,2.983204790498844
1364.0,-29.833765354510692,4.933097187689822,35.045570537520554,24.651760223228507,5.096664892272618,-26.340722329854295,-39.846317761670775,1.603621867071856,-6.448857129738201,-6.448857129735256,40.091200381798835,41224.73235540697,25741.428397708114,25741.428397708114,66966.16075311508,77088.0275308207,77083.3642937429,25741.428397708114,102824.792691451,102824.792691451,102824.792691451,130208.06433274939,125725.34127059733,4482.723062152061,0.0,90857.93212936509,54994.84990041351,39847.86914327953,27383.271641298386,67231.14078457792,20784.831866898454,1544.8472577511902,0.0,0.8789892740744961,2.733961885254109,0.001494314320929203,1.0,1.0,-6.448857129738201,335066.9285843827,1558469.28500196,4.651217867386388,1558469.28500196,4.651217867386388,0.759033914543344,0.09246119427229332,3.9219577089001962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219577089001962,1.2842283226448012,1.28453337180002,3.0539411409515784,6470.934814784856,15271.007590062609,6456.590148200184,0.0003274796406608967,23166.47421342125,2362.322935296075,19299.180027983064,1967.968677171416,0.8330650512542082,0.8330650512542082,35463.89678591062,35405.22815468563,1.0020717554102239,0.8,4280.116636477467,4273.035954225843,1.0020717554102239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.92388645068,4632.441516551485,6.115916821535932,4.933097187689822,-3.6530169621352195,8.586114149825042,2.9831144965946255,3.5,0.8523184275984644,0.6,0.00023752261922174343,1.0000804450203444,0.0002375035132467884,198.78500576192567,0.0,3.802431477340397e-06,10.776090806782685,0.013294131030923067,8.02381666215212e-05,0.00015728445260022221,0.000616862971365589,0.09246119428026932,0.09246119428026932,0.09246119428026932,0.0924596586554243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.68788377586,595.5360956484928,0.0,0.09246119428026932,0.09246119427229332,0.09246119427229332,0.37171860141544666,0.37171860141544666,0.5,9.94395941390568,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27383.271641298386,20784.831866898454,0.759033914543344,0.9960586711995281,0.6131791291107093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504953779051146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.75039789647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7836926564808,260.7836926564808,-12.366307343519168,245.0661476195647,276.501237693395,123870.91821332338,123954.24914514102,-83.3309318176386,0.0,nan,276.501237693395,3.351237693395035,270.2142196786188,-2.9357803213811735,263.92720166383674,-9.222798336163237,257.64018364912437,-15.50981635087561,251.35316563434537,-21.796834365654604,245.0661476195647,-28.083852380435275,1.0,1.0,26022.012520719443,26022.012520719443,275.72088493650114,2.570884936501159,275.72088493650114,275.72088493650114,77078.01918721353,77083.3642937429,-5.345106529362965,0.0,8546.071908451686,8546.071908451686,0.8856156701635153,3941.5674974446974,275.72088493650114,2.570884936501159,1.0,0.002,0.1312314430021812,0.004913662552630096,0.00020273188488979173,0.001797268115055689,0.10136594244489586,0.10136594244489586,0.0,-5.451932308386809e-14,0.9999829407805365,0.9999829407805365,0.0,0.09245961695648837,1.577315804947332e-06,0.0,0.0,0.0,1600197.5197030203,266.7011428702618,0.0,1.0,1284205.8138884963,2599.3512832338656,,,,,,,,,,,,,,,,,,,3.0,15271.007590062609,1544.8472577511902,0.37171860141544666,6.173730061729009,2.9831144965946255
