time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-29.834537982124896,4.933168602835263,35.04557319505756,24.651524132955842,5.096479206371854,-26.34143626327528,-39.847008186019934,1.603377486778221,-6.449067345553601,-6.449067345598599,40.09121777055764,41224.32007055534,25741.430177518563,25741.430177518563,66965.7502480739,77087.93086081179,77083.43046825139,25741.430177518563,102824.86064576995,102824.86064576995,102824.86064576995,130208.35766981007,125725.65565119905,4482.702018611014,0.0,90858.08506482326,54994.686845175034,39848.220244053584,27383.497024040124,67231.71726809371,20784.982880021038,1544.8629164671256,0.0,0.8789880734101782,2.733940475969116,0.001494314320929203,1.0,1.0,-6.449067345553601,335064.1494833925,1558470.0361897468,4.651258687605409,1558470.0361897468,4.651258687605409,0.7590331819845284,0.09246114191852764,3.9219630388063766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219630388063766,1.2842295043420064,1.2845345292401855,3.0539424811111555,6470.937654422186,15270.997652524646,6456.583406281792,0.0003274785699620139,23166.481725048412,2362.323701268875,19299.159875937825,1967.9666222346902,0.8330639112572237,0.8330639112572237,35463.935342005505,35405.22815468563,1.002073117216964,0.8,4280.121289789655,4273.035954225843,1.002073117216964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.847632452947,4632.441516551485,6.116028049824239,4.933168602835263,-3.653205407787833,8.586374010623096,2.983024420905266,3.5,0.8522926916872189,0.6,0.0002375035132467884,1.0000803096671085,0.0002374844409503922,198.78564308040026,0.0,3.7979813415213076e-06,10.763479121871386,0.013297929012264589,8.023190593412444e-05,0.00015727160731266398,0.0006168134309339387,0.09246114193365784,0.09246114193365784,0.09246114193365784,0.09245974549225573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.97395621636,595.5360034601241,0.0,0.09246114193365784,0.09246114191852764,0.09246114191852764,0.371717883418864,0.371717883418864,0.5,9.943917521125037,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27383.497024040124,20784.982880021038,0.7590331819845284,0.9960440245939394,0.6131677390623376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505000084410618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.73778621156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78319773930565,260.78319773930565,-12.366802260694328,245.0653958482227,276.50099963037707,123873.46151227404,123956.20689076671,-82.74537849265573,0.0,nan,276.50099963037707,3.350999630377089,270.21387887395656,-2.9361211260434175,263.9267581174887,-9.223241882511275,257.6396373611178,-15.510362638882157,251.35251660467097,-21.79748339532901,245.0653958482227,-28.084604151777285,1.0,1.0,26022.012520719443,26022.012520719443,275.7206824639038,2.570682463903836,275.7206824639038,275.7206824639038,77077.9772520765,77083.43046825139,-5.453216174893896,0.0,8546.071908451686,8546.071908451686,0.8856153331240055,3941.5728540004084,275.7206824639038,2.570682463903836,1.0,0.002,0.13123288373712413,0.004913618230452451,0.00020273402297320866,0.001797265977499245,0.10136701148660433,0.10136701148660433,0.0,4.724536734057594e-13,0.9999844179433458,0.9999844179433458,0.0,0.09245970118377596,1.4407347516860914e-06,0.0,0.0,0.0,1600197.273445926,266.7009326544464,0.0,1.0,1284206.5317199703,2599.3483765147885,,,,,,,,,,,,,,,,,,,3.0,15270.997652524646,1544.8629164671256,0.371717883418864,6.173730061729009,2.983024420905266
1366.0,-29.835308852647366,4.933240105811539,35.045576063300466,24.651279695704602,5.096280338075972,-26.342149933685587,-39.8476985405199,1.6031214179450672,-6.449271684899486,-6.449271684927107,40.09122916654052,41223.90824695378,25741.419637736883,25741.419637736883,66965.32788469066,77087.8407277443,77083.42650718895,25741.419637736883,102824.84614492583,102824.84614492583,102824.84614492583,130208.53704259114,125725.85550495308,4482.681537638057,0.0,90858.23639470358,54994.51598401036,39848.578234103574,27383.690897665307,67232.26913176887,20785.111474094985,1544.8769288547333,0.0,0.878986927182738,2.733919665296078,0.001494314320929203,1.0,1.0,-6.449271684899486,335061.44808804203,1558470.5284914502,4.651297657144789,1558470.5284914502,4.651297657144789,0.7590325041197092,0.09246108188743117,3.921967726447197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921967726447197,1.2842307406055062,1.2845357413028131,3.0539431913909922,6470.939159419928,15270.987715372958,6456.577588783986,0.0003274778438426847,23166.49262104193,2362.3248123509998,19299.142487047575,1967.964849061359,0.8330627688335664,0.8330627688335664,35463.969251997914,35405.22815468563,1.0020743149230114,0.8,4280.1253823664965,4273.035954225843,1.0020743149230114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.771474526598,4632.441516551485,6.116136215410051,4.933240105811539,-3.653389342023983,8.586629447835522,2.982934459786957,3.5,0.8522669885105592,0.6,0.0002374844409503922,1.0000801275276126,0.00023746541343392028,198.7862789530848,0.0,3.7912987041371693e-06,10.744540527524737,0.013301720310968726,8.022564633163138e-05,0.00015725879461876084,0.0006167639171947682,0.09246108190335399,0.09246108190335399,0.09246108190335399,0.09245975975321141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.2203041102,595.5359238975431,0.0,0.09246108190335399,0.09246108188743117,0.09246108188743117,0.371717181728895,0.371717181728895,0.5,9.943877856676314,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27383.690897665307,20785.111474094985,0.7590325041197092,0.9960295665976254,0.6131565806020741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505046311850662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.71884761721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7827046490045,260.7827046490045,-12.367295350995505,245.06464580435573,276.50076349364355,123875.79146791028,123958.2314121972,-82.43994428691548,0.0,nan,276.50076349364355,3.3507634936435693,270.2135399558037,-2.9364600441962807,263.9263164179242,-9.22368358207575,257.63909288008074,-15.510907119919239,251.35186934221883,-21.798130657781144,245.06464580435573,-28.085354195644243,1.0,1.0,26022.012520719443,26022.012520719443,275.7204776610802,2.570477661080247,275.7204776610802,275.7204776610802,77077.90522623411,77083.42650718895,-5.5212809548393125,0.0,8546.071908451686,8546.071908451686,0.8856150366984306,3941.577565079433,275.7204776610802,2.570477661080247,1.0,0.002,0.13123424880520548,0.004913575295077772,0.00020273604661109703,0.0017972639536432047,0.1013680233055485,0.1013680233055485,0.0,2.5430178796082004e-13,0.9999852362942673,0.9999852362942673,0.0,0.09245971681922646,1.3650682047152597e-06,0.0,0.0,0.0,1600197.034072217,266.7007283151005,0.0,1.0,1284207.229484029,2599.345551059287,,,,,,,,,,,,,,,,,,,3.0,15270.987715372958,1544.8769288547333,0.371717181728895,6.173730061729009,2.982934459786957
1367.0,-29.836077911423835,4.933311720754017,35.045579049554696,24.651030578557425,5.096077399502517,-26.342862380331205,-39.848384948540456,1.6028618675849065,-6.449474193398089,-6.4494741934611755,40.091238308778124,41223.491616981024,25741.406201412337,25741.406201412337,66964.89781839337,77087.75478338904,77083.39322522968,25741.406201412337,102824.79942664201,102824.79942664201,102824.79942664201,130208.67311507478,125726.01150539253,4482.661609682261,0.0,90858.39080150059,54994.3391928026,39848.94623188665,27383.87368843276,67232.81992031941,20785.232158402534,1544.8903697535816,0.0,0.8789857993755084,2.733899041206601,0.001494314320929203,1.0,1.0,-6.449474193398089,335058.770913625,1558470.923432483,4.651336000495991,1558470.923432483,4.651336000495991,0.7590318446138041,0.0924610198375043,3.9219727579810586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219727579810586,1.2842319930520116,1.2845369696097528,3.0539441309668556,6470.941150268437,15270.97778766742,6456.571439310429,0.00032747699258581795,23166.502270217807,2362.325796293108,19299.12410585959,1967.962974701819,0.8330616284129346,0.8330616284129345,35464.00564967412,35405.22815468563,1.0020756004947444,0.8,4280.129775180416,4273.035954225843,1.0020756004947444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.695438876613,4632.441516551485,6.116243518985362,4.933311720754017,-3.6535717945462975,8.586883515300315,2.9828446441895258,3.5,0.8522413269112931,0.6,0.00023746541343392028,1.0000799397034248,0.00023744643203656398,198.78691333487157,0.0,3.7824091971736483e-06,10.719347664790119,0.0133055027201659,8.021942296037602e-05,0.00015724599047354425,0.0006167144909389896,0.09246101985157765,0.09246101985157765,0.09246101985157765,0.09245974804597953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.4484751524,595.5358501361412,0.0,0.09246101985157765,0.0924610198375043,0.0924610198375043,0.371716488574497,0.371716488574497,0.5,9.94383970171424,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,27383.87368843276,20785.232158402534,0.7590318446138041,0.9960150101952652,0.6131453606413774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505092434441542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.693654754476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78221284808376,260.78221284808376,-12.367787151916218,245.06389744976772,276.50052824638254,123878.06649757184,123960.29086862112,-82.22437104925189,0.0,nan,276.50052824638254,3.3505282463825665,270.21320208709943,-2.936797912900545,263.92587592772264,-9.224124072277334,257.638549768431,-15.511450231568972,251.3512236090994,-21.79877639090057,245.06389744976772,-28.086102550232255,1.0,1.0,26022.012520719443,26022.012520719443,275.72027125813014,2.5702712581301626,275.72027125813014,275.72027125813014,77077.8273152856,77083.39322522968,-5.565909944081795,0.0,8546.071908451686,8546.071908451686,0.8856147185265216,3941.5826217709637,275.72027125813014,2.5702712581301626,1.0,0.002,0.13123556300836733,0.00491353290731176,0.00020273799243233264,0.0017972620073997377,0.10136899621616631,0.10136899621616631,0.0,-1.679299060919348e-13,0.9999857863995216,0.9999857863995216,0.0,0.0924597056335085,1.314203995793335e-06,0.0,0.0,0.0,1600196.7968426668,266.7005258066019,0.0,1.0,1284207.920995452,2599.342750926954,,,,,,,,,,,,,,,,,,,3.0,15270.97778766742,1544.8903697535816,0.371716488574497,6.173730061729009,2.9828446441895258
1368.0,-29.83684510323251,4.933383444363549,35.04558211569951,24.65077618779617,5.095872945709269,-26.34357329835898,-39.84907484902067,1.602601140179224,-6.4496763071852,-6.449676307189561,40.09124658689467,41223.107574012145,25741.39316115865,25741.39316115865,66964.50073517079,77087.67358550895,77083.34669510156,25741.39316115865,102824.7398562602,102824.7398562602,102824.7398562602,130208.79218130768,125726.14997336446,4482.642207943227,0.0,90858.5520981862,54994.19711629298,39849.2833132147,27384.05232504748,67233.33563826219,20785.349863590163,1544.9036027438663,0.0,0.8789846769666766,2.7338784574383506,0.001494314320929203,1.0,1.0,-6.4496763071852,335056.098974091,1558471.2810439535,4.651374160374457,1558471.2810439535,4.651374160374457,0.7590311914711887,0.09246095782987207,3.921978779147266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921978779147266,1.2842332509073722,1.2845382033860155,3.0539458282801824,6470.944746671704,15270.96787056151,6456.564182948697,0.0003274757271312146,23166.50783050414,2362.32636328452,19299.102416108777,1967.9607629627628,0.8330604922118208,0.8330604922118208,35464.04920625196,35405.22815468563,1.002077138920459,0.8,4280.135031997921,4273.035954225843,1.002077138920459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.619531795221,4632.441516551485,6.116350733699716,4.933383444363549,-3.653753845502018,8.587137289865566,2.982754981540193,3.5,0.8522157090114837,0.6,0.00023744643203656398,1.0000797461354012,0.00023742749811115163,198.7875461801836,0.0,3.7732533912409952e-06,10.693400110776981,0.01330927597355714,8.021316837416842e-05,0.00015723326366239558,0.0006166655234599824,0.092460957849945,0.092460957849945,0.092460957849945,0.09245972581489649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.6667071157,595.5357795648887,0.0,0.092460957849945,0.09246095782987207,0.09246095782987207,0.37171580109466507,0.37171580109466507,0.5,9.943802741480031,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27384.05232504748,20785.349863590163,0.7590311914711887,0.9960014641466278,0.6131349453759998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505138448911254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.66770720047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7817221341159,260.7817221341159,-12.368277865884068,245.06315078601767,276.5002934821949,123880.34387853155,123962.38652603336,-82.04264750182486,0.0,nan,276.5002934821949,3.3502934821948998,270.2128649429997,-2.937135057000262,263.9254364037161,-9.224563596283872,257.63800786450577,-15.51199213549421,251.35057932526172,-21.799420674738258,245.06315078601767,-28.086849213982305,1.0,1.0,26022.012520719443,26022.012520719443,275.7200636997801,2.570063699780121,275.7200636997801,275.7200636997801,77077.74903091337,77083.34669510156,-5.597664188186172,0.0,8546.071908451686,8546.071908451686,0.8856143377745574,3941.5886730430025,275.7200636997801,2.570063699780121,1.0,0.002,0.13123683714197784,0.004913490764224973,0.00020273987651550404,0.0017972601241185372,0.10136993825775202,0.10136993825775202,0.0,6.34041430469523e-13,0.9999862197711596,0.9999862197711596,0.0,0.09245968369671438,1.27413315769399e-06,0.0,0.0,0.0,1600196.5600749236,266.7003236928148,0.0,1.0,1284208.6111582485,2599.3399562599366,,,,,,,,,,,,,,,,,,,3.0,15270.96787056151,1544.9036027438663,0.37171580109466507,6.173730061729009,2.982754981540193
1369.0,-29.83761045551148,4.933455268173826,35.04558524038399,24.65052738497036,5.095667498293655,-26.344282660162875,-39.849756996240444,1.6023397020254984,-6.449878311527925,-6.449878311468066,40.09125440866026,41222.68387190954,25741.38113755966,25741.38113755966,66964.0650094692,77087.5886977505,77083.2921515345,25741.38113755966,102824.67328909415,102824.67328909415,102824.67328909415,130208.9020899905,125726.27881624133,4482.6232737491655,0.0,90858.7032880948,54994.00896962826,39849.66035385171,27384.228800896348,67233.88915474806,20785.466014212834,1544.916729691183,0.0,0.87898355687004,2.7338578849384474,0.001494314320929203,1.0,1.0,-6.449878311527925,335053.42849813594,1558471.6189414174,4.651412241704872,1558471.6189414174,4.651412241704872,0.7590305414601444,0.09246089630939966,3.921983289846289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921983289846289,1.284234511989282,1.284539440450514,3.0539463417558594,6470.945834665048,15270.957965221894,6456.558669402924,0.0003274751097051836,23166.519735900187,2362.3275772970574,19299.085935751496,1967.9590824340114,0.8330593527108222,0.8330593527108222,35464.08183623651,35405.22815468563,1.0020782914173558,0.8,4280.138970091374,4273.035954225843,1.0020782914173558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.5437526024625,4632.441516551485,6.116458007984784,4.933455268173826,-3.653935712648497,8.587390980822322,2.9826654710303253,3.5,0.852190134580093,0.6,0.00023742749811115163,1.0000795554159874,0.0002374086109703469,198.78817751162856,0.0,3.763828572281552e-06,10.666690173845918,0.013313039802129422,8.020698452168329e-05,0.00015722051358946833,0.0006166162271189462,0.0924608963250643,0.0924608963250643,0.0924608963250643,0.0924596978495327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.8778829078,595.5357112661683,0.0,0.0924608963250643,0.09246089630939966,0.09246089630939966,0.37171511804174234,0.37171511804174234,0.5,9.943766787033939,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,27384.228800896348,20785.466014212834,0.7590305414601444,0.9959867836195252,0.61312359570677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505184351953762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.64099726353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7812323863515,260.7812323863515,-12.368767613648458,245.0624058144076,276.50005895829185,123882.55339694986,123964.43450448281,-81.88110753292074,0.0,nan,276.50005895829185,3.350058958291868,270.2125283295045,-2.9374716704954835,263.9249977007349,-9.2250022992651,257.6374670719851,-15.512532928014878,251.3499364431849,-21.800063556815076,245.0624058144076,-28.087594185592366,1.0,1.0,26022.012520719443,26022.012520719443,275.71985531320485,2.5698553132048687,275.71985531320485,275.71985531320485,77077.67177135118,77083.2921515345,-5.620380183318048,0.0,8546.071908451686,8546.071908451686,0.8856140525378041,3941.5932062955208,275.71985531320485,2.5698553132048687,1.0,0.002,0.1312380775917129,0.004913448780093998,0.00020274170860662074,0.0017972582915444962,0.10137085430331037,0.10137085430331037,0.0,1.511169661627676e-13,0.9999865840601662,0.9999865840601662,0.0,0.09245965585957779,1.2404498218696847e-06,0.0,0.0,0.0,1600196.323434806,266.70012168847205,0.0,1.0,1284209.3009465467,2599.3371631137275,,,,,,,,,,,,,,,,,,,3.0,15270.957965221894,1544.916729691183,0.37171511804174234,6.173730061729009,2.9826654710303253
1370.0,-29.838373917140014,4.9335271840475965,35.045588407305544,24.650273203756683,5.09546125569335,-26.34499039978649,-39.850442635919876,1.6020777376855833,-6.450080203710684,-6.450080203715524,40.09126187697011,41222.29471832566,25741.37008974687,25741.37008974687,66963.66480807253,77087.50871837322,77083.2312955597,25741.37008974687,102824.60138530657,102824.60138530657,102824.60138530657,130209.00493611602,125726.40019706494,4482.604739051082,0.0,90858.86244341651,54993.85841671136,39850.00447411683,27384.403550809446,67234.40802492628,20785.580925022314,1544.9297712386237,0.0,0.8789824387100882,2.733837323983363,0.001494314320929203,1.0,1.0,-6.450080203710684,335050.7595216478,1558471.9415699758,4.651450257253579,1558471.9415699758,4.651450257253579,0.7590298940218444,0.09246083521411125,3.9219889726900106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219889726900106,1.2842357754365061,1.284540679940926,3.0539477623234283,6470.948844677264,15270.948071161132,6456.551830112376,0.0003274739963933206,23166.526748569184,2362.328292390285,19299.06549265436,1967.9569978182521,0.8330582180967768,0.8330582180967768,35464.12294539801,35405.22815468563,1.0020797434006778,0.8,4280.143931531655,4273.035954225843,1.0020797434006778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.468099294025,4632.441516551485,6.1165653350360465,4.9335271840475965,-3.6541173972745917,8.587644581322188,2.9825761102870314,3.5,0.8521646029391519,0.6,0.0002374086109703469,1.0000793593789474,0.00023738977186548316,198.78880728701174,0.0,3.754540298978103e-06,10.640367207303944,0.0133167943424284,8.020076945318961e-05,0.00015720784151715728,0.0006165674208506896,0.09246083522774831,0.09246083522774831,0.09246083522774831,0.09245966535534583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.08321447525,595.5356448508585,0.0,0.09246083522774831,0.09246083521411125,0.09246083521411125,0.3717144386695488,0.3717144386695488,0.5,9.943731690214491,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27384.403550809446,20785.580925022314,0.7590298940218444,0.9959731449297007,0.613113076016718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505230145208747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.614674296994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7807435287178,260.7807435287178,-12.369256471282199,245.06166254661315,276.49982451081524,123884.78406849843,123966.51635731735,-81.73228881891364,0.0,nan,276.49982451081524,3.3498245108152673,270.2121921179869,-2.9378078820130895,263.92455972517484,-9.225440274825132,257.63692733227975,-15.513072667720223,251.34929493943702,-21.80070506056296,245.06166254661315,-28.088337453386828,1.0,1.0,26022.012520719443,26022.012520719443,275.719646300028,2.569646300028012,275.719646300028,275.719646300028,77077.5945090649,77083.2312955597,-5.636786494796979,0.0,8546.071908451686,8546.071908451686,0.8856136931797004,3941.5989175534605,275.719646300028,2.569646300028012,1.0,0.002,0.13123928931150725,0.0049134069387432155,0.00020274349635990993,0.0017972565035802,0.10137174817995497,0.10137174817995497,0.0,-5.989002696549228e-14,0.9999868947698257,0.9999868947698257,0.0,0.09245962349358366,1.211720527587266e-06,0.0,0.0,0.0,1600196.0869254998,266.6999197962893,0.0,1.0,1284209.9903510544,2599.3343715258948,,,,,,,,,,,,,,,,,,,3.0,15270.948071161132,1544.9297712386237,0.3717144386695488,6.173730061729009,2.9825761102870314
1371.0,-29.839134215721245,4.933598771556503,35.04559135754029,24.64991508694368,5.0951457187692935,-26.345706222239013,-39.85113319996742,1.6017177251933683,-6.450304293226964,-6.450304293220027,40.09126195749501,41221.968405050386,25741.409497024684,25741.409497024684,66963.37790207507,77087.50506382428,77082.99771793558,25741.409497024684,102824.40721496026,102824.40721496026,102824.40721496026,130208.97272083361,125726.3874039575,4482.585316876112,0.0,90859.06345012723,54993.73588217937,39850.36396438651,27384.56550587336,67234.92947025987,20785.685247669364,1544.9427351469878,0.0,0.8789812287331121,2.7338145025666902,0.001494314320929203,1.0,1.0,-6.450304293226964,335047.7971201611,1558471.9450492533,4.651491394495947,1558471.9450492533,4.651491394495947,0.759029214584811,0.09246077456786886,3.9219974631584367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219974631584367,1.2842374970810102,1.2845423777990401,3.0539502795027293,6470.954178278149,15270.938189464656,6456.543387434586,0.0003274722835391142,23166.527848020894,2362.3284045031583,19299.040256925466,1967.9544244900621,0.8330570892424077,0.8330570892424077,35464.184364632594,35405.22815468563,1.0020819127403882,0.8,4280.151344182592,4273.035954225843,1.0020819127403882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.392569937581,4632.441516551485,6.116684474948229,4.933598771556503,-3.6543158337612973,8.5879146053178,2.982486897022575,3.5,0.8521391134350215,0.6,0.00023738977186548316,1.0000790310702532,0.00023737101218034346,198.7894344567049,0.0,3.7450031862157834e-06,10.61333902973553,0.013320539345614616,8.019451019714468e-05,0.00015719526166833847,0.0006165194174837501,0.09246077457331149,0.09246077457331149,0.09246077457331149,0.09245954209416399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.2618715397,595.535586748487,0.0,0.09246077457331149,0.09246077456786886,0.09246077456786886,0.3717137623936064,0.3717137623936064,0.5,9.943694715778767,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27384.56550587336,20785.685247669364,0.759029214584811,0.9959611533718509,0.6131034676445101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052758256155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.58764611942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7802457510273,260.7802457510273,-12.369754248972697,245.0609202255884,276.4995712764653,123885.88444548295,123969.1080746494,-83.2236291664327,0.0,nan,276.4995712764653,3.3495712764653263,270.21184106627993,-2.9381589337200467,263.9241108561429,-9.225889143857103,257.63638064593357,-15.513619354066407,251.34865043575329,-21.801349564246692,245.0609202255884,-28.089079774411573,1.0,1.0,26022.012520719443,26022.012520719443,275.7193948789463,2.569394878946298,275.7193948789463,275.7193948789463,77077.34219441259,77082.99771793558,-5.655523522989824,0.0,8546.071908451686,8546.071908451686,0.8856131562795655,3941.6074504742287,275.7193948789463,2.569394878946298,1.0,0.002,0.13124056794740166,0.004913360778446729,0.00020274537823326076,0.0017972546218297505,0.10137268911663037,0.10137268911663037,0.0,6.301122817964355e-14,0.9999861710446453,0.9999861710446453,0.0,0.0924594959319453,1.2786359235631163e-06,0.0,0.0,0.0,1600195.8244121491,266.699695706773,0.0,1.0,1284210.7555522472,2599.331273021586,,,,,,,,,,,,,,,,,,,3.0,15270.938189464656,1544.9427351469878,0.3717137623936064,6.173730061729009,2.982486897022575
1372.0,-29.83989325248225,4.933670892777187,35.04559383645918,24.649720382317923,5.094996050673897,-26.34640432221099,-39.851809829100944,1.6015071198015498,-6.450482047939829,-6.450482047903974,40.0912542558093,41221.53307308785,25741.345449999022,25741.345449999022,66962.87852308687,77087.38342168549,77082.798258526,25741.345449999022,102824.14370852502,102824.14370852502,102824.14370852502,130208.801040153,125726.23839538387,4482.5626447691275,0.0,90859.19201906586,54993.55039726607,39850.71291311087,27384.657331627983,67235.37024473885,20785.741572451843,1544.9512571630853,0.0,0.8789802983847775,2.733796400022449,0.001494314320929203,1.0,1.0,-6.450482047939829,335045.4472666171,1558471.6123386614,4.651523024870372,1558471.6123386614,4.651523024870372,0.759028726222011,0.09246067665305559,3.9220004437791243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220004437791243,1.2842385202097557,1.284543377077514,3.0539501674023457,6470.953940750888,15270.928345685841,6456.538821367989,0.00032747201039499306,23166.54302351802,2362.329951973204,19299.026608646844,1967.953032752963,0.833055954401786,0.833055954401786,35464.20592615058,35405.22815468563,1.0020826742977598,0.8,4280.153946429389,4273.035954225843,1.0020826742977598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.317057289938,4632.441516551485,6.116779011554769,4.933670892777187,-3.6544791770653915,8.588150069842579,2.9823977045611745,3.5,0.8521136298746212,0.6,0.00023737101218034346,1.000078900392788,0.0002373522849918285,198.79006058899859,0.0,3.729227199507696e-06,10.56862988340481,0.013324268572814124,8.018837768484344e-05,0.00015718263449550002,0.0006164703622457229,0.09246067665930177,0.09246067665930177,0.09246067665930177,0.09245934200074778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.41767905874,595.5355356956666,0.0,0.09246067665930177,0.09246067665305559,0.09246067665305559,0.3717130782550614,0.3717130782550614,0.5,9.943654674771583,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,27384.657331627983,20785.741572451843,0.759028726222011,0.9959471968301787,0.6130929735798313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505321317039623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54293697309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7797558688755,260.7797558688755,-12.37024413112448,245.06018040507323,276.4993313326697,123888.8003570776,123970.70393571108,-81.90357863346962,0.0,nan,276.4993313326697,3.349331332669749,270.21150114716073,-2.9384988528392455,263.92367096164674,-9.226329038353242,257.6358407761147,-15.514159223885258,251.34801059058762,-21.801989409412357,245.06018040507323,-28.08981959492675,1.0,1.0,26022.012520719443,26022.012520719443,275.71919378495375,2.569193784953768,275.71919378495375,275.71919378495375,77077.40667083282,77082.798258526,-5.391587693186011,0.0,8546.071908451686,8546.071908451686,0.8856129677980871,3941.6104459980197,275.71919378495375,2.569193784953768,1.0,0.002,0.13124194076844387,0.004913322646903728,0.00020274742492063094,0.0017972525746175034,0.10137371246031547,0.10137371246031547,0.0,-4.618657886701349e-13,0.9999851523709822,0.9999851523709822,0.0,0.09245930383122991,1.3728218256813955e-06,0.0,0.0,0.0,1600195.6161779584,266.69951795206015,0.0,1.0,1284211.3625327328,2599.3288151990223,,,,,,,,,,,,,,,,,,,3.0,15270.928345685841,1544.9512571630853,0.3717130782550614,6.173730061729009,2.9823977045611745
1373.0,-29.84064658188794,4.933742830271136,35.04559659903989,24.649379203934245,5.094703725988223,-26.347111551095217,-39.852491522300966,1.6011686952253166,-6.4506972048056355,-6.450697204837942,40.09126740039601,41221.20872651674,25741.36750241991,25741.36750241991,66962.57622893665,77087.37064586852,77082.77768908395,25741.36750241991,102824.14519150386,102824.14519150386,102824.14519150386,130209.0141572907,125726.47051643168,4482.543640859018,0.0,90859.3931089704,54993.438334929124,39851.06086004586,27384.868965786838,67235.92982583269,20785.882332243924,1544.9663806727526,0.0,0.8789790870646683,2.733774488568747,0.001494314320929203,1.0,1.0,-6.4506972048056355,335042.6029873616,1558472.1801796595,4.651564207905965,1558472.1801796595,4.651564207905965,0.7590280003973242,0.09246062617867959,3.9220097307553554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220097307553554,1.2842401407243256,1.2845449739253079,3.0539535452795445,6470.961098067338,15270.918501842205,6456.529133635482,0.00032746982789592547,23166.53943932756,2362.3295864874917,19298.99765136608,1967.9500799320952,0.8330548333258642,0.8330548333258642,35464.273107205605,35405.22815468563,1.0020850471475622,0.8,4280.162054471013,4273.035954225843,1.0020850471475622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.241781065642,4632.441516551485,6.1168936676213255,4.933742830271136,-3.654670637366062,8.588413467637197,2.9823087924153415,3.5,0.8520882264043833,0.6,0.0002373522849918285,1.0000783075858164,0.00023733369996275155,198.79068201670626,0.0,3.722778939549635e-06,10.550355514683666,0.013327991351753674,8.018219971364556e-05,0.00015717008527818294,0.0006164226038446825,0.09246062616374204,0.09246062616374204,0.09246062616374204,0.09245937859455476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.6617057972,595.5354569737672,0.0,0.09246062616374204,0.09246062617867959,0.09246062617867959,0.37171238146888763,0.37171238146888763,0.5,9.943617245686024,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27384.868965786838,20785.882332243924,0.7590280003973242,0.9959344118895339,0.6130830470151267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505366733236074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.52466260437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77925999672794,260.77925999672794,-12.370740003272033,245.05944231933483,276.499077674115,123890.22847413653,123973.1335192642,-82.90504512768106,0.0,nan,276.499077674115,3.3490776741149944,270.2111506031685,-2.938849396831472,263.92322353221647,-9.226776467783509,257.63529646124664,-15.514703538753338,251.34736939028622,-21.80263060971376,245.05944231933483,-28.090557680665142,1.0,1.0,26022.012520719443,26022.012520719443,275.7189762211313,2.5689762211313223,275.7189762211313,275.7189762211313,77077.10656490504,77082.77768908395,-5.671124178901664,0.0,8546.071908451686,8546.071908451686,0.8856123805299789,3941.619779409132,275.7189762211313,2.5689762211313223,1.0,0.002,0.13124323300677432,0.0049132780525899,0.0002027493315279487,0.001797250667402034,0.10137466576397436,0.10137466576397436,0.0,-1.070017338622442e-12,0.9999860238903087,0.9999860238903087,0.0,0.09245933393882598,1.2922398536030444e-06,0.0,0.0,0.0,1600195.3641276923,266.69930279519434,0.0,1.0,1284212.0972298402,2599.3258402229662,,,,,,,,,,,,,,,,,,,3.0,15270.918501842205,1544.9663806727526,0.37171238146888763,6.173730061729009,2.9823087924153415
1374.0,-29.841401806376783,4.933815212299919,35.045599004650875,24.649202031455957,5.0945737593858516,-26.34780424977708,-39.85315976953132,1.60097620221273,-6.450878383360873,-6.450878383359579,40.09126262319585,41220.75382465753,25741.31415362361,25741.31415362361,66962.06797828113,77087.23744623254,77082.60713461819,25741.31415362361,102823.92128824179,102823.92128824179,102823.92128824179,130208.89775308385,125726.37629812112,4482.521454962724,0.0,90859.51584213736,54993.23986975501,39851.4177470915,27384.97646484206,67236.39421193357,20785.94978080557,1544.9757329577674,0.0,0.8789781271274562,2.733756037554524,0.001494314320929203,1.0,1.0,-6.450878383360873,335040.2079011565,1558471.973806198,4.651596844358388,1558471.973806198,4.651596844358388,0.759027483828274,0.0924605337936043,3.92201255523735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92201255523735,1.2842410788357481,1.2845458883905045,3.0539535137693314,6470.961031300978,15270.908747034695,6456.5244919827965,0.0003274695136518442,23166.55404909554,2362.3310762692195,19298.983777155583,1967.9486651563566,0.8330537090780252,0.8330537090780252,35464.29353921889,35405.22815468563,1.0020857688110376,0.8,4280.164520398558,4273.035954225843,1.0020857688110376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.1665587878515,4632.441516551485,6.116990331541991,4.933815212299919,-3.6548363244823556,8.588651536782274,2.9822199450473117,3.5,0.8520628414420891,0.6,0.00023733369996275155,1.0000785050696424,0.00023731506952669117,198.79130501111692,0.0,3.694530605507777e-06,10.470299736009041,0.013331685882359182,8.017614402611928e-05,0.0001571575559366323,0.0006163739075338879,0.09246053380200725,0.09246053380200725,0.09246053380200725,0.09245921327386453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.82960696495,595.5354021311566,0.0,0.09246053380200725,0.0924605337936043,0.0924605337936043,0.3717116947739329,0.3717116947739329,0.5,9.943577629692347,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27384.97646484206,20785.94978080557,0.759027483828274,0.9959199740428117,0.6130720468847122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505411808207014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.444606825695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7787738112284,260.7787738112284,-12.371226188771573,245.05870680162366,276.4988408208359,123893.34556038125,123974.63108989962,-81.28552951838364,0.0,nan,276.4988408208359,3.3488408208359033,270.21081401699166,-2.939185983008315,263.9227872131384,-9.227212786861571,257.6347604093097,-15.515239590690271,251.34673360547123,-21.803266394528748,245.05870680162366,-28.09129319837632,1.0,1.0,26022.012520719443,26022.012520719443,275.71877508555013,2.5687750855501577,275.71877508555013,275.71877508555013,77077.23017735532,77082.60713461819,-5.376957262866199,0.0,8546.071908451686,8546.071908451686,0.8856122019219385,3941.622618013537,275.71877508555013,2.5687750855501577,1.0,0.002,0.13124459222281637,0.0049132393607778675,0.00020275135576754735,0.0017972486442828942,0.10137567788377368,0.10137567788377368,0.0,5.044142187271561e-14,0.9999852994971549,0.9999852994971549,0.0,0.09245917457726421,1.3592163400953982e-06,0.0,0.0,0.0,1600195.1518815556,266.6991216166391,0.0,1.0,1284212.7159003767,2599.3233350719306,,,,,,,,,,,,,,,,,,,3.0,15270.908747034695,1544.9757329577674,0.3717116947739329,6.173730061729009,2.9822199450473117
1375.0,-29.84215149186077,4.933887337350947,35.04560179142986,24.64888076009231,5.094290331854804,-26.348507309486685,-39.853840799164004,1.6006461494965785,-6.451096276572287,-6.451096276586757,40.091278435027505,41220.41167556619,25741.34499425352,25741.34499425352,66961.7566698197,77087.21104789895,77082.6139263388,25741.34499425352,102823.95892059233,102823.95892059233,102823.95892059233,130209.16025342379,125726.6569900681,4482.503263355681,0.0,90859.69517025539,54993.101911967125,39851.77028698696,27385.201332831468,67236.97161981843,20786.09995763431,1544.991550684647,0.0,0.8789768909006931,2.7337338476925153,0.001494314320929203,1.0,1.0,-6.451096276572287,335037.32748412964,1558472.656872245,4.6516388743163795,1558472.656872245,4.6516388743163795,0.7590267350970448,0.09246048909447613,3.922018933530681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922018933530681,1.2842426600250527,1.2845474460278519,3.053954720250588,6470.9635876899865,15270.898929151372,6456.518003179372,0.00032746851994761527,23166.562097256796,2362.331896953271,19298.964381687914,1967.9466873690726,0.8330525824534468,0.8330525824534469,35464.33967912833,35405.22815468563,1.002087398483785,0.8,4280.1700889968215,4273.035954225843,1.002087398483785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.091550663186,4632.441516551485,6.117106694172738,4.933887337350947,-3.655029642059911,8.588916979410858,2.9821313516764465,3.5,0.8520375290504133,0.6,0.00023731506952669117,1.0000779297514533,0.0002372965770634199,198.79192343973077,0.0,3.703568697369764e-06,10.495913688345912,0.013335389451056551,8.016997293887101e-05,0.00015714509658782015,0.0006163260441289383,0.09246048908795097,0.09246048908795097,0.09246048908795097,0.09245927935098815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.08105779724,595.5353211255541,0.0,0.09246048908795097,0.09246048909447613,0.09246048909447613,0.3717109989540505,0.3717109989540505,0.5,9.943541336113315,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27385.201332831468,20786.09995763431,0.7590267350970448,0.9959067914070417,0.613061693329095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505456996837347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.470220778036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.778282103732,260.778282103732,-12.371717896267967,245.05797294665982,276.49859126080605,123894.73953332847,123976.94828844671,-82.20875511828429,0.0,nan,276.49859126080605,3.3485912608060744,270.2104675979757,-2.9395324020242697,263.92234393513735,-9.227656064862629,257.63422027231996,-15.515779727680012,251.3460966094931,-21.80390339050689,245.05797294665982,-28.09202705334016,1.0,1.0,26022.012520719443,26022.012520719443,275.7185579870413,2.568557987041345,275.7185579870413,275.7185579870413,77076.95678137909,77082.6139263388,-5.657144959710422,0.0,8546.071908451686,8546.071908451686,0.8856117985861405,3941.6290281983347,275.7185579870413,2.568557987041345,1.0,0.002,0.13124584694338773,0.004913194427329889,0.00020275320327224153,0.0017972467959872758,0.10137660163612076,0.10137660163612076,0.0,-7.404827619128529e-13,0.9999864296483323,0.9999864296483323,0.0,0.09245923437312374,1.2547213523808074e-06,0.0,0.0,0.0,1600194.8966245023,266.6989037234277,0.0,1.0,1284213.4599396365,2599.3203222763295,,,,,,,,,,,,,,,,,,,3.0,15270.898929151372,1544.991550684647,0.3717109989540505,6.173730061729009,2.9821313516764465
1376.0,-29.842904793247975,4.933959529360602,35.0456040560302,24.648626089934282,5.0940827578542605,-26.349206038157394,-39.8545136564411,1.600384002570508,-6.451296789331991,-6.451296789369366,40.09126893855142,41220.01374943943,25741.336957664313,25741.336957664313,66961.35070710375,77087.13466774087,77082.31596740203,25741.336957664313,102823.65292506634,102823.65292506634,102823.65292506634,130208.95760248505,125726.476747383,4482.480855102061,0.0,90859.85344532147,54992.93961978504,39852.12647281826,27385.304677418717,67237.43115023698,20786.163246595497,1545.0011669904839,0.0,0.8789758444720074,2.7337134279509065,0.001494314320929203,1.0,1.0,-6.451296789331991,335034.6768434082,1558472.2466283438,4.651674451468073,1558472.2466283438,4.651674451468073,0.759026181795059,0.09246040009026851,3.922024626503353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922024626503353,1.2842439235266432,1.284548686079236,3.0539561485587097,6470.966614103504,15270.88919705863,6456.511230005346,0.0003274674077770267,23166.568825532024,2362.3325830464046,19298.94413621749,1967.9446229056296,0.8330514666007856,0.8330514666007856,35464.380861486854,35405.22815468563,1.002088853055084,0.8,4280.175059271208,4273.035954225843,1.002088853055084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.016578151485,4632.441516551485,6.117213770334545,4.933959529360602,-3.6552098120179677,8.58916934137857,2.982042801420673,3.5,0.8520122289773351,0.6,0.0002372965770634199,1.0000783061207654,0.00023727799674395187,198.79254485457793,0.0,3.676152342833354e-06,10.418215739589725,0.013339065603399385,8.016387633589344e-05,0.00015713270072752645,0.0006162783218823401,0.09246040009362892,0.09246040009362892,0.09246040009362892,0.09245905412803519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.2298157186,595.5352722774098,0.0,0.09246040009362892,0.09246040009026851,0.09246040009026851,0.37171031607817356,0.37171031607817356,0.5,9.943500957043891,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,27385.304677418717,20786.163246595497,0.759026181795059,0.9958939471896784,0.6130515851704151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505501854308707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.39252282928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77779244529637,260.77779244529637,-12.372207554703607,245.0572405171447,276.4983443734532,123897.02667457724,123978.89284765955,-81.86617308227945,0.0,nan,276.4983443734532,3.3483443734532443,270.21012360218,-2.939876397820001,263.9219028309267,-9.228097169073294,257.6336820596664,-15.516317940333579,251.34546128840734,-21.80453871159264,245.0572405171447,-28.092759482855286,1.0,1.0,26022.012520719443,26022.012520719443,275.71832260924236,2.5683226092423865,275.71832260924236,275.71832260924236,77076.96998518356,77082.31596740203,-5.3459822184668155,0.0,8546.071908451686,8546.071908451686,0.8856114385869761,3941.63474963587,275.71832260924236,2.5683226092423865,1.0,0.002,0.1312472352404863,0.004913152095597083,0.00020275526437438493,0.0017972447356332797,0.10137763218719247,0.10137763218719247,0.0,7.664441997734528e-15,0.9999849849538124,0.9999849849538124,0.0,0.09245901179309063,1.3882971778808731e-06,0.0,0.0,0.0,1600194.6617276648,266.698703210668,0.0,1.0,1284214.1446291069,2599.317549806862,,,,,,,,,,,,,,,,,,,3.0,15270.88919705863,1545.0011669904839,0.37171031607817356,6.173730061729009,2.982042801420673
1377.0,-29.843654389290975,4.934031927959296,35.04560642987253,24.64843550641092,5.093938573118454,-26.34989509310159,-39.85518130995331,1.600179276381339,-6.451489261371762,-6.451489261351116,40.09127662029805,41219.58559984264,25741.312164557257,25741.312164557257,66960.8977643999,77087.01417381564,77082.28656295744,25741.312164557257,102823.59872751469,102823.59872751469,102823.59872751469,130209.0734853488,125726.61332858325,4482.460156765555,0.0,90859.9827802036,54992.76026430321,39852.46946211155,27385.4747578341,67237.94421994565,20786.275286248514,1545.0137713099853,0.0,0.8789747762932694,2.733693827170414,0.001494314320929203,1.0,1.0,-6.451489261371762,335032.13251098024,1558472.5784769428,4.651710768148085,1558472.5784769428,4.651710768148085,0.7590255589891584,0.09246032910079065,3.9220279406508625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220279406508625,1.2842449188143323,1.2845496577401927,3.0539563623672654,6470.967067138177,15270.879367537776,6456.506192328032,0.00032746695673418927,23166.582226113704,2362.333949525445,19298.929078262878,1967.9430874215843,0.8330503347407391,0.8330503347407391,35464.40483567177,35405.22815468563,1.0020896998295417,0.8,4280.177952701343,4273.035954225843,1.0020896998295417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.941723629767,4632.441516551485,6.117316696665852,4.934031927959296,-3.65538379458499,8.589415722544286,2.9819543915725037,3.5,0.8519869690207154,0.6,0.00023727799674395187,1.000077921412377,0.0002372595091478992,198.7931632162002,0.0,3.6936289912606053e-06,10.467744561232555,0.013342759232390646,8.015782730665039e-05,0.0001571201694373015,0.0006162296945728941,0.09246032911330282,0.09246032911330282,0.09246032911330282,0.0924590331209444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.4544166785,595.5351996053374,0.0,0.09246032911330282,0.09246032910079065,0.09246032910079065,0.3717096164757725,0.3717096164757725,0.5,9.94346207767578,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27385.4747578341,20786.275286248514,0.7590255589891584,0.9958796114491618,0.6130405395055958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505546928404494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44205165092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7773105628671,260.7773105628671,-12.372689437132863,245.05651047018276,276.49811065555355,123899.9291212243,123980.49522055684,-80.56609933251538,0.0,nan,276.49811065555355,3.348110655553569,270.20979061846924,-2.9402093815307353,263.9214705814067,-9.228529418593268,257.6331505443317,-15.51684945566825,251.34483050725854,-21.80516949274144,245.05651047018276,-28.09348952981722,1.0,1.0,26022.012520719443,26022.012520719443,275.71812669656356,2.5681266965635814,275.71812669656356,275.71812669656356,77077.0354791086,77082.28656295744,-5.2510838488378795,0.0,8546.071908451686,8546.071908451686,0.8856112290144675,3941.638080354117,275.71812669656356,2.5681266965635814,1.0,0.002,0.1312485718603778,0.004913111443757705,0.0002027572489941563,0.001797242751343915,0.10137862449707814,0.10137862449707814,0.0,3.3807115093487106e-13,0.9999855438606479,0.9999855438606479,0.0,0.09245899248138863,1.3366194020254742e-06,0.0,0.0,0.0,1600194.4362498359,266.6985107386282,0.0,1.0,1284214.8018612629,2599.314888522579,,,,,,,,,,,,,,,,,,,3.0,15270.879367537776,1545.0137713099853,0.3717096164757725,6.173730061729009,2.9819543915725037
