time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-29.84440294727096,4.934104290574719,35.04560921007253,24.648203257843875,5.0937557751877245,-26.350587074980236,-39.85584938256068,1.5999399021825074,-6.451694090247486,-6.451694090259562,40.091293095309126,41219.18609311151,25741.31648155095,25741.31648155095,66960.50257466246,77086.92411720092,77082.34062334038,25741.31648155095,102823.65710489133,102823.65710489133,102823.65710489133,130209.34840974829,125726.9061536508,4482.442256097491,0.0,90860.13449912952,54992.60223263678,39852.81362943637,27385.69130485695,67238.50493429332,20786.42022842282,1545.0288791590237,0.0,0.8789736080488624,2.733672968128274,0.001494314320929203,1.0,1.0,-6.451694090247486,335029.4248473441,1558473.2901912502,4.651750486994888,1558473.2901912502,4.651750486994888,0.759024849766574,0.09246027946013019,3.922033411955951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922033411955951,1.2842460758650718,1.2845507913216303,3.0539578712078668,6470.970264190356,15270.869587137273,6456.4992776481895,0.00032746579882359173,23166.588592068318,2362.334598672158,19298.9084098221,1967.9409798271683,0.8330492136606414,0.8330492136606414,35464.44441449263,35405.22815468563,1.0020910977641198,0.8,4280.1827294457225,4273.035954225843,1.0020910977641198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.867022860906,4632.441516551485,6.117426321150607,4.934104290574719,-3.655567015431115,8.589671306005835,2.981866164365377,3.5,0.8519617612472505,0.6,0.0002372595091478992,1.0000778139774453,0.00023724104847830377,198.79378072487637,0.0,3.6752076995765542e-06,10.415538620599955,0.013346434440090222,8.015177490270912e-05,0.00015710773424519006,0.0006161817829863316,0.09246027947594447,0.09246027947594447,0.09246027947594447,0.092459108838329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.7034078049,595.535119432246,0.0,0.09246027947594447,0.09246027946013019,0.09246027946013019,0.37170892250189697,0.37170892250189697,0.5,9.943426959465778,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27385.69130485695,20786.42022842282,0.759024849766574,0.9958654291926549,0.6130294856108363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505591781054836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.389845710284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7768316267025,260.7768316267025,-12.37316837329746,245.05578220085388,276.49788105254237,123902.35533611295,123982.42884770814,-80.07351159518295,0.0,nan,276.49788105254237,3.347881052542391,270.209461282206,-2.94053871779397,263.92104151184867,-9.228958488151306,257.63262174155756,-15.51737825844242,251.3442019712067,-21.805798028793276,245.05578220085388,-28.094217799146094,1.0,1.0,26022.012520719443,26022.012520719443,275.7179281934132,2.567928193413195,275.7179281934132,275.7179281934132,77076.99509408628,77082.34062334038,-5.345529254103894,0.0,8546.071908451686,8546.071908451686,0.885610883032478,3941.6435790157307,275.7179281934132,2.567928193413195,1.0,0.002,0.1312497848315493,0.00491306906690502,0.00020275903744444842,0.00179724096324044,0.10137951872222421,0.10137951872222421,0.0,6.848883439547482e-13,0.9999868811718383,0.9999868811718383,0.0,0.09245906648961218,1.2129705180187773e-06,0.0,0.0,0.0,1600194.1962955962,266.6983059097525,0.0,1.0,1284215.5012873958,2599.3120563894918,,,,,,,,,,,,,,,,,,,3.0,15270.869587137273,1545.0288791590237,0.37170892250189697,6.173730061729009,2.981866164365377
1379.0,-29.84514982761362,4.934176723129877,35.04561216982063,24.647967621590965,5.093562594353737,-26.351278585380832,-39.856517350394256,1.5996913513504198,-6.451892899858649,-6.451892899902172,40.09130383736888,41218.78014859012,25741.30808803881,25741.30808803881,66960.08823662893,77086.83691806978,77082.3288141439,25741.30808803881,102823.63690218271,102823.63690218271,102823.63690218271,130209.51457049223,125727.08978395892,4482.424786533313,0.0,90860.27991025991,54992.42842254838,39853.16831967948,27385.877668309528,67239.045987989,20786.543712110037,1545.042401858503,0.0,0.8789724940324186,2.7336527221868128,0.001494314320929203,1.0,1.0,-6.451892899858649,335026.79676972167,1558473.7542459175,4.6517883622220335,1558473.7542459175,4.6517883622220335,0.7590241935595832,0.09246022203289199,3.922037627143092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922037627143092,1.284247275756078,1.2845519677880382,3.053958300074307,6470.9711729068795,15270.859802546098,6456.4939458733,0.0003274652316159137,23166.600769316115,2362.335840405859,19298.89247279015,1967.9393547021818,0.8330480878468498,0.8330480878468498,35464.47490668651,35405.22815468563,1.0020921747568594,0.8,4280.186409530488,4273.035954225843,1.0020921747568594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.792414183694,4632.441516551485,6.117532794932943,4.934176723129877,-3.6557456236032797,8.589922346733157,2.9817780469676287,3.5,0.8519365848478939,0.6,0.00023724104847830377,1.0000776400524056,0.0002372226305008399,198.79439685298337,0.0,3.669866303586057e-06,10.400401104362885,0.013350104306393808,8.014572387033157e-05,0.0001570953246079722,0.0006161337741607252,0.0924602220456759,0.0924602220456759,0.0924602220456759,0.09245911612305784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.91532298544,595.5350510362971,0.0,0.0924602220456759,0.09246022203289199,0.09246022203289199,0.37170824323819474,0.37170824323819474,0.5,9.943393780844186,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27385.877668309528,20786.543712110037,0.7590241935595832,0.9958512535795065,0.6130185154017963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505636571856029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.37470819405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7763543097471,260.7763543097471,-12.373645690252886,245.0550555813245,276.49765303815366,123904.58813894159,123984.3909371222,-79.80279818061047,0.0,nan,276.49765303815366,3.3476530381536804,270.2091335468161,-2.940866453183901,263.92061405541824,-9.229385944581736,257.63209456407105,-15.517905435928924,251.3435750726989,-21.806424927301066,245.0550555813245,-28.09494441867548,1.0,1.0,26022.012520719443,26022.012520719443,275.7177280019431,2.5677280019431237,275.7177280019431,275.7177280019431,77076.9310042134,77082.3288141439,-5.3978099304949865,0.0,8546.071908451686,8546.071908451686,0.8856106164819728,3941.6478152788077,275.7177280019431,2.5677280019431237,1.0,0.002,0.1312509317758689,0.004913028060470974,0.00020276072640217473,0.001797239273340903,0.10138036320108736,0.10138036320108736,0.0,-2.56922087771283e-13,0.9999875952602519,0.9999875952602519,0.0,0.09245907508790062,1.1469449913660531e-06,0.0,0.0,0.0,1600193.9633922747,266.6981071001413,0.0,1.0,1284216.1801588568,2599.309307491118,,,,,,,,,,,,,,,,,,,3.0,15270.859802546098,1545.042401858503,0.37170824323819474,6.173730061729009,2.9817780469676287
1380.0,-29.84589489664323,4.934249242164915,35.04561523317119,24.647722101677232,5.093363562036323,-26.351969050789883,-39.85718517852945,1.5994377152540313,-6.452090318541252,-6.45209031852734,40.09131274681886,41218.39388335741,25741.297710623578,25741.297710623578,66959.69159398098,77086.75779105794,77082.2926065277,25741.297710623578,102823.59031715128,102823.59031715128,102823.59031715128,130209.64542302658,125727.2375919837,4482.407831042874,0.0,90860.4346237433,54992.27548500307,39853.51015415582,27386.055105875308,67239.56526003113,20786.66082040141,1545.0554663127778,0.0,0.8789713944665283,2.7336326180089485,0.001494314320929203,1.0,1.0,-6.452090318541252,335024.1870949164,1558474.1391305781,4.651825746208119,1558474.1391305781,4.651825746208119,0.7590235519515153,0.0924601631450665,3.9220430523044225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220430523044225,1.2842484993309502,1.284553167998716,3.053959614784579,6470.973958620186,15270.850026611657,6456.48731814232,0.00032746418002906134,23166.608171309505,2362.336595199126,19298.872662058726,1967.9373345697793,0.8330469665369166,0.8330469665369166,35464.514151689145,35405.22815468563,1.002093560901571,0.8,4280.191145986543,4273.035954225843,1.002093560901571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.717924605947,4632.441516551485,6.117638627839878,4.934249242164915,-3.6559230898395123,8.590172332004428,2.981690071272726,3.5,0.8519114489350645,0.6,0.0002372226305008399,1.0000774522276417,0.0002372042585026128,198.79501149022394,0.0,3.6613907211833855e-06,10.376381303833714,0.01335376569711499,8.013967452563644e-05,0.00015708295597520347,0.0006160861161179882,0.09246016316050669,0.09246016316050669,0.09246016316050669,0.09245910228810533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.1118562874,595.5349875531763,0.0,0.09246016316050669,0.0924601631450665,0.0924601631450665,0.3717075714168593,0.3717075714168593,0.5,9.94336195441168,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27386.055105875308,20786.66082040141,0.7590235519515153,0.9958376639562168,0.6130080366218347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505681262536994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.35068839352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77587795025516,260.77587795025516,-12.374122049744813,245.0543305713169,276.49742532918856,123906.77668755411,123986.41939841949,-79.64271086537408,0.0,nan,276.49742532918856,3.3474253291885816,270.2088063776219,-2.94119362237808,263.9201874260094,-9.229812573990557,257.6315684744823,-15.518431525517656,251.34294952291148,-21.807050477088495,245.0543305713169,-28.095669428683067,1.0,1.0,26022.012520719443,26022.012520719443,275.7175263465626,2.5675263465626017,275.7175263465626,275.7175263465626,77076.85464221059,77082.2926065277,-5.437964317112346,0.0,8546.071908451686,8546.071908451686,0.8856102734177755,3941.6532675659446,275.7175263465626,2.5675263465626017,1.0,0.002,0.13125203319864903,0.0049129875030312735,0.00020276234561529818,0.0017972376544615322,0.10138117280764909,0.10138117280764909,0.0,7.683046907014379e-14,0.9999880875941722,0.9999880875941722,0.0,0.09245906172208021,1.1014229862852166e-06,0.0,0.0,0.0,1600193.7321178524,266.6979096814587,0.0,1.0,1284216.854279987,2599.306577832031,,,,,,,,,,,,,,,,,,,3.0,15270.850026611657,1545.0554663127778,0.3717075714168593,6.173730061729009,2.981690071272726
1381.0,-29.846638182990812,4.934321853009727,35.04561835484828,24.647482309397333,5.093163294938559,-26.352658035151983,-39.85785272726787,1.599183146298829,-6.4522869194331065,-6.452286919422269,40.09132055682646,41217.997670112985,25741.286693694507,25741.286693694507,66959.2843638075,77086.674907914,77082.24133306358,25741.286693694507,102823.52802675808,102823.52802675808,102823.52802675808,130209.75514361892,125727.36387316801,4482.39127045091,0.0,90860.57886975123,54992.10589712356,39853.85885847519,27386.227116860842,67240.08597533603,20786.77405268543,1545.0682524783115,0.0,0.8789703034764484,2.7336125972270366,0.001494314320929203,1.0,1.0,-6.4522869194331065,335021.58824635023,1558474.476520697,4.6518628386858145,1558474.476520697,4.6518628386858145,0.7590229192208686,0.09246010357575156,3.9220469048588957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220469048588957,1.2842497271736046,1.2845543725371957,3.053959694809975,6470.974128184397,15270.840262067844,6456.482507897908,0.00032746380432754435,23166.622193423293,2362.3380250568025,19298.858283916277,1967.9358684072827,0.8330458416762619,0.8330458416762619,35464.54202062528,35405.22815468563,1.0020945452405952,0.8,4280.194509471891,4273.035954225843,1.0020945452405952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.643558455388,4632.441516551485,6.117744133047251,4.934321853009727,-3.6560998426208733,8.5904216956306,2.981602242386846,3.5,0.8518863549676702,0.6,0.0002372042585026128,1.0000772673758742,0.00023718593176807077,198.79562466019263,0.0,3.6522615986551567e-06,10.350509370588714,0.013357417958713647,8.013362813362068e-05,0.00015707063036899212,0.0006160383796829412,0.09246010359089198,0.09246010359089198,0.09246010359089198,0.09245907551100202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.298328276,595.5349272884199,0.0,0.09246010359089198,0.09246010357575156,0.09246010357575156,0.3717069047011713,0.3717069047011713,0.5,9.943331112020951,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27386.227116860842,20786.77405268543,0.7590229192208686,0.9958238957095991,0.6129973968985098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505725845097213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.32481646028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77540242401864,260.77540242401864,-12.37459757598134,245.05360717488267,276.49719767315884,123908.89444788777,123988.39785151315,-79.50340362539319,0.0,nan,276.49719767315884,3.3471976731588597,270.208479573485,-2.9415204265149555,263.9197614738132,-9.230238526186781,257.6310433742143,-15.518956625785677,251.342325274558,-21.807674725441984,245.05360717488267,-28.096392825117306,1.0,1.0,26022.012520719443,26022.012520719443,275.71732374601487,2.5673237460148925,275.71732374601487,275.71732374601487,77076.77932282878,77082.24133306358,-5.462010234798072,0.0,8546.071908451686,8546.071908451686,0.8856100297985189,3941.65713938319,275.71732374601487,2.5673237460148925,1.0,0.002,0.13125310153247935,0.004912947233847389,0.00020276391405123833,0.0017972360861776785,0.10138195702561917,0.10138195702561917,0.0,2.2891671197511343e-13,0.9999884454622319,0.9999884454622319,0.0,0.09245903524199275,1.0683337588114674e-06,0.0,0.0,0.0,1600193.5018009124,266.69771308056687,0.0,1.0,1284217.525607884,2599.3038594874533,,,,,,,,,,,,,,,,,,,3.0,15270.840262067844,1545.0682524783115,0.3717069047011713,6.173730061729009,2.981602242386846
1382.0,-29.847375154037568,4.934394404043917,35.045621431388334,24.647132295090728,5.0928571003730045,-26.35335192859954,-39.858521009422816,1.598833874928969,-6.452491182317374,-6.45249118228568,40.09132549786388,41217.684096857934,25741.29387635471,25741.29387635471,66958.97797321265,77086.67477612056,77082.12477848073,25741.29387635471,102823.41865483545,102823.41865483545,102823.41865483545,130209.81196089427,125727.43729753834,4482.374663355925,0.0,90860.77938474703,54991.99122435232,39854.209067105236,27386.39330605882,67240.60237316406,20786.88261394783,1545.0809447488316,0.0,0.8789691819941985,2.7335917963114706,0.001494314320929203,1.0,1.0,-6.452491182317374,335018.8881314118,1558474.6899719494,4.651900967925829,1558474.6899719494,4.651900967925829,0.7590222772908564,0.09246004440019963,3.9220558165016377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220558165016377,1.2842513975900127,1.2845560198124946,3.0539626617200097,6470.980414710741,15270.830508401461,6456.473465918013,0.00032746184950650147,23166.62067950687,2362.3378706802905,19298.83125683328,1967.9331124118105,0.8330447294760162,0.8330447294760162,35464.606486403354,35405.22815468563,1.0020968221915847,0.8,4280.202289808351,4273.035954225843,1.0020968221915847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.569317219834,4632.441516551485,6.117853785796537,4.934394404043917,-3.656282315627257,8.590676719671173,2.9815145620619723,3.5,0.8518613034462778,0.6,0.00023718593176807077,1.0000766113159376,0.00023716776203372338,198.79623262367653,0.0,3.643274641262874e-06,10.325040333338984,0.013361061233354909,8.012757552102571e-05,0.00015705835624704506,0.0006159916396489094,0.09246004439918017,0.09246004439918017,0.09246004439918017,0.0924590135095579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.4713321304,595.5348712631956,0.0,0.09246004439918017,0.09246004440019963,0.09246004440019963,0.3717062416279133,0.3717062416279133,0.5,9.943300185389054,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27386.39330605882,20786.88261394783,0.7590222772908564,0.9958116912994253,0.61298802571864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505770321247977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.299347423024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.774918523864,260.774918523864,-12.37508147613596,245.0528852264832,276.4969518212485,123910.00424274916,123990.90768553324,-80.90344278408256,0.0,nan,276.4969518212485,3.346951821248524,270.20813850228086,-2.941861497719117,263.9193251833143,-9.230674816685678,257.6305118644053,-15.519488135594656,251.34169854545212,-21.80830145454786,245.0528852264832,-28.09711477351678,1.0,1.0,26022.012520719443,26022.012520719443,275.7171058447707,2.5671058447707082,275.7171058447707,275.7171058447707,77076.44423293645,77082.12477848073,-5.680545544280903,0.0,8546.071908451686,8546.071908451686,0.8856094662637553,3941.6660955841458,275.7171058447707,2.5671058447707082,1.0,0.002,0.13125417410266693,0.004912905552637198,0.00020276548583621407,0.0017972345142334423,0.10138274291810703,0.10138274291810703,0.0,6.965608645437271e-14,0.9999883996315795,0.9999883996315795,0.0,0.09245897182962041,1.0725705792196583e-06,0.0,0.0,0.0,1600193.2625074075,266.6975088176826,0.0,1.0,1284218.223098188,2599.301035210217,,,,,,,,,,,,,,,,,,,3.0,15270.830508401461,1545.0809447488316,0.3717062416279133,6.173730061729009,2.9815145620619723
1383.0,-29.848114020197354,4.934467421913954,35.045624025257,24.646954284422122,5.0927278262060405,-26.35402983554392,-39.85917553128672,1.5986436411432101,-6.452666711852999,-6.452666711783451,40.091317720966394,41217.25006086915,25741.23785271252,25741.23785271252,66958.48791358166,77086.5487217413,77081.91635103998,25741.23785271252,102823.15420375249,102823.15420375249,102823.15420375249,130209.63757089782,125727.28271278813,4482.354858109684,0.0,90860.9054495073,54991.80981253396,39854.55070774816,27386.48336714532,67241.03407489348,20786.93777899325,1545.0893318774033,0.0,0.878968263860937,2.7335739215288983,0.001494314320929203,1.0,1.0,-6.452666711852999,335016.56785119395,1558474.3540115987,4.651932183556469,1558474.3540115987,4.651932183556469,0.7590217955449756,0.09245995104899277,3.922059309605316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922059309605316,1.2842523242998394,1.284556923406397,3.0539631779475895,6470.9815085350365,15270.820856475391,6456.468069520063,0.00032746123894314237,23166.632189111595,2362.3390443333446,19298.81512663868,1967.9314675897153,0.8330436193357962,0.8330436193357962,35464.63175509756,35405.22815468563,1.002097714689871,0.8,4280.205339472045,4273.035954225843,1.002097714689871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.4951623043125,4632.441516551485,6.117948294589329,4.934467421913954,-3.656442945532243,8.590910367446197,2.9814269847123027,3.5,0.8518362813463722,0.6,0.00023716776203372338,1.00007680879265,0.00023714954686335134,198.7968421538183,0.0,3.612074736033142e-06,10.236619801917923,0.013364673308090942,8.012164794465695e-05,0.00015704611408906641,0.0006159441738003615,0.0924599510544937,0.0924599510544937,0.0924599510544937,0.09245881423730073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.5981577932,595.5348296326582,0.0,0.0924599510544937,0.09245995104899277,0.09245995104899277,0.37170557792315134,0.37170557792315134,0.5,9.943266080084259,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,27386.48336714532,20786.93777899325,0.7590217955449756,0.9957980098730023,0.6129776352779036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505814419765979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.2109268916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77444368370374,260.77444368370374,-12.37555631629624,245.05216574386506,276.49672162354517,123913.03453834022,123992.42323654219,-79.38869820197726,0.0,nan,276.49672162354517,3.346721623545193,270.20781044758405,-2.9421895524159254,263.91889927162356,-9.231100728376418,257.6299880957769,-15.520011904223054,251.34107691982743,-21.808923080172548,245.05216574386506,-28.097834256134917,1.0,1.0,26022.012520719443,26022.012520719443,275.7169059265897,2.5669059265896976,275.7169059265897,275.7169059265897,77076.57012940773,77081.91635103998,-5.3462216322514,0.0,8546.071908451686,8546.071908451686,0.885609245374528,3941.6696061533426,275.7169059265897,2.5669059265896976,1.0,0.002,0.13125534782034126,0.004912868670127727,0.00020276722585433536,0.0017972327738989134,0.10138361292716767,0.10138361292716767,0.0,-2.46751404031631e-13,0.9999873056601256,0.9999873056601256,0.0,0.09245877733094938,1.1737180433850226e-06,0.0,0.0,0.0,1600193.056874479,266.697333288147,0.0,1.0,1284218.8224729602,2599.298608225895,,,,,,,,,,,,,,,,,,,3.0,15270.820856475391,1545.0893318774033,0.37170557792315134,6.173730061729009,2.9814269847123027
1384.0,-29.848850337238634,4.934539924161158,35.04562681935365,24.646632035169773,5.092446063507184,-26.354720697187215,-39.859843359421916,1.598316423238807,-6.45289411039397,-6.452894110399622,40.091328687322026,41216.91939308612,25741.299728768277,25741.299728768277,66958.2191218544,77086.52828446269,77081.81463003186,25741.299728768277,102823.11435880014,102823.11435880014,102823.11435880014,130209.80978495316,125727.4714092932,4482.338375659961,0.0,90861.08905679217,54991.68247572038,39854.89620119088,27386.695426153015,67241.59162734389,20787.07811491069,1545.104767094326,0.0,0.8789669946056897,2.7335507648824633,0.001494314320929203,1.0,1.0,-6.45289411039397,335013.5619465793,1558474.8277558826,4.651975337059323,1558474.8277558826,4.651975337059323,0.7590210425701818,0.09245990892797226,3.9220665177929206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220665177929206,1.2842538914082042,1.2845584674923274,3.053965064098279,6470.985505062015,15270.81114201819,6456.4606324196875,0.00032745987671457073,23166.63642612639,2362.339476388613,19298.792896647967,1967.9292007615209,0.8330425074087826,0.8330425074087826,35464.68389825029,35405.22815468563,1.0020995564030517,0.8,4280.211632598173,4273.035954225843,1.0020995564030517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.42122815223,4632.441516551485,6.118070507542947,4.934539924161158,-3.6566426996594323,8.59118262382059,2.981339669109837,3.5,0.851811334031382,0.6,0.00023714954686335134,1.0000765442512158,0.00023713139581821869,198.79744958432968,0.0,3.6211183492549268e-06,10.262249401788463,0.013368294426440197,8.01156002799104e-05,0.00015703394658344094,0.0006158975840517958,0.09245990893082212,0.09245990893082212,0.09245990893082212,0.0924588211292292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.8085316798,595.5347617489641,0.0,0.09245990893082212,0.09245990892797226,0.09245990892797226,0.3717049011788853,0.3717049011788853,0.5,9.943233446133892,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27386.695426153015,20787.07811491069,0.7590210425701818,0.9957857555326776,0.6129676349946065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505858631939692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.23655649147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77396262542317,260.77396262542317,-12.37603737457681,245.05144733275995,276.49647791809286,123914.35507574261,123994.78338553032,-80.42830978774852,0.0,nan,276.49647791809286,3.346477918092887,270.20747180099033,-2.9425281990096437,263.9184656839142,-9.2315343160858,257.6294595669311,-15.520540433068902,251.34045344985083,-21.80954655014915,245.05144733275995,-28.09855266724003,1.0,1.0,26022.012520719443,26022.012520719443,275.7166666253112,2.5666666253112,275.7166666253112,275.7166666253112,77076.38256101945,77081.81463003186,-5.432069012415013,0.0,8546.071908451686,8546.071908451686,0.8856087895588689,3941.6768503818853,275.7166666253112,2.5666666253112,1.0,0.002,0.13125648176249535,0.004912822523915068,0.00020276888280087107,0.0017972311173251507,0.10138444140043554,0.10138444140043554,0.0,1.2602158899754912e-13,0.9999877358507887,0.9999877358507887,0.0,0.0924587749858531,1.1339421191553097e-06,0.0,0.0,0.0,1600192.7904763366,266.697105889606,0.0,1.0,1284219.5989621861,2599.2954640757425,,,,,,,,,,,,,,,,,,,3.0,15270.81114201819,1545.104767094326,0.3717049011788853,6.173730061729009,2.981339669109837
1385.0,-29.849585674721382,4.934612858083064,35.045629296168876,24.64644581722098,5.092303480044606,-26.355396759238204,-39.86049760188905,1.5981145641177448,-6.453070909202154,-6.453070909152336,40.091325118756174,41216.49241655083,25741.247926346812,25741.247926346812,66957.74034289764,77086.40972704026,77081.66360670203,25741.247926346812,102822.91153304884,102822.91153304884,102822.91153304884,130209.71506544412,125727.3964177871,4482.3186476570245,0.0,90861.21373536495,54991.49845106444,39855.239204778336,27386.803532395283,67242.04273717362,20787.146277463577,1545.1140401560401,0.0,0.8789660536437743,2.7335327610592626,0.001494314320929203,1.0,1.0,-6.453070909202154,335011.2249174226,1558474.6735945677,4.65200732894463,1558474.6735945677,4.65200732894463,0.7590205353054398,0.09245982066793712,3.922069371368821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922069371368821,1.284254872423223,1.2845594254282238,3.0539649532093134,6470.985270101604,15270.801453999456,6456.45613900925,0.0003274596080053158,23166.65135977795,2362.3409991972744,19298.77946554347,1967.9278311700195,0.8330413906538993,0.8330413906538994,35464.70454066611,35405.22815468563,1.0021002855001058,0.8,4280.214123919078,4273.035954225843,1.0021002855001058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.347264471338,4632.441516551485,6.118165748693257,4.934612858083064,-3.6568041942002485,8.591417052283312,2.9812523196576004,3.5,0.8517863770450287,0.6,0.00023713139581821869,1.0000764428772229,0.00023711327019761705,198.7980562100081,0.0,3.608381479662541e-06,10.226153113363642,0.01337190280791986,8.010967605237843e-05,0.00015702171976584027,0.0006158500777332603,0.09245982067549255,0.09245982067549255,0.09245982067549255,0.092458668088022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.9579884175,595.534712964463,0.0,0.09245982067549255,0.09245982066793712,0.09245982066793712,0.3717042300092375,0.3717042300092375,0.5,9.943198868017243,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,27386.803532395283,20787.146277463577,0.7590205353054398,0.9957719548261313,0.6129571729052334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505902691835448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20046020305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77348922128925,260.77348922128925,-12.376510778710724,245.05073123278981,276.4962472097962,123917.18791295965,123996.33652313515,-79.14861017551188,0.0,nan,276.4962472097962,3.3462472097962177,270.2071440143653,-2.942855985634651,263.918040818971,-9.23195918102897,257.62893762360954,-15.521062376390432,251.33983442820363,-21.810165571796347,245.05073123278981,-28.099268767210162,1.0,1.0,26022.012520719443,26022.012520719443,275.71647215489224,2.566472154892267,275.71647215489224,275.71647215489224,77076.45174224647,77081.66360670203,-5.211864455559407,0.0,8546.071908451686,8546.071908451686,0.885608609110616,3941.679718225665,275.71647215489224,2.566472154892267,1.0,0.002,0.13125767153750464,0.004912785343523357,0.00020277064709310004,0.0017972293528099152,0.10138532354655001,0.10138532354655001,0.0,-9.698492009491133e-14,0.9999871319750911,0.9999871319750911,0.0,0.0924586308926617,1.1897752754230013e-06,0.0,0.0,0.0,1600192.5833554387,266.6969290907978,0.0,1.0,1284220.202669724,2599.2930195547815,,,,,,,,,,,,,,,,,,,3.0,15270.801453999456,1545.1140401560401,0.3717042300092375,6.173730061729009,2.9812523196576004
1386.0,-29.850319791867125,4.934685739679848,35.04563215006712,24.646218143776082,5.092122168895733,-26.35607559580267,-39.861152263451345,1.5978779720254968,-6.453272684999433,-6.453272685019623,40.09134095479734,41216.094387936195,25741.254203493052,25741.254203493052,66957.34859142924,77086.32191524399,77081.70778072996,25741.254203493052,102822.96198422302,102822.96198422302,102822.96198422302,130209.97725940679,125727.67461682613,4482.302642580656,0.0,90861.36082911518,54991.33497736816,39855.5842797189,27387.015275183767,67242.59955490267,20787.28790978031,1545.1288487019915,0.0,0.8789649042314868,2.733512213887078,0.001494314320929203,1.0,1.0,-6.453272684999433,335008.5577435955,1558475.3577072818,4.65204640802068,1558475.3577072818,4.65204640802068,0.7590198384493663,0.09245977268041268,3.922074336615178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922074336615178,1.2842560157397673,1.2845605457367493,3.053966100642288,6470.987701374389,15270.791761060644,6456.44979636269,0.00032745865064572017,23166.659535456485,2362.34183288447,19298.760506948453,1967.925897931348,0.8330402783108101,0.8330402783108101,35464.740458638196,35405.22815468563,1.002101554135186,0.8,4280.218458837792,4273.035954225843,1.002101554135186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.2735125130275,4632.441516551485,6.118274489864971,4.934685739679848,-3.6569844165014316,8.59167015618128,2.9811652212643107,3.5,0.8517614917898031,0.6,0.00023711327019761705,1.0000763164698276,0.00023709517593077686,198.79866183220582,0.0,3.6033381432049196e-06,10.211860297842742,0.013375506146063065,8.01037484352646e-05,0.00015700952176235245,0.0006158030159083448,0.09245977268967924,0.09245977268967924,0.09245977268967924,0.09245873832339392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.18418849277,595.534640172484,0.0,0.09245977268967924,0.09245977268041268,0.09245977268041268,0.37170355073360917,0.37170355073360917,0.5,9.9431678360126,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,27387.015275183767,20787.28790978031,0.7590198384493663,0.9957578831668974,0.6129461778806427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505946693371077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.18616738753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7730186698787,260.7730186698787,-12.376981330121282,245.05001688249448,276.4960204572601,123919.5444015951,123998.21606361361,-78.6716620185065,0.0,nan,276.4960204572601,3.346020457260124,270.2068197422964,-2.9431802577036024,263.9176190273631,-9.23238097263686,257.62841831241207,-15.521581687587911,251.33921759744618,-21.810782402553798,245.05001688249448,-28.099983117505502,1.0,1.0,26022.012520719443,26022.012520719443,275.7162755479527,2.5662755479527277,275.7162755479527,275.7162755479527,77076.41354605767,77081.70778072996,-5.294234672299353,0.0,8546.071908451686,8546.071908451686,0.8856082951290672,3941.6847082982536,275.7162755479527,2.5662755479527277,1.0,0.002,0.1312587471658101,0.004912744102848136,0.00020277222463407365,0.001797227775098286,0.10138611231703683,0.10138611231703683,0.0,-2.676400767676057e-13,0.9999883665196729,0.9999883665196729,0.0,0.09245869705146616,1.0756289465226484e-06,0.0,0.0,0.0,1600192.3469732995,266.69672731500054,0.0,1.0,1284220.8916644086,2599.2902296947755,,,,,,,,,,,,,,,,,,,3.0,15270.791761060644,1545.1288487019915,0.37170355073360917,6.173730061729009,2.9811652212643107
1387.0,-29.85104785418328,4.934758532336494,35.04563507563817,24.645882134232693,5.091825996993878,-26.35676046906755,-39.86181534184141,1.5975386118706123,-6.45347618189885,-6.453476181830527,40.091348731366956,41215.7853649328,25741.264881566574,25741.264881566574,66957.05024649938,77086.31490482132,77081.63079964662,25741.264881566574,102822.8956812132,102822.8956812132,102822.8956812132,130210.08858356992,125727.8020376897,4482.286545880215,0.0,90861.55087546671,54991.221337290735,39855.92170908442,27387.192902356714,67243.11461144112,20787.404786998148,1545.1420678491245,0.0,0.8789637760855621,2.733491491575638,0.001494314320929203,1.0,1.0,-6.45347618189885,335005.867836274,1558475.693652485,4.652084764121661,1558475.693652485,4.652084764121661,0.7590191832040354,0.09245971691580042,3.9220820983384317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220820983384317,1.2842576393640925,1.2845621465071673,3.053968283404935,6470.992326386514,15270.782068057999,6456.441934050617,0.0003274571267962579,23166.662144568494,2362.3420989398514,19298.73700597152,1967.9235014986282,0.8330391700599898,0.8330391700599897,35464.796605956704,35405.22815468563,1.0021035372783567,0.8,4280.2252352243095,4273.035954225843,1.0021035372783567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.199849258337,4632.441516551485,6.118384151897218,4.934758532336494,-3.6571659066245643,8.591924438961058,2.9810782286428124,3.5,0.8517366367550893,0.6,0.00023709517593077686,1.000075687458285,0.00023707723215765758,198.79926246257932,0.0,3.597116034665768e-06,10.194226842242786,0.01337910326209773,8.009774502150983e-05,0.000156997430909267,0.000615756813254361,0.09245971691401944,0.09245971691401944,0.09245971691401944,0.09245870975102202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.36747411237,595.5345809423716,0.0,0.09245971691401944,0.09245971691580042,0.09245971691580042,0.37170288534688595,0.37170288534688595,0.5,9.94313762098283,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,27387.192902356714,20787.404786998148,0.7590191832040354,0.9957458192322776,0.6129368873392447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505990622137603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.16853393193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7725405610654,260.7725405610654,-12.37745943893458,245.04930396538236,276.49577715674604,123920.69009340559,124000.62527972032,-79.93518631470562,0.0,nan,276.49577715674604,3.345777156746067,270.20648251846416,-2.943517481535821,263.9171878802093,-9.232812119790651,257.6278932419373,-15.522106758062705,251.33859860365345,-21.811401396346525,245.04930396538236,-28.100696034617613,1.0,1.0,26022.012520719443,26022.012520719443,275.7160630433679,2.566063043367933,275.7160630433679,275.7160630433679,77076.09223158867,77081.63079964662,-5.5385680579493055,0.0,8546.071908451686,8546.071908451686,0.8856078043098052,3941.6925088301236,275.7160630433679,2.566063043367933,1.0,0.002,0.13125979577266556,0.0049127026646474965,0.0002027737597127767,0.0017972262402529342,0.10138687985638835,0.10138687985638835,0.0,-3.428941158789556e-14,0.9999886587702213,0.9999886587702213,0.0,0.0924586683089056,1.0486068948202365e-06,0.0,0.0,0.0,1600192.1085742875,266.6965238181011,0.0,1.0,1284221.5865352731,2599.2874160454685,,,,,,,,,,,,,,,,,,,3.0,15270.782068057999,1545.1420678491245,0.37170288534688595,6.173730061729009,2.9810782286428124
1388.0,-29.851777711797414,4.934831783275942,35.04563757653853,24.645708768535428,5.091699126731743,-26.35743002797171,-39.86246099285779,1.5973514422996442,-6.453649883946468,-6.453649883957239,40.0913423264258,41215.34891471765,25741.20988440673,25741.20988440673,66956.55879912438,77086.18895631087,77081.44344067262,25741.20988440673,102822.65332507936,102822.65332507936,102822.65332507936,130209.94078983623,125727.67343316296,4482.2673566732765,0.0,90861.67291298567,54991.03335009227,39856.266180992665,27387.287464756868,67243.55364574953,20787.463310395702,1545.15062675016,0.0,0.8789628625782194,2.733473803404612,0.001494314320929203,1.0,1.0,-6.453649883946468,335003.57178321877,1558475.4169607318,4.6521158227209085,1558475.4169607318,4.6521158227209085,0.7590186993562579,0.09245962518512464,3.9220851534821093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220851534821093,1.2842585512930722,1.2845630356067284,3.0539684937531524,6470.992772089146,15270.772471883203,6456.437013194758,0.0003274566854037284,23166.675214156625,2362.343431666943,19298.722297204054,1967.9220016217623,0.8330380651864557,0.8330380651864557,35464.81870647127,35405.22815468563,1.002104317876572,0.8,4280.227902522284,4273.035954225843,1.002104317876572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.1262652832675,4632.441516551485,6.118478091998402,4.934831783275942,-3.6573247587945126,8.592156542070455,2.980991330660367,3.5,0.8517118087601049,0.6,0.00023707723215765758,1.0000758745526284,0.00023705924539346693,198.79986457722887,0.0,3.5672088619079975e-06,10.109469914647265,0.013382670470959639,8.00918997923027e-05,0.00015698533236535489,0.0006157098413846129,0.09245962519507905,0.09245962519507905,0.09245962519507905,0.09245852751393949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.49526789255,595.5345390642825,0.0,0.09245962519507905,0.09245962518512464,0.09245962518512464,0.37170222294030003,0.37170222294030003,0.5,9.94310469100538,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27387.287464756868,20787.463310395702,0.7590186993562579,0.9957320095226214,0.6129263948756651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450603418884052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.083777004336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77207149675974,260.77207149675974,-12.377928503240241,245.04859344987096,276.49554954364504,123923.68184588272,124002.10487458625,-78.42302870353511,0.0,nan,276.49554954364504,3.3455495436450633,270.20615832489824,-2.943841675101737,263.91676710612876,-9.233232893871218,257.6273758873848,-15.522624112615176,251.33798466863072,-21.812015331369253,245.04859344987096,-28.101406550129013,1.0,1.0,26022.012520719443,26022.012520719443,275.71586741783875,2.565867417838774,275.71586741783875,275.71586741783875,77076.2131611716,77081.44344067262,-5.230279501018231,0.0,8546.071908451686,8546.071908451686,0.8856076111151158,3941.69557924952,275.71586741783875,2.565867417838774,1.0,0.002,0.13126092981003556,0.004912666285274543,0.00020277543918731223,0.0017972245611705808,0.10138771959365611,0.10138771959365611,0.0,3.5789296873312004e-13,0.9999877347868623,0.9999877347868623,0.0,0.09245849114811512,1.1340370095260652e-06,0.0,0.0,0.0,1600191.9050798283,266.6963501160535,0.0,1.0,1284222.179666491,2599.2850143606192,,,,,,,,,,,,,,,,,,,3.0,15270.772471883203,1545.15062675016,0.37170222294030003,6.173730061729009,2.980991330660367
1389.0,-29.85250646543084,4.934904908703046,35.04564051506129,24.645490664429985,5.091523358870628,-26.35810348298382,-39.86311104437334,1.597120375578616,-6.453853910673843,-6.453853910688713,40.091359957824395,41214.94359965424,25741.22494464202,25741.22494464202,66956.16854429626,77086.09607847026,77081.50201953635,25741.22494464202,102822.72696417836,102822.72696417836,102822.72696417836,130210.2354357108,125727.98287363019,4482.252562080617,0.0,90861.81125532508,54990.85893725129,39856.613686748664,27387.508471532434,67244.1221582811,20787.61151272326,1545.1659295233928,0.0,0.8789616941769944,2.733453027370998,0.001494314320929203,1.0,1.0,-6.453853910673843,335000.87490398466,1558476.1786324484,4.6521555475911125,1558476.1786324484,4.6521555475911125,0.7590179856751356,0.09245958270456854,3.9220890478871113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220890478871113,1.2842596685019216,1.2845641299795778,3.053968869443822,6470.993568132592,15270.762815473861,6456.4318206798325,0.00032745615148337354,23166.687483618894,2362.344682803903,19298.70677642946,1967.920418943213,0.8330369540347763,0.8330369540347762,35464.846878088814,35405.22815468563,1.0021053129085296,0.8,4280.231302538071,4273.035954225843,1.0021053129085296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.052900253986,4632.441516551485,6.118588369328084,4.934904908703046,-3.6575063869377757,8.592411295640822,2.980904692247661,3.5,0.8516870549279032,0.6,0.00023705924539346693,1.0000757602329562,0.00023704128709033673,198.80046578432535,0.0,3.575766285282864e-06,10.133721652491635,0.01338624623724492,8.008601512272556e-05,0.00015697323027074136,0.0006156629872563363,0.09245958271787448,0.09245958271787448,0.09245958271787448,0.0924586175473801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.7201360872,595.534466793587,0.0,0.09245958271787448,0.09245958270456854,0.09245958270456854,0.3717015493603046,0.3717015493603046,0.5,9.94307573605287,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27387.508471532434,20787.61151272326,0.7590179856751356,0.9957177875962595,0.6129151853992733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506077863223372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.10802874218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77160548765613,260.77160548765613,-12.378394512343846,245.04788464550325,276.4953263298045,123926.02206646065,124003.9342967858,-77.9122303251435,0.0,nan,276.4953263298045,3.34532632980455,270.2058379929533,-2.944162007046657,263.9163496560801,-9.233650343919862,257.6268613192276,-15.523138680772377,251.33737298236792,-21.812627017632053,245.04788464550325,-28.102115354496732,1.0,1.0,26022.012520719443,26022.012520719443,275.71567024558544,2.5656702455854656,275.71567024558544,275.71567024558544,77076.19519148869,77081.50201953635,-5.3068280476582,0.0,8546.071908451686,8546.071908451686,0.885607364848964,3941.6994931265467,275.71567024558544,2.5656702455854656,1.0,0.002,0.1312619363200071,0.004912624928153765,0.00020277690901031632,0.001797223091263248,0.10138845450515815,0.10138845450515815,0.0,2.735641574380665e-13,0.999989114056674,0.999989114056674,0.0,0.09245857619479128,1.0065097772665177e-06,0.0,0.0,0.0,1600191.6660590214,266.69614608932613,0.0,1.0,1284222.8763450473,2599.2821933998343,,,,,,,,,,,,,,,,,,,3.0,15270.762815473861,1545.1659295233928,0.3717015493603046,6.173730061729009,2.980904692247661
1390.0,-29.85323365950344,4.934978050847914,35.04564361825328,24.645259288977854,5.091331840681679,-26.35877710948585,-39.86376106096429,1.596875289909778,-6.454050121573744,-6.454050121581483,40.091370587112216,41214.545135805165,25741.222937458195,25741.222937458195,66955.76807326336,77086.01338388049,77081.48325576322,25741.222937458195,102822.70619322141,102822.70619322141,102822.70619322141,130210.39785671466,125728.15989111114,4482.237965603526,0.0,90861.95302623141,54990.68449718403,39856.96503227486,27387.691663493242,67244.65669576809,20787.732860777483,1545.1792373331416,0.0,0.8789605945217174,2.733433047340417,0.001494314320929203,1.0,1.0,-6.454050121573744,334998.28135251714,1558476.6378144827,4.6521929352064495,1558476.6378144827,4.6521929352064495,0.7590173394746789,0.09245952981872478,3.922092962126308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922092962126308,1.2842608511832578,1.284565289876948,3.0539691048844753,6470.994067003085,15270.753156852346,6456.426832924703,0.0003274556942106643,23166.700510069466,2362.3460111321874,19298.691867695597,1967.9188986754498,0.8330358420832251,0.8330358420832251,35464.8751931787,35405.22815468563,1.0021063130081824,0.8,4280.234719869449,4273.035954225843,1.0021063130081824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.979605691845,4632.441516551485,6.118694491086083,4.934978050847914,-3.6576820731258164,8.592660123973731,2.980818138056964,3.5,0.8516623251591325,0.6,0.00023704128709033673,1.0000755985475347,0.00023702336846794875,198.8010657080067,0.0,3.570119026980983e-06,10.117717322464106,0.013389816356271901,8.00801311689786e-05,0.00015696115592135813,0.0006156162449663688,0.09245952983129106,0.09245952983129106,0.09245952983129106,0.0924586223504135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.90280334756,595.5344079046033,0.0,0.09245952983129106,0.09245952981872478,0.09245952981872478,0.3717008914046474,0.3717008914046474,0.5,9.943048510646515,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27387.691663493242,20787.732860777483,0.7590173394746789,0.9957039170589904,0.6129043876641417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506121471794868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.09202441215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7711406881765,260.7711406881765,-12.378859311823476,245.04717736732184,276.4951040090186,123928.1472307457,124005.85722207808,-77.70999133238003,0.0,nan,276.4951040090186,3.3451040090185984,270.20551868069134,-2.944481319308636,263.9159333523473,-9.234066647652696,257.6263480240256,-15.52365197597436,251.33676269565427,-21.813237304345705,245.04717736732184,-28.10282263267814,1.0,1.0,26022.012520719443,26022.012520719443,275.71547183909064,2.5654718390906623,275.71547183909064,275.71547183909064,77076.1354831404,77081.48325576322,-5.3477726228156826,0.0,8546.071908451686,8546.071908451686,0.8856071173285378,3941.7034269369396,275.71547183909064,2.5654718390906623,1.0,0.002,0.13126288350411286,0.004912585241980298,0.00020277829044253298,0.0017972217092645565,0.10138914522126649,0.10138914522126649,0.0,-2.9291066100389784e-13,0.9999897556815045,0.9999897556815045,0.0,0.09245858263385337,9.471848714072273e-07,0.0,0.0,0.0,1600191.4361940273,266.69594987842623,0.0,1.0,1284223.5463345866,2599.2794805112435,,,,,,,,,,,,,,,,,,,3.0,15270.753156852346,1545.1792373331416,0.3717008914046474,6.173730061729009,2.980818138056964
