time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1391.0,-29.85395460535024,4.935051109366756,35.04564670185052,24.64491311637687,5.091030467601093,-26.35945609805255,-39.86441945945842,1.596531960301293,-6.454251365172411,-6.454251365205581,40.09137622832971,41214.26323907392,25741.232978053624,25741.232978053624,66955.49621712754,77086.016848417,77081.37647168417,25741.232978053624,102822.60944973779,102822.60944973779,102822.60944973779,130210.46762310846,125728.24443022753,4482.2231928809315,0.0,90862.15408539683,54990.598468738826,39857.28401850889,27387.858173370663,67245.14219187955,20787.841830889796,1545.1918725701796,0.0,0.8789594866049252,2.7334125549531434,0.001494314320929203,1.0,1.0,-6.454251365172411,334995.62129431235,1558476.881514039,4.652230603769086,1558476.881514039,4.652230603769086,0.7590167036538077,0.0924594735695916,3.9221022574620363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221022574620363,1.2842624930115678,1.2845669090810465,3.053972438504212,6471.001130543284,15270.743505182245,6456.417301033276,0.0003274535419913715,23166.696868376162,2362.345639782817,19298.663376234246,1967.9159933549427,0.8330347431868028,0.8330347431868028,35464.942434388235,35405.22815468563,1.002108687993861,0.8,4280.242835171084,4273.035954225843,1.002108687993861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.90641775589,4632.441516551485,6.118803325267426,4.935051109366756,-3.657861513284213,8.59291262265097,2.980731710785171,3.5,0.8516376316529061,0.6,0.00023702336846794875,1.000074949406613,0.00023700560503848715,198.8016604801468,0.0,3.562241226749671e-06,10.095391636608568,0.01339337859749865,8.007417174959609e-05,0.00015694919671835266,0.0006155707987559042,0.09245947357116453,0.09245947357116453,0.09245947357116453,0.09245856869756369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.06096372515,595.5343567413834,0.0,0.09245947357116453,0.0924594735695916,0.0924594735695916,0.37170024010788527,0.37170024010788527,0.5,9.943021365016246,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27387.858173370663,20787.841830889796,0.7590167036538077,0.9956926855188212,0.6128957705446106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506164987291748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06969872629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7706674596214,260.7706674596214,-12.379332540378584,245.04647141840857,276.49486350082407,123929.22485218394,124008.34410626978,-79.1192540858513,0.0,nan,276.49486350082407,3.34486350082409,270.20518508435066,-2.9448149156493173,263.91550666786395,-9.234493332136026,257.62582825139515,-15.524171748604829,251.33614983488593,-21.813850165114047,245.04647141840857,-28.103528581591405,1.0,1.0,26022.012520719443,26022.012520719443,275.71525810035996,2.5652581003599835,275.71525810035996,275.71525810035996,77075.8046946407,77081.37647168417,-5.571777043471229,0.0,8546.071908451686,8546.071908451686,0.8856065295294799,3941.7127687493467,275.71525810035996,2.5652581003599835,1.0,0.002,0.13126382895014554,0.00491254465121965,0.00020277966709046286,0.001797220333183542,0.10138983354523143,0.10138983354523143,0.0,2.740047772009646e-13,0.9999897744849762,0.9999897744849762,0.0,0.09245852812385552,9.454457360814319e-07,0.0,0.0,0.0,1600191.2004325595,266.69574863482757,0.0,1.0,1284224.2335082067,2599.2766980459505,,,,,,,,,,,,,,,,,,,3.0,15270.743505182245,1545.1918725701796,0.37170024010788527,6.173730061729009,2.980731710785171
1392.0,-29.85467741932966,4.935124621847959,35.04564930457509,24.644739471282833,5.090903326568875,-26.360119344791183,-39.865060325805075,1.5963452515355758,-6.454423320753222,-6.454423320697191,40.09136851749004,41213.83875757802,25741.178499707996,25741.178499707996,66955.01725728602,77085.89385100998,77081.17031117919,25741.178499707996,102822.34881088718,102822.34881088718,102822.34881088718,130210.29435744032,125728.08919742602,4482.205160014302,0.0,90862.27670564578,54990.42010245121,39857.61844799397,27387.945546553132,67245.5639945471,20787.895259686808,1545.2000466397565,0.0,0.8789585874510086,2.733395045024685,0.001494314320929203,1.0,1.0,-6.454423320753222,334993.34838123363,1558476.5484076585,4.652261174553413,1558476.5484076585,4.652261174553413,0.7590162330486683,0.09245938208442589,3.922105457592737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922105457592737,1.284263402420982,1.2845677958919133,3.0539727677352824,6471.001828144415,15270.73395444513,6456.412227378568,0.00032745303703500225,23166.709230050674,2362.3469003228092,19298.648210740797,1967.9144469049877,0.833033644057982,0.833033644057982,35464.96558369631,35405.22815468563,1.002109505636688,0.8,4280.245629047325,4273.035954225843,1.002109505636688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.833310839556,4632.441516551485,6.118896708691041,4.935124621847959,-3.6580186971342306,8.59314331898219,2.980645380189768,3.5,0.8516129657685052,0.6,0.00023700560503848715,1.0000751440687394,0.00023698779681119317,198.80225679662075,0.0,3.5313992727877445e-06,10.007985539080469,0.013396909996771438,8.006837141421248e-05,0.00015693723362427466,0.0006155243804972741,0.0924593820936311,0.0924593820936311,0.0924593820936311,0.09245837093877327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.1699273059,595.5343209235097,0.0,0.0924593820936311,0.09245938208442589,0.09245938208442589,0.3716995888716977,0.3716995888716977,0.5,9.942991030750445,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,27387.945546553132,20787.895259686808,0.7590162330486683,0.9956793174151287,0.612885613702638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506208129138984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.98229262877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7702030039681,260.7702030039681,-12.379796996031871,245.04576781831503,276.4946381896188,123932.17255128003,124009.82505740556,-77.65250612549477,0.0,nan,276.4946381896188,3.34463818961882,270.20486411535916,-2.9451358846408198,263.9150900411216,-9.234909958878404,257.62531596683306,-15.52468403316692,251.3355418925611,-21.814458107438867,245.04576781831503,-28.10423218168495,1.0,1.0,26022.012520719443,26022.012520719443,275.7150620214457,2.5650620214457263,275.7150620214457,275.7150620214457,77075.92828265835,77081.17031117919,-5.242028520835447,0.0,8546.071908451686,8546.071908451686,0.8856063271662336,3941.715984880701,275.7150620214457,2.5650620214457263,1.0,0.002,0.13126487577810222,0.004912508957727592,0.00020278121256528186,0.0017972187877456087,0.10139060628264093,0.10139060628264093,0.0,3.1089063615152845e-13,0.9999886779714505,0.9999886779714505,0.0,0.09245833525666226,1.0468277636268161e-06,0.0,0.0,0.0,1600190.9989822148,266.69557667924676,0.0,1.0,1284224.8206732946,2599.274320533067,,,,,,,,,,,,,,,,,,,3.0,15270.73395444513,1545.2000466397565,0.3716995888716977,6.173730061729009,2.980645380189768
1393.0,-29.85539787735525,4.935197625556053,35.045652101247974,24.64442584840583,5.090629741717612,-26.360795115393476,-39.8657106217928,1.5960269797239446,-6.454646110760564,-6.45464611075166,40.09137932031074,41213.50342140619,25741.239553517564,25741.239553517564,66954.74297492375,77085.87338692491,77081.07077255739,25741.239553517564,102822.31032607495,102822.31032607495,102822.31032607495,130210.46350264897,125728.27312017111,4482.190382477862,0.0,90862.45695612405,54990.284822396345,39857.969037475224,27388.153176574022,67246.12221404925,20788.032657072596,1545.2151617377053,0.0,0.8789573436082267,2.733372358849603,0.001494314320929203,1.0,1.0,-6.454646110760564,334990.4035555019,1558477.0150868795,4.6523034646533326,1558477.0150868795,4.6523034646533326,0.7590154956068114,0.09245934096032539,3.922112575482384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922112575482384,1.284264926898326,1.2845692978589132,3.0539746849233187,6471.0058904358075,15270.724342251564,6456.404793329639,0.00032745166111220196,23166.713144369347,2362.3472994722306,19298.62598987106,1967.9121810068739,0.8330325441337619,0.8330325441337619,35465.01707352355,35405.22815468563,1.0021113242784743,0.8,4280.2518433239875,4273.035954225843,1.0021113242784743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.760422161753,4632.441516551485,6.119017241369253,4.935197625556053,-3.6582142262844664,8.59341185184052,2.9805593083038753,3.5,0.8515883738011072,0.6,0.00023698779681119317,1.0000748995760023,0.00023697004785508361,198.80285117258353,0.0,3.5403157755904217e-06,10.033254908023256,0.01340045031254703,8.006248613032453e-05,0.00015692531068086865,0.000615478734432915,0.09245934096258439,0.09245934096258439,0.09245934096258439,0.0924583771445689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.3615777079,595.5342591213432,0.0,0.09245934096258439,0.09245934096032539,0.09245934096032539,0.3716989245920702,0.3716989245920702,0.5,9.942962116223097,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27388.153176574022,20788.032657072596,0.7590154956068114,0.9956669733579876,0.6128755393540856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450625138302228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.007561997714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.769732627274,260.769732627274,-12.380267372725996,245.04506521563053,276.4944000389145,123933.48786920267,124012.13031854543,-78.6424493427742,0.0,nan,276.4944000389145,3.3444000389145003,270.2045330742525,-2.945466925747496,263.91466610961135,-9.235333890388631,257.6247991449535,-15.525200855046478,251.3349321802813,-21.815067819718678,245.04506521563053,-28.104934784369448,1.0,1.0,26022.012520719443,26022.012520719443,275.7148275840961,2.564827584096122,275.7148275840961,275.7148275840961,77075.75256554908,77081.07077255739,-5.318207008313038,0.0,8546.071908451686,8546.071908451686,0.8856058770597506,3941.7231383597955,275.7148275840961,2.564827584096122,1.0,0.002,0.13126588437106612,0.004912464180112831,0.00020278267777881193,0.0017972173223051574,0.10139133888940596,0.10139133888940596,0.0,8.396928985465735e-14,0.9999890914975239,0.9999890914975239,0.0,0.09245833236737559,1.0085929498035837e-06,0.0,0.0,0.0,1600190.7379774193,266.6953538892394,0.0,1.0,1284225.5814183988,2599.271240175264,,,,,,,,,,,,,,,,,,,3.0,15270.724342251564,1545.2151617377053,0.3716989245920702,6.173730061729009,2.9805593083038753
1394.0,-29.85611567733788,4.93527103750663,35.045654599580544,24.6442440309562,5.090488819207726,-26.361455227699626,-39.8663510690443,1.5958283691195667,-6.454819912301502,-6.454819912287584,40.091376303539136,41213.0906843468,25741.19056305783,25741.19056305783,66954.28124740462,77085.75848569168,77080.92707826656,25741.19056305783,102822.11764132438,102822.11764132438,102822.11764132438,130210.37881032669,125728.20629613666,4482.172514190023,0.0,90862.57774270211,54990.107028185645,39858.30079390718,27388.261169002304,67246.56196290949,20788.100910176498,1545.2243582862588,0.0,0.8789564166689259,2.733354661156325,0.001494314320929203,1.0,1.0,-6.454819912301502,334988.10627066053,1558476.8847627288,4.652334980226209,1558476.8847627288,4.652334980226209,0.7590149948513056,0.09245925555818253,3.9221150578737287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221150578737287,1.2842658919148866,1.2845702403086172,3.053974323047476,6471.005123664321,15270.714753161807,6456.400715591507,0.0003274515329657188,23166.729277942413,2362.3489446388335,19298.613801238902,1967.9109381122914,0.8330314378738636,0.8330314378738636,35465.035030794104,35405.22815468563,1.0021119585367801,0.8,4280.254010576304,4273.035954225843,1.0021119585367801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.687506424311,4632.441516551485,6.119111658221998,4.93527103750663,-3.6583727139131748,8.593643751419805,2.9804732054588965,3.5,0.8515637729882561,0.6,0.00023697004785508361,1.000074623672078,0.00023695236559945505,198.80344335877982,0.0,3.528543079916961e-06,9.999891088484667,0.013403978855626946,8.005669036995839e-05,0.00015691335748512522,0.000615432242173933,0.09245925556354652,0.09245925556354652,0.09245925556354652,0.09245823127564662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.49514807656,595.5342155307617,0.0,0.09245925556354652,0.09245925555818253,0.09245925555818253,0.3716982657160201,0.3716982657160201,0.5,9.942931386574179,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27388.261169002304,20788.100910176498,0.7590149948513056,0.9956535961546097,0.6128653938781032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629449616798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.97419817817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7692697079313,260.7692697079313,-12.380730292068677,245.04436509415834,276.49417432170833,123936.2362366962,124013.63188818762,-77.39565149145558,0.0,nan,276.49417432170833,3.3441743217083513,270.20421247617026,-2.945787523829722,263.91425063069045,-9.23574936930953,257.6242887851936,-15.525711214806392,251.334326939667,-21.815673060332983,245.04436509415834,-28.10563490584164,1.0,1.0,26022.012520719443,26022.012520719443,275.71463696848554,2.5646369684855586,275.71463696848554,275.71463696848554,77075.81839931321,77080.92707826656,-5.1086789533437695,0.0,8546.071908451686,8546.071908451686,0.885605720083354,3941.7256331630974,275.71463696848554,2.5646369684855586,1.0,0.002,0.13126694477128603,0.004912428092761765,0.00020278424344853253,0.0017972157561893575,0.10139212172426626,0.10139212172426626,0.0,-3.6211008150321966e-13,0.999988531155608,0.999988531155608,0.0,0.09245819515736795,1.0604008145932323e-06,0.0,0.0,0.0,1600190.5343635054,266.6951800876985,0.0,1.0,1284226.1748854402,2599.268837152191,,,,,,,,,,,,,,,,,,,3.0,15270.714753161807,1545.2243582862588,0.3716982657160201,6.173730061729009,2.9804732054588965
1395.0,-29.856834034809303,4.935344397185738,35.04565746131023,24.64402561252939,5.090311878534251,-26.362119443414137,-39.86699207508934,1.5955972866350518,-6.455017468253573,-6.45501746824014,40.09139178767798,41212.693089332206,25741.196834371127,25741.196834371127,66953.88992370333,77085.6696629511,77080.96958250336,25741.196834371127,102822.16641687448,102822.16641687448,102822.16641687448,130210.6343608943,125728.47614665353,4482.158214240766,0.0,90862.71569799901,54989.93635071195,39858.643719207845,27388.467944019823,67247.11166322767,20788.23919307232,1545.238830012354,0.0,0.8789552912944306,2.7333345447320965,0.001494314320929203,1.0,1.0,-6.455017468253573,334985.4950183299,1558477.55367412,4.652373242575302,1558477.55367412,4.652373242575302,0.7590143134534606,0.09245920856743749,3.9221189832173855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221189832173855,1.2842670085812535,1.2845713345296947,3.053974724111461,6471.005973470779,15270.705193306243,6456.395532017651,0.00032745098835085636,23166.74126583041,2362.350167063208,19298.59830718976,1967.90935815898,0.8330303380067557,0.8330303380067556,35465.06342617452,35405.22815468563,1.0021129614736553,0.8,4280.257437597898,4273.035954225843,1.0021129614736553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.614797177465,4632.441516551485,6.1192189148487826,4.935344397185738,-3.65854901082374,8.593893408009478,2.980387347439914,3.5,0.8515392421256898,0.6,0.00023695236559945505,1.0000746820707134,0.00023693467082761384,198.8040360080152,0.0,3.5152933053083617e-06,9.962341227243897,0.013407494148932254,8.005088994112837e-05,0.00015690147565832667,0.0006153862561743436,0.09245920857578163,0.09245920857578163,0.09245920857578163,0.09245829834655943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.701691398,595.5341491146005,0.0,0.09245920857578163,0.09245920856743749,0.09245920856743749,0.3716975992868204,0.3716975992868204,0.5,9.942904078624073,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27388.467944019823,20788.23919307232,0.7590143134534606,0.9956396381603304,0.6128544716645176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506337450496136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.93664831693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.768809565018,260.768809565018,-12.381190434981988,245.04366657901824,276.49395255104224,123938.51311485046,124015.44457750025,-76.9314626497931,0.0,nan,276.49395255104224,3.343952551042264,270.2038953565682,-2.946104643431795,263.9138381622464,-9.23616183775357,257.623780967821,-15.526219032178972,251.3337237734121,-21.81627622658789,245.04366657901824,-28.10633342098174,1.0,1.0,26022.012520719443,26022.012520719443,275.7144443860737,2.564444386073717,275.7144443860737,275.7144443860737,77075.78374647508,77080.96958250336,-5.1858360282785725,0.0,8546.071908451686,8546.071908451686,0.8856054718604506,3941.7295781334724,275.7144443860737,2.564444386073717,1.0,0.002,0.1312678949647337,0.0049123881522273255,0.00020278562896342242,0.0017972143707096252,0.10139281448171121,0.10139281448171121,0.0,-3.269524408155977e-13,0.9999897230987658,0.9999897230987658,0.0,0.09245825837328285,9.50194154642594e-07,0.0,0.0,0.0,1600190.3029200383,266.6949825317464,0.0,1.0,1284226.8494641704,2599.2661057015303,,,,,,,,,,,,,,,,,,,3.0,15270.705193306243,1545.238830012354,0.3716975992868204,6.173730061729009,2.980387347439914
1396.0,-29.85755059421807,4.935417801011712,35.0456604793396,24.643793294113152,5.090122940781579,-26.362783240706175,-39.86763301128519,1.5953555865546314,-6.455209542168177,-6.455209542165597,40.09140202184965,41212.31293413584,25741.191535792146,25741.191535792146,66953.50446992798,77085.5920712689,77080.95233816319,25741.191535792146,102822.14387395533,102822.14387395533,102822.14387395533,130210.79039574292,125728.64612022493,4482.144275517982,0.0,90862.86281440599,54989.78039584582,39858.98046506686,27388.64652178759,67247.62698685445,20788.357434763548,1545.2518216917558,0.0,0.8789542154228281,2.733314986636434,0.001494314320929203,1.0,1.0,-6.455209542168177,334982.95624173334,1558477.9957887284,4.652409821901762,1558477.9957887284,4.652409821901762,0.7590136817540972,0.09245915443675083,3.9221238674325805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221238674325805,1.2842681749061664,1.28457247840497,3.0539757537160384,6471.008155079329,15270.695598355653,6456.3894089417545,0.00032745009861225325,23166.749925693897,2362.3510501235282,19298.58000490615,1967.9074918454469,0.8330292365914643,0.8330292365914643,35465.09875788799,35405.22815468563,1.0021142094050348,0.8,4280.261701761408,4273.035954225843,1.0021142094050348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.542177356063,4632.441516551485,6.11932329464274,4.935417801011712,-3.658721107811837,8.594138908823549,2.9803015960056225,3.5,0.8515147417158921,0.6,0.00023693467082761384,1.0000744955706338,0.00023691702155889996,198.80462717693754,0.0,3.517792058273707e-06,9.969422693147687,0.013411011940990527,8.004509053280972e-05,0.00015688958029480413,0.0006153403674257316,0.09245915444748938,0.09245915444748938,0.09245915444748938,0.0924583009409805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.8746404168,595.5340933669462,0.0,0.09245915444748938,0.09245915443675083,0.09245915443675083,0.3716969462843402,0.3716969462843402,0.5,9.942878472573467,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27388.64652178759,20788.357434763548,0.7590136817540972,0.9956262766419407,0.6128441222497266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506380438428381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.94372978283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7683507665411,260.7683507665411,-12.381649233458859,245.0429695796476,276.4937319534419,123940.65166057537,124017.35834892573,-76.7066883503776,0.0,nan,276.4937319534419,3.3437319534419316,270.2035794786619,-2.946420521338098,263.9134270039149,-9.236572996085101,257.6232745291754,-15.526725470824601,251.33312205440495,-21.816877945595024,245.0429695796476,-28.107030420352373,1.0,1.0,26022.012520719443,26022.012520719443,275.7142502943393,2.564250294339331,275.7142502943393,275.7142502943393,77075.71940598219,77080.95233816319,-5.232932180995704,0.0,8546.071908451686,8546.071908451686,0.8856051630023195,3941.7344867697434,275.7142502943393,2.564250294339331,1.0,0.002,0.1312687871844421,0.004912349454044681,0.00020278692720373926,0.0017972130726185336,0.10139346360186963,0.10139346360186963,0.0,-1.7772719060338282e-13,0.9999903501186931,0.9999903501186931,0.0,0.09245826221688477,8.922198660525351e-07,0.0,0.0,0.0,1600190.0778984313,266.6947904578318,0.0,1.0,1284227.5053230973,2599.263450053566,,,,,,,,,,,,,,,,,,,3.0,15270.695598355653,1545.2518216917558,0.3716969462843402,6.173730061729009,2.9803015960056225
1397.0,-29.8582683048972,4.935491299036985,35.04566358695488,24.643574596289568,5.089947818296511,-26.363446692567862,-39.86827387763185,1.5951262051942368,-6.455398455347677,-6.455398455358025,40.09141064332522,41211.9224776499,25741.180231725026,25741.180231725026,66953.10270937493,77085.50402053549,77080.91943497278,25741.180231725026,102822.0996666978,102822.0996666978,102822.0996666978,130210.91538639998,125728.7846250269,4482.130761373076,0.0,90863.00364160477,54989.619119828814,39859.31613530661,27388.815719702186,67248.1318550088,20788.469077051806,1545.2642915018225,0.0,0.8789531627256889,2.733295750493254,0.001494314320929203,1.0,1.0,-6.455398455347677,334980.45925755805,1558478.368233736,4.652445613358782,1558478.368233736,4.652445613358782,0.7590130690498453,0.09245909806942196,3.922128258701438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922128258701438,1.2842692835565512,1.2845735646504526,3.053976536633979,6471.009813988498,15270.686015481004,6456.383653725895,0.0003274493442456734,23166.759893693084,2362.3520665765664,19298.562802180808,1967.905737655653,0.833028135601934,0.833028135601934,35465.13052369071,35405.22815468563,1.002115331387172,0.8,4280.265535557269,4273.035954225843,1.002115331387172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.4696715218915,4632.441516551485,6.119426084537042,4.935491299036985,-3.658890728637354,8.594382027674339,2.980215980155101,3.5,0.8514902800443146,0.6,0.00023691702155889996,1.000074615702514,0.00023689934514783663,198.8052192987729,0.0,3.5087562866077116e-06,9.943815316246255,0.013414520697277135,8.00392921448498e-05,0.00015687772941405017,0.0006152945756957639,0.09245909808043376,0.09245909808043376,0.09245909808043376,0.09245828562715838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.033855285,595.5340420070229,0.0,0.09245909808043376,0.09245909806942196,0.09245909806942196,0.3716962998455908,0.3716962998455908,0.5,9.94285409753321,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27388.815719702186,20788.469077051806,0.7590130690498453,0.9956128276355695,0.6128337150912295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506423319003228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.918122405936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7678942192996,260.7678942192996,-12.382105780700385,245.04227374721535,276.49351469138367,123942.9035305189,124019.23383028286,-76.33029976394269,0.0,nan,276.49351469138367,3.343514691383689,270.20326650256584,-2.9467334974341384,263.91301831367844,-9.236981686321542,257.62277012489375,-15.52722987510623,251.33252193606037,-21.817478063939603,245.04227374721535,-28.10772625278463,1.0,1.0,26022.012520719443,26022.012520719443,275.7140575310517,2.5640575310517306,275.7140575310517,275.7140575310517,77075.6910007043,77080.91943497278,-5.228434268472483,0.0,8546.071908451686,8546.071908451686,0.8856048853160777,3941.738899994945,275.7140575310517,2.5640575310517306,1.0,0.002,0.13126963761759275,0.004912311506180064,0.00020278816220811234,0.0017972118373272593,0.10139408110405616,0.10139408110405616,0.0,-4.64628335805628e-13,0.9999908020546852,0.9999908020546852,0.0,0.09245824763569406,8.504337279022259e-07,0.0,0.0,0.0,1600189.856579226,266.6946015446523,0.0,1.0,1284228.1503886348,2599.260838113112,,,,,,,,,,,,,,,,,,,3.0,15270.686015481004,1545.2642915018225,0.3716962998455908,6.173730061729009,2.980215980155101
1398.0,-29.858980065419207,4.935564400422812,35.04566658411762,24.64322451213377,5.0896371410735375,-26.364118344693892,-39.86892354497684,1.5947754203589646,-6.455613375290113,-6.455613375282745,40.09141367112818,41211.636039213736,25741.227831886452,25741.227831886452,66952.86387110018,77085.51386518303,77080.7270174141,25741.227831886452,102821.95484930056,102821.95484930056,102821.95484930056,130210.93749607858,125728.82051333324,4482.116982745348,0.0,90863.20110859378,54989.51866046354,39859.647164589165,27388.982646778026,67248.6298113672,20788.577521017272,1545.2772750064855,0.0,0.8789519908178842,2.733273866333354,0.001494314320929203,1.0,1.0,-6.455613375290113,334977.61854344513,1558478.499034002,4.652485458015381,1558478.499034002,4.652485458015381,0.7590124025093277,0.09245904726251435,3.9221367870313437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221367870313437,1.2842709597547264,1.2845752185432848,3.053979191260701,6471.015438823975,15270.676385657258,6456.375128456475,0.00032744756411808837,23166.759866467568,2362.3520638003365,19298.53731958,1967.9031391535336,0.8330270366169513,0.8330270366169514,35465.192216373354,35405.22815468563,1.002117510400602,0.8,4280.272981210491,4273.035954225843,1.002117510400602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.397292528486,4632.441516551485,6.119542696931814,4.935564400422812,-3.6590799926106325,8.594644393033445,2.9801305150610777,3.5,0.8514658614460222,0.6,0.00023689934514783663,1.0000739975135557,0.00023688181648241034,198.80580651470848,0.0,3.514162777861259e-06,9.959137312458807,0.013418034860054997,8.003341452413339e-05,0.00015686593062370324,0.0006152496371311331,0.09245904726799353,0.09245904726799353,0.09245904726799353,0.09245819892424002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.1712036492,595.5339974843819,0.0,0.09245904726799353,0.09245904726251435,0.09245904726251435,0.3716956580987396,0.3716956580987396,0.5,9.942828647189467,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27388.982646778026,20788.577521017272,0.7590124025093277,0.9956019038440391,0.6128249178431237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506466268715263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.933444402144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76742773176693,260.76742773176693,-12.382572268233048,245.04157866497667,276.49327679855884,123943.76502784298,124021.75724960132,-77.99222175832486,0.0,nan,276.49327679855884,3.343276798558861,270.20293717185194,-2.9470628281480344,263.9125975450934,-9.2374024549066,257.6222579184184,-15.52774208158155,251.3319182917023,-21.818081708297683,245.04157866497667,-28.10842133502331,1.0,1.0,26022.012520719443,26022.012520719443,275.71382009580526,2.5638200958052835,275.71382009580526,275.71382009580526,77075.41842102751,77080.7270174141,-5.308596386588761,0.0,8546.071908451686,8546.071908451686,0.8856043460185278,3941.7474709665003,275.71382009580526,2.5638200958052835,1.0,0.002,0.13127052880382742,0.004912268659158889,0.00020278944932474263,0.0017972105507566979,0.10139472466237132,0.10139472466237132,0.0,8.144049670755216e-14,0.9999903612866567,0.9999903612866567,0.0,0.09245815607626179,8.911862525535492e-07,0.0,0.0,0.0,1600189.6047914608,266.69438662470986,0.0,1.0,1284228.884256383,2599.257866607443,,,,,,,,,,,,,,,,,,,3.0,15270.676385657258,1545.2772750064855,0.3716956580987396,6.173730061729009,2.9801305150610777
1399.0,-29.85969070800606,4.9356380416182075,35.04566907144176,24.64304269468414,5.089494714745332,-26.364772165724627,-39.869555400777585,1.594576171949214,-6.455778030354111,-6.455778030346146,40.09140495156553,41211.21723153485,25741.163053506323,25741.163053506323,66952.38028504117,77085.40166019565,77080.52431950356,25741.163053506323,102821.68737300989,102821.68737300989,102821.68737300989,130210.74676435921,125728.64734927566,4482.099415083552,0.0,90863.32062506671,54989.33125214145,39859.988192139186,27389.05939134932,67249.04758348851,20788.62369995055,1545.2847672822495,0.0,0.878951134858275,2.7332571004735375,0.001494314320929203,1.0,1.0,-6.455778030354111,334975.44222045876,1558478.1223515777,4.652514560532739,1558478.1223515777,4.652514560532739,0.7590119617804953,0.09245895200857997,3.922139110041325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922139110041325,1.2842719273067142,1.2845761638117523,3.05397869925146,6471.014396315433,15270.666851111304,6456.3712678265665,0.00032744750896628,23166.776617494666,2362.3537719297283,19298.52577989885,1967.9019624335376,0.8330259361729823,0.8330259361729823,35465.20902068082,35405.22815468563,1.0021181039364997,0.8,4280.275009312376,4273.035954225843,1.0021181039364997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.32491511321,4632.441516551485,6.119632594481476,4.9356380416182075,-3.659231200884999,8.594869242503206,2.9800450528108637,3.5,0.8514414436602468,0.6,0.00023688181648241034,1.0000738817143418,0.00023686431654063795,198.8063928113736,0.0,3.484800467200581e-06,9.875924524046447,0.013421519660522198,8.002769842940772e-05,0.00015685411805300262,0.0006152036709867207,0.09245895202073508,0.09245895202073508,0.09245895202073508,0.09245799002835078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.2681765053,595.5339655168323,0.0,0.09245895202073508,0.09245895200857997,0.09245895200857997,0.37169501180829023,0.37169501180829023,0.5,9.94279978814244,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27389.05939134932,20788.62369995055,0.7590119617804953,0.9955885278809483,0.6128148830713454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506508862593805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.85023161373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76696850843456,260.76696850843456,-12.383031491565418,245.04088591917878,276.49305109769944,123946.46150191384,124023.23922036911,-76.7777184552737,0.0,nan,276.49305109769944,3.3430510976994583,270.2026180620003,-2.947381937999694,263.9121850262537,-9.237814973746254,257.6217519905821,-15.528248009417894,251.33131895489316,-21.818681045106814,245.04088591917878,-28.1091140808212,1.0,1.0,26022.012520719443,26022.012520719443,275.7136317224871,2.5636317224871163,275.7136317224871,275.7136317224871,77075.47417206978,77080.52431950356,-5.0501474337797845,0.0,8546.071908451686,8546.071908451686,0.8856041991206126,3941.7498055915316,275.7136317224871,2.5636317224871163,1.0,0.002,0.1312715249117408,0.004912234510171079,0.00020279091948258458,0.0017972090810056635,0.10139545974129228,0.10139545974129228,0.0,4.882478969736592e-13,0.9999892264881678,0.9999892264881678,0.0,0.0924579559009665,9.961076134579143e-07,0.0,0.0,0.0,1600189.4118906723,266.69422196964587,0.0,1.0,1284229.4464885849,2599.25559007501,,,,,,,,,,,,,,,,,,,3.0,15270.666851111304,1545.2847672822495,0.37169501180829023,6.173730061729009,2.9800450528108637
1400.0,-29.860398969793597,4.935711277846469,35.04567168568239,24.64272805899384,5.089223573314156,-26.365436715523785,-39.87019640682263,1.5942613188695491,-6.455992388442382,-6.455992388449911,40.09141358908951,41210.90604394537,25741.211651135494,25741.211651135494,66952.11769508086,77085.38692101187,77080.41428577618,25741.211651135494,102821.62593691167,102821.62593691167,102821.62593691167,130210.8776868498,125728.79291258367,4482.084774266122,0.0,90863.5062228478,54989.21973657731,39860.31831807833,27389.251749938114,67249.57006801644,20788.750527256227,1545.298957943509,0.0,0.8789499446884212,2.7332352737678742,0.001494314320929203,1.0,1.0,-6.455992388442382,334972.60896600795,1558478.4954895636,4.652555026216229,1558478.4954895636,4.652555026216229,0.7590112616823568,0.0924589045303688,3.922147211590392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922147211590392,1.2842734351867875,1.2845776495731531,3.0539814218145427,6471.020165099907,15270.657315235967,6456.362687847367,0.0003274456948149137,23166.776084879166,2362.353717618062,19298.50013376685,1967.8993472558775,0.8330248483026036,0.8330248483026036,35465.26762606195,35405.22815468563,1.0021201739061674,0.8,4280.282082361011,4273.035954225843,1.0021201739061674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.252777963897,4632.441516551485,6.119749099719094,4.935711277846469,-3.6594198627951275,8.595131140641596,2.9799598752388463,3.5,0.851417107211099,0.6,0.00023686431654063795,1.0000736346139103,0.00023684687641233745,198.8069771468534,0.0,3.4791002981768815e-06,9.859770245033282,0.013424998760820374,8.00218999424798e-05,0.00015684241659815815,0.0006151590469195646,0.09245890453383294,0.09245890453383294,0.09245890453383294,0.09245797555349393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.4443174187,595.5339086526417,0.0,0.09245890453383294,0.0924589045303688,0.0924589045303688,0.37169435160817965,0.37169435160817965,0.5,9.942771918586622,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27389.251749938114,20788.750527256227,0.7590112616823568,0.9955768881104409,0.6128054945520769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506551389809903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83407733472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76650374357763,260.76650374357763,-12.383496256422347,245.04019432611068,276.4928131610624,123947.80508197098,124025.5092859176,-77.704203946619,0.0,nan,276.4928131610624,3.342813161062395,270.2022893940634,-2.9477106059365497,263.9117656270484,-9.238234372951581,257.6212418600725,-15.528758139927504,251.33071809310866,-21.81928190689132,245.04019432611068,-28.109805673889298,1.0,1.0,26022.012520719443,26022.012520719443,275.7134044890263,2.5634044890263112,275.7134044890263,275.7134044890263,77075.28368475736,77080.41428577618,-5.13060101881274,0.0,8546.071908451686,8546.071908451686,0.8856036868107462,3941.7579476483443,275.7134044890263,2.5634044890263112,1.0,0.002,0.1312724969816057,0.004912191421539206,0.0002027923317819833,0.001797207668219132,0.10139616589099165,0.10139616589099165,0.0,1.115427195053087e-15,0.9999894864647316,0.9999894864647316,0.0,0.09245793246041514,9.720699536553449e-07,0.0,0.0,0.0,1600189.160759985,266.6940076115576,0.0,1.0,1284230.1784362528,2599.2526263525606,,,,,,,,,,,,,,,,,,,3.0,15270.657315235967,1545.298957943509,0.37169435160817965,6.173730061729009,2.9799598752388463
1401.0,-29.86110613305188,4.935784954690989,35.04567402229939,24.64255060711878,5.0890857767101,-26.366086942066236,-39.87082389704881,1.594066585374119,-6.45616141188566,-6.456161411875559,40.091410805330554,41210.48392752538,25741.158775669996,25741.158775669996,66951.64270319538,77085.27291901218,77080.28284852632,25741.158775669996,102821.4416241963,102821.4416241963,102821.4416241963,130210.7991766538,125728.73176480712,4482.067411846686,0.0,90863.62424579136,54989.02932987238,39860.66101768776,27389.3575524575,67250.01857014526,20788.81746004043,1545.3079397469985,0.0,0.8789490426135799,2.7332180632946197,0.001494314320929203,1.0,1.0,-6.45616141188566,334970.37493051786,1558478.3752328095,4.652585696738349,1558478.3752328095,4.652585696738349,0.7590107734445624,0.09245881783124435,3.9221494912784793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221494912784793,1.2842743814549396,1.284578573666378,3.053980946684556,6471.019158356479,15270.647803367889,6456.3588132896875,0.00032744563117232696,23166.792710946134,2362.3554130050666,19298.488552454663,1967.898166290697,0.833023750557248,0.833023750557248,35465.28411697656,35405.22815468563,1.0021207563731935,0.8,4280.284072639699,4273.035954225843,1.0021207563731935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.180640472753,4632.441516551485,6.119841484691162,4.935784954690989,-3.6595742140275487,8.595359168718538,2.9798746982370687,3.5,0.8513927709248768,0.6,0.00023684687641233745,1.0000735208268097,0.00023682946451429346,198.80756057903386,0.0,3.4672191884758823e-06,9.82609918014065,0.01342846598000885,8.001622409471186e-05,0.0001568306523176256,0.0006151132632044473,0.09245881783868413,0.09245881783868413,0.09245881783868413,0.09245783587298285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.57288952975,595.5338666991016,0.0,0.09245881783868413,0.09245881783124435,0.09245881783124435,0.37169369510060957,0.37169369510060957,0.5,9.942742459353926,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27389.3575524575,20788.81746004043,0.7590107734445624,0.9955631853597385,0.6127951308227627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450659377478781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.80040626983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76604666690565,260.76604666690565,-12.383953333094325,245.03950507818735,276.4925882556422,123950.5397169944,124026.95853390089,-76.41881690648206,0.0,nan,276.4925882556422,3.3425882556422266,270.20197162012494,-2.9480283798750406,263.9113549846034,-9.238645015396571,257.6207383491788,-15.529261650821184,251.3301217136972,-21.81987828630278,245.03950507818735,-28.11049492181263,1.0,1.0,26022.012520719443,26022.012520719443,275.713220085757,2.5632200857569956,275.713220085757,275.713220085757,77075.34020345661,77080.28284852632,-4.9426450697064865,0.0,8546.071908451686,8546.071908451686,0.8856035426522711,3941.7602387348716,275.713220085757,2.5632200857569956,1.0,0.002,0.1312735139798263,0.004912156389312809,0.00020279383238818542,0.0017972061676320619,0.1013969161940927,0.1013969161940927,0.0,2.0247258730732298e-14,0.9999890005262162,0.9999890005262162,0.0,0.09245780083290153,1.0169983428160513e-06,0.0,0.0,0.0,1600188.9627405272,266.6938385881143,0.0,1.0,1284230.7555835082,2599.250289434464,,,,,,,,,,,,,,,,,,,3.0,15270.647803367889,1545.3079397469985,0.37169369510060957,6.173730061729009,2.9798746982370687
1402.0,-29.861810989538974,4.935858245410772,35.045676531693225,24.642245470918738,5.088821145682693,-26.366747775991122,-39.87146430937571,1.5937579320508986,-6.456373946160113,-6.456373946153181,40.09142046495509,41210.17545967829,25741.205112208718,25741.205112208718,66951.38057188701,77085.25248890127,77080.19240878415,25741.205112208718,102821.39752099286,102821.39752099286,102821.39752099286,130210.95032005131,125728.89764305763,4482.052676993687,0.0,90863.80226465003,54988.91866625209,39860.981775997716,27389.55279905846,67250.53457505617,20788.946482821582,1545.3222247221051,0.0,0.8789478583961021,2.7331964225397374,0.001494314320929203,1.0,1.0,-6.456373946160113,334967.5658154483,1558478.7925260516,4.652625960164459,1558478.7925260516,4.652625960164459,0.759010073488174,0.09245877022224483,3.9221567057942983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221567057942983,1.2842758601784405,1.2845800303772836,3.0539830478861014,6471.023610550416,15270.638289898287,6456.351156058816,0.000327444157736491,23166.79548535496,2362.355695916033,19298.465664479165,1967.8958323667273,0.8330226628313275,0.8330226628313275,35465.336305666824,35405.22815468563,1.0021225997032517,0.8,4280.290371261725,4273.035954225843,1.0021225997032517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.108718106008,4632.441516551485,6.1199571474224435,4.935858245410772,-3.659761358220545,8.595619603631317,2.97978977621491,3.5,0.8513685074899743,0.6,0.00023682946451429346,1.0000732814161566,0.00023681211058746657,198.8081421110552,0.0,3.461616975176423e-06,9.810222507649982,0.013431927596984028,8.001043174619172e-05,0.00015681903276810175,0.0006150688209675861,0.09245877022643967,0.09245877022643967,0.09245877022643967,0.09245783393387785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.75503023085,595.5338079336956,0.0,0.09245877022643967,0.09245877022224483,0.09245877022224483,0.37169303195376785,0.37169303195376785,0.5,9.942714370589345,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27389.55279905846,20788.946482821582,0.759010073488174,0.9955516486960371,0.6127858420766148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506636094261522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.78452959734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7655845598504,260.7655845598504,-12.384415440149553,245.03881699437116,276.492352125341,123951.90900988727,124029.16885755771,-77.25984767046299,0.0,nan,276.492352125341,3.3423521253409945,270.20164509914133,-2.9483549008586465,263.9109380728906,-9.23906192710939,257.62023104676973,-15.529768953230246,251.3295240205888,-21.820475979411185,245.03881699437116,-28.111183005628817,1.0,1.0,26022.012520719443,26022.012520719443,275.7129969688698,2.562996968869811,275.7129969688698,275.7129969688698,77075.15595632001,77080.19240878415,-5.0364524641336175,0.0,8546.071908451686,8546.071908451686,0.8856030864346787,3941.7674893232697,275.7129969688698,2.562996968869811,1.0,0.002,0.13127449305244057,0.00491211360482973,0.00020279525626370204,0.0017972047438102455,0.10139762813185102,0.10139762813185102,0.0,7.394735865307034e-14,0.999989410711409,0.999989410711409,0.0,0.09245779114964418,9.790726006513584e-07,0.0,0.0,0.0,1600188.7137453686,266.69362605383986,0.0,1.0,1284231.4813020092,2599.247350943097,,,,,,,,,,,,,,,,,,,3.0,15270.638289898287,1545.3222247221051,0.37169303195376785,6.173730061729009,2.97978977621491
1403.0,-29.86251477754572,4.935931978911727,35.045678808422984,24.64206718085336,5.088686804331577,-26.367394619356713,-39.872087503876514,1.5935666457960882,-6.456542009230475,-6.456542009220343,40.091418769035286,41209.7603954126,25741.151977115285,25741.151977115285,66950.91237252789,77085.14065300215,77080.07811885871,25741.151977115285,102821.230095974,102821.230095974,102821.230095974,130210.89274688272,125728.85730803842,4482.035438844298,0.0,90863.92590404672,54988.73877017158,39861.31903763904,27389.66265090873,67250.98168854776,20789.016396215782,1545.331377513383,0.0,0.8789469573666463,2.7331793100464132,0.001494314320929203,1.0,1.0,-6.456542009230475,334965.34449975844,1558478.7192625965,4.652656595236885,1558478.7192625965,4.652656595236885,0.7590095818696054,0.09245868435776561,3.922159957803244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922159957803244,1.2842767901581404,1.2845809382888358,3.053983368585432,6471.024290073815,15270.628799068894,6456.346123328655,0.0003274436593165156,23166.8078001945,2362.3569516801863,19298.450621311924,1967.8942983905742,0.8330215706779378,0.8330215706779378,35465.359830189685,35405.22815468563,1.0021234306011233,0.8,4280.2932104224155,4273.035954225843,1.0021234306011233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.036800266736,4632.441516551485,6.120049157792164,4.935931978911727,-3.6599148392994127,8.59584681821114,2.9797048605065295,3.5,0.8513442458590085,0.6,0.00023681211058746657,1.0000731707479125,0.0002367947841360096,198.8087227645305,0.0,3.4501019507849597e-06,9.777588928524576,0.013435377698934813,8.000479550017863e-05,0.00015680731508728793,0.0006150233723259972,0.09245868436232627,0.09245868436232627,0.09245868436232627,0.09245770789166728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.88807218097,595.5337645797724,0.0,0.09245868436232627,0.09245868435776561,0.09245868435776561,0.3716923740212866,0.3716923740212866,0.5,9.94268507540922,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27389.66265090873,20789.016396215782,0.7590095818696054,0.995538067869261,0.6127755961431601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506678275923321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.75189601821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7651302786862,260.7651302786862,-12.384869721313805,245.03813123204822,276.49212932533436,123954.68618683788,124030.63762184339,-75.9514350054834,0.0,nan,276.49212932533436,3.3421293253343833,270.2013297066671,-2.9486702933328957,263.9105300879947,-9.23946991200529,257.6197304693612,-15.530269530638805,251.3289308507112,-21.821069149288775,245.03813123204822,-28.111868767951762,1.0,1.0,26022.012520719443,26022.012520719443,275.7128155324158,2.5628155324158115,275.7128155324158,275.7128155324158,77075.21294830892,77080.07811885871,-4.865170549790491,0.0,8546.071908451686,8546.071908451686,0.8856028807903831,3941.77075759226,275.7128155324158,2.5628155324158115,1.0,0.002,0.13127550438470145,0.004912078770320341,0.00020279674851534635,0.0017972032510962562,0.10139837425767317,0.10139837425767317,0.0,-3.883976473773032e-13,0.9999890617858159,0.9999890617858159,0.0,0.09245767302487293,1.011332892683049e-06,0.0,0.0,0.0,1600188.5168501234,266.6934579907695,0.0,1.0,1284232.0551687432,2599.2450273149016,,,,,,,,,,,,,,,,,,,3.0,15270.628799068894,1545.331377513383,0.3716923740212866,6.173730061729009,2.9797048605065295
