time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-29.863216122571057,4.936005336139597,35.04568128451452,24.64176173033195,5.088423007744733,-26.368052209534724,-39.87272362047804,1.5932590946344585,-6.456753164427937,-6.45675316443856,40.09142907610844,41209.45273663219,25741.197131288005,25741.197131288005,66950.6498679202,77085.12190484394,77079.99957255981,25741.197131288005,102821.19670384782,102821.19670384782,102821.19670384782,130211.05632101884,125729.035414538,4482.020906480842,0.0,90864.105661618,54988.62893525241,39861.64080707287,27389.859617171016,67251.50042424389,20789.146741412642,1545.3457120380785,0.0,0.8789457781216026,2.7331578099527576,0.001494314320929203,1.0,1.0,-6.456753164427937,334962.55364514363,1558479.1645256388,4.652696689722153,1558479.1645256388,4.652696689722153,0.7590088825566557,0.09245863711123686,3.922167487951337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922167487951337,1.28427826355865,1.2845823897851394,3.053985728204471,6471.029289823412,15270.619306149509,6456.338096495882,0.0003274420451322864,23166.80915354764,2362.3570896838005,19298.42662857161,1967.8918518119451,0.8330204863631966,0.8330204863631966,35465.41430208544,35405.22815468563,1.0021253545761577,0.8,4280.299784603156,4273.035954225843,1.0021253545761577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.9650981918085,4632.441516551485,6.12016422636375,4.936005336139597,-3.6601007949149897,8.596106131054587,2.9796202005216688,3.5,0.8513200572919054,0.6,0.0002367947841360096,1.0000729171685276,0.00023677751898975387,198.80930140541872,0.0,3.4446496842042415e-06,9.76213720503482,0.013438822348619017,7.999904276366917e-05,0.0001567957413723404,0.0006149791590598199,0.09245863711534569,0.09245863711534569,0.09245863711534569,0.09245771417483797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.0714127376,595.533705455894,0.0,0.09245863711534569,0.09245863711123686,0.09245863711123686,0.3716917109841414,0.3716917109841414,0.5,9.942657387199395,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27389.859617171016,20789.146741412642,0.7590088825566557,0.9955264855887851,0.6127662948286631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506720393876202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73644429472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76467085393904,260.76467085393904,-12.38532914606094,245.0374466142118,276.49189509367534,123956.04650963367,124032.85789975233,-76.81139011868105,0.0,nan,276.49189509367534,3.3418950936753617,270.201005397771,-2.948994602228993,263.9101157018897,-9.239884298110269,257.61922600598757,-15.530773994012407,251.32833631009856,-21.821663689901413,245.0374466142118,-28.112553385788175,1.0,1.0,26022.012520719443,26022.012520719443,275.7125951862734,2.562595186273427,275.7125951862734,275.7125951862734,77075.02239597483,77079.99957255981,-4.977176584987319,0.0,8546.071908451686,8546.071908451686,0.8856024046132308,3941.778325391094,275.7125951862734,2.562595186273427,1.0,0.002,0.13127646979526789,0.004912036295979671,0.00020279815185822144,0.0017972018482126817,0.10139907592911071,0.10139907592911071,0.0,7.090335263360004e-14,0.9999895584599943,0.9999895584599943,0.0,0.09245767170067859,9.654105582726678e-07,0.0,0.0,0.0,1600188.2694694826,266.69324683557204,0.0,1.0,1284232.776176719,2599.242107905351,,,,,,,,,,,,,,,,,,,3.0,15270.619306149509,1545.3457120380785,0.3716917109841414,6.173730061729009,2.9796202005216688
1405.0,-29.86391543746651,4.9360788498636055,35.04568335911607,24.64151100665333,5.088212661597011,-26.36870262758915,-39.87335111070422,1.592999851708307,-6.456935852213803,-6.456935852206006,40.091422441417585,41209.09511464482,25741.178352144485,25741.178352144485,66950.27346678931,77085.06413181088,77079.76982661919,25741.178352144485,102820.94817876368,102820.94817876368,102820.94817876368,130210.90911309849,125728.90611942094,4482.00299367756,0.0,90864.25876484414,54988.48162012262,39861.974605246134,27389.96093433481,67251.93553958094,20789.20959663785,1545.3548097318815,0.0,0.8789448168438864,2.7331392085553485,0.001494314320929203,1.0,1.0,-6.456935852213803,334960.139061264,1558478.8779087234,4.652729373340983,1558478.8779087234,4.652729373340983,0.7590083697628588,0.09245855116653827,3.922172768317423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922172768317423,1.2842795110201979,1.2845836153676669,3.053986873310586,6471.031716165861,15270.609838711584,6456.331864713077,0.00032744109636441193,23166.81699970705,2362.3578897693965,19298.408001355776,1967.8899523645462,0.8330194001877689,0.8330194001877689,35465.45249940286,35405.22815468563,1.0021267037252575,0.8,4280.304394614705,4273.035954225843,1.0021267037252575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.893403246519,4632.441516551485,6.120264087595499,4.9360788498636055,-3.6602652309840207,8.596344080847626,2.979535549916929,3.5,0.8512958714048369,0.6,0.00023677751898975387,1.0000727065099562,0.00023676030497428305,198.8098783743124,0.0,3.4324716657628114e-06,9.727624700771807,0.01344225482028478,7.9993368414659e-05,0.00015678415057509485,0.0006149345258894155,0.09245855116926979,0.09245855116926979,0.09245855116926979,0.09245752811487512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.18730372644,595.533667437714,0.0,0.09245855116926979,0.09245855116653827,0.09245855116653827,0.3716910541111802,0.3716910541111802,0.5,9.942626695554766,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27389.96093433481,20789.20959663785,0.7590083697628588,0.995514447720035,0.6127570126274109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506762365861878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.701931790456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76421226452726,260.76421226452726,-12.385787735472718,245.03676376935,276.4916607597087,123958.01793775338,124034.68967227127,-76.67173451791213,0.0,nan,276.4916607597087,3.3416607597087022,270.20068136162166,-2.9493186383783154,263.9097019635788,-9.240298036421166,257.61872256549424,-15.53127743450574,251.32774316741026,-21.822256832589716,245.03676376935,-28.11323623064999,1.0,1.0,26022.012520719443,26022.012520719443,275.71238561528486,2.5623856152848816,275.71238561528486,275.71238561528486,77074.95344258957,77079.76982661919,-4.816384029618348,0.0,8546.071908451686,8546.071908451686,0.8856020707034133,3941.78363215901,275.71238561528486,2.5623856152848816,1.0,0.002,0.1312775305483791,0.004911998594910939,0.00020279971435616865,0.0017972002856860851,0.10139985717808432,0.10139985717808432,0.0,4.225352706610508e-14,0.9999885272575841,0.9999885272575841,0.0,0.0924574904133966,1.0607531416776181e-06,0.0,0.0,0.0,1600188.0554395644,266.6930641477862,0.0,1.0,1284233.399979522,2599.2395820898646,,,,,,,,,,,,,,,,,,,3.0,15270.609838711584,1545.3548097318815,0.3716910541111802,6.173730061729009,2.979535549916929
1406.0,-29.864613007657315,4.936152527889902,35.04568541931433,24.641265137493633,5.088005005299494,-26.369351206364225,-39.87397828660903,1.5927432040052323,-6.457117445727022,-6.457117445712806,40.09142617502279,41208.73757157537,25741.15863716965,25741.15863716965,66949.89620874502,77085.00338729036,77079.68983874602,25741.15863716965,102820.84847591567,102820.84847591567,102820.84847591567,130210.95507158303,125728.96912506879,4481.985946514238,0.0,90864.40722569705,54988.33279120577,39862.304927212535,27390.106595667352,67252.41152287989,20789.30456922003,1545.3659986996608,0.0,0.8789438221386837,2.7331207186766946,0.001494314320929203,1.0,1.0,-6.457117445727022,334957.73895394744,1558479.0391992636,4.65276319354883,1558479.0391992636,4.65276319354883,0.759007800740306,0.0924584773567351,3.922177466381536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922177466381536,1.2842807462472292,1.2845848287784079,3.053987594100785,6471.0332434338,15270.60038856576,6456.326264089529,0.0003274403803517842,23166.82710166233,2362.3589198821546,19298.391260717195,1967.8882452944886,0.8330183143350021,0.8330183143350021,35465.48648443301,35405.22815468563,1.002127904094487,0.8,4280.308496247805,4273.035954225843,1.002127904094487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.82185102321,4632.441516551485,6.1203635220324974,4.936152527889902,-3.6604287147640835,8.596581242653986,2.9794510687839044,3.5,0.8512717339382584,0.6,0.00023676030497428305,1.0000725255242782,0.000236743135054294,198.8104539066775,0.0,3.42231632208625e-06,9.698844456792433,0.013445677136606866,7.998769727982925e-05,0.0001567726076944538,0.0006148899892450593,0.09245847735999015,0.09245847735999015,0.09245847735999015,0.09245746742242845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.3514323623,595.5336142396417,0.0,0.09245847735999015,0.0924584773567351,0.0924584773567351,0.3716903849321784,0.3716903849321784,0.5,9.942596398692706,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27390.106595667352,20789.30456922003,0.759007800740306,0.9955017923181543,0.612747359365036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450680421658523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.67315154648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7637547616716,260.7637547616716,-12.3862452383284,245.0360827009208,276.49142682242615,123959.99531936464,124036.48538811762,-76.49006875298602,0.0,nan,276.49142682242615,3.341426822426172,270.20035799811063,-2.9496420018893446,263.9092891738335,-9.240710826166492,257.61822034952536,-15.531779650474618,251.32715152521288,-21.822848474787094,245.0360827009208,-28.11391729907919,1.0,1.0,26022.012520719443,26022.012520719443,275.7121946621712,2.562194662171237,275.7121946621712,275.7121946621712,77074.82820482789,77079.68983874602,-4.861633918131702,0.0,8546.071908451686,8546.071908451686,0.8856017736160446,3941.788353713444,275.7121946621712,2.562194662171237,1.0,0.002,0.13127857788845682,0.004911961151343196,0.00020280125658857855,0.0017971987440226311,0.10140062829428927,0.10140062829428927,0.0,6.112094337595853e-13,0.9999886723278973,0.9999886723278973,0.0,0.09245743001742049,1.0473393146080068e-06,0.0,0.0,0.0,1600187.8426911822,266.69288255427296,0.0,1.0,1284234.0200451966,2599.2370714097415,,,,,,,,,,,,,,,,,,,3.0,15270.60038856576,1545.3659986996608,0.3716903849321784,6.173730061729009,2.9794510687839044
1407.0,-29.86530969093081,4.936226492143069,35.045687556337185,24.641109688114398,5.087891514504368,-26.36998957035485,-39.874596417043335,1.5925713936351995,-6.457291751095056,-6.457291751104892,40.091432512376485,41208.320305804176,25741.124286908125,25741.124286908125,66949.4445927123,77084.87766136143,77079.6671322368,25741.124286908125,102820.79141914492,102820.79141914492,102820.79141914492,130211.0486318582,125729.07907779638,4481.969554061813,0.0,90864.51851788789,54988.152286427896,39862.62914606666,27390.25721271328,67252.88635877994,20789.40356399721,1545.3772491156044,0.0,0.8789428569033202,2.7331029709709354,0.001494314320929203,1.0,1.0,-6.457291751095056,334955.4351861848,1558479.3129724867,4.652796011822309,1558479.3129724867,4.652796011822309,0.7590072412444429,0.09245840431803347,3.9221796131406026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221796131406026,1.2842815848141067,1.284585645491675,3.053987271575118,6471.032560040614,15270.590950061687,6456.322200622948,0.00032744023562295726,23166.84279665868,2362.3605203263787,19298.379114743657,1967.8870067498747,0.8330172257018568,0.8330172257018568,35465.502013735524,35405.22815468563,1.0021284525977565,0.8,4280.310370470102,4273.035954225843,1.0021284525977565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.750443742152,4632.441516551485,6.120459269096441,4.936226492143069,-3.660586541442085,8.596813033585153,2.9793667597382765,3.5,0.8512476456395076,0.6,0.000236743135054294,1.0000724337226163,0.0002367259881097352,198.8110287102175,0.0,3.4135595865635547e-06,9.674027868321113,0.01344909069619343,7.998210830085568e-05,0.00015676102675343833,0.0006148449032673245,0.092458404334878,0.092458404334878,0.092458404334878,0.09245743860392479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.5217514568,595.5335591559881,0.0,0.092458404334878,0.09245840431803347,0.09245840431803347,0.3716897170437653,0.3716897170437653,0.5,9.94256742951288,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27390.25721271328,20789.40356399721,0.7590072412444429,0.9954880484318719,0.6127368286613974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506845963125756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64833495801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76330678896716,260.76330678896716,-12.38669321103282,245.03540409518934,276.4912094827593,123962.92880323468,124037.8255229298,-74.89671969512342,0.0,nan,276.4912094827593,3.341209482759325,270.20004840521693,-2.9499515947830446,263.9088873277383,-9.241112672261693,257.61772625020365,-15.532273749796332,251.3265651726956,-21.823434827304368,245.03540409518934,-28.114595904810642,1.0,1.0,26022.012520719443,26022.012520719443,275.7120176998264,2.562017699826413,275.7120176998264,275.7120176998264,77074.93367481645,77079.6671322368,-4.73345742035599,0.0,8546.071908451686,8546.071908451686,0.8856016378633005,3941.7905112063054,275.7120176998264,2.562017699826413,1.0,0.002,0.1312795794449904,0.00491192522749581,0.00020280273113158602,0.0017971972703523281,0.101401365565793,0.101401365565793,0.0,1.4839141200539974e-12,0.9999891675079174,0.9999891675079174,0.0,0.09245740276310073,1.0015549327410016e-06,0.0,0.0,0.0,1600187.6384808861,266.6927082489049,0.0,1.0,1284234.6152243172,2599.234661499931,,,,,,,,,,,,,,,,,,,3.0,15270.590950061687,1545.3772491156044,0.3716897170437653,6.173730061729009,2.9793667597382765
1408.0,-29.866005324440565,4.936300383640864,35.04569021928517,24.640904052089923,5.087728182980429,-26.37063197371469,-39.875215106271185,1.5923548316212357,-6.457484557573707,-6.457484557570861,40.09145196443895,41207.93018012019,25741.13301677702,25741.13301677702,66949.06319689722,77084.78877521853,77079.77006261838,25741.13301677702,102820.9030793954,102820.9030793954,102820.9030793954,130211.38032344781,125729.4234265585,4481.956896889309,0.0,90864.65339354437,54987.98562070017,39862.96419204911,27390.47724405241,67253.44143610152,20789.551703280675,1545.3922409314669,0.0,0.8789417420119314,2.733083339595212,0.001494314320929203,1.0,1.0,-6.457484557573707,334952.88690653775,1558480.1532983354,4.6528339185003045,1558480.1532983354,4.6528339185003045,0.7590065524614009,0.0924583622194257,3.922183696995094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922183696995094,1.284282632526053,1.2845866714290033,3.053987960018239,6471.034018768976,15270.581506073186,6456.316650383022,0.00032743953749189285,23166.853062787086,2362.3615671801367,19298.362524705095,1967.8853150367452,0.8330161404487022,0.8330161404487022,35465.53155566351,35405.22815468563,1.0021294960346172,0.8,4280.313935867841,4273.035954225843,1.0021294960346172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.679212792795,4632.441516551485,6.120565006117892,4.936300383640864,-3.6607582384531563,8.597058622094021,2.979282659834465,3.5,0.8512236170955614,0.6,0.0002367259881097352,1.0000723249875938,0.00023670886814378337,198.81160265056252,0.0,3.409001686974572e-06,9.661110780885936,0.013452499697880404,7.997651463091681e-05,0.00015674947347881838,0.0006148002293911864,0.09245836223075529,0.09245836223075529,0.09245836223075529,0.09245755415143037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.732702547,595.5334915009222,0.0,0.09245836223075529,0.0924583622194257,0.0924583622194257,0.3716890541901842,0.3716890541901842,0.5,9.942543187333582,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27390.47724405241,20789.551703280675,0.7590065524614009,0.9954741611328024,0.6127259705999201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506887656817011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.63541787057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76286217809155,260.76286217809155,-12.387137821908425,245.03472723258608,276.4909971236217,123965.22735267172,124039.56200218738,-74.33464951565023,0.0,nan,276.4909971236217,3.340997123621719,270.1997431453606,-2.950256854639349,263.9084891672279,-9.241510832772065,257.61723518897367,-15.532764811026311,251.3259812107793,-21.824018789220673,245.03472723258608,-28.1152727674139,1.0,1.0,26022.012520719443,26022.012520719443,275.71183693753494,2.561836937534963,275.71183693753494,275.71183693753494,77074.90462056619,77079.77006261838,-4.86544205219252,0.0,8546.071908451686,8546.071908451686,0.8856013796160958,3941.7946154800698,275.71183693753494,2.561836937534963,1.0,0.002,0.13128042614687033,0.0049118865875684235,0.0002028039587376147,0.0017971960415305694,0.10140197936880735,0.10140197936880735,0.0,2.6818391257732443e-13,0.9999908423427067,0.9999908423427067,0.0,0.0924575155174306,8.467019951013432e-07,0.0,0.0,0.0,1600187.4125948064,266.69251544242627,0.0,1.0,1284235.2735762307,2599.2319958041185,,,,,,,,,,,,,,,,,,,3.0,15270.581506073186,1545.3922409314669,0.3716890541901842,6.173730061729009,2.979282659834465
1409.0,-29.866698227548508,4.936373975510325,35.04569290226198,24.640594340767734,5.087456602243559,-26.37128274457587,-39.875842596497364,1.5920411191534463,-6.457689413222852,-6.457689413215854,40.09145786848582,41207.61911107029,25741.168974236647,25741.168974236647,66948.78808530694,77084.77628930208,77079.64190287242,25741.168974236647,102820.81087710906,102820.81087710906,102820.81087710906,130211.45957360332,125729.51590191237,4481.943671690954,0.0,90864.83164121782,54987.8645259938,39863.296794693364,27390.648696494263,67253.94549118762,20789.664000146757,1545.4052028222827,0.0,0.8789406134403435,2.733062481506213,0.001494314320929203,1.0,1.0,-6.457689413222852,334950.17939242406,1558480.4083503163,4.6528722903725255,1558480.4083503163,4.6528722903725255,0.7590059012661365,0.0924583102841407,3.922190833637975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922190833637975,1.2842841343144717,1.2845881515849076,3.0539899457152226,6471.038226222608,15270.572059892176,6456.309194637303,0.0003274381294048805,23166.856355364376,2362.361902929581,19298.340238982204,1967.88304252545,0.8330150600909475,0.8330150600909475,35465.58318094305,35405.22815468563,1.00213131946791,0.8,4280.320166492163,4273.035954225843,1.00213131946791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.6080668616105,4632.441516551485,6.1206770971042275,4.936373975510325,-3.6609390503182504,8.597313025828575,2.979198661256538,3.5,0.851199617501868,0.6,0.00023670886814378337,1.000072041507087,0.00023669181650860693,198.81217434105932,0.0,3.403647868206069e-06,9.645938058496,0.01345590334574861,7.997084175912064e-05,0.00015673802638466273,0.0006147564503684313,0.09245831028855657,0.09245831028855657,0.09245831028855657,0.09245750530249693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.8776890761,595.5334446351712,0.0,0.09245831028855657,0.0924583102841407,0.0924583102841407,0.3716884100137273,0.3716884100137273,0.5,9.942519037743542,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27390.648696494263,20789.664000146757,0.7590059012661365,0.9954626096111986,0.6127167530486339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450692928791233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.62024514818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7624107252279,260.7624107252279,-12.387589274772097,245.0340512837343,276.49077016674653,123966.37571531159,124041.8542834785,-75.47856816692098,0.0,nan,276.49077016674653,3.3407701667465517,270.1994263900809,-2.950573609919104,263.90808261357415,-9.241917386425825,257.6167388369145,-15.533261163085456,251.32539506031716,-21.824604939682814,245.0340512837343,-28.115948716265677,1.0,1.0,26022.012520719443,26022.012520719443,275.71161708555627,2.5616170855562927,275.71161708555627,275.71161708555627,77074.69189948592,77079.64190287242,-4.95000338650425,0.0,8546.071908451686,8546.071908451686,0.8856009283222208,3941.801787806165,275.71161708555627,2.5616170855562927,1.0,0.002,0.13128127195298916,0.004911845763380447,0.00020280517993491955,0.001797194820148776,0.10140258996745978,0.10140258996745978,0.0,8.3695637226322e-14,0.9999908520268572,0.9999908520268572,0.0,0.09245746447800139,8.458061393057425e-07,0.0,0.0,0.0,1600187.1725917147,266.6923105867771,0.0,1.0,1284235.9730701372,2599.2291635268834,,,,,,,,,,,,,,,,,,,3.0,15270.572059892176,1545.4052028222827,0.3716884100137273,6.173730061729009,2.979198661256538
1410.0,-29.867390077273672,4.936448045014684,35.04569529565285,24.64042027657854,5.0873259286277,-26.37191847667397,-39.87646027291191,1.591854327685091,-6.457852415483501,-6.457852415481129,40.09145487699275,41207.23180483717,25741.111656878536,25741.111656878536,66948.3434617157,77084.6660699629,77079.51601164397,25741.111656878536,102820.6276685225,102820.6276685225,102820.6276685225,130211.37654569598,125729.44857669616,4481.927968999817,0.0,90864.95354130502,54987.70903693742,39863.605004852885,27390.74887717348,67254.35388202636,20789.727215398285,1545.4137743933065,0.0,0.878939744604638,2.7330458849551036,0.001494314320929203,1.0,1.0,-6.457852415483501,334948.0250539679,1558480.279119379,4.6529018311670045,1558480.279119379,4.6529018311670045,0.7590054331345332,0.09245822380733466,3.922194055455003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922194055455003,1.284285042670829,1.284589038255992,3.053990294318399,6471.038964870907,15270.562645222433,6456.30415730334,0.0003274376182008479,23166.868404924964,2362.3631316428105,19298.32518205389,1967.881507146058,0.833013976889139,0.833013976889139,35465.60648702178,35405.22815468563,1.0021321426516576,0.8,4280.32297928896,4273.035954225843,1.0021321426516576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.536947879799,4632.441516551485,6.1207669736098245,4.936448045014684,-3.661088150530854,8.597536195545537,2.979114695443227,3.5,0.8511756272694935,0.6,0.00023669181650860693,1.000071932390113,0.00023667479192514423,198.8127451653349,0.0,3.3900726654979696e-06,9.607465934021246,0.013459293418414108,7.99652579731203e-05,0.00015672655853548662,0.0006147119762198062,0.0924582238171247,0.0924582238171247,0.0924582238171247,0.09245736527011289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.9874021106,595.5334088051353,0.0,0.0924582238171247,0.09245822380733466,0.09245822380733466,0.37168776597763137,0.37168776597763137,0.5,9.942493281707364,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27390.74887717348,20789.727215398285,0.7590054331345332,0.9954499537554484,0.6127072736007616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506970755829875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58177302371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76196657986293,260.76196657986293,-12.388033420137049,245.0333775454401,276.4905556143055,123969.07928927174,124043.33611592001,-74.25682664826608,0.0,nan,276.4905556143055,3.340555614305515,270.1991200004753,-2.950879999524659,263.90768438677367,-9.24231561322631,257.6162487729792,-15.533751227020787,251.32481315920384,-21.825186840796135,245.0333775454401,-28.116622454559888,1.0,1.0,26022.012520719443,26022.012520719443,275.711439352403,2.5614393524029992,275.711439352403,275.711439352403,77074.75028774388,77079.51601164397,-4.765723900083685,0.0,8546.071908451686,8546.071908451686,0.8856007245868458,3941.805025732278,275.711439352403,2.5614393524029992,1.0,0.002,0.13128216388621114,0.004911812356713047,0.00020280648984029635,0.0017971935104629283,0.10140324492014817,0.10140324492014817,0.0,3.0322445943031795e-13,0.999990353125617,0.999990353125617,0.0,0.09245733187446392,8.919328707432454e-07,0.0,0.0,0.0,1600186.9816224421,266.6921475845165,0.0,1.0,1284236.5296521496,2599.226909908483,,,,,,,,,,,,,,,,,,,3.0,15270.562645222433,1545.4137743933065,0.37168776597763137,6.173730061729009,2.979114695443227
1411.0,-29.868076816496806,4.936521961791727,35.04569802253095,24.640124395396583,5.087066050410392,-26.372562529806462,-39.87707917168734,1.591551763720992,-6.458048235701028,-6.458048235692985,40.09146928830501,41206.90351178197,25741.129987093318,25741.129987093318,66948.03349887529,77084.64596941882,77079.53338110415,25741.129987093318,102820.66336819746,102820.66336819746,102820.66336819746,130211.61366109991,125729.69785352466,4481.915807575252,0.0,90865.12350204517,54987.56939268093,39863.94901040471,27390.950292902442,67254.89930330715,20789.86169818106,1545.4279532105895,0.0,0.8789386325355671,2.7330259470530835,0.001494314320929203,1.0,1.0,-6.458048235701028,334945.43698753696,1558480.901685468,4.652939642057156,1558480.901685468,4.652939642057156,0.7590047616408598,0.09245817879828412,3.922200378092765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922200378092765,1.284286492153883,1.2845904662165637,3.053991770570462,6471.042092871883,15270.553228558689,6456.297463522226,0.00032743648985159306,23166.874392641268,2362.3637422199495,19298.305173894194,1967.8794668815747,0.8330128979343071,0.8330128979343071,35465.652223901394,35405.22815468563,1.002133758104243,0.8,4280.328499245791,4273.035954225843,1.002133758104243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.466054028291,4632.441516551485,6.120874513405393,4.936521961791727,-3.6612619132294406,8.597783875021168,2.9790309963695596,3.5,0.8511517132484456,0.6,0.00023667479192514423,1.000071401429456,0.00023665789421320536,198.81331177594433,0.0,3.384704173516452e-06,9.592251627745625,0.013462678122587625,7.99596634984853e-05,0.00015671512842665894,0.0006146681359678978,0.09245817879199487,0.09245817879199487,0.09245817879199487,0.09245742207043747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.16655566485,595.5333512444679,0.0,0.09245817879199487,0.09245817879828412,0.09245817879828412,0.3716871152704553,0.3716871152704553,0.5,9.942470578611147,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27390.950292902442,20789.86169818106,0.7590047616408598,0.9954372721153302,0.6126974233646008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507012160931747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.56655871743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7615171320604,260.7615171320604,-12.388482867939558,245.03270532387782,276.4903289402594,123970.35027694055,124045.49361814528,-75.14334120472506,0.0,nan,276.4903289402594,3.3403289402594396,270.19880421693597,-2.9511957830640085,263.9072794937182,-9.242720506281785,257.6157547704247,-15.534245229575276,251.3242300471465,-21.825769952853477,245.03270532387782,-28.117294676122157,1.0,1.0,26022.012520719443,26022.012520719443,275.71124556464065,2.5612455646406715,275.71124556464065,275.71124556464065,77074.48334187928,77079.53338110415,-5.050039224865031,0.0,8546.071908451686,8546.071908451686,0.8856003247673565,3941.8113799832286,275.71124556464065,2.5612455646406715,1.0,0.002,0.1312829596287341,0.004911773385125608,0.00020280763746426619,0.0017971923618023816,0.1014038187321331,0.1014038187321331,0.0,-7.333521810648502e-13,0.9999913934780308,0.9999913934780308,0.0,0.09245738305493706,7.957433470607808e-07,0.0,0.0,0.0,1600186.7522039933,266.69195176429895,0.0,1.0,1284237.1982925744,2599.2242025657038,,,,,,,,,,,,,,,,,,,3.0,15270.553228558689,1545.4279532105895,0.3716871152704553,6.173730061729009,2.9790309963695596
1412.0,-29.868765134656396,4.936596280303671,35.045700491571594,24.639963742252462,5.086948635651856,-26.373193757638397,-39.87769234282894,1.591377258223727,-6.458213970877011,-6.458213970884953,40.09146730078575,41206.50792286802,25741.081776344734,25741.081776344734,66947.58969921275,77084.52702374115,77079.40958818425,25741.081776344734,102820.49136452898,102820.49136452898,102820.49136452898,130211.54846079795,125729.64739371819,4481.901067079759,0.0,90865.23884190513,54987.40850844202,39864.25592607012,27391.057096268967,67255.31302233908,20789.929537564363,1545.4369060930994,0.0,0.8789377451212436,2.733009072420992,0.001494314320929203,1.0,1.0,-6.458213970877011,334943.24655364593,1558480.8158251215,4.652969814620545,1558480.8158251215,4.652969814620545,0.7590042788234059,0.09245809672681561,3.9222031234385732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222031234385732,1.2842873427645751,1.284591295325937,3.053991885488479,6471.042336369371,15270.543891213676,6456.292806356216,0.0003274361091258303,23166.887583895474,2362.365087353528,19298.29125331333,1967.8780473773747,0.8330118227330888,0.8330118227330887,35465.672083258585,35405.22815468563,1.0021344595481896,0.8,4280.330896059813,4273.035954225843,1.0021344595481896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.395224919666,4632.441516551485,6.120966139832066,4.936596280303671,-3.661412838839521,8.598009119143192,2.978947374672326,3.5,0.8511278213349502,0.6,0.00023665789421320536,1.0000715660028314,0.00023664095876568033,198.81387969214697,0.0,3.3594900720015663e-06,9.520794864052439,0.013466037612659626,7.995412115505436e-05,0.000156703773058151,0.0006146240281432892,0.0924580967297327,0.0924580967297327,0.0924580967297327,0.09245729347349682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.27313333354,595.5333164834577,0.0,0.0924580967297327,0.09245809672681561,0.09245809672681561,0.3716864765588191,0.3716864765588191,0.5,9.942446479896038,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27391.057096268967,20789.929537564363,0.7590042788234059,0.9954245499827782,0.6126877724765201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507053260408684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49510195374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.761076153587,260.761076153587,-12.388923846412979,245.032035365684,276.49011694150846,123973.17042765276,124046.89777740488,-73.72734975213783,0.0,nan,276.49011694150846,3.3401169415084837,270.19850062630724,-2.951499373692741,263.9068843111937,-9.243115688806256,257.6152679959885,-15.53473200401146,251.32365168083993,-21.826348319160047,245.032035365684,-28.117964634315967,1.0,1.0,26022.012520719443,26022.012520719443,275.71106534408966,2.561065344089684,275.71106534408966,275.71106534408966,77074.59048848513,77079.40958818425,-4.819099699117942,0.0,8546.071908451686,8546.071908451686,0.8856001511621282,3941.814139055766,275.71106534408966,2.561065344089684,1.0,0.002,0.13128379658320843,0.004911739714342387,0.00020280886129653942,0.0017971911383073138,0.1014044306482697,0.1014044306482697,0.0,-3.961466571444916e-13,0.99999094773559,0.99999094773559,0.0,0.0924572597716772,8.369551384116618e-07,0.0,0.0,0.0,1600186.5580320575,266.69178602912297,0.0,1.0,1284237.7642051643,2599.22191117384,,,,,,,,,,,,,,,,,,,3.0,15270.543891213676,1545.4369060930994,0.3716864765588191,6.173730061729009,2.978947374672326
1413.0,-29.86945231097178,4.936670497222821,35.04570341474138,24.639757826831215,5.086784917392532,-26.373828588105678,-39.87830610768867,1.5911611940506556,-6.4584057947547535,-6.4584057947530535,40.091485344840535,41206.13506588936,25741.093966174365,25741.093966174365,66947.22903206373,77084.44167853435,77079.48704364437,25741.093966174365,102820.58100981874,102820.58100981874,102820.58100981874,130211.85096503483,125729.96054469078,4481.890420344043,0.0,90865.37433247452,54987.25616163455,39864.57574537774,27391.2699552161,67255.84570059384,20790.07255167043,1545.4515314217917,0.0,0.8789366408355808,2.732989541622453,0.001494314320929203,1.0,1.0,-6.4584057947547535,334940.7113332835,1558481.5953258248,4.653007360980535,1558481.5953258248,4.653007360980535,0.7590036017191453,0.09245805707291485,3.922207364871655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922207364871655,1.2842883877218811,1.2845923187794224,3.0539927031723875,6471.044068943454,15270.534499345995,6456.287091236049,0.000327435341965563,23166.897075939756,2362.366055272673,19298.274170436696,1967.8763054087478,0.833010744044749,0.833010744044749,35465.70276504713,35405.22815468563,1.0021355432468444,0.8,4280.334599026647,4273.035954225843,1.0021355432468444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.324602017505,4632.441516551485,6.1210718320828486,4.936670497222821,-3.6615833487955287,8.598253846018348,2.978863997359748,3.5,0.8511039992456423,0.6,0.00023664095876568033,1.0000714476807477,0.00023662405252591824,198.81444666908902,0.0,3.3670020267743466e-06,9.542083743878498,0.0134694046146864,7.994857380076846e-05,0.0001566923849649119,0.000614580026328682,0.09245805707785057,0.09245805707785057,0.09245805707785057,0.09245739155560637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.4566644734,595.5332576773365,0.0,0.09245805707785057,0.09245805707291485,0.09245805707291485,0.3716858320351958,0.3716858320351958,0.5,9.942426512602118,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27391.2699552161,20790.07255167043,0.7590036017191453,0.9954113034292364,0.6126773760206472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507094454603695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51639083357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76063799897724,260.76063799897724,-12.389362001022732,245.03136703564334,276.4899089623328,123975.39763006543,124048.65285940657,-73.25522934111527,0.0,nan,276.4899089623328,3.3399089623327995,270.1982005769532,-2.9517994230467934,263.906492191694,-9.243507808305992,257.614783806277,-15.535216193722988,251.32307542096302,-21.826924579036955,245.03136703564334,-28.118632964356635,1.0,1.0,26022.012520719443,26022.012520719443,275.71088258350363,2.5608825835036555,275.71088258350363,275.71088258350363,77074.56966282979,77079.48704364437,-4.917380814586068,0.0,8546.071908451686,8546.071908451686,0.8855998829499901,3941.818401696013,275.71088258350363,2.5608825835036555,1.0,0.002,0.13128450000131925,0.004911701861903468,0.00020280986796128702,0.001797190131402389,0.10140493398064351,0.10140493398064351,0.0,-6.363243265639085e-13,0.9999923920201446,0.9999923920201446,0.0,0.09245735365387917,7.034190356838205e-07,0.0,0.0,0.0,1600186.3332946457,266.6915942052452,0.0,1.0,1284238.4191985093,2599.21925909577,,,,,,,,,,,,,,,,,,,3.0,15270.534499345995,1545.4515314217917,0.3716858320351958,6.173730061729009,2.978863997359748
1414.0,-29.870133956764317,4.936744609169002,35.04570644981347,24.639448045659833,5.086511550124055,-26.374469406075594,-39.87892448259515,1.5908469994490662,-6.458597628070777,-6.458597628081172,40.091494420882015,41205.83350832784,25741.10656678309,25741.10656678309,66946.94007511094,77084.43372086766,77079.4353681436,25741.10656678309,102820.5419349267,102820.5419349267,102820.5419349267,130211.9852262047,125730.10548955761,4481.8797366470935,0.0,90865.55156693322,54987.1382695903,39864.90366371436,27391.443291277996,67256.34695499236,20790.187005244792,1545.4642682286171,0.0,0.8789355705096491,2.7329700099732244,0.001494314320929203,1.0,1.0,-6.458597628070777,334938.1760032694,1558481.9874086832,4.653043752747584,1558481.9874086832,4.653043752747584,0.7590029771036132,0.09245800805071154,3.9222143856045517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222143856045517,1.2842898913359966,1.2845938010357298,3.053994594261289,6471.048075933912,15270.525107409321,6456.279800172836,0.0003274339873963038,23166.900794722274,2362.3664344829554,19298.252376960834,1967.8740830926806,0.8330096696126583,0.8330096696126583,35465.75355179211,35405.22815468563,1.0021373370647946,0.8,4280.34072844873,4273.035954225843,1.0021373370647946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.254057283394,4632.441516551485,6.121177511784371,4.936744609169002,-3.661753845561484,8.598498454730485,2.9787807132641975,3.5,0.8510802037897707,0.6,0.00023662405252591824,1.0000708730332535,0.00023660728345005025,198.8150090857086,0.0,3.3612047035543737e-06,9.525654129873095,0.013472765819389955,7.994298513959782e-05,0.00015668106738632041,0.000614536736454502,0.09245800805390887,0.09245800805390887,0.09245800805390887,0.09245738018740762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.59136604576,595.533214312364,0.0,0.09245800805390887,0.09245800805071154,0.09245800805071154,0.3716852038470925,0.3716852038470925,0.5,9.942407677819538,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27391.443291277996,20790.187005244792,0.7590029771036132,0.9953995883825139,0.6126683260972023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507135580684778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49996121956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7601926894685,260.7601926894685,-12.389807310531467,245.03069999617676,276.4896853827781,123976.46992278202,124050.92138140743,-74.4514586254075,0.0,nan,276.4896853827781,3.3396853827781,270.19788830542393,-2.952111694576047,263.9060912281661,-9.243908771833901,257.61429415078334,-15.53570584921664,251.32249707348305,-21.827502926516928,245.03069999617676,-28.119300003823213,1.0,1.0,26022.012520719443,26022.012520719443,275.7106847034793,2.5606847034792963,275.7106847034793,275.7106847034793,77074.27835393441,77079.4353681436,-5.15701420919504,0.0,8546.071908451686,8546.071908451686,0.8855994389853682,3941.8254575325745,275.7106847034793,2.5606847034792963,1.0,0.002,0.1312851655182928,0.004911664172013142,0.00020281081607124806,0.00179718918451938,0.10140540803562402,0.10140540803562402,0.0,5.906282407597274e-13,0.9999928019655245,0.9999928019655245,0.0,0.09245734253478206,6.655159294817569e-07,0.0,0.0,0.0,1600186.1085456521,266.6914023719292,0.0,1.0,1284239.0742233698,2599.2166068939905,,,,,,,,,,,,,,,,,,,3.0,15270.525107409321,1545.4642682286171,0.3716852038470925,6.173730061729009,2.9787807132641975
1415.0,-29.87081671993617,4.9368190184942735,35.045709049242966,24.63920999960976,5.0863155904758965,-26.37510348889393,-39.879534231126286,1.5906023594335683,-6.458767513989017,-6.458767514025234,40.09148791848616,41205.476331683465,25741.070881200063,25741.070881200063,66946.54721288352,77084.37299904662,77079.2294928044,25741.070881200063,102820.30037400447,102820.30037400447,102820.30037400447,130211.83448762895,125729.96856795736,4481.86591967159,0.0,90865.70159621032,54986.99213842683,39865.23273087054,27391.534113624475,67256.76684449502,20790.243038825985,1545.4725583267946,0.0,0.8789346777878987,2.7329527130063527,0.001494314320929203,1.0,1.0,-6.458767513989017,334935.9307496225,1558481.7065073485,4.653074105902282,1558481.7065073485,4.653074105902282,0.7590025061241449,0.09245792519913296,3.9222198681900147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222198681900147,1.284291069533346,1.284594957974388,3.0539960615121102,6471.051184862336,15270.515803361579,6456.273173532216,0.00032743286773103303,23166.90666251254,2362.3670328310427,19298.232569488566,1967.8720632926195,0.8330086036352855,0.8330086036352855,35465.79321183689,35405.22815468563,1.0021387378815414,0.8,4280.3455149959755,4273.035954225843,1.0021387378815414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.183589712803,4632.441516551485,6.121271600167657,4.9368190184942735,-3.661907663109353,8.598726681603626,2.978697521196667,3.5,0.8510564346276192,0.6,0.00023660728345005025,1.000070989611609,0.00023659048798319797,198.81557242707154,0.0,3.333943971054119e-06,9.448397213967374,0.013476099763361008,7.993747479429073e-05,0.0001566698086557595,0.0006144934362551478,0.0924579252010962,0.0924579252010962,0.0924579252010962,0.09245719706904687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.66523524164,595.5331899678577,0.0,0.0924579252010962,0.09245792519913296,0.09245792519913296,0.3716845800096557,0.3716845800096557,0.5,9.942385834585892,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,27391.534113624475,20790.243038825985,0.7590025061241449,0.9953875327916258,0.6126591905161753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507176375995365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.42270430365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75974846143305,260.75974846143305,-12.390251538566929,245.030034523342,276.48946239953847,123978.46068609778,124052.73133296947,-74.27064687169866,0.0,nan,276.48946239953847,3.3394623995384904,270.1975768242716,-2.95242317572837,263.90569124908376,-9.244308750916218,257.61380567379274,-15.536194326207237,251.3219200985695,-21.82807990143047,245.030034523342,-28.119965476657967,1.0,1.0,26022.012520719443,26022.012520719443,275.7104907274806,2.5604907274806123,275.7104907274806,275.7104907274806,77074.20207386342,77079.2294928044,-5.027418940982898,0.0,8546.071908451686,8546.071908451686,0.8855990922872855,3941.8309675309647,275.7104907274806,2.5604907274806123,1.0,0.002,0.1312859277378541,0.004911630061002423,0.00020281192271913865,0.001797188077625465,0.10140596135956932,0.10140596135956932,0.0,3.446036858645307e-13,0.9999917560434983,0.9999917560434983,0.0,0.09245716298001938,7.622191135767297e-07,0.0,0.0,0.0,1600185.9095094576,266.69123248601096,0.0,1.0,1284239.65430711,2599.214258132782,,,,,,,,,,,,,,,,,,,3.0,15270.515803361579,1545.4725583267946,0.3716845800096557,6.173730061729009,2.978697521196667
1416.0,-29.871498049987242,4.936893582132598,35.04571168710574,24.639054445456736,5.086199213619755,-26.375728323555666,-39.88013888066632,1.5904294869832438,-6.4589441913082055,-6.4589441913063945,40.09149422636086,41205.06666097921,25741.052361017755,25741.052361017755,66946.11902199697,77084.25327446598,77079.18386157099,25741.052361017755,102820.23622258875,102820.23622258875,102820.23622258875,130211.92178712758,125730.0681948066,4481.853592320978,0.0,90865.81077676306,54986.8109669915,39865.555344190616,27391.685564538828,67257.24090872944,20790.342511661533,1545.4839011831962,0.0,0.8789336997911343,2.7329347246634237,0.001494314320929203,1.0,1.0,-6.4589441913082055,334933.5957517154,1558481.9790050809,4.653107358511672,1558481.9790050809,4.653107358511672,0.7590019410334,0.09245786219439556,3.92222174882277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92222174882277,1.284291912305057,1.28459577937411,3.0539955217682064,6471.050041209772,15270.506454207476,6456.269471687468,0.0003274328447943633,23166.923390814365,2362.368738643101,19298.221504426885,1967.8709349703402,0.8330075245156889,0.8330075245156889,35465.80681599606,35405.22815468563,1.002139218388754,0.8,4280.347156873863,4273.035954225843,1.002139218388754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.113301973156,4632.441516551485,6.12136951195568,4.936893582132598,-3.662066457731584,8.598960039864181,2.9786145423584056,3.5,0.8510327263881159,0.6,0.00023659048798319797,1.000070840994603,0.0002365737288649482,198.81613458878283,0.0,3.339200356416155e-06,9.463293810083384,0.013479438963717425,7.993201087569987e-05,0.0001566584771074981,0.0006144492860484831,0.09245786219704077,0.09245786219704077,0.09245786219704077,0.09245716421308774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.7967038975,595.5331475184693,0.0,0.09245786219704077,0.09245786219439556,0.09245786219439556,0.37168394393038384,0.37168394393038384,0.5,9.942364893787728,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27391.685564538828,20790.342511661533,0.7590019410334,0.9953741503140953,0.6126487810717066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450721723839866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.43760089977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7593124833251,260.7593124833251,-12.39068751667486,245.02937130331392,276.4892536633483,123981.21405909695,124054.10539831474,-72.89133921781378,0.0,nan,276.4892536633483,3.339253663348302,270.1972771913154,-2.952722808684598,263.9053007193554,-9.244699280644568,257.6133242473061,-15.536675752693895,251.32134777531175,-21.828652224688227,245.02937130331392,-28.120628696686055,1.0,1.0,26022.012520719443,26022.012520719443,275.71030871076,2.5603087107600118,275.71030871076,275.71030871076,77074.32105722217,77079.18386157099,-4.86280434881337,0.0,8546.071908451686,8546.071908451686,0.885598973363125,3941.832857566884,275.71030871076,2.5603087107600118,1.0,0.002,0.13128666098239525,0.0049115948358366855,0.00020281298177355725,0.0017971870176915988,0.10140649088677862,0.10140649088677862,0.0,-5.348438705810032e-13,0.9999920694105857,0.9999920694105857,0.0,0.09245712894905236,7.33245343186247e-07,0.0,0.0,0.0,1600185.7025161083,266.6910558086918,0.0,1.0,1284240.257579829,2599.211815482554,,,,,,,,,,,,,,,,,,,3.0,15270.506454207476,1545.4839011831962,0.37168394393038384,6.173730061729009,2.9786145423584056
