time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-29.872178564358446,4.936968007684063,35.04571475466321,24.63885397827255,5.086034359547397,-26.37635727191468,-39.88074789578093,1.590213066561576,-6.459136021587369,-6.45913602152453,40.09151190290696,41204.68821343645,25741.06893037078,25741.06893037078,66945.75714380723,77084.16626414249,77079.2509820869,25741.06893037078,102820.31991245768,102820.31991245768,102820.31991245768,130212.21579507957,125730.371447615,4481.84434746456,0.0,90865.93662533218,54986.64514134969,39865.87942664721,27391.89588262188,67257.77530926908,20790.483706503488,1545.498401489755,0.0,0.8789325968325354,2.7329151936327967,0.001494314320929203,1.0,1.0,-6.459136021587369,334931.0605041696,1558482.7426300757,4.6531448599723815,1558482.7426300757,4.6531448599723815,0.7590012679514273,0.09245782527526691,3.922224592942018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922224592942018,1.2842929585709035,1.284596804362768,3.053995248332181,6471.049461831645,15270.497111004788,6456.265381713481,0.00032743267631914615,23166.938677821767,2362.3702974840307,19298.209279220937,1967.869688346269,0.8330064471442464,0.8330064471442464,35465.82738984077,35405.22815468563,1.0021399450696056,0.8,4280.349639918961,4273.035954225843,1.0021399450696056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.043157932218,4632.441516551485,6.121475562459782,4.936968007684063,-3.662236633212458,8.599204640896522,2.9785317340867907,3.5,0.8510090668819402,0.6,0.0002365737288649482,1.0000707565761051,0.00023655699090221823,198.81669608027565,0.0,3.3319831095351424e-06,9.442840132422594,0.01348277094682696,7.992650785657601e-05,0.00015664722100837219,0.000614405582655061,0.09245782528420557,0.09245782528420557,0.09245782528420557,0.09245725490241823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.9646907538,595.5330937499286,0.0,0.09245782528420557,0.09245782527526691,0.09245782527526691,0.37168331126141774,0.37168331126141774,0.5,9.94234778190382,-6.281197784119286e-11,-6.281197784119286e-11,-6.281197784119286e-11,-6.281197784119286e-11,-6.281197784119286e-11,-6.281197784119286e-11,27391.89588262188,20790.483706503488,0.7590012679514273,0.99536086104503,0.6126382864132268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450725801525072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.41714722211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75887892227473,260.75887892227473,-12.391121077725245,245.0287096266773,276.4890482178767,123983.33542700102,124055.8226549026,-72.48722790154673,0.0,nan,276.4890482178767,3.339048217876723,270.1969804996368,-2.9530195003631547,263.90491278144896,-9.24508721855102,257.6128450631125,-15.537154936887475,251.32077734489633,-21.82922265510365,245.0287096266773,-28.121290373322665,1.0,1.0,26022.012520719443,26022.012520719443,275.71012473450287,2.5601247345028924,275.71012473450287,275.71012473450287,77074.30372555423,77079.2509820869,-4.947256532672327,0.0,8546.071908451686,8546.071908451686,0.8855987935116749,3941.835715906728,275.71012473450287,2.5601247345028924,1.0,0.002,0.1312872688155604,0.0049115573886804,0.00020281384077214557,0.0017971861591792682,0.10140692038607278,0.10140692038607278,0.0,-4.858613511515841e-14,0.9999934258288931,0.9999934258288931,0.0,0.09245721744170338,6.078335635354773e-07,0.0,0.0,0.0,1600185.4777692023,266.6908639784126,0.0,1.0,1284240.9125923314,2599.20916334177,,,,,,,,,,,,,,,,,,,3.0,15270.497111004788,1545.498401489755,0.37168331126141774,6.173730061729009,2.9785317340867907
1418.0,-29.8728553717752,4.937042442428124,35.045717979211,24.63863381361591,5.085858152421664,-26.37698401939205,-39.88135282471774,1.5899867993640098,-6.459319773354423,-6.4593197732811065,40.091522568620555,41204.33506594021,25741.06782555631,25741.06782555631,66945.40289149652,77084.09560573904,77079.24082222504,25741.06782555631,102820.30864778135,102820.30864778135,102820.30864778135,130212.3775043895,125730.5422481768,4481.835256212695,0.0,90866.08167635548,54986.50667466631,39866.1944463213,27392.068856608148,67258.26330292945,20790.598388749215,1545.5109260734268,0.0,0.8789315640861174,2.73289648521209,0.001494314320929203,1.0,1.0,-6.459319773354423,334928.63203716045,1558483.2033877003,4.653179974218466,1558483.2033877003,4.653179974218466,0.7590006617456946,0.09245777768068135,3.922229938046905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922229938046905,1.2842940508242722,1.2845978753769633,3.0539968129024504,6471.052776968303,15270.487761431885,6456.258590194463,0.000327431501800363,23166.94408834244,2362.3708492035958,19298.188978916107,1967.8676182912725,0.8330053763382161,0.8330053763382163,35465.866055355604,35405.22815468563,1.00214131075966,0.8,4280.354306436977,4273.035954225843,1.00214131075966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.973083094013,4632.441516551485,6.121577312598651,4.937042442428124,-3.6624006700746783,8.599443112502803,2.9784490084317037,3.5,0.8509854309804867,0.6,0.00023655699090221823,1.0000703715224313,0.00023654034519801024,198.81725451593553,0.0,3.3277864490869365e-06,9.430946796712378,0.013486098733276048,7.992104210660092e-05,0.00015663594879561732,0.0006143622077405522,0.09245777769382736,0.09245777769382736,0.09245777769382736,0.09245726260072049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.0907735193,595.5330532661708,0.0,0.09245777769382736,0.09245777768068135,0.09245777768068135,0.37168269374513835,0.37168269374513835,0.5,9.942332329233498,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,27392.068856608148,20790.598388749215,0.7590006617456946,0.9953483721394378,0.6126285907852983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507298743503616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.4052538864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75844664372113,260.75844664372113,-12.391553356278848,245.0280497498839,276.48884353756296,123985.38760717146,124057.66041222864,-72.27280505713912,0.0,nan,276.48884353756296,3.3388435375629797,270.1966847800231,-2.9533152199769006,263.904526022504,-9.245473977495976,257.6123672649397,-15.5376327350603,251.32020850741333,-21.82979149258665,245.0280497498839,-28.121950250116072,1.0,1.0,26022.012520719443,26022.012520719443,275.7099397939122,2.5599397939122355,275.7099397939122,275.7099397939122,77074.2563802988,77079.24082222504,-4.984441926237196,0.0,8546.071908451686,8546.071908451686,0.8855984555071998,3941.8410877371393,275.7099397939122,2.5599397939122355,1.0,0.002,0.1312878196297356,0.004911521651100828,0.0002028146150551961,0.0017971853852514553,0.10140730752759804,0.10140730752759804,0.0,3.0665140565711013e-13,0.9999940425347208,0.9999940425347208,0.0,0.09245722686668102,5.508140003251078e-07,0.0,0.0,0.0,1600185.2624865281,266.69068022664555,0.0,1.0,1284241.5400197557,2599.2066228964272,,,,,,,,,,,,,,,,,,,3.0,15270.487761431885,1545.5109260734268,0.37168269374513835,6.173730061729009,2.9784490084317037
1419.0,-29.87353307943083,4.9371169141615585,35.04572128399057,24.638414556998782,5.085676717363316,-26.37761209967459,-39.88195789335293,1.5897557371380753,-6.459501629412841,-6.4595016294030705,40.091531333239104,41203.96488536017,25741.063387728373,25741.063387728373,66945.02827308854,77084.0231992805,77079.20711318772,25741.063387728373,102820.27050091609,102820.27050091609,102820.27050091609,130212.50290505201,125730.67637516302,4481.826529888993,0.0,90866.2186304478,54986.34609038939,39866.52504450934,27392.232404135917,67258.75744864525,20790.70635963241,1545.5229573778245,0.0,0.878930548781059,2.7328779698997927,0.001494314320929203,1.0,1.0,-6.459501629412841,334926.2286374982,1558483.582017587,4.653214495495321,1558483.582017587,4.653214495495321,0.7590000717317676,0.09245772801469286,3.9222339612206203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222339612206203,1.2842951653037848,1.2845989687410173,3.0539972953124543,6471.053799137214,15270.478463437823,6456.253412200552,0.00032743092121409755,23166.955242560223,2362.3719866172673,19298.173501545793,1967.8660400387282,0.833004307190655,0.833004307190655,35465.89515825425,35405.22815468563,1.0021423386924033,0.8,4280.357818848527,4273.035954225843,1.0021423386924033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.903114901474,4632.441516551485,6.121678118220213,4.9371169141615585,-3.662563203522716,8.599680117684274,2.9783664095923026,3.5,0.8509618313120865,0.6,0.00023654034519801024,1.0000704655194068,0.0002365236784341574,198.81781369715316,0.0,3.30945321011734e-06,9.378990397472542,0.013489408186486165,7.991557544005652e-05,0.00015662476975795373,0.0006143189911130064,0.09245772802423313,0.09245772802423313,0.09245772802423313,0.0924572491470761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.2024286333,595.5330173815532,0.0,0.09245772802423313,0.09245772801469286,0.09245772801469286,0.37168208271854497,0.37168208271854497,0.5,9.942317962133766,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27392.232404135917,20790.70635963241,0.7590000717317676,0.9953354895710605,0.612618586015673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507339250114657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.35329748716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.758014857424,260.758014857424,-12.391985142576004,245.02739114272384,276.4886385721184,123987.31657359746,124059.50708606494,-72.19051246750657,0.0,nan,276.4886385721184,3.338638572118441,270.1963890862521,-2.953610913747866,263.90413960039723,-9.245860399602748,257.61189011446623,-15.538109885533743,251.31964062858611,-21.830359371413863,245.02739114272384,-28.122608857276134,1.0,1.0,26022.012520719443,26022.012520719443,275.7097539934006,2.5597539934006477,275.7097539934006,275.7097539934006,77074.1965049964,77079.20711318772,-5.010608191310894,0.0,8546.071908451686,8546.071908451686,0.8855982010966651,3941.8451310267233,275.7097539934006,2.5597539934006477,1.0,0.002,0.13128833376069715,0.004911486411023464,0.00020281533345963397,0.0017971846663651708,0.10140766672981698,0.10140766672981698,0.0,-1.7519536169019467e-13,0.9999944392782323,0.9999944392782323,0.0,0.09245721388299209,5.14131700764934e-07,0.0,0.0,0.0,1600185.0494243845,266.69049837058714,0.0,1.0,1284242.1609735708,2599.2041086661657,,,,,,,,,,,,,,,,,,,3.0,15270.478463437823,1545.5229573778245,0.37168208271854497,6.173730061729009,2.9783664095923026
1420.0,-29.87420894446001,4.937191429502543,35.04572462974247,24.63819048078733,5.085492404644401,-26.378238809620886,-39.88256655922157,1.5895222688608128,-6.459682680671278,-6.459682680557936,40.0915391252561,41203.62354772688,25741.05815492602,25741.05815492602,66944.6817026529,77083.95546915561,77079.16045221114,25741.05815492602,102820.21860713717,102820.21860713717,102820.21860713717,130212.60972783984,125730.79162633225,4481.818101507579,0.0,90866.360597072,54986.21393074311,39866.82962925431,27392.391120702672,67259.22074995698,20790.81088400184,1545.5347392460158,0.0,0.8789295415040899,2.732859536625018,0.001494314320929203,1.0,1.0,-6.459682680671278,334923.835887493,1558483.9186324538,4.65324874386061,1558483.9186324538,4.65324874386061,0.7589994897629992,0.09245767760410667,3.9222386092259813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222386092259813,1.2842962910759628,1.2846000733733223,3.0539982373849206,6471.055795275724,15270.469124848729,6456.247539794943,0.00032743008768661413,23166.963984122234,2362.3728780085185,19298.155948532447,1967.8642501294987,0.8330032351998595,0.8330032351998594,35465.92878106266,35405.22815468563,1.002143526271474,0.8,4280.3618767653015,4273.035954225843,1.002143526271474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.833260474346,4632.441516551485,6.121778572504483,4.937191429502543,-3.6627250504707876,8.59991647997333,2.9782839459692685,3.5,0.8509382702769338,0.6,0.0002365236784341574,1.0000702743126269,0.00023650705806322058,198.81837136076584,0.0,3.3136495506306223e-06,9.390882826487184,0.013492721836036795,7.991007662203635e-05,0.00015661360181212102,0.0006142759157574452,0.0924576776193684,0.0924576776193684,0.0924576776193684,0.09245722438161748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.30566461367,595.532984187441,0.0,0.0924576776193684,0.09245767760410667,0.09245767760410667,0.37168147589740447,0.37168147589740447,0.5,9.94230436569053,-1.1334577720845118e-10,-1.1334577720845118e-10,-1.1334577720845118e-10,-1.1334577720845118e-10,-1.1334577720845118e-10,-1.1334577720845118e-10,27392.391120702672,20790.81088400184,0.7589994897629992,0.9953234806499854,0.6126092911618105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507379810820893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36518991618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7575833797036,260.7575833797036,-12.392416620296387,245.02673386638273,276.4884328930158,123989.2332093708,124061.37212145604,-72.13891208524201,0.0,nan,276.4884328930158,3.3384328930158063,270.19609308769213,-2.9539069123078434,263.903753282362,-9.246246717637973,257.61141347705654,-15.538586522943433,251.31907367171254,-21.830926328287433,245.02673386638273,-28.12326613361725,1.0,1.0,26022.012520719443,26022.012520719443,275.70956748231316,2.5595674823131844,275.70956748231316,275.70956748231316,77074.13112485304,77079.16045221114,-5.029327358104638,0.0,8546.071908451686,8546.071908451686,0.8855979071740476,3941.8498022721114,275.70956748231316,2.5595674823131844,1.0,0.002,0.131288821943823,0.004911451430302347,0.0002028160121147417,0.0017971839884224875,0.10140800605737084,0.10140800605737084,0.0,5.372291153604714e-13,0.9999947199306246,0.9999947199306246,0.0,0.09245718942115463,4.881829520371918e-07,0.0,0.0,0.0,1600184.8373046736,266.6903173193287,0.0,1.0,1284242.7791787386,2599.2016055686217,,,,,,,,,,,,,,,,,,,3.0,15270.469124848729,1545.5347392460158,0.37168147589740447,6.173730061729009,2.9782839459692685
1421.0,-29.874881942812937,4.9372656185012005,35.04572777202128,24.637871200125687,5.085209826701164,-26.378872765858773,-39.88317623790351,1.5892006494205229,-6.459883299191858,-6.459883299160813,40.09153994474342,41203.329486425595,25741.097318573058,25741.097318573058,66944.42680499866,77083.95770567277,77078.95505667108,25741.097318573058,102820.05237524414,102820.05237524414,102820.05237524414,130212.58908016933,125730.78027885061,4481.808801318726,0.0,90866.5430178118,54986.09925877797,39867.15973225981,27392.53670492519,67259.696437185,20790.904729349495,1545.5463650494023,0.0,0.878928455001642,2.7328391112738255,0.001494314320929203,1.0,1.0,-6.459883299191858,334921.184554783,1558483.9540347324,4.6532856860232785,1558483.9540347324,4.6532856860232785,0.7589988818235764,0.09245762694444913,3.9222462052665032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222462052665032,1.2842978288262166,1.2846015901406918,3.054000495236559,6471.0605793924115,15270.459800583329,6456.239742412821,0.000327428534580461,23166.96562694175,2362.3730455294876,19298.132641635486,1967.861873487428,0.8330021700896794,0.8330021700896794,35465.983729393316,35405.22815468563,1.0021454670822183,0.8,4280.368508446687,4273.035954225843,1.0021454670822183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.76352155987,4632.441516551485,6.121889420555023,4.9372656185012005,-3.6629016734116577,8.600167291912857,2.9782016196207346,3.5,0.850914748463067,0.6,0.00023650705806322058,1.0000699766206327,0.0002364905092565711,198.81892666179027,0.0,3.3044350810688623e-06,9.364769019749156,0.013496026271117864,7.990456900469453e-05,0.00015660248905852603,0.0006142335184450928,0.09245762694660839,0.09245762694660839,0.09245762694660839,0.09245711454072164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.3837428148,595.5329588334037,0.0,0.09245762694660839,0.09245762694444913,0.09245762694444913,0.3716808720294,0.3716808720294,0.5,9.942288993542576,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27392.53670492519,20790.904729349495,0.7589988818235764,0.9953126515746205,0.6126005865177536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507420261461772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.339076109434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75714348191644,260.75714348191644,-12.392856518083534,245.0260772807905,276.48820968303716,123990.1546094473,124063.70127780302,-73.5466683557201,0.0,nan,276.48820968303716,3.338209683037178,270.195783202589,-2.954216797410993,263.90335672215684,-9.246643277843134,257.6109302416907,-15.539069758309267,251.31850376123455,-21.831496238765425,245.0260772807905,-28.123922719209475,1.0,1.0,26022.012520719443,26022.012520719443,275.7093428297983,2.559342829798311,275.7093428297983,275.7093428297983,77073.90824906422,77078.95505667108,-5.046807606864604,0.0,8546.071908451686,8546.071908451686,0.8855974268284962,3941.8574362928357,275.7093428297983,2.559342829798311,1.0,0.002,0.13128937315459632,0.004911412622532082,0.00020281677997583357,0.00179718322011677,0.10140838998791678,0.10140838998791678,0.0,9.260344227546291e-14,0.9999940382338899,0.9999940382338899,0.0,0.0924570757337022,5.512107469394015e-07,0.0,0.0,0.0,1600184.602259407,266.6901167008081,0.0,1.0,1284243.464196192,2599.198831953834,,,,,,,,,,,,,,,,,,,3.0,15270.459800583329,1545.5463650494023,0.3716808720294,6.173730061729009,2.9782016196207346
1422.0,-29.875556421669838,4.937340274813658,35.045730494138674,24.637715925369434,5.085090526521319,-26.379491726873567,-39.88377613769842,1.5890258310678729,-6.460041213252566,-6.4600412132597755,40.09153410341685,41202.92411230499,25741.041238964543,25741.041238964543,66943.96535126952,77083.84021512566,77078.7882255387,25741.041238964543,102819.82946450324,102819.82946450324,102819.82946450324,130212.44924873413,125730.65264999939,4481.796598734734,0.0,90866.64874706743,54985.91749709065,39867.479166640864,27392.619784230887,67260.09895087175,20790.955888912384,1545.5539974487174,0.0,0.8789276243770177,2.7328230338292276,0.001494314320929203,1.0,1.0,-6.460041213252566,334919.09760694095,1558483.7016895325,4.653313928125292,1558483.7016895325,4.653313928125292,0.7589984474899008,0.09245754272066703,3.9222475622151176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222475622151176,1.2842986801936795,1.2846024204548028,3.0539995272934646,6471.058528437145,15270.450511218176,6456.236697864467,0.00032742874793819483,23166.98456834526,2362.374977015113,19298.123541276713,1967.8609455090896,0.8330010962084874,0.8330010962084875,35465.99354530253,35405.22815468563,1.002145813786589,0.8,4280.369693122939,4273.035954225843,1.002145813786589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.693803683843,4632.441516551485,6.121977590000046,4.937340274813658,-3.6630459466577023,8.60038622147136,2.978119319017834,3.5,0.8508912340050954,0.6,0.0002364905092565711,1.000070130951828,0.00023647392511512026,198.81948318714146,0.0,3.2902159755803047e-06,9.324472074794583,0.013499316487093444,7.989915006881732e-05,0.0001565913591877538,0.0006141900768381191,0.09245754273221136,0.09245754273221136,0.09245754273221136,0.092456939814503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.4426994721,595.5329393715082,0.0,0.09245754273221136,0.09245754272066703,0.09245754272066703,0.3716802609121752,0.3716802609121752,0.5,9.942270906379786,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27392.619784230887,20790.955888912384,0.7589984474899008,0.995299834455594,0.612590893486501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507460540745498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.298779164485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7567114038224,260.7567114038224,-12.39328859617757,245.02542248896899,276.48800031867546,123992.82079828656,124065.06009091837,-72.23929263180172,0.0,nan,276.48800031867546,3.3380003186754834,270.1954847527291,-2.9545152472708764,263.9029691868046,-9.247030813195352,257.6104536208514,-15.53954637914859,251.3179380549049,-21.83206194509509,245.02542248896899,-28.124577511030992,1.0,1.0,26022.012520719443,26022.012520719443,275.70916539431755,2.5591653943175743,275.70916539431755,275.70916539431755,77074.0048066366,77078.7882255387,-4.783418902094127,0.0,8546.071908451686,8546.071908451686,0.8855973410200604,3941.8588000261934,275.70916539431755,2.5591653943175743,1.0,0.002,0.1312900074412905,0.004911381231310558,0.00020281769397948734,0.0017971823063701988,0.10140884698974367,0.10140884698974367,0.0,3.4968599196827377e-13,0.9999931396993805,0.9999931396993805,0.0,0.09245690843412943,6.342865376013754e-07,0.0,0.0,0.0,1600184.4172464118,266.6899587867474,0.0,1.0,1284244.0033975532,2599.196648746963,,,,,,,,,,,,,,,,,,,3.0,15270.450511218176,1545.5539974487174,0.3716802609121752,6.173730061729009,2.978119319017834
1423.0,-29.876227144993628,4.9374148104917515,35.04573360779409,24.637495865486585,5.0849130466395716,-26.380113125793706,-39.88437642166389,1.5887990268334748,-6.460229673192259,-6.460229673208287,40.0915508473177,41202.57640299305,25741.05571468819,25741.05571468819,66943.63211768123,77083.77202360546,77078.84556772039,25741.05571468819,102819.90128240858,102819.90128240858,102819.90128240858,130212.72537251517,125730.93686730842,4481.788505206749,0.0,90866.79284495866,54985.78103651734,39867.79089826813,27392.824090106584,67260.61498837471,20791.092915069505,1545.5681344474174,0.0,0.8789265431088122,2.732803846565123,0.001494314320929203,1.0,1.0,-6.460229673192259,334916.60698673356,1558484.4250251357,4.653350692421379,1558484.4250251357,4.653350692421379,0.7589977888617401,0.09245750564304012,3.9222527576783026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222527576783026,1.284299774649417,1.2846034938692639,3.0540009700998225,6471.061585570685,15270.441169760315,6456.230088774213,0.0003274276402396499,23166.990619631917,2362.3755940746246,19298.103786263662,1967.8589310583802,0.8330000259036785,0.8330000259036784,35466.03112829268,35405.22815468563,1.0021471412427476,0.8,4280.3742289916945,4273.035954225843,1.0021471412427476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.624309204915,4632.441516551485,6.122082217508694,4.9374148104917515,-3.6632131624294013,8.600627972921153,2.9780372830362607,3.5,0.8508677951532173,0.6,0.00023647392511512026,1.0000697408294872,0.00023645743437750838,198.82003661645174,0.0,3.297250432360144e-06,9.344407725308647,0.013502613737525804,7.989372800276196e-05,0.0001565801971123583,0.0006141471099217595,0.09245750565402401,0.09245750565402401,0.09245750565402401,0.09245702261521382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.59354227845,595.5328911331176,0.0,0.09245750565402401,0.09245750564304012,0.09245750564304012,0.37167963876263244,0.37167963876263244,0.5,9.942256414863234,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27392.824090106584,20791.092915069505,0.7589977888617401,0.9952872439428592,0.6125810239783636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507500908852284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.318714814995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75628077600095,260.75628077600095,-12.393719223999028,245.0247692845496,276.4877922674668,123994.85619310386,124066.85301443028,-71.9968213264246,0.0,nan,276.4877922674668,3.3377922674667957,270.19518767085555,-2.9548123291444313,263.90258307431026,-9.24741692568972,257.60997847769534,-15.540021522304642,251.31737388112833,-21.832626118871644,245.0247692845496,-28.125230715450385,1.0,1.0,26022.012520719443,26022.012520719443,275.7089836441396,2.55898364413963,275.7089836441396,275.7089836441396,77073.94457123894,77078.84556772039,-4.900996481446782,0.0,8546.071908451686,8546.071908451686,0.8855970124780456,3941.8640214666943,275.7089836441396,2.55898364413963,1.0,0.002,0.13129052694209684,0.004911344768977099,0.0002028184179235656,0.0017971815820878115,0.1014092089617828,0.1014092089617828,0.0,1.137718391719389e-14,0.999994381194642,0.999994381194642,0.0,0.09245698614231203,5.195007280932764e-07,0.0,0.0,0.0,1600184.1964452304,266.6897703268077,0.0,1.0,1284244.6468979185,2599.19404324064,,,,,,,,,,,,,,,,,,,3.0,15270.441169760315,1545.5681344474174,0.37167963876263244,6.173730061729009,2.9780372830362607
1424.0,-29.876896376391425,4.9374893981321835,35.045736795220535,24.637276294548087,5.0847319818385825,-26.3807335405849,-39.88497656593097,1.5885691451111785,-6.460408648764826,-6.460408648748707,40.09155920363964,41202.22543067193,25741.049479159774,25741.049479159774,66943.2749098317,77083.70352229812,77078.81144540287,25741.049479159774,102819.86092456264,102819.86092456264,102819.86092456264,130212.84451770279,125731.06440831228,4481.780109390509,0.0,90866.93168110287,54985.636979982686,39868.10522346687,27392.983593140154,67261.08881660702,20791.198127598796,1545.5799048180675,0.0,0.8789255448711626,2.732785625010859,0.001494314320929203,1.0,1.0,-6.460408648764826,334914.2417220584,1558484.7860165364,4.653384633639753,1558484.7860165364,4.653384633639753,0.758997210249321,0.09245745480172017,3.922257112429093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922257112429093,1.2843008833002738,1.28460458160213,3.0540017245414104,6471.063184141879,15270.431881055672,6456.2245156658755,0.00032742691102588165,23167.0002951,2362.3765806977917,19298.08712786989,1967.857232374959,0.8329989589524711,0.8329989589524711,35466.062629721986,35405.22815468563,1.002148253894411,0.8,4280.378030880485,4273.035954225843,1.002148253894411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.554888538545,4632.441516551485,6.1221818150903164,4.9374893981321835,-3.6633731650396824,8.600862563171866,2.9779553350905084,3.5,0.850844381454431,0.6,0.00023645743437750838,1.0000695860775166,0.0002364409813770502,198.82058881744382,0.0,3.2786890558257773e-06,9.291804784210253,0.01350589242658163,7.988830753856661e-05,0.00015656912683894176,0.0006141043713308521,0.09245745480666952,0.09245745480666952,0.09245745480666952,0.09245700523794222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.69898918713,595.5328572476104,0.0,0.09245745480666952,0.09245745480172017,0.09245745480172017,0.3716790308576602,0.3716790308576602,0.5,9.94224292587221,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27392.983593140154,20791.198127598796,0.758997210249321,0.9952749217658092,0.6125714905242352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507541052399988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.2661118739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75585114446767,260.75585114446767,-12.394148855532308,245.02411760398724,276.4875846849631,123996.80904763355,124068.63929408438,-71.83024645085037,0.0,nan,276.4875846849631,3.337584684963133,270.19489126874805,-2.9551087312519257,263.90219785257426,-9.247802147425716,257.6095044363502,-15.540495563649756,251.3168110201832,-21.833188979816782,245.02411760398724,-28.12588239601274,1.0,1.0,26022.012520719443,26022.012520719443,275.7088006758505,2.5588006758505344,275.7088006758505,275.7088006758505,77073.87840120024,77078.81144540287,-4.9330442026257515,0.0,8546.071908451686,8546.071908451686,0.8855967370995392,3941.8683979912385,275.7088006758505,2.5588006758505344,1.0,0.002,0.1312910111530803,0.004911310179226873,0.00020281909130602765,0.001797180907937493,0.10140954565301383,0.10140954565301383,0.0,-7.56479514446573e-13,0.999994762864058,0.999994762864058,0.0,0.09245697058946052,4.842122596503962e-07,0.0,0.0,0.0,1600183.9867555425,266.68959135123515,0.0,1.0,1284245.258013084,2599.1915688641375,,,,,,,,,,,,,,,,,,,3.0,15270.431881055672,1545.5799048180675,0.3716790308576602,6.173730061729009,2.9779553350905084
1425.0,-29.877563904545212,4.9375640399354435,35.04574002344266,24.637056898232572,5.08454999974468,-26.381352514182133,-39.88557265894485,1.5883386086105071,-6.4605870284272555,-6.460587028452868,40.09156675579382,41201.86355959189,25741.042978769474,25741.042978769474,66942.90653836136,77083.63557631349,77078.76573753933,25741.042978769474,102819.8087163088,102819.8087163088,102819.8087163088,130212.94822496563,125731.1761987452,4481.77202622042,0.0,90867.06940385958,54985.4802999763,39868.4323376481,27393.139508656823,67261.57184630493,20791.30077265224,1545.5914915553253,0.0,0.878924552895082,2.7327674642218334,0.001494314320929203,1.0,1.0,-6.4605870284272555,334911.88434573734,1558485.1122687128,4.653418362006684,1558485.1122687128,4.653418362006684,0.7589966373179584,0.09245740349743609,3.922261286438665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922261286438665,1.2843019949359424,1.2846056723689454,3.054002331152882,6471.064469478796,15270.422599881837,6456.219163190772,0.0003274262629536622,23167.010754238934,2362.3776472331465,19298.071128963617,1967.8556009405472,0.8329978922909851,0.8329978922909851,35466.09282369752,35405.22815468563,1.0021493203661604,0.8,4280.381674973456,4273.035954225843,1.0021493203661604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.485585624872,4632.441516551485,6.122281181502452,4.9375640399354435,-3.663532633815448,8.601096673750892,2.9778735270461913,3.5,0.8508210077274833,0.6,0.0002364409813770502,1.0000694093494056,0.00023642457130137266,198.8211396157341,0.0,3.271195238912551e-06,9.270567307078169,0.013509163621820542,7.988292400156715e-05,0.00015655805737548305,0.0006140616075239005,0.09245740350267213,0.09245740350267213,0.09245740350267213,0.09245697958069773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.79683792614,595.5328257938664,0.0,0.09245740350267213,0.09245740349743609,0.09245740349743609,0.37167842683432345,0.37167842683432345,0.5,9.942230206205613,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,27393.139508656823,20791.30077265224,0.7589966373179584,0.9952622976359856,0.6125617113697492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450758110686556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.24487439677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75542239958617,260.75542239958617,-12.394577600413811,245.0234674560956,276.48737734308423,123998.73772266923,124070.419736,-71.68201333075227,0.0,nan,276.48737734308423,3.337377343084256,270.1945953656917,-2.955404634308252,263.90181338829655,-9.248186611703431,257.6090314108594,-15.540968589140562,251.3162494334895,-21.833750566510474,245.0234674560956,-28.126532543904375,1.0,1.0,26022.012520719443,26022.012520719443,275.70861694774015,2.558616947740177,275.70861694774015,275.70861694774015,77073.81293603737,77078.76573753933,-4.952801501960494,0.0,8546.071908451686,8546.071908451686,0.8855964731503981,3941.872592870858,275.70861694774015,2.558616947740177,1.0,0.002,0.13129146949943213,0.004911275809325084,0.0002028197249807092,0.0017971802742654736,0.1014098624903546,0.1014098624903546,0.0,-7.538171475918176e-13,0.999995042606589,0.999995042606589,0.0,0.09245694514971319,4.583477228961824e-07,0.0,0.0,0.0,1600183.777763574,266.6894129715727,0.0,1.0,1284245.86709289,2599.1891027320853,,,,,,,,,,,,,,,,,,,3.0,15270.422599881837,1545.5914915553253,0.37167842683432345,6.173730061729009,2.9778735270461913
1426.0,-29.878229769151215,4.9376387293840125,35.0457432783302,24.636837501917057,5.084367403899695,-26.381970051850708,-39.886168542411156,1.5881076859144743,-6.460765280727287,-6.460765280742381,40.0915739818406,41201.50670273338,25741.037262106598,25741.037262106598,66942.54396483998,77083.56820745712,77078.71441702907,25741.037262106598,102819.75167913566,102819.75167913566,102819.75167913566,130213.04555239096,125731.28131370837,4481.764238682593,0.0,90867.2064431478,54985.32738430544,39868.75450982485,27393.293873255305,67262.04838308015,20791.402304101088,1545.6030011604014,0.0,0.8789235628366553,2.7327493164947567,0.001494314320929203,1.0,1.0,-6.460765280727287,334909.5286656002,1558485.424434363,4.653452025219851,1558485.424434363,4.653452025219851,0.7589960667125251,0.09245735244769376,3.9222653565920456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222653565920456,1.2843031082901994,1.2846067649098503,3.054002852810799,6471.065574809325,15270.413330521942,6456.213941094568,0.00032742566176055803,23167.02165253295,2362.3787585498567,19298.055519768604,1967.8540092456246,0.8329968266619489,0.8329968266619489,35466.122266391336,35405.22815468563,1.002150360302347,0.8,4280.385228394683,4273.035954225843,1.002150360302347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.416401103496,4632.441516551485,6.1223805651958205,4.9376387293840125,-3.663691923418721,8.601330652802734,2.9777918596537285,3.5,0.8507976741867795,0.6,0.00023642457130137266,1.000069236746206,0.000236408203166609,198.82168904405694,0.0,3.2626699473858574e-06,9.24640663089152,0.013512426291767929,7.987754269227241e-05,0.00015654702860910027,0.0006140189869908978,0.092457352454105,0.092457352454105,0.092457352454105,0.09245694994371594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.89001114474,595.532795844786,0.0,0.092457352454105,0.09245735244769376,0.09245735244769376,0.37167782576714475,0.37167782576714475,0.5,9.942218129189408,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27393.293873255305,20791.402304101088,0.7589960667125251,0.9952498559600729,0.6125520660339816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45076210595998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.22071372058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75499447553995,260.75499447553995,-12.395005524460032,245.02281884398693,276.4871701071072,124000.64954037448,124072.1943156536,-71.54477527913583,0.0,nan,276.4871701071072,3.3371701071072266,270.1942998544747,-2.9557001455252703,263.9014296018895,-9.248570398110473,257.6085593491855,-15.54144065081448,251.3156890965958,-21.834310903404173,245.02281884398693,-28.12718115601305,1.0,1.0,26022.012520719443,26022.012520719443,275.70843269029285,2.558432690292875,275.70843269029285,275.70843269029285,77073.747849263,77078.71441702907,-4.9665677660668734,0.0,8546.071908451686,8546.071908451686,0.8855962157686983,3941.876683375006,275.70843269029285,2.558432690292875,1.0,0.002,0.13129190630960688,0.004911241553937101,0.00020282032543889514,0.0017971796738991562,0.10141016271944757,0.10141016271944757,0.0,-6.619487943892999e-13,0.9999952755397139,0.9999952755397139,0.0,0.09245691563660396,4.3681108979694295e-07,0.0,0.0,0.0,1600183.568920372,266.6892347192727,0.0,1.0,1284246.4757372076,2599.186638366688,,,,,,,,,,,,,,,,,,,3.0,15270.413330521942,1545.6030011604014,0.37167782576714475,6.173730061729009,2.9777918596537285
1427.0,-29.878864485285696,4.937713490186429,35.04574656650473,24.6366408065893,5.084204373521927,-26.38255759964462,-39.88673732439054,1.5878974868695164,-6.46094178010145,-6.460941780166032,40.09158145222474,41201.16362246051,25741.028698880134,25741.028698880134,66942.19232134064,77083.49798734944,77078.67059668925,25741.028698880134,102819.69929556939,102819.69929556939,102819.69929556939,130213.14705178457,125731.39026459817,4481.756787186398,0.0,90867.33335779585,54985.17289206375,39869.067184146785,27393.447756215188,67262.51494036197,20791.503593027533,1545.6144456385796,0.0,0.878922581310927,2.732731347325472,0.001494314320929203,1.0,1.0,-6.46094178010145,334907.196163958,1558485.747154257,4.653485398358777,1558485.747154257,4.653485398358777,0.7589955006050757,0.092457301589825,3.9222686559358673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222686559358673,1.2843041246838864,1.2846077605210928,3.054003004857809,6471.065896978694,15270.404072237518,6456.209266977085,0.00032742526320315383,23167.03452229857,2362.380070900723,19298.041548518653,1967.8525845746155,0.832995760849065,0.832995760849065,35466.14613319501,35405.22815468563,1.0021512032944189,0.8,4280.388108865041,4273.035954225843,1.0021512032944189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.347333389159,4632.441516551485,6.122479105010119,4.937713490186429,-3.6638498024259043,8.601563292612333,2.9777103310372723,3.5,0.8507743802963635,0.6,0.000236408203166609,1.0000659981658833,0.00023639260168846919,198.8222127731692,0.0,3.2543402002145975e-06,9.222800127408169,0.013515680631968143,7.987240644391745e-05,0.00015653579672269153,0.0006139754490173615,0.09245730159865115,0.09245730159865115,0.09245730159865115,0.09245692334036179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.9808579177,595.5327666643541,0.0,0.09245730159865115,0.092457301589825,0.092457301589825,0.3716772271555484,0.3716772271555484,0.5,9.942206779776877,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,27393.447756215188,20791.503593027533,0.7589955006050757,0.995237724618157,0.6125427165337387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507660912977016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.19710721709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75457183344025,260.75457183344025,-12.395428166559725,245.0221770464533,276.4869666204448,124002.86882036032,124073.53050195311,-70.66168159277133,0.0,nan,276.4869666204448,3.336966620444798,270.19400870562333,-2.955991294376645,263.9010507908824,-9.248949209117598,257.60809287600233,-15.541907123997646,251.31513496123551,-21.834865038764462,245.0221770464533,-28.127822953546683,1.0,1.0,26022.012520719443,26022.012520719443,275.70825106332757,2.558251063327589,275.70825106332757,275.70825106332757,77073.74192216115,77078.67059668925,-4.928674528098782,0.0,8546.071908451686,8546.071908451686,0.8855960071301591,3941.8799992155464,275.70825106332757,2.558251063327589,1.0,0.002,0.13129231844092878,0.004911207721580213,0.00020282088850363973,0.0017971791108980048,0.10141044425181986,0.10141044425181986,0.0,-5.983555664834661e-13,0.9999955424573961,0.9999955424573961,0.0,0.09245688945746412,4.121323608800797e-07,0.0,0.0,0.0,1600183.362130481,266.6890582198985,0.0,1.0,1284247.0783955366,2599.1841982415217,,,,,,,,,,,,,,,,,,,3.0,15270.404072237518,1545.6144456385796,0.3716772271555484,6.173730061729009,2.9777103310372723
1428.0,-29.879529566647523,4.937788218999908,35.045749961635224,24.63640524018558,5.08401071383777,-26.383175538533457,-39.88733292846007,1.5876566850749259,-6.46112335984634,-6.461123359894341,40.09159111531169,41200.82399557019,25741.03253782426,25741.03253782426,66941.85653339444,77083.43853722683,77078.64081071506,25741.03253782426,102819.67334853932,102819.67334853932,102819.67334853932,130213.2881402871,125731.53791037218,4481.750229914917,0.0,90867.47867098062,54985.04633847001,39869.36925834512,27393.614791747772,67262.9840500929,20791.61409990979,1545.6266365064737,0.0,0.8789215640228065,2.732712861027735,0.001494314320929203,1.0,1.0,-6.46112335984634,334904.7965367471,1558486.1645986035,4.653519987515617,1558486.1645986035,4.653519987515617,0.7589949065857928,0.09245725743138833,3.9222741501398612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222741501398612,1.2843052825540502,1.2846088986268969,3.0540045294680875,6471.0691274449255,15270.395415765319,6456.202866855889,0.0003274241339832115,23167.03911880827,2362.380539614269,19298.0224181281,1967.8506338176749,0.8329947698176463,0.8329947698176463,35466.18587717617,35405.22815468563,1.0021526070797346,0.8,4280.392905542518,4273.035954225843,1.0021526070797346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.278388612012,4632.441516551485,6.122580418924715,4.937788218999908,-3.6640114487683,8.601799667768208,2.977628948428308,3.5,0.8507511281223737,0.6,0.00023639260168846919,1.000069156037661,0.0002363762548432871,198.8227615604257,0.0,3.1019204062876435e-06,8.79084243141918,0.013518782552374431,7.986702831240681e-05,0.00015652557337606236,0.0006139362102887495,0.09245725744507585,0.09245725744507585,0.09245725744507585,0.09245692011750566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.0763811836,595.5327360705683,0.0,0.09245725744507585,0.09245725743138833,0.09245725743138833,0.3716766313462771,0.3716766313462771,0.5,9.942196659765152,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,27393.614791747772,20791.61409990979,0.7589949065857928,0.9952257914031988,0.612533395260707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507698902248172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.76514952111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7541479680262,260.7541479680262,-12.395852031973789,245.0215353011833,276.4867606348818,124004.61276405482,124075.47897923911,-70.86621518427644,0.0,nan,276.4867606348818,3.3367606348818413,270.1937155681223,-2.956284431877691,263.90067050143443,-9.249329498565544,257.607625434632,-15.542374565367993,251.3145803679034,-21.835419632096574,245.0215353011833,-28.128464698816686,1.0,1.0,26022.012520719443,26022.012520719443,275.70806599825835,2.558065998258371,275.70806599825835,275.70806599825835,77073.6433516312,77078.64081071506,-4.997459083868307,0.0,8546.071908451686,8546.071908451686,0.8855956596965563,3941.8855208905607,275.70806599825835,2.558065998258371,1.0,0.002,0.13129269034507143,0.004911173137229435,0.00020282138730649715,0.0017971786127986766,0.10141069365324858,0.10141069365324858,0.0,1.0517368226325985e-13,0.9999959775518478,0.9999959775518478,0.0,0.09245688552686401,3.7190452431513796e-07,0.0,0.0,0.0,1600183.1493878707,266.68887664015364,0.0,1.0,1284247.698400201,2599.181687885609,,,,,,,,,,,,,,,,,,,3.0,15270.395415765319,1545.6266365064737,0.3716766313462771,6.173730061729009,2.977628948428308
1429.0,-29.88019329254553,4.937863035039002,35.045753311895105,24.63619440039622,5.083840150502608,-26.3837899483143,-39.88792832298202,1.5874368055282768,-6.461298170467046,-6.461298170468578,40.09159661058197,41200.47898526794,25741.022070189112,25741.022070189112,66941.50105545705,77083.36622079716,77078.57150111334,25741.022070189112,102819.59357130245,102819.59357130245,102819.59357130245,130213.35216373924,125731.60891121415,4481.743252525087,0.0,90867.61625668335,54984.91084722024,39869.67267718123,27393.75859243679,67263.43126961801,20791.70820180469,1545.6375591666267,0.0,0.8789205990961142,2.7326950639752865,0.001494314320929203,1.0,1.0,-6.461298170467046,334902.4863781733,1558486.401993527,4.65355279636138,1558486.401993527,4.65355279636138,0.7589943574791203,0.09245720479527182,3.922278672935128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922278672935128,1.284306344160258,1.2846099394886237,3.054005526617331,6471.071240284518,15270.386129819195,6456.19693852524,0.0003274232719626464,23167.047482805476,2362.3813925046247,19298.004697951066,1967.848826862493,0.8329937041944596,0.8329937041944597,35466.218594171056,35405.22815468563,1.0021537626672572,0.8,4280.396854137195,4273.035954225843,1.0021537626672572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.209540465864,4632.441516551485,6.12267819251863,4.937863035039002,-3.6641679078007803,8.602030942839782,2.977547680770685,3.5,0.8507279087916243,0.6,0.0002363762548432871,1.0000690154652971,0.0002363599423518881,198.82330923189068,0.0,3.25012490190316e-06,9.210853971993556,0.013522032677276334,7.986165240764778e-05,0.0001565146024356393,0.0006138938871362285,0.09245720480921871,0.09245720480921871,0.09245720480921871,0.0924568698507071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.1514073896,595.5327119386824,0.0,0.09245720480921871,0.09245720479527182,0.09245720479527182,0.37167604035822793,0.37167604035822793,0.5,9.94218661058265,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27393.75859243679,20791.70820180469,0.7589943574791203,0.9952138895075016,0.6125241934227289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507738709154174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.18516106168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75372532457027,260.75372532457027,-12.396274675429709,245.02089404270734,276.48655660646085,124006.60753896831,124077.26945349787,-70.66191452952864,0.0,nan,276.48655660646085,3.3365566064608743,270.19342409366783,-2.956575906332148,263.90029158098395,-9.24970841901603,257.6071590681605,-15.542840931839464,251.31402655544127,-21.835973444558704,245.02089404270734,-28.129105957292637,1.0,1.0,26022.012520719443,26022.012520719443,275.7078830775719,2.557883077571944,275.7078830775719,275.7078830775719,77073.60987116648,77078.57150111334,-4.961629946861649,0.0,8546.071908451686,8546.071908451686,0.8855953736912691,3941.8900662998035,275.7078830775719,2.557883077571944,1.0,0.002,0.13129305864258267,0.004911139796894789,0.00020282188336012255,0.0017971781166392477,0.10141094168006128,0.10141094168006128,0.0,-6.29704621779581e-16,0.9999960165581004,0.9999960165581004,0.0,0.09245683649736833,3.682979034974713e-07,0.0,0.0,0.0,1600182.9445756653,266.68870182953293,0.0,1.0,1284248.295291065,2599.179271119155,,,,,,,,,,,,,,,,,,,3.0,15270.386129819195,1545.6375591666267,0.37167604035822793,6.173730061729009,2.977547680770685
