time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1430.0,-29.88085282220813,4.937937832804038,35.04575671607042,24.63596627293157,5.083646018902396,-26.384402938147403,-39.88851970117537,1.5871961342015757,-6.461478147254525,-6.461478147282713,40.09160486713915,41200.12964550879,25741.024263860807,25741.024263860807,66941.15390936959,77083.30789361736,77078.5243041305,25741.024263860807,102819.5485679913,102819.5485679913,102819.5485679913,130213.46696636778,125731.72997320592,4481.7369931618605,0.0,90867.75492687996,54984.757344418766,39869.99731384577,27393.918398376485,67263.91571222225,20791.813571844603,1545.6493677777762,0.0,0.8789195957862086,2.732676741063374,0.001494314320929203,1.0,1.0,-6.461478147254525,334900.10796072055,1558486.7586770204,4.6535869103386815,1558486.7586770204,4.6535869103386815,0.7589937762637433,0.09245715906040228,3.9222826380189835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222826380189835,1.2843075028920916,1.2846110775430224,3.054005858555306,6471.071943621256,15270.37684885815,6456.191989279712,0.00032742277414329006,23167.059417414726,2362.3826094960796,19297.989904324982,1967.8473183324563,0.8329926365112459,0.832992636511246,35466.2472767871,35405.22815468563,1.0021547757578702,0.8,4280.400315825088,4273.035954225843,1.0021547757578702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.140819376305,4632.441516551485,6.122778795901407,4.937937832804038,-3.6643281930960185,8.602266025900057,2.977466563974145,3.5,0.8507047325640414,0.6,0.0002363599423518881,1.000068579489397,0.00023634373401928686,198.82385344347654,0.0,3.243303521766567e-06,9.19152218068645,0.0135252759807981,7.985631309805271e-05,0.0001565036292538354,0.0006138514678092785,0.09245715907612603,0.09245715907612603,0.09245715907612603,0.09245685074115323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.2359314106,595.5326848532616,0.0,0.09245715907612603,0.09245715906040228,0.09245715906040228,0.3716754495577892,0.3716754495577892,0.5,9.942177361121942,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,27393.918398376485,20791.813571844603,0.7589937762637433,0.9952015609047569,0.6125145883831214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507778435139878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16582927037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.753301919802,260.753301919802,-12.39669808019795,245.0202536930815,276.48635014654246,124008.32038823159,124079.10958527312,-70.7891970415393,0.0,nan,276.48635014654246,3.336350146542486,270.1931308558152,-2.956869144184793,263.89991156515134,-9.250088434848635,257.60669227445015,-15.543307725549823,251.31347298377162,-21.83652701622836,245.0202536930815,-28.12974630691849,1.0,1.0,26022.012520719443,26022.012520719443,275.7076975781056,2.5576975781056035,275.7076975781056,275.7076975781056,77073.5171530932,77078.5243041305,-5.007151037294534,0.0,8546.071908451686,8546.071908451686,0.8855951229535977,3941.8940512090785,275.7076975781056,2.5576975781056035,1.0,0.002,0.13129340111347756,0.004911105628065649,0.0002028223373621978,0.001797177663130577,0.1014111686810989,0.1014111686810989,0.0,4.927746578842207e-13,0.9999962959001284,0.9999962959001284,0.0,0.09245681658985128,3.4247055100452973e-07,0.0,0.0,0.0,1600182.7337102008,266.68852185274545,0.0,1.0,1284248.9098211983,2599.176782936038,,,,,,,,,,,,,,,,,,,3.0,15270.37684885815,1545.6493677777762,0.3716754495577892,6.173730061729009,2.977466563974145
1431.0,-29.881510835816627,4.938012690709372,35.045760050580625,24.63574163792657,5.083460695809489,-26.385013682668326,-39.88911073012275,1.5869635420721757,-6.461653536656627,-6.461653536645929,40.091609664971436,41199.79540601858,25741.017047054866,25741.017047054866,66940.81245307345,77083.2475508413,77078.44134057104,25741.017047054866,102819.4583876259,102819.4583876259,102819.4583876259,130213.51818802234,125731.78789410429,4481.730293918046,0.0,90867.89787018174,54984.62596476993,39870.30211712423,27394.05980039644,67264.36191752067,20791.9059006993,1545.6601905179682,0.0,0.8789186303656606,2.732658885273131,0.001494314320929203,1.0,1.0,-6.461653536656627,334897.790178955,1558486.9659432294,4.653619736070641,1558486.9659432294,4.653619736070641,0.7589932289042607,0.09245710655653319,3.9222875735107725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222875735107725,1.2843086236432522,1.2846121777415125,3.05400703639617,6471.07443932471,15270.367629837492,6456.185827732977,0.000327421815483977,23167.06670970773,2362.38335310302,19297.971487049457,1967.8454402930113,0.8329915793337358,0.8329915793337358,35466.28297913013,35405.22815468563,1.0021560367905706,0.8,4280.404624719659,4273.035954225843,1.0021560367905706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.072198507859,4632.441516551485,6.122877018189901,4.938012690709372,-3.6644849417871135,8.602497632496485,2.977385566358329,3.5,0.850681590388094,0.6,0.00023634373401928686,1.000068422210065,0.00023632756396506105,198.82439640670367,0.0,3.2226031456705847e-06,9.132857314830437,0.013528498583943772,7.985097727136563e-05,0.00015649275674792124,0.0006138095951368156,0.09245710656822098,0.09245710656822098,0.09245710656822098,0.09245679244039713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.3045721091,595.532662763969,0.0,0.09245710656822098,0.09245710655653319,0.09245710655653319,0.3716748618681475,0.3716748618681475,0.5,9.942167936800242,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27394.05980039644,20791.9059006993,0.7589932289042607,0.9951898827964212,0.6125055561597036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450781791017398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.107164404515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75287883073,260.75287883073,-12.397121169269951,245.01961442902262,276.4861432324562,124010.17983585158,124080.91624824757,-70.7364123959882,0.0,nan,276.4861432324562,3.336143232456209,270.1928374717302,-2.957162528269805,263.8995317110903,-9.250468288909701,257.60622595037637,-15.543774049623607,251.31292018970464,-21.837079810295336,245.01961442902262,-28.130385570977353,1.0,1.0,26022.012520719443,26022.012520719443,275.70751248094206,2.55751248094208,275.70751248094206,275.70751248094206,77073.44895028394,77078.44134057104,-4.992390287094167,0.0,8546.071908451686,8546.071908451686,0.8855948108507522,3941.8990113783266,275.70751248094206,2.55751248094208,1.0,0.002,0.13129374860295684,0.004911072269491707,0.00020282280102957887,0.0017971771989137024,0.10141140051478943,0.10141140051478943,0.0,-5.671895245140668e-14,0.9999962416097262,0.9999962416097262,0.0,0.09245675906664316,3.474898900237408e-07,0.0,0.0,0.0,1600182.5282189944,266.68834646334335,0.0,1.0,1284249.5086871157,2599.174358179362,,,,,,,,,,,,,,,,,,,3.0,15270.367629837492,1545.6601905179682,0.3716748618681475,6.173730061729009,2.977385566358329
1432.0,-29.882167109824746,4.9380875772405055,35.04576335841829,24.635516863223188,5.083275679426269,-26.385622830974135,-39.889697707816936,1.586731399622628,-6.461830138280789,-6.461830138296986,40.09161556423795,41199.45357837712,25741.01361210411,25741.01361210411,66940.46719048123,77083.18802563362,77078.36949847272,25741.01361210411,102819.38311057683,102819.38311057683,102819.38311057683,130213.59021532032,125731.86643618105,4481.7237791392745,0.0,90868.04152112923,54984.48682426703,39870.61632984689,27394.207104743487,67264.82343459038,20792.00242108714,1545.6713244155428,0.0,0.8789176542128441,2.7326409061638377,0.001494314320929203,1.0,1.0,-6.461830138280789,334895.4563903377,1558487.220790444,4.6536529267627555,1558487.220790444,4.6536529267627555,0.7589926710266737,0.09245705614602817,3.9222926376963625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222926376963625,1.2843097422151828,1.284613275809385,3.054008319621695,6471.077158325614,15270.358419204129,6456.1795154302845,0.00032742079941843236,23167.073422267076,2362.3840375935797,19297.952619154294,1967.8435163031509,0.8329905235508094,0.8329905235508094,35466.31961240856,35405.22815468563,1.0021573307049165,0.8,4280.409045968272,4273.035954225843,1.0021573307049165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.003697878742,4632.441516551485,6.122975968144965,4.9380875772405055,-3.664642525735809,8.602730102976315,2.977304711547778,3.5,0.8506584890136509,0.6,0.00023632756396506105,1.0000682416822353,0.0002363114376750227,198.8249379370924,0.0,3.2150012713100964e-06,9.111313602892814,0.013531713585215082,7.984567834572491e-05,0.00015648188561933615,0.0006137677478975664,0.09245705615544898,0.09245705615544898,0.09245705615544898,0.09245674744208063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.3777582483,595.5326392503763,0.0,0.09245705615544898,0.09245705614602817,0.09245705614602817,0.3716742733893064,0.3716742733893064,0.5,9.94215867448544,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27394.207104743487,20792.00242108714,0.7589926710266737,0.9951779217197446,0.6124962718208912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507857294671545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.08562069258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7524561859889,260.7524561859889,-12.397543814011101,245.01897635638025,276.485936015606,124012.04902695613,124082.71114940928,-70.6621224531496,0.0,nan,276.485936015606,3.3359360156060234,270.1925440837497,-2.9574559162502965,263.89915215194213,-9.250847848057845,257.60576022004045,-15.544239779959526,251.31236828821477,-21.837631711785207,245.01897635638025,-28.131023643619727,1.0,1.0,26022.012520719443,26022.012520719443,275.70732747284427,2.5573274728442925,275.70732747284427,275.70732747284427,77073.38176913245,77078.36949847272,-4.987729340267833,0.0,8546.071908451686,8546.071908451686,0.8855944906097025,3941.9041008848444,275.70732747284427,2.5573274728442925,1.0,0.002,0.13129409088997934,0.0049110387135820905,0.00020282325615442607,0.0017971767435797665,0.10141162807721303,0.10141162807721303,0.0,-2.658073414152362e-13,0.9999962978729848,0.9999962978729848,0.0,0.09245671385826287,3.4228776530134433e-07,0.0,0.0,0.0,1600182.3213070713,266.6881698617192,0.0,1.0,1284250.111691557,2599.1719166694465,,,,,,,,,,,,,,,,,,,3.0,15270.358419204129,1545.6713244155428,0.3716742733893064,6.173730061729009,2.977304711547778
1433.0,-29.882821696942514,4.938162488917074,35.045766639234714,24.635297431983076,5.083090953652969,-26.386230431909006,-39.89028447596354,1.5864996878404285,-6.462006495377523,-6.462006495339529,40.09162140010913,41199.10539057941,25741.01059498416,25741.01059498416,66940.11598556358,77083.12503432269,77078.29684401696,25741.01059498416,102819.30743900113,102819.30743900113,102819.30743900113,130213.66136526225,125731.94404069566,4481.7173245665845,0.0,90868.17697431752,54984.33660854394,39870.93373974843,27394.353926261112,67265.28766600954,20792.09860647527,1545.6824294667533,0.0,0.8789166796140487,2.7326229520421363,0.001494314320929203,1.0,1.0,-6.462006495377523,334893.12584590283,1558487.4729005077,4.653686064662992,1558487.4729005077,4.653686064662992,0.7589921143036445,0.09245700566762746,3.9222965122302043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222965122302043,1.2843108586854264,1.2846143718312473,3.0540086815468674,6471.077925201625,15270.349221486971,6456.174562072334,0.00032742028798023404,23167.08507145733,2362.385225480397,19297.9378132359,1967.8420065196476,0.8329894656022843,0.8329894656022844,35466.34763998421,35405.22815468563,1.0021583206597342,0.8,4280.412428599728,4273.035954225843,1.0021583206597342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.935309523381,4632.441516551485,6.123074857187213,4.938162488917074,-3.664799851342434,8.602962340259507,2.9772239901358524,3.5,0.8506354257531007,0.6,0.0002363114376750227,1.000068066632735,0.00023629535384595547,198.82547807811648,0.0,3.206308616032061e-06,9.086678617834862,0.013534919893831114,7.984038163666878e-05,0.0001564710560383539,0.0006137258773642124,0.09245700568055024,0.09245700568055024,0.09245700568055024,0.09245670171830941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.4499443749,595.532616058919,0.0,0.09245700568055024,0.09245700566762746,0.09245700566762746,0.3716736854702804,0.3716736854702804,0.5,9.942149555995044,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,27394.353926261112,20792.09860647527,0.7589921143036445,0.9951658323077347,0.6124868683405352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789657525101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.060985707525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75203408459373,260.75203408459373,-12.397965915406246,245.01833955260727,276.48572861656766,124013.8839181883,124084.45520241714,-70.57128422883099,0.0,nan,276.48572861656766,3.3357286165676783,270.19225080379795,-2.9577491962020304,263.89877299100834,-9.251227008991634,257.60529517818907,-15.54470482181091,251.3118173653923,-21.838182634607676,245.01833955260727,-28.131660447392704,1.0,1.0,26022.012520719443,26022.012520719443,275.70714261429873,2.557142614298755,275.70714261429873,275.70714261429873,77073.31588973709,77078.29684401696,-4.980954279875732,0.0,8546.071908451686,8546.071908451686,0.885594245597943,3941.907994791355,275.70714261429873,2.557142614298755,1.0,0.002,0.13129442831652302,0.004911005225159928,0.0002028237038724803,0.0017971762965030898,0.10141185193624015,0.10141185193624015,0.0,3.755702346341927e-13,0.9999963504478309,0.9999963504478309,0.0,0.09245666824096188,3.3742666558631303e-07,0.0,0.0,0.0,1600182.1146812004,266.68799350462245,0.0,1.0,1284250.7138604657,2599.1694785458376,,,,,,,,,,,,,,,,,,,3.0,15270.349221486971,1545.6824294667533,0.3716736854702804,6.173730061729009,2.9772239901358524
1434.0,-29.883474823245116,4.938237428345203,35.04576989530668,24.63508240124213,5.082911074094599,-26.386836233477577,-39.890870929788775,1.5862724837930742,-6.462182284283813,-6.462182284296821,40.091627247588576,41198.761723046395,25741.00726423426,25741.00726423426,66939.76898728065,77083.05941713988,77078.22534864832,25741.00726423426,102819.23261288258,102819.23261288258,102819.23261288258,130213.73301968114,125732.0220833999,4481.710936281228,0.0,90868.31096502066,54984.19213874915,39871.243140301674,27394.50040679856,67265.74354710024,20792.194576810387,1545.6935050921886,0.0,0.8789157080329251,2.7326050558581416,0.001494314320929203,1.0,1.0,-6.462182284283813,334890.8028227528,1558487.7255121178,4.653719100004596,1558487.7255121178,4.653719100004596,0.7589915591835482,0.09245695506433298,3.922300337687233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922300337687233,1.2843119539975605,1.2846154467445003,3.0540090555714654,6471.078717714866,15270.340035688052,6456.169596650023,0.00032741977031326474,23167.096637632996,2362.3864049020817,19297.922971256325,1967.840493058927,0.8329884090830991,0.8329884090830991,35466.375312542914,35405.22815468563,1.0021592980752814,0.8,4280.4157683844,4273.035954225843,1.0021592980752814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.867032596334,4632.441516551485,6.12317351254006,4.938237428345203,-3.6649566743769837,8.603194102722187,2.977143401120351,3.5,0.8506124003201003,0.6,0.00023629535384595547,1.0000679150896516,0.00023627930691564347,198.82601701630625,0.0,3.1978750036189003e-06,9.062777760255964,0.013538117768834733,7.983508808952875e-05,0.00015646026575642671,0.0006136841532110667,0.09245695507988648,0.09245695507988648,0.09245695507988648,0.09245665650330306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.52140548255,595.532593103837,0.0,0.09245695507988648,0.09245695506433298,0.09245695506433298,0.3716730980397092,0.3716730980397092,0.5,9.942140599523812,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27394.50040679856,20792.194576810387,0.7589915591835482,0.9951539291379223,0.6124776082226543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507935755065682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.037084849944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7516130011227,260.7516130011227,-12.3983869988773,245.01770408334002,276.4855219188866,124015.76894325828,124086.17004476515,-70.40110150686607,0.0,nan,276.4855219188866,3.335521918886627,270.19195835180636,-2.958041648193614,263.898394784666,-9.251605215333996,257.60483121758153,-15.545168782418443,251.31126765045562,-21.838732349544358,245.01770408334002,-28.132295916659956,1.0,1.0,26022.012520719443,26022.012520719443,275.70695845946653,2.556958459466557,275.70695845946653,275.70695845946653,77073.26222109071,77078.22534864832,-4.963127557610278,0.0,8546.071908451686,8546.071908451686,0.8855940036895869,3941.9118393756694,275.70695845946653,2.556958459466557,1.0,0.002,0.13129476021611858,0.004910971862463121,0.00020282414328915243,0.0017971758573254878,0.10141207164457622,0.10141207164457622,0.0,6.146402831141984e-13,0.9999964102299662,0.9999964102299662,0.0,0.09245662316512628,3.318992067049509e-07,0.0,0.0,0.0,1600181.9087206002,266.68781771571616,0.0,1.0,1284251.3140886938,2599.1670482831337,,,,,,,,,,,,,,,,,,,3.0,15270.340035688052,1545.6935050921886,0.3716730980397092,6.173730061729009,2.977143401120351
1435.0,-29.884125111133724,4.938312014037498,35.04577293273107,24.634766892436915,5.082632199063436,-26.387449380119545,-39.89146223813293,1.585956467864431,-6.462378299718296,-6.4623782997090355,40.09162744979504,41198.49239711974,25741.049715481327,25741.049715481327,66939.54211260108,77083.06786408012,77078.01243260712,25741.049715481327,102819.06214808844,102819.06214808844,102819.06214808844,130213.70207893853,125731.99839513762,4481.703683800903,0.0,90868.4931953852,54984.09580952525,39871.552650955506,27394.639930850084,67266.19258180559,20792.28429586574,1545.704734592986,0.0,0.8789146486222927,2.732585100622118,0.001494314320929203,1.0,1.0,-6.462378299718296,334888.21252408717,1558487.7342463632,4.653755121746088,1558487.7342463632,4.653755121746088,0.7589909686110093,0.09245690592558999,3.9223082382287617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223082382287617,1.2843134644058176,1.284616936899317,3.0540116154924855,6471.084141880326,15270.330857334558,6456.161425076182,0.0003274180565858293,23167.096433099214,2362.38638404544,19297.898545875272,1967.8380023632203,0.8329873621238113,0.8329873621238113,35466.43246339633,35405.22815468563,1.0021613166869303,0.8,4280.42266588695,4273.035954225843,1.0021613166869303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.798867802806,4632.441516551485,6.123282898388373,4.938312014037498,-3.6651287804231103,8.603440794460608,2.977062945329365,3.5,0.8505894129512471,0.6,0.00023627930691564347,1.0000676202890784,0.00023626333072092153,198.82655361488742,0.0,3.1905472392719405e-06,9.042010876096679,0.013541308316074004,7.982975105221811e-05,0.00015644955586342535,0.0006136433818303441,0.09245690593025638,0.09245690593025638,0.09245690593025638,0.09245654157676603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.57508391875,595.5325756552944,0.0,0.09245690593025638,0.09245690592558999,0.09245690592558999,0.37167251117191497,0.37167251117191497,0.5,9.942129668960202,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27394.639930850084,20792.28429586574,0.7589909686110093,0.9951439132100831,0.6124695157528994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507974847645668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01631796578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75118400890904,260.75118400890904,-12.398815991090942,245.01706929625516,276.48529872155586,124016.6753551613,124088.39871867388,-71.72336351259288,0.0,nan,276.48529872155586,3.335298721555887,270.1916528365066,-2.958347163493386,263.8980069514345,-9.251993048565453,257.60436106638144,-15.545638933618534,251.31071518132066,-21.839284818679317,245.01706929625516,-28.13293070374482,1.0,1.0,26022.012520719443,26022.012520719443,275.7067375301473,2.556737530147302,275.7067375301473,275.7067375301473,77073.04381518705,77078.01243260712,-4.968617420076043,0.0,8546.071908451686,8546.071908451686,0.8855935040871918,3941.9197794199054,275.7067375301473,2.556737530147302,1.0,0.002,0.13129516190055054,0.004910934525708543,0.00020282468207488073,0.0017971753180244594,0.10141234103744036,0.10141234103744036,0.0,9.934024089441884e-14,0.9999956554419608,0.9999956554419608,0.0,0.09245650424119607,4.0168439392000455e-07,0.0,0.0,0.0,1600181.6790613546,266.6876217002817,0.0,1.0,1284251.9833793624,2599.164338397534,,,,,,,,,,,,,,,,,,,3.0,15270.330857334558,1545.704734592986,0.37167251117191497,6.173730061729009,2.977062945329365
1436.0,-29.884772829920276,4.938387018650723,35.04577551787428,24.634596530254953,5.082500886591571,-26.388045458217288,-39.89203968141226,1.5857735145560945,-6.462532785216752,-6.462532785233238,40.09162047186085,41198.127202048636,25740.999443930687,25740.999443930687,66939.12664597933,77082.97217306326,77077.82744724257,25740.999443930687,102818.82689117326,102818.82689117326,102818.82689117326,130213.54265498303,125731.84931705448,4481.693337928546,0.0,90868.61150073385,54983.943895808276,39871.85289436175,27394.715763809778,67266.56865817153,20792.330402140014,1545.7119423026425,0.0,0.8789138407419828,2.7325693733980065,0.001494314320929203,1.0,1.0,-6.462532785216752,334886.17104503565,1558487.4327999738,4.653782591071483,1558487.4327999738,4.653782591071483,0.7589905506378004,0.09245682280517033,3.9223113148046753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223113148046753,1.28431435264,1.2846178048238572,3.0540118988330884,6471.084742245063,15270.321714073081,6456.156613184637,0.00032741758996668546,23167.108423482943,2362.387606724309,19297.884162809434,1967.8365356986774,0.8329863101624052,0.8329863101624052,35466.45471869228,35405.22815468563,1.0021621027611451,0.8,4280.425351865397,4273.035954225843,1.0021621027611451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.730717682751,4632.441516551485,6.123370209146048,4.938387018650723,-3.665269436702586,8.60365645535331,2.976982507727116,3.5,0.8505664307791759,0.6,0.00023626333072092153,1.000067353489495,0.00023624741863289238,198.8270880960565,0.0,3.176491736445016e-06,9.002177581085176,0.01354448480781045,7.982453947668284e-05,0.0001564387912442387,0.000613601640971644,0.09245682281002535,0.09245682281002535,0.09245682281002535,0.09245635559247524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.60892165045,595.5325643073082,0.0,0.09245682281002535,0.09245682280517033,0.09245682280517033,0.37167191630365065,0.37167191630365065,0.5,9.942115651639998,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27394.715763809778,20792.330402140014,0.7589905506378004,0.9951321731028654,0.6124606624637735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450801377053343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.97648467077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75076219426353,260.75076219426353,-12.399237805736448,245.0164368525764,276.48508753594956,124019.20473919823,124089.72808398081,-70.5233447825801,0.0,nan,276.48508753594956,3.335087535949583,270.19135739926406,-2.9586426007359137,263.89762726259426,-9.252372737405722,257.60389712593775,-15.546102874062228,251.31016698925916,-21.83983301074082,245.0164368525764,-28.133563147423587,1.0,1.0,26022.012520719443,26022.012520719443,275.70656139896334,2.5565613989633675,275.70656139896334,275.70656139896334,77073.10747707407,77077.82744724257,-4.719970168502186,0.0,8546.071908451686,8546.071908451686,0.885593309535331,3941.922871378699,275.70656139896334,2.5565613989633675,1.0,0.002,0.13129565932628284,0.0049109043363692,0.00020282538607884504,0.001797174613647038,0.10141269303942252,0.10141269303942252,0.0,-2.741171005460341e-13,0.9999946199077807,0.9999946199077807,0.0,0.09245632537893733,4.974262329940971e-07,0.0,0.0,0.0,1600181.4980597976,266.6874672147832,0.0,1.0,1284252.5108663943,2599.162202662417,,,,,,,,,,,,,,,,,,,3.0,15270.321714073081,1545.7119423026425,0.37167191630365065,6.173730061729009,2.976982507727116
1437.0,-29.88541727347098,4.938461814333726,35.045778328395166,24.634308472182624,5.082246859289354,-26.388650860192197,-39.892622258607275,1.5854804460198488,-6.46272007899438,-6.462720079024916,40.09163214665026,41197.83203331144,25741.024518231796,25741.024518231796,66938.85655154323,77082.9626994305,77077.80496236487,25741.024518231796,102818.82948059667,102818.82948059667,102818.82948059667,130213.72787171381,125732.0417690344,4481.686102679411,0.0,90868.77823780915,54983.82403163421,39872.17134019438,27394.898391117134,67267.06973131151,20792.451787412254,1545.7250233341215,0.0,0.87891278489559,2.7325503062594083,0.001494314320929203,1.0,1.0,-6.46272007899438,334883.6960276288,1558487.9371491529,4.6538184917207,1558487.9371491529,4.6538184917207,0.7589899217934044,0.09245678145475444,3.922317773057831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922317773057831,1.2843157555024163,1.2846191875805264,3.0540135914812048,6471.08832876331,15270.31260060302,6456.149746165129,0.00032741635305302017,23167.112787745402,2362.3880517552275,19297.863636828584,1967.8344426311314,0.8329852672464427,0.8329852672464427,35466.50143631096,35405.22815468563,1.0021637528638636,0.8,4280.430990187044,4273.035954225843,1.0021637528638636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.662779219573,4632.441516551485,6.123475138272325,4.938461814333726,-3.6654347732689545,8.60389658760268,2.9769023208088345,3.5,0.8505435202310956,0.6,0.00023624741863289238,1.0000670132548886,0.000236231587985274,198.8276198770956,0.0,3.1637541283632862e-06,8.966079199781554,0.013547648561938812,7.98192818849611e-05,0.0001564281367479313,0.0006135608609727318,0.09245678144797052,0.09245678144797052,0.09245678144797052,0.09245638182101742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.7231918222,595.5325277149851,0.0,0.09245678144797052,0.09245678145475444,0.09245678145475444,0.37167130895486167,0.37167130895486167,0.5,9.94210366115654,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27394.898391117134,20792.451787412254,0.7589899217934044,0.9951207450974261,0.612451712225167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508052539846112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.94038628947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7503353940179,260.7503353940179,-12.399664605982082,245.01580577632043,276.48486501171453,124020.37732233976,124091.7342106893,-71.35688834953793,0.0,nan,276.48486501171453,3.3348650117145553,270.1910531646269,-2.9589468353730695,263.8972413175517,-9.252758682448302,257.6034294704881,-15.546570529511882,251.30961762340593,-21.84038237659405,245.01580577632043,-28.134194223679543,1.0,1.0,26022.012520719443,26022.012520719443,275.70637147415266,2.5563714741526837,275.70637147415266,275.70637147415266,77072.85626060961,77077.80496236487,-4.948701755260117,0.0,8546.071908451686,8546.071908451686,0.8855929011379889,3941.9293619231203,275.70637147415266,2.5563714741526837,1.0,0.002,0.1312960949033228,0.004910868442657799,0.00020282598085787364,0.0017971740183300056,0.10141299042893681,0.10141299042893681,0.0,-8.121207699385291e-13,0.9999952888463869,0.9999952888463869,0.0,0.09245634587665444,4.355781000073475e-07,0.0,0.0,0.0,1600181.278618257,266.6872799210056,0.0,1.0,1284253.1503758954,2599.1596133644325,,,,,,,,,,,,,,,,,,,3.0,15270.31260060302,1545.7250233341215,0.37167130895486167,6.173730061729009,2.9769023208088345
1438.0,-29.8860632476867,4.93853694708398,35.04578081813875,24.634161369781964,5.082134613288074,-26.389243461603222,-39.89319533631203,1.5853148269685984,-6.462877832197421,-6.46287783218654,40.09162850998529,41197.43884521157,25740.98406762757,25740.98406762757,66938.42291283913,77082.85020301722,77077.6560569772,25740.98406762757,102818.64012460478,102818.64012460478,102818.64012460478,130213.63172995727,125731.9556835971,4481.676046360175,0.0,90868.88061518667,54983.64612462068,39872.48276729554,27394.9916053525,67267.47437264805,20792.5102595244,1545.733139321875,0.0,0.878911946678652,2.7325342465324485,0.001494314320929203,1.0,1.0,-6.462877832197421,334881.6113890413,1558487.7800473236,4.653846992622073,1558487.7800473236,4.653846992622073,0.7589894736621093,0.09245670388620741,3.922319155010223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922319155010223,1.2843165624060509,1.2846199743421785,3.0540127487432795,6471.086543102771,15270.303531156223,6456.146623239878,0.00032741650521297456,23167.130726502503,2362.3898809993734,19297.85430219602,1967.8334907635149,0.8329842193241417,0.8329842193241417,35466.51143305627,35405.22815468563,1.0021641059567734,0.8,4280.432196688297,4273.035954225843,1.0021641059567734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.594892538206,4632.441516551485,6.12356440753136,4.93853694708398,-3.6655777043731814,8.604114651457161,2.9768221958709584,3.5,0.8505206273917024,0.6,0.000236231587985274,1.0000671727831634,0.00023621572071788645,198.8281529237212,0.0,3.1475699870772806e-06,8.920213343377013,0.013550796131925889,7.981411033574831e-05,0.00015641747764952568,0.0006135192687631181,0.09245670389626119,0.09245670389626119,0.09245670389626119,0.09245623571046413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.7733204619,595.5325112325382,0.0,0.09245670389626119,0.09245670388620741,0.09245670388620741,0.37167070959922455,0.37167070959922455,0.5,9.942089616350922,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27394.9916053525,20792.5102595244,0.7589894736621093,0.9951083125555444,0.6124421829335553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508091113315287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.89452043307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7499172647071,260.7499172647071,-12.40008273529287,245.0151768434249,276.48465768599004,124023.03940706626,124092.94659883031,-69.90719176407495,0.0,nan,276.48465768599004,3.3346576859900665,270.19076151747004,-2.9592384825299405,263.89686534897163,-9.253134651028347,257.60296918044804,-15.547030819551935,251.3090730119376,-21.840926988062364,245.0151768434249,-28.134823156575067,1.0,1.0,26022.012520719443,26022.012520719443,275.7061962971512,2.5561962971512457,275.7061962971512,275.7061962971512,77072.97381712186,77077.6560569772,-4.682239855334046,0.0,8546.071908451686,8546.071908451686,0.8855928137481384,3941.9307507852745,275.7061962971512,2.5561962971512457,1.0,0.002,0.13129659384143244,0.0049108376576460465,0.00020282668583471337,0.0017971733146288414,0.10141334291735668,0.10141334291735668,0.0,4.635545419739984e-13,0.9999946035538733,0.9999946035538733,0.0,0.09245620494858584,4.989376215776408e-07,0.0,0.0,0.0,1600181.0937873514,266.68712216780256,0.0,1.0,1284253.6890193927,2599.1574324638127,,,,,,,,,,,,,,,,,,,3.0,15270.303531156223,1545.733139321875,0.37167070959922455,6.173730061729009,2.9768221958709584
1439.0,-29.886708242138162,4.938611928635262,35.04578370459037,24.63396362671631,5.0819758875109695,-26.389839829171148,-39.89377277959136,1.585107474021141,-6.4630609933657865,-6.463060993347917,40.091644938315696,41197.09637655353,25741.002210602444,25741.002210602444,66938.09858715597,77082.77541417051,77077.71172477513,25741.002210602444,102818.71393537757,102818.71393537757,102818.71393537757,130213.90457885302,125732.23480986674,4481.669768986276,0.0,90869.01169920866,54983.509248716895,39872.780500546396,27395.190643475446,67267.97114402184,20792.643770772847,1545.74690161811,0.0,0.8789108951029616,2.7325156002955873,0.001494314320929203,1.0,1.0,-6.4630609933657865,334879.1910082694,1558488.4897507238,4.653882748158691,1558488.4897507238,4.653882748158691,0.7589888327980996,0.09245666775005378,3.922323299631363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922323299631363,1.2843175644816953,1.284620956274886,3.0540135929810104,6471.088331941218,15270.294409563652,6456.140998054279,0.00032741573231915915,23167.13966636787,2362.390792611939,19297.83748813983,1967.8317762069444,0.8329831721157545,0.8329831721157545,35466.541414346764,35405.22815468563,1.0021651649196917,0.8,4280.435815112438,4273.035954225843,1.0021651649196917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.527196899138,4632.441516551485,6.123667340511342,4.938611928635262,-3.6657397300348884,8.60435165867015,2.976742297274508,3.5,0.850497799221288,0.6,0.00023621572071788645,1.00006707125167,0.00023619987849639142,198.82868516437415,0.0,3.1548594666106407e-06,8.940871728374555,0.0135539509913925,7.980889970416427e-05,0.00015640682101372217,0.0006134781182833947,0.09245666775602822,0.09245666775602822,0.09245666775602822,0.09245631735915599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.90345507325,595.5324697137808,0.0,0.09245666775602822,0.09245666775005378,0.09245666775005378,0.37167010189253874,0.37167010189253874,0.5,9.942079103387346,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27395.190643475446,20792.643770772847,0.7589888327980996,0.9950961423206951,0.6124325689613838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508129778599597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.91517881806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7495020934362,260.7495020934362,-12.400497906563771,245.014549410865,276.4844547760029,124025.14292916577,124094.55556601672,-69.41263685096786,0.0,nan,276.4844547760029,3.3344547760029286,270.1904737029791,-2.9595262970208864,263.89649262992924,-9.253507370070736,257.60251155693845,-15.547488443061525,251.30853048390247,-21.841469516097504,245.014549410865,-28.13545058913499,1.0,1.0,26022.012520719443,26022.012520719443,275.70601964983604,2.5560196498360597,275.70601964983604,275.70601964983604,77072.95880433312,77077.71172477513,-4.752920442013419,0.0,8546.071908451686,8546.071908451686,0.885592551656718,3941.9349161295195,275.70601964983604,2.5560196498360597,1.0,0.002,0.13129697919453392,0.0049108027269280695,0.0002028272047503789,0.0017971727948885461,0.10141360237518945,0.10141360237518945,0.0,-3.610748852689305e-13,0.9999958320599346,0.9999958320599346,0.0,0.09245628239620395,3.8535384983009804e-07,0.0,0.0,0.0,1600180.8791868614,266.6869390066342,0.0,1.0,1284254.314417002,2599.154900309863,,,,,,,,,,,,,,,,,,,3.0,15270.294409563652,1545.74690161811,0.37167010189253874,6.173730061729009,2.976742297274508
1440.0,-29.88735179417942,4.938686896816044,35.045786729765204,24.633757571596675,5.0818036937466164,-26.39043624541703,-39.894350222870685,1.5848881445105225,-6.463236605768884,-6.463236605753819,40.09165471469526,41196.752390992435,25741.00381444289,25741.00381444289,66937.75620543532,77082.7069910724,77077.6943669306,25741.00381444289,102818.6981813735,102818.6981813735,102818.6981813735,130214.05200563518,125732.38843590264,4481.663569732545,0.0,90869.14072841952,54983.362310038414,39873.08713153456,27395.353824261678,67268.44095579624,20792.751825300944,1545.7587694509173,0.0,0.8789099095278172,2.7324977226351197,0.001494314320929203,1.0,1.0,-6.463236605768884,334876.8703934652,1558488.9120892503,4.653916259603406,1558488.9120892503,4.653916259603406,0.7589882561358494,0.09245662142713736,3.922326721117913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922326721117913,1.2843186224946639,1.2846219941902675,3.0540137411534025,6471.088645900736,15270.285286066552,6456.136394037303,0.00032741534029836995,23167.15235351956,2362.3920863413664,19297.823726424987,1967.83037290257,0.8329821219263168,0.8329821219263168,35466.56616463369,35405.22815468563,1.0021660391195908,0.8,4280.438802209864,4273.035954225843,1.0021660391195908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.459567985094,4632.441516551485,6.123766244950872,4.938686896816044,-3.665896023039546,8.60458291985559,2.976662478287618,3.5,0.8504749937964623,0.6,0.00023619987849639142,1.0000669216072893,0.00023618407267863165,198.8292162172713,0.0,3.149888069941339e-06,8.926782790213755,0.013557100879462441,7.980368938705574e-05,0.00015639618910933567,0.0006134369516245576,0.09245662143954703,0.09245662143954703,0.09245662143954703,0.09245631863113464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.9945317572,595.5324405717504,0.0,0.09245662143954703,0.09245662142713736,0.09245662142713736,0.37166950821309763,0.37166950821309763,0.5,9.94207001927872,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27395.353824261678,20792.751825300944,0.7589882561358494,0.9950841026540481,0.6124231780258419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508168385435616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9010898799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74908824913695,260.74908824913695,-12.400911750863031,245.01392333256274,276.48425316570626,124027.03433558739,124096.22511467453,-69.19077908712417,0.0,nan,276.48425316570626,3.3342531657062864,270.1901871990637,-2.9598128009362767,263.8961212324344,-9.253878767565595,257.602055265855,-15.547944734145005,251.30798929919982,-21.84201070080016,245.01392333256274,-28.136076667437237,1.0,1.0,26022.012520719443,26022.012520719443,275.70584200633976,2.5558420063397875,275.70584200633976,275.70584200633976,77072.90802232706,77077.6943669306,-4.786344603548059,0.0,8546.071908451686,8546.071908451686,0.8855923352937782,3941.9383547235025,275.70584200633976,2.5558420063397875,1.0,0.002,0.13129731533280725,0.004910769380505161,0.00020282765078658525,0.0017971723494434602,0.10141382539329262,0.10141382539329262,0.0,2.3004514959623634e-13,0.9999963643665551,0.9999963643665551,0.0,0.0924562852887523,3.3613838505870167e-07,0.0,0.0,0.0,1600180.6734304219,266.6867633942311,0.0,1.0,1284254.914039002,2599.152472521361,,,,,,,,,,,,,,,,,,,3.0,15270.285286066552,1545.7587694509173,0.37166950821309763,6.173730061729009,2.976662478287618
1441.0,-29.88799260837706,4.938761537463769,35.04578959957603,24.63345033992084,5.081535886399543,-26.39103975896149,-39.89493245081974,1.5845830366658633,-6.463428880475817,-6.463428880469714,40.09165628143146,41196.4910889909,25741.04312091411,25741.04312091411,66937.53420990502,77082.71327781334,77077.50878970728,25741.04312091411,102818.55191062139,102818.55191062139,102818.55191062139,130214.04837968759,125732.39186556083,4481.656514126763,0.0,90869.32300042232,54983.276233970566,39873.385296057495,27395.4964690662,67268.88176512369,20792.84401260091,1545.7700602989535,0.0,0.8789088650985586,2.7324781488278984,0.001494314320929203,1.0,1.0,-6.463428880475817,334874.3296105916,1558488.9797734253,4.65395177225353,1558488.9797734253,4.65395177225353,0.758987669235317,0.09245657223440003,3.922335066437731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922335066437731,1.284320081427753,1.2846234331671882,3.0540167697738947,6471.095063184134,15270.27616996592,6456.127563774217,0.000327413372052308,23167.14953242124,2362.391798669397,19297.797332177703,1967.8276814383814,0.8329810840635108,0.8329810840635108,35466.62653283768,35405.22815468563,1.0021681713734039,0.8,4280.446088012543,4273.035954225843,1.0021681713734039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.39204081363,4632.441516551485,6.123873973918345,4.938761537463769,-3.666064909771757,8.604826447235526,2.976582780236546,3.5,0.8504522229247274,0.6,0.00023618407267863165,1.0000666372456313,0.00023616833507127718,198.82974501340917,0.0,3.142658356846259e-06,8.906293783302297,0.013560243537819287,7.979843621586639e-05,0.00015638563646276526,0.0006133968657850873,0.09245657223909405,0.09245657223909405,0.09245657223909405,0.09245622180071936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.052796055,595.5324216986749,0.0,0.09245657223909405,0.09245657223440003,0.09245657223440003,0.37166892016256103,0.37166892016256103,0.5,9.942059506233578,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27395.4964690662,20792.84401260091,0.758987669235317,0.9950742817997836,0.6124152804090418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508206906130074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.88060087299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74866704729135,260.74866704729135,-12.401332952708628,245.01329796597517,276.48403612860335,124028.00657571574,124098.42746447127,-70.42088875552119,0.0,nan,276.48403612860335,3.3340361286033726,270.18988849606785,-2.9601115039321257,263.89574086353934,-9.254259136460632,257.60159323105484,-15.548406768945142,251.30744559850774,-21.842554401492237,245.01329796597517,-28.136702034024808,1.0,1.0,26022.012520719443,26022.012520719443,275.70562801670906,2.555628016709079,275.70562801670906,275.70562801670906,77072.70057402535,77077.50878970728,-4.808215681929141,0.0,8546.071908451686,8546.071908451686,0.8855918075645708,3941.9467417699198,275.70562801670906,2.555628016709079,1.0,0.002,0.1312977023558642,0.004910732788106612,0.00020282816848104523,0.0017971718316375943,0.10141408424052262,0.10141408424052262,0.0,1.1863947324552981e-13,0.9999958140025877,0.9999958140025877,0.0,0.09245618521142791,3.870229721190535e-07,0.0,0.0,0.0,1600180.4481510746,266.68657111952416,0.0,1.0,1284255.5705531354,2599.1498143880403,,,,,,,,,,,,,,,,,,,3.0,15270.27616996592,1545.7700602989535,0.37166892016256103,6.173730061729009,2.976582780236546
1442.0,-29.88863231018397,4.938836590407178,35.04579208132923,24.633284692559414,5.081406487770005,-26.391628430330268,-39.89550116294993,1.584402607692932,-6.4635813465266665,-6.46358134653614,40.09165082175096,41196.11826186332,25740.993644469174,25740.993644469174,66937.11190633249,77082.61711972773,77077.34729688989,25740.993644469174,102818.34094135906,102818.34094135906,102818.34094135906,130213.91839720051,125732.27171063478,4481.646686565727,0.0,90869.43637672234,54983.1126264638,39873.69305584282,27395.577455841456,67269.27051168427,20792.893956702996,1545.777467090937,0.0,0.8789080623304414,2.7324626276706545,0.001494314320929203,1.0,1.0,-6.4635813465266665,334872.3148835013,1558488.7439158706,4.653979067986116,1558488.7439158706,4.653979067986116,0.7589872485885274,0.0924564907622543,3.9223375559796874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223375559796874,1.2843209573775995,1.2846242891107398,3.054016625243383,6471.094756941324,15270.267087261689,6456.123409119509,0.00032741314158852924,23167.16373331763,2362.3932467578256,19297.78491363675,1967.8264150996265,0.8329800374261538,0.8329800374261538,35466.64454163044,35405.22815468563,1.002168807458712,0.8,4280.448261483043,4273.035954225843,1.002168807458712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.324535068385,4632.441516551485,6.123960553060267,4.938836590407178,-3.6662036421465114,8.605040232553689,2.9765031083266362,3.5,0.8504294595218961,0.6,0.00023616833507127718,1.0000665219147788,0.00023615262574643245,198.8302728940798,0.0,3.1291044574110983e-06,8.867882032303052,0.013563372642276698,7.979330530023408e-05,0.0001563750297710431,0.000613355652088404,0.09245649076946558,0.09245649076946558,0.09245649076946558,0.09245605519526329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.08939532464,595.5324095270486,0.0,0.09245649076946558,0.0924564907622543,0.0924564907622543,0.3716683262961541,0.3716683262961541,0.5,9.942046439000789,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27395.577455841456,20792.893956702996,0.7589872485885274,0.9950622534951663,0.6124061989747279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508245263141117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.84218912199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74825250938534,260.74825250938534,-12.401747490614639,245.01267463210698,276.4838303866644,124030.45282256974,124099.7595663386,-69.30674376888528,0.0,nan,276.4838303866644,3.333830386664431,270.1895992357244,-2.960400764275562,263.89536808482757,-9.25463191517241,257.6011369339605,-15.548863066039473,251.3069057830279,-21.843094216972077,245.01267463210698,-28.137325367893,1.0,1.0,26022.012520719443,26022.012520719443,275.70545665391217,2.555456653912188,275.70545665391217,275.70545665391217,77072.75574402997,77077.34729688989,-4.591552859914373,0.0,8546.071908451686,8546.071908451686,0.8855916501344977,3941.949243759586,275.70545665391217,2.555456653912188,1.0,0.002,0.1312981676075356,0.00491070310373593,0.0002028288236223598,0.0017971711764835586,0.1014144118111799,0.1014144118111799,0.0,1.0591831231532289e-13,0.9999949678867467,0.9999949678867467,0.0,0.09245602551072178,4.6525153251941613e-07,0.0,0.0,0.0,1600180.2695133078,266.6864186534733,0.0,1.0,1284256.0911417357,2599.1477066008633,,,,,,,,,,,,,,,,,,,3.0,15270.267087261689,1545.777467090937,0.3716683262961541,6.173730061729009,2.9765031083266362
