time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1443.0,-29.88927096976138,4.938911577309011,35.04579487473522,24.633092327881627,5.081246913552998,-26.392219181430775,-39.89607015447689,1.5841951246974895,-6.463758538499349,-6.463758538392699,40.09166477940225,41195.754361136045,25741.00156826269,25741.00156826269,66936.75592939873,77082.54062885839,77077.3831107395,25741.00156826269,102818.38467900219,102818.38467900219,102818.38467900219,130214.14631087253,125732.5060384462,4481.64027242633,0.0,90869.55823207839,54982.94677490874,39874.01273018849,27395.761631870337,67269.77436205883,20793.017058944264,1545.790381476371,0.0,0.878907052339465,2.7324445894837583,0.001494314320929203,1.0,1.0,-6.463758538499349,334869.97343345743,1558489.3468848504,4.6540134097587,1558489.3468848504,4.6540134097587,0.7589866395521234,0.0924564488095707,3.922340363458248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922340363458248,1.2843219597418116,1.2846252715348097,3.0540164276617676,6471.094338289589,15270.258005481879,6456.119332794675,0.00032741294018077917,23167.178218047487,2362.3947237892135,19297.772729229033,1967.825172635817,0.8329789906910569,0.8329789906910569,35466.66485030314,35405.22815468563,1.00216952477776,0.8,4280.450712524687,4273.035954225843,1.00216952477776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.257239391628,4632.441516551485,6.124060485050969,4.938911577309011,-3.6663609217830957,8.605272499092107,2.9764236851936703,3.5,0.8504067671981915,0.6,0.00023615262574643245,1.0000664138783997,0.00023613694297621596,198.8307999171676,0.0,3.1234893458593992e-06,8.851968806165537,0.013566496131622557,7.978817216909894e-05,0.0001563644535773335,0.0006133146076764686,0.09245644882185265,0.09245644882185265,0.09245644882185265,0.092456111037029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.20575039776,595.5323723686797,0.0,0.09245644882185265,0.0924564488095707,0.0924564488095707,0.37166772208854676,0.37166772208854676,0.5,9.942036305873412,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,27395.761631870337,20793.017058944264,0.7589866395521234,0.9950495087010738,0.6123962024818546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508283553761219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.82627589585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7478407752965,260.7478407752965,-12.402159224703496,245.01205286708807,276.4836286835039,124032.47568848672,124101.3136605086,-68.8379720218743,0.0,nan,276.4836286835039,3.333628683503946,270.1893135201948,-2.96068647980519,263.894998356912,-9.255001643087951,257.60068319369356,-15.549316806306422,251.30636803038618,-21.843631969613796,245.01205286708807,-28.137947132911904,1.0,1.0,26022.012520719443,26022.012520719443,275.70528365273526,2.555283652735284,275.70528365273526,275.70528365273526,77072.72786209895,77077.3831107395,-4.655248640541686,0.0,8546.071908451686,8546.071908451686,0.8855914725991869,3941.9520652755396,275.70528365273526,2.555283652735284,1.0,0.002,0.13129853915124545,0.004910669320259238,0.00020282932369309798,0.0017971706766502114,0.10141466184654899,0.10141466184654899,0.0,3.4330914847058303e-13,0.9999959814213041,0.9999959814213041,0.0,0.09245607726605522,3.715435154864701e-07,0.0,0.0,0.0,1600180.0619048479,266.68624146150063,0.0,1.0,1284256.6961553413,2599.145256992283,,,,,,,,,,,,,,,,,,,3.0,15270.258005481879,1545.790381476371,0.37166772208854676,6.173730061729009,2.9764236851936703
1444.0,-29.8899082110306,4.938986578214265,35.045797807445155,24.632885364722483,5.081077822735687,-26.392809607703736,-39.89664288293568,1.5839792187371955,-6.463931144697199,-6.4639311446992265,40.09167438643418,41195.42815534699,25740.99988684913,25740.99988684913,66936.42804219612,77082.47553361744,77077.36960792787,25740.99988684913,102818.369494777,102818.369494777,102818.369494777,130214.2916482154,125732.65745288381,4481.634195331579,0.0,90869.69274935157,54982.81978238418,39874.30329663044,27395.922153438398,67270.22545006883,20793.123355127005,1545.8020533773692,0.0,0.87890608361601,2.7324270182202506,0.001494314320929203,1.0,1.0,-6.463931144697199,334867.6925931216,1558489.7619095528,4.654046348398213,1558489.7619095528,4.654046348398213,0.7589860724041118,0.09245640106335863,3.922344757539429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922344757539429,1.284323001428295,1.2846262933245116,3.0540173719363364,6471.096339094091,15270.248923258005,6456.113579448621,0.000327412113802419,23167.186559693462,2362.395574400378,19297.755532092666,1967.8234190159399,0.8329779484603936,0.8329779484603936,35466.696636098895,35405.22815468563,1.0021706474784542,0.8,4280.454548733495,4273.035954225843,1.0021706474784542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.190032105504,4632.441516551485,6.124158006235729,4.938986578214265,-3.666514684619563,8.605501262833828,2.9763443672264023,3.5,0.8503841049218293,0.6,0.00023613694297621596,1.0000662667305094,0.00023612129598992706,198.83132577231757,0.0,3.118217747063072e-06,8.837029095176746,0.01356961434936962,7.978300563368818e-05,0.00015635393734252779,0.0006132740464561122,0.0924564010739304,0.0924564010739304,0.0924564010739304,0.09245611269411516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.29392295104,595.5323441628763,0.0,0.0924564010739304,0.09245640106335863,0.09245640106335863,0.37166712952085507,0.37166712952085507,0.5,9.942027654249017,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27395.922153438398,20793.123355127005,0.7589860724041118,0.9950379621052338,0.6123872468054118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508321782189044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81133618487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74743059900743,260.74743059900743,-12.402569400992547,245.01143254409638,276.48342865391663,124034.40579005488,124102.9833075148,-68.577517459939,0.0,nan,276.48342865391663,3.3334286539166555,270.1890294319432,-2.96097056805678,263.8946302099826,-9.255369790017369,257.60023098804066,-15.549769011959313,251.3058317660651,-21.84416823393488,245.01143254409638,-28.138567455903598,1.0,1.0,26022.012520719443,26022.012520719443,275.7051094664266,2.555109466426643,275.7051094664266,275.7051094664266,77072.67559897531,77077.36960792787,-4.69400895255967,0.0,8546.071908451686,8546.071908451686,0.8855911947325278,3941.956481327126,275.7051094664266,2.555109466426643,1.0,0.002,0.13129886026560836,0.004910636582269253,0.0002028297477727917,0.0017971702523277141,0.10141487388639585,0.10141487388639585,0.0,1.0050597507027526e-13,0.9999965268535056,0.9999965268535056,0.0,0.0924560799487334,3.2111462523839376e-07,0.0,0.0,0.0,1600179.85966892,266.6860688553028,0.0,1.0,1284257.2855104585,2599.1428707857585,,,,,,,,,,,,,,,,,,,3.0,15270.248923258005,1545.8020533773692,0.37166712952085507,6.173730061729009,2.9763443672264023
1445.0,-29.89054390373367,4.939061613315101,35.04580081419347,24.632679030206077,5.080905521616632,-26.393398961231366,-39.89721166491506,1.583760578305463,-6.4641022522230855,-6.464102252229756,40.09168238864533,41195.08450566885,25740.995784398823,25740.995784398823,66936.08029006768,77082.41045170101,77077.33582506294,25740.995784398823,102818.33160946176,102818.33160946176,102818.33160946176,130214.40625279263,125732.77779105213,4481.628461740511,0.0,90869.8227240293,54982.670754476196,39874.61329950346,27396.07464333087,67270.68794283432,20793.223929920125,1545.8133070386182,0.0,0.8789051290692982,2.732409599609243,0.001494314320929203,1.0,1.0,-6.4641022522230855,334865.43156848307,1558490.1076048485,4.654078805044177,1558490.1076048485,4.654078805044177,0.7589855189338921,0.09245635170373057,3.922348388828316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922348388828316,1.2843240558256444,1.2846273278740092,3.0540176920588658,6471.097017395317,15270.239848158919,6456.108746049398,0.00032741162925535106,23167.19824859156,2362.3967663362682,19297.741084738936,1967.8219457958567,0.8329769045729185,0.8329769045729184,35466.72290402125,35405.22815468563,1.0021715752834688,0.8,4280.457718993441,4273.035954225843,1.0021715752834688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.122933579928,4632.441516551485,6.124254796058137,4.939061613315101,-3.6666672424696873,8.605728855784788,2.976265178461669,3.5,0.8503614795604769,0.6,0.00023612129598992706,1.0000661060342533,0.0002361056879792301,198.83185035202294,0.0,3.111111028161315e-06,8.816888653809166,0.013572725460397781,7.977787500522449e-05,0.0001563434209847026,0.0006132333654032553,0.09245635172062809,0.09245635172062809,0.09245635172062809,0.09245609598340047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.36960372515,595.532319941142,0.0,0.09245635172062809,0.09245635170373057,0.09245635170373057,0.3716665427967789,0.3716665427967789,0.5,9.942019983847258,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27396.07464333087,20793.223929920125,0.7589855189338921,0.9950259516737663,0.6123779281204296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508359925912435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.7911957435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74702154627624,260.74702154627624,-12.402978453723733,245.01081363927338,276.4832294532735,124036.25857681132,124104.64825328982,-68.38967647848264,0.0,nan,276.4832294532735,3.333229453273532,270.188746290483,-2.9612537095169955,263.89426312768404,-9.255736872315936,257.5997799648727,-15.550220035127268,251.3052968020704,-21.84470319792959,245.01081363927338,-28.139186360726598,1.0,1.0,26022.012520719443,26022.012520719443,275.70493440586773,2.5549344058677548,275.70493440586773,275.70493440586773,77072.61779157736,77077.33582506294,-4.718033485580236,0.0,8546.071908451686,8546.071908451686,0.8855909651022038,3941.960130772458,275.70493440586773,2.5549344058677548,1.0,0.002,0.13129914825745312,0.004910604259911336,0.00020283012130970372,0.0017971698797085496,0.10141506065485185,0.10141506065485185,0.0,1.0182531900992942e-12,0.9999968851159389,0.9999968851159389,0.0,0.09245606371291429,2.879908162720287e-07,0.0,0.0,0.0,1600179.65918851,266.6858977477769,0.0,1.0,1284257.869747865,2599.140505303148,,,,,,,,,,,,,,,,,,,3.0,15270.239848158919,1545.8133070386182,0.3716665427967789,6.173730061729009,2.976265178461669
1446.0,-29.891178079140946,4.93913668457008,35.04580386742977,24.63246724745261,5.08073261671182,-26.39398700946581,-39.89778020242227,1.5835415466188851,-6.464272807689895,-6.464272807696968,40.091689743771624,41194.75912104519,25740.991445869746,25740.991445869746,66935.75056691494,77082.35012852123,77077.29293854162,25740.991445869746,102818.28438441137,102818.28438441137,102818.28438441137,130214.50829555404,125732.88524499391,4481.623050560121,0.0,90869.96086950388,54982.54341445369,39874.90828338909,27396.223911142675,67271.13219453176,20793.32220676199,1545.8243939986596,0.0,0.8789041799528496,2.732392237284732,0.001494314320929203,1.0,1.0,-6.464272807689895,334863.1778507317,1558490.425346112,4.6541110770943686,1558490.425346112,4.6541110770943686,0.7589849708559604,0.09245630215125465,3.922353228786137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922353228786137,1.2843251119732586,1.2846283642242116,3.0540189491115437,6471.0996809391,15270.2307828414,6456.102541441894,0.0003274106322359835,23167.204881653583,2362.3974427203566,19297.722538751892,1967.8200546314893,0.8329758655535531,0.8329758655535531,35466.75791517369,35405.22815468563,1.0021728119069588,0.8,4280.461944468631,4273.035954225843,1.0021728119069588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.055948999533,4632.441516551485,6.124351366770874,4.93913668457008,-3.666819306065164,8.605955990635245,2.9761861250141117,3.5,0.8503388928611748,0.6,0.0002361056879792301,1.000065948587473,0.00023609011816942048,198.83237368207085,0.0,3.1033696471902693e-06,8.794949580137223,0.013575828830044972,7.977274688680869e-05,0.0001563329410924214,0.0006131930162594921,0.09245630216181744,0.09245630216181744,0.09245630216181744,0.09245607176929299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.438498531,595.5322978947212,0.0,0.09245630216181744,0.09245630215125465,0.09245630215125465,0.3716659599245418,0.3716659599245418,0.5,9.942013071869816,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27396.223911142675,20793.32220676199,0.7589849708559604,0.9950144792175196,0.6123690471258899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450839797713313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.769256669824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7466134958493,260.7466134958493,-12.40338650415066,245.01019615136,276.48303084033773,124038.13193972492,124106.35404424483,-68.22210451989503,0.0,nan,276.48303084033773,3.3330308403377558,270.1884639025451,-2.961536097454882,263.89389696475325,-9.256103035246724,257.599330026948,-15.550669973051981,251.30476308915195,-21.84523691084803,245.01019615136,-28.139803848639986,1.0,1.0,26022.012520719443,26022.012520719443,275.7047588321276,2.554758832127618,275.7047588321276,275.7047588321276,77072.55985385392,77077.29293854162,-4.733084687701194,0.0,8546.071908451686,8546.071908451686,0.8855906590397236,3941.9649949300674,275.7047588321276,2.554758832127618,1.0,0.002,0.13129941076519763,0.0049105721405531474,0.00020283045570893186,0.001797169544357224,0.10141522785446593,0.10141522785446593,0.0,6.615584816072051e-14,0.9999971607385841,0.9999971607385841,0.0,0.0924560396436433,2.6250761135167426e-07,0.0,0.0,0.0,1600179.4593545136,266.6857271923101,0.0,1.0,1284258.45209973,2599.1381474578743,,,,,,,,,,,,,,,,,,,3.0,15270.2307828414,1545.8243939986596,0.3716659599245418,6.173730061729009,2.9761861250141117
1447.0,-29.891810588302874,4.939211784032364,35.045806954081456,24.632255953643494,5.0805570519421215,-26.394573824284908,-39.898344793450065,1.5833202874003305,-6.464443344019685,-6.464443344012743,40.09169681460298,41194.41818838378,25740.98806097979,25740.98806097979,66935.40624936357,77082.28997553489,77077.2447230446,25740.98806097979,102818.23278402438,102818.23278402438,102818.23278402438,130214.60466483544,125732.98672459945,4481.617940235979,0.0,90870.0953023473,54982.39660089761,39875.22077938854,27396.371880811057,67271.59266019959,20793.419546782727,1545.8354183839588,0.0,0.8789032320117127,2.732374876995424,0.001494314320929203,1.0,1.0,-6.464443344019685,334860.9243977695,1558490.7308071284,4.654143309226048,1558490.7308071284,4.654143309226048,0.7589844245524655,0.09245625297691544,3.922357448642619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922357448642619,1.2843261784569926,1.2846294109620062,3.054019698761411,6471.101269357213,15270.221726730615,6456.09708634188,0.00032740991322207605,23167.214230766764,2362.398396064585,19297.706233092897,1967.818391917005,0.8329748255819621,0.8329748255819621,35466.788440647244,35405.22815468563,1.0021738900927288,0.8,4280.465628569901,4273.035954225843,1.0021738900927288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.989078916879,4632.441516551485,6.124448000615149,4.939211784032364,-3.6669712791795512,8.606183063211915,2.9761072075315558,3.5,0.850316345009016,0.6,0.00023609011816942048,1.000065775648203,0.00023607459021022514,198.83289563952775,0.0,3.095782242226294e-06,8.773446874469316,0.013578924612287198,7.976765466658074e-05,0.00015632246350283976,0.0006131525791105275,0.09245625297848455,0.09245625297848455,0.09245625297848455,0.09245604399651708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.50293266703,595.5322772851436,0.0,0.09245625297848455,0.09245625297691544,0.09245625297691544,0.3716653800201737,0.3716653800201737,0.5,9.942006799918788,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27396.371880811057,20793.419546782727,0.7589844245524655,0.9950025501472196,0.6123597875326646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843593772153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.747753964155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74620617512414,260.74620617512414,-12.403793824875834,245.00958008634154,276.4828322638973,124039.94755871753,124108.04766036503,-68.10010164748051,0.0,nan,276.4828322638973,3.3328322638973304,270.1881818284169,-2.9618181715831042,263.89353139286084,-9.25646860713914,257.5988809573663,-15.551119042633673,251.30423052186188,-21.845769478138095,245.00958008634154,-28.140419913658434,1.0,1.0,26022.012520719443,26022.012520719443,275.70458265398037,2.5545826539803898,275.70458265398037,275.70458265398037,77072.4969606882,77077.2447230446,-4.747762356404564,0.0,8546.071908451686,8546.071908451686,0.8855903921902921,3941.969235885832,275.70458265398037,2.5545826539803898,1.0,0.002,0.13129965184533107,0.004910540114833854,0.00020283075701472625,0.0017971692419331785,0.10141537850736312,0.10141537850736312,0.0,-1.0520954767112567e-12,0.9999973924802897,0.9999973924802897,0.0,0.09245601189541347,2.410815019743349e-07,0.0,0.0,0.0,1600179.2595425218,266.6855566559803,0.0,1.0,1284259.034385701,2599.1357898824976,,,,,,,,,,,,,,,,,,,3.0,15270.221726730615,1545.8354183839588,0.3716653800201737,6.173730061729009,2.9761072075315558
1448.0,-29.892441639293693,4.939286915395121,35.04581005454479,24.63204968897628,5.080383300535315,-26.395159145304827,-39.89891294678671,1.5831008060278122,-6.464613245986527,-6.464613245959011,40.091703386508314,41194.08920259597,25740.984232949,25740.984232949,66935.07343554497,77082.2265705899,77077.19021558325,25740.984232949,102818.17444853226,102818.17444853226,102818.17444853226,130214.69157157843,125733.07855324607,4481.61301833235,0.0,90870.2237675246,54982.25907592768,39875.51632399658,27396.51712304617,67272.03344704275,20793.51495313184,1545.846297360269,0.0,0.8789022893834489,2.732357581369744,0.001494314320929203,1.0,1.0,-6.464613245986527,334858.67933908093,1558491.014714023,4.654175360752352,1558491.014714023,4.654175360752352,0.758983883233835,0.09245620338894282,3.9223608556995497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223608556995497,1.2843272365449498,1.2846304493557614,3.054019835514305,6471.101559120186,15270.2126828611,6456.09253714818,0.0003274095300601505,23167.226859171267,2362.399683803467,19297.692635248495,1967.8170053227652,0.8329737845860938,0.8329737845860938,35466.81308651055,35405.22815468563,1.0021747606058178,0.8,4280.468603064503,4273.035954225843,1.0021747606058178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.922321355303,4632.441516551485,6.1245443681310725,4.939286915395121,-3.667122697833536,8.606409613228656,2.9760284236769614,3.5,0.8502938353362747,0.6,0.00023607459021022514,1.0000656243451203,0.0002360590989864445,198.8334163960823,0.0,3.0874690901825097e-06,8.749887401577233,0.01358201208137738,7.976253062014481e-05,0.00015631205959008032,0.0006131123038099065,0.09245620340258902,0.09245620340258902,0.09245620340258902,0.09245601026533454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.5626464589,595.5322581863259,0.0,0.09245620340258902,0.09245620338894282,0.09245620338894282,0.37166480261617835,0.37166480261617835,0.5,9.942001006571052,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,27396.51712304617,20793.51495313184,0.758983883233835,0.9949910833041336,0.6123508847851966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508473798760357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.72419449127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7457997488519,260.7457997488519,-12.404200251148097,245.00896545386163,276.4826340438395,124041.75250129045,124109.70305771696,-67.95055642650978,0.0,nan,276.4826340438395,3.332634043839505,270.1879003258535,-2.9620996741464864,263.8931666078459,-9.256833392154078,257.5984328898487,-15.551567110151268,251.30369917186198,-21.846300828138,245.00896545386163,-28.141034546138343,1.0,1.0,26022.012520719443,26022.012520719443,275.7044063739622,2.5544063739621947,275.7044063739622,275.7044063739622,77072.4404816005,77077.19021558325,-4.749733982753241,0.0,8546.071908451686,8546.071908451686,0.8855901767395162,3941.9726599780474,275.7044063739622,2.5544063739621947,1.0,0.002,0.1312998767807667,0.004910508280186129,0.0002028310336446732,0.0017971689669029048,0.1014155168223366,0.1014155168223366,0.0,5.4757804193728e-13,0.9999975671193325,0.9999975671193325,0.0,0.09245597845403301,2.249349098135617e-07,0.0,0.0,0.0,1600179.060473384,266.68538675401345,0.0,1.0,1284259.6145051175,2599.133441082182,,,,,,,,,,,,,,,,,,,3.0,15270.2126828611,1545.846297360269,0.37166480261617835,6.173730061729009,2.9760284236769614
1449.0,-29.89307363946409,4.9393620889175995,35.04581318448576,24.63185138711708,5.080224478846361,-26.395743827646537,-39.89947718856854,1.5828946662486387,-6.464782150039866,-6.464782150002296,40.09171043808993,41193.752130078865,25740.979172757518,25740.979172757518,66934.73130283639,77082.15728385419,77077.14434040074,25740.979172757518,102818.12351315827,102818.12351315827,102818.12351315827,130214.7870908762,125733.17867313467,4481.608417741537,0.0,90870.35650319287,54982.12427425902,39875.81358770428,27396.663577717933,67272.47716542221,20793.611295766492,1545.8572102596713,0.0,0.8789013503188596,2.732340387415034,0.001494314320929203,1.0,1.0,-6.464782150039866,334856.44747839257,1558491.3193423338,4.654207291149439,1558491.3193423338,4.654207291149439,0.7589833425073778,0.09245615458563596,3.92236536931912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92236536931912,1.2843282321891503,1.2846314253381685,3.0540209823414135,6471.103989109212,15270.203647119974,6456.086508506975,0.00032740859432972384,23167.234040455285,2362.400416090641,19297.674615236498,1967.815167792926,0.8329727485611078,0.8329727485611078,35466.84573698593,35405.22815468563,1.0021759138489226,0.8,4280.472543630982,4273.035954225843,1.0021759138489226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.855677302266,4632.441516551485,6.124640280125005,4.9393620889175995,-3.667273284524769,8.60663537344237,2.975949774611447,3.5,0.8502713641746992,0.6,0.0002360590989864445,1.00006572339543,0.00023604358540054248,198.83393793832812,0.0,3.0801729484605685e-06,8.729210135937251,0.01358509225432584,7.9757442152292e-05,0.00015630165683415252,0.000613072205933481,0.09245615459237258,0.09245615459237258,0.09245615459237258,0.09245598236986373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.62166681007,595.5322393365877,0.0,0.09245615459237258,0.09245615458563596,0.09245615458563596,0.37166422707142144,0.37166422707142144,0.5,9.941995838178828,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,27396.663577717933,20793.611295766492,0.7589833425073778,0.9949794347284802,0.6123418352617509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508511572703229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.70351722562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74539532535124,260.74539532535124,-12.404604674648738,245.00835196524028,276.4824386854642,124043.74143705417,124111.35714569934,-67.61570864515777,0.0,nan,276.4824386854642,3.33243868546424,270.187621341443,-2.962378658556986,263.89280399736845,-9.257196002631531,257.597986653304,-15.552013346695958,251.30316930928745,-21.846830690712522,245.00835196524028,-28.141648034759697,1.0,1.0,26022.012520719443,26022.012520719443,275.7042321019343,2.5542321019343035,275.7042321019343,275.7042321019343,77072.42044392595,77077.14434040074,-4.723896474795765,0.0,8546.071908451686,8546.071908451686,0.8855898913134073,3941.977196165715,275.7042321019343,2.5542321019343035,1.0,0.002,0.13130008061915063,0.004910476708610665,0.00020283127810004286,0.0017971687212770483,0.10141563905002142,0.10141563905002142,0.0,-6.229088425624418e-13,0.9999977952823051,0.9999977952823051,0.0,0.09245595074591594,2.0383972001307527e-07,0.0,0.0,0.0,1600178.8625730632,266.6852178499601,0.0,1.0,1284260.191216676,2599.131106082727,,,,,,,,,,,,,,,,,,,3.0,15270.203647119974,1545.8572102596713,0.37166422707142144,6.173730061729009,2.975949774611447
1450.0,-29.89370012320613,4.939437079491856,35.045816312788055,24.631536262482427,5.079939230021866,-26.39633618788475,-39.90005012657491,1.5825752946939482,-6.464962787845593,-6.464962787876695,40.09171665099556,41193.49951630737,25741.001131729412,25741.001131729412,66934.50064803677,77082.1748070064,77077.04990178288,25741.001131729412,102818.0510335123,102818.0510335123,102818.0510335123,130214.86698869235,125733.2628922472,4481.604096445131,0.0,90870.53274941142,54982.02886718005,39876.115424701515,27396.815955180045,67272.93137988156,20793.711223823753,1545.868685054079,0.0,0.8789003510511082,2.7323219990921155,0.001494314320929203,1.0,1.0,-6.464962787845593,334854.0605834444,1558491.587740237,4.654241268643259,1558491.587740237,4.654241268643259,0.7589827685757836,0.09245611099047685,3.922372364509216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922372364509216,1.2843297572207792,1.2846329308042166,3.054022802521542,6471.107845852489,15270.194571328584,6456.079471705012,0.00032740728867446464,23167.23765740215,2362.4007849165773,19297.653581764527,1967.8130229756878,0.8329717106173314,0.8329717106173314,35466.896338551145,35405.22815468563,1.0021777011406119,0.8,4280.478650703829,4273.035954225843,1.0021777011406119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.789149428928,4632.441516551485,6.124742454716547,4.939437079491856,-3.667432701395042,8.606869780886898,2.9758712634830533,3.5,0.8502489324237296,0.6,0.00023604358540054248,1.0000651500441977,0.00023602820815234947,198.83445493065878,0.0,3.0846273764423963e-06,8.74183398483775,0.013588176881702283,7.975227556686814e-05,0.00015629130983367434,0.0006130327145045517,0.09245611098846448,0.09245611098846448,0.09245611098846448,0.09245594132414317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.67625234317,595.5322218880709,0.0,0.09245611098846448,0.09245611099047685,0.09245611099047685,0.37166365397726375,0.37166365397726375,0.5,9.941990748389973,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27396.815955180045,20793.711223823753,0.7589827685757836,0.9949692881683168,0.6123339457841223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508549403650997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.716141074525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74498154863375,260.74498154863375,-12.405018451366232,245.0077392160063,276.4822238812626,124044.39146120005,124113.57094091302,-69.17947971300539,0.0,nan,276.4822238812626,3.332223881262621,270.18732694823063,-2.962673051769343,263.8924300151551,-9.25756998484485,257.5975330820883,-15.552466917911659,251.30263614905945,-21.847363850940525,245.0077392160063,-28.142260783993663,1.0,1.0,26022.012520719443,26022.012520719443,275.7040404135306,2.554040413530629,275.7040404135306,275.7040404135306,77072.0884846071,77077.04990178288,-4.961417175785755,0.0,8546.071908451686,8546.071908451686,0.8855894489610218,3941.984226331762,275.7040404135306,2.554040413530629,1.0,0.002,0.13130028397880636,0.0049104430109675225,0.00020283151692280244,0.001797168483119117,0.10141575846140122,0.10141575846140122,0.0,4.1919592796979543e-14,0.999997800474756,0.999997800474756,0.0,0.09245590763092676,2.0335955009033323e-07,0.0,0.0,0.0,1600178.650924173,266.6850372121544,0.0,1.0,1284260.8079917314,2599.128608876845,,,,,,,,,,,,,,,,,,,3.0,15270.194571328584,1545.868685054079,0.37166365397726375,6.173730061729009,2.9758712634830533
1451.0,-29.89432492672356,4.939512233803814,35.04581874932301,24.631325003597908,5.079761628383956,-26.396916271194293,-39.90060986308379,1.582352972925261,-6.465124620213942,-6.465124620200414,40.091702943284936,41193.168686885525,25740.981481860323,25740.981481860323,66934.15016874585,77082.11743555234,77076.73241158243,25740.981481860323,102817.71389344275,102817.71389344275,102817.71389344275,130214.58398531092,125732.98876020647,4481.5952251044455,0.0,90870.6651752894,54981.887365612994,39876.41978852933,27396.870091868175,67273.28988039751,20793.741169254154,1545.8750393744372,0.0,0.8788995289355641,2.73230552518264,0.001494314320929203,1.0,1.0,-6.465124620213942,334851.9221893793,1558490.9955662652,4.654269222575473,1558490.9955662652,4.654269222575473,0.7589823618365101,0.09245602724709509,3.92237631306287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92237631306287,1.284330828281774,1.2846339823675395,3.0540233300405726,6471.108963602014,15270.18558498297,6456.074376209782,0.0003274066935561708,23167.248097195225,2362.401849479203,19297.638350988294,1967.8114698687416,0.8329706778305098,0.8329706778305098,35466.92490145462,35405.22815468563,1.0021787100077097,0.8,4280.482097943682,4273.035954225843,1.0021787100077097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.722680254854,4632.441516551485,6.124834646548552,4.939512233803814,-3.6675778512671955,8.60709008507101,2.9757928224544834,3.5,0.850226520701281,0.6,0.00023602820815234947,1.000064975639443,0.00023601287306500526,198.8349705387787,0.0,3.0575267627920222e-06,8.665030845752591,0.013591234408465075,7.974722832743421e-05,0.00015628097982491526,0.0006129928134475039,0.09245602724890904,0.09245602724890904,0.09245602724890904,0.0924556774394096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.66055926494,595.5322263192114,0.0,0.09245602724890904,0.09245602724709509,0.09245602724709509,0.3716630811490454,0.3716630811490454,0.5,9.941980254031082,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27396.870091868175,20793.741169254154,0.7589823618365101,0.9949587761761822,0.6123257649524977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508586904576293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.63933793544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7445700581301,260.7445700581301,-12.405429941869897,245.0071283405627,276.4820117757003,124046.29406225543,124115.0913103931,-68.7972481376413,0.0,nan,276.4820117757003,3.332011775700323,270.187035088687,-2.9629649113129517,263.8920584016536,-9.257941598346349,257.5970817145904,-15.55291828540959,251.30210502758638,-21.8478949724136,245.0071283405627,-28.142871659437276,1.0,1.0,26022.012520719443,26022.012520719443,275.70384143078223,2.5538414307822563,275.70384143078223,275.70384143078223,77072.10148474807,77076.73241158243,-4.630926834361162,0.0,8546.071908451686,8546.071908451686,0.8855891992676592,3941.9881946281844,275.70384143078223,2.5538414307822563,1.0,0.002,0.13130066481829727,0.004910411981380341,0.0002028320377564389,0.0017971679622417562,0.10141601887821945,0.10141601887821945,0.0,-1.8049797767538678e-15,0.9999958808575466,0.9999958808575466,0.0,0.09245564640754819,3.808395469017364e-07,0.0,0.0,0.0,1600178.461308757,266.68487537978604,0.0,1.0,1284261.3605564176,2599.1263716495882,,,,,,,,,,,,,,,,,,,3.0,15270.18558498297,1545.8750393744372,0.3716630811490454,6.173730061729009,2.9757928224544834
1452.0,-29.894948227825573,4.939587222827338,35.04582108156416,24.631094640959077,5.079569556205821,-26.39749644943063,-39.90116963451726,1.582117777662085,-6.465303577593545,-6.4653035775463605,40.09170480646286,41192.861633780354,25741.00131635096,25741.00131635096,66933.86295013131,77082.07464664853,77076.58556586422,25741.00131635096,102817.58688221518,102817.58688221518,102817.58688221518,130214.59202452503,125733.00458280946,4481.587441715574,0.0,90870.8117284339,54981.76923270652,39876.71388414152,27397.005142309845,67273.71902645136,20793.828605455834,1545.8856601152283,0.0,0.8788985552349448,2.7322873081046186,0.001494314320929203,1.0,1.0,-6.465303577593545,334849.5575241461,1558491.0760563815,4.654302330813139,1558491.0760563815,4.654302330813139,0.7589818119697846,0.09245597012786953,3.9223819227826575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223819227826575,1.284331959439151,1.284635094095547,3.054025008063729,6471.112519131726,15270.176611415063,6456.067597215801,0.0003274054691547833,23167.25232711846,2362.402280811333,19297.61808812163,1967.809403631376,0.8329696511110547,0.8329696511110547,35466.965480831226,35405.22815468563,1.0021801433076514,0.8,4280.4869954445385,4273.035954225843,1.0021801433076514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.656358146708,4632.441516551485,6.12493602205969,4.939587222827338,-3.6677358765017267,8.607323099329065,2.975714555804411,3.5,0.8502041588012602,0.6,0.00023601287306500526,1.000064819723829,0.00023599757576731967,198.8354849094038,0.0,3.049151640294255e-06,8.641295748593919,0.013594283560105369,7.974218106839918e-05,0.0001562706919966061,0.0006129533373482242,0.09245597012867786,0.09245597012867786,0.09245597012867786,0.09245559378306847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.72400504403,595.5322057754416,0.0,0.09245597012867786,0.09245597012786953,0.09245597012786953,0.3716624866026006,0.3716624866026006,0.5,9.94196896364413,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,27397.005142309845,20793.828605455834,0.7589818119697846,0.9949481598276673,0.6123172946270998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508624305108682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61560283828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74415925922153,260.74415925922153,-12.405840740778444,245.00651912616448,276.48179939228623,124048.0592477564,124116.74086449623,-68.68161673979678,0.0,nan,276.48179939228623,3.331799392286257,270.1867433390592,-2.963256660940772,263.89168728585435,-9.258312714145632,257.5966312325831,-15.553368767416885,251.30157517938196,-21.84842482061802,245.00651912616448,-28.1434808738355,1.0,1.0,26022.012520719443,26022.012520719443,275.70364529060424,2.5536452906042655,275.70364529060424,275.70364529060424,77072.06136913085,77076.58556586422,-4.524196733371355,0.0,8546.071908451686,8546.071908451686,0.8855888445276187,3941.9938323965707,275.70364529060424,2.5536452906042655,1.0,0.002,0.13130107543200867,0.004910377713096733,0.00020283259744357526,0.0017971674025881628,0.10141629872178763,0.10141629872178763,0.0,3.173806703560267e-14,0.9999955588187297,0.9999955588187297,0.0,0.09245555951414668,4.1061372285914816e-07,0.0,0.0,0.0,1600178.2516279088,266.68469642240643,0.0,1.0,1284261.971592602,2599.12389768581,,,,,,,,,,,,,,,,,,,3.0,15270.176611415063,1545.8856601152283,0.3716624866026006,6.173730061729009,2.975714555804411
1453.0,-29.89556209042465,4.939662111036606,35.045823250981904,24.630733590479963,5.079237516296428,-26.39808212973602,-39.90173394614828,1.58175755655216,-6.46547898792528,-6.465478987981192,40.091704772414005,41192.6458829257,25741.01342268219,25741.01342268219,66933.6593056079,77082.1301619964,77076.4242223795,25741.01342268219,102817.4376450617,102817.4376450617,102817.4376450617,130214.56659361366,125732.98780213742,4481.578791476245,0.0,90871.00873529812,54981.69238599931,39877.018165887566,27397.12894855197,67274.14711443953,20793.908125538408,1545.8956593517041,0.0,0.8788976078853459,2.732269452193601,0.001494314320929203,1.0,1.0,-6.46547898792528,334847.23974079953,1558491.0745859218,4.654334543095913,1558491.0745859218,4.654334543095913,0.7589812846662327,0.09245590742250297,3.9223906776774045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223906776774045,1.284333674999056,1.2846367904125102,3.054027745305586,6471.118319018761,15270.167647118762,6456.059267041123,0.0003274036653021258,23167.25084333167,2362.4021295071884,19297.59318867207,1967.8068645941346,0.8329686296907594,0.8329686296907594,35467.02881163105,35405.22815468563,1.0021823802090661,0.8,4280.494638801149,4273.035954225843,1.0021823802090661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.59009923067,4632.441516551485,6.125035469767647,4.939662111036606,-3.667891212490325,8.60755332352693,2.975636364549514,3.5,0.8501818184427182,0.6,0.00023599757576731967,1.0000638384658855,0.00023598251100584124,198.83599149332605,0.0,3.0416456031185623e-06,8.620023639238006,0.013597325205708487,7.973709317094072e-05,0.00015626048259637895,0.0006129146602254091,0.09245590738839495,0.09245590738839495,0.09245590738839495,0.09245548794115634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.78452239145,595.5321860909891,0.0,0.09245590738839495,0.09245590742250297,0.09245590742250297,0.37166188876451606,0.37166188876451606,0.5,9.941956377665019,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,27397.12894855197,20793.908125538408,0.7589812846662327,0.9949388015539992,0.6123101912069314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508661615890364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.59433072893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7437371598618,260.7437371598618,-12.406262840138197,245.0059116286518,276.48156269106806,124048.39139450835,124118.96233273945,-70.57093823111336,0.0,nan,276.48156269106806,3.3315626910680862,270.1864324786163,-2.963567521383652,263.8913022661267,-9.258697733873305,257.5961720535832,-15.553827946416789,251.3010418411244,-21.848958158875575,245.0059116286518,-28.144088371348175,1.0,1.0,26022.012520719443,26022.012520719443,275.70345100091276,2.553451000912787,275.70345100091276,275.70345100091276,77071.60305409736,77076.4242223795,-4.821168282142025,0.0,8546.071908451686,8546.071908451686,0.8855882908969934,3942.0026310657913,275.70345100091276,2.553451000912787,1.0,0.002,0.13130152879747695,0.004910343904760792,0.0002028332246519278,0.0017971667737063644,0.1014166123259639,0.1014166123259639,0.0,-1.6417080368757997e-12,0.9999950963969039,0.9999950963969039,0.0,0.09245545405542907,4.5336707389241455e-07,0.0,0.0,0.0,1600178.0461026262,266.6845210120747,0.0,1.0,1284262.5705170645,2599.121472763265,,,,,,,,,,,,,,,,,,,3.0,15270.167647118762,1545.8956593517041,0.37166188876451606,6.173730061729009,2.975636364549514
1454.0,-29.896182534157614,4.939737703504183,35.045824746227126,24.630690388754033,5.0792270625733495,-26.398641574455677,-39.902275417093165,1.5816861028341989,-6.465610597179534,-6.465610597251965,40.091689654310706,41192.19291856033,25740.928903457298,25740.928903457298,66933.12182201762,77081.95161369583,77076.18380518026,25740.928903457298,102817.11270863756,102817.11270863756,102817.11270863756,130214.26809544496,125732.70242104835,4481.565674396614,0.0,90871.06184134405,54981.47286229215,39877.32108783545,27397.155386807393,67274.47647464284,20793.919770840064,1545.8999860922831,0.0,0.8788969543559126,2.7322560550778707,0.001494314320929203,1.0,1.0,-6.465610597179534,334845.5007310028,1558490.4214820839,4.654356764775803,1558490.4214820839,4.654356764775803,0.7589809773044176,0.09245579806428413,3.922388272651191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922388272651191,1.2843340401329344,1.2846371362833706,3.054025004464731,6471.112511505881,15270.158851130433,6456.059062900038,0.0003274048655178899,23167.278587625176,2362.404958637779,19297.592578480704,1967.8068023719318,0.8329676058192063,0.8329676058192061,35467.01141425353,35405.22815468563,1.0021817657177792,0.8,4280.49253912199,4273.035954225843,1.0021817657177792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.523919757139,4632.441516551485,6.125111812556881,4.939737703504183,-3.668013271219794,8.607750974723977,2.975558267864022,3.5,0.8501595051040063,0.6,0.00023598251100584124,1.0000645232171643,0.0002359672856374264,198.8365035105733,0.0,2.995416785173268e-06,8.489011169181042,0.01360032062249366,7.973221148982294e-05,0.0001562502995160183,0.0006128743424198662,0.09245579806761285,0.09245579806761285,0.09245579806761285,0.09245522462550224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.794352289,595.5321821517487,0.0,0.09245579806761285,0.09245579806428413,0.09245579806428413,0.3716612856241964,0.3716612856241964,0.5,9.941939174951873,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,27397.155386807393,20793.919770840064,0.7589809773044176,0.994925941151636,0.6123004603995177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450869836186262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.463318258866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7433344515601,260.7433344515601,-12.40666554843989,245.0053073226595,276.4813615804562,124052.10043042204,124119.42937757951,-67.3289471574504,0.0,nan,276.4813615804562,3.331361580456246,270.1861507289337,-2.9638492710662945,263.8909398773642,-9.259060122635788,257.5957290257391,-15.554270974260874,251.30051817420798,-21.849481825791997,245.0053073226595,-28.144692677340487,1.0,1.0,26022.012520719443,26022.012520719443,275.70329125974683,2.5532912597468567,275.70329125974683,275.70329125974683,77071.9758712349,77076.18380518026,-4.207933945363038,0.0,8546.071908451686,8546.071908451686,0.8855884429829277,3942.000214014447,275.70329125974683,2.5532912597468567,1.0,0.002,0.1313021286734976,0.004910317451197067,0.00020283409645285646,0.0017971659038346361,0.10141704822642823,0.10141704822642823,0.0,2.874926859075533e-13,0.9999935117569155,0.9999935117569155,0.0,0.09245519818859171,5.998756924095761e-07,0.0,0.0,0.0,1600177.8918980267,266.68438940282044,0.0,1.0,1284263.0198858865,2599.1196533630477,,,,,,,,,,,,,,,,,,,3.0,15270.158851130433,1545.8999860922831,0.3716612856241964,6.173730061729009,2.975558267864022
1455.0,-29.896801373405985,4.939812613246642,35.04582703878895,24.630455066822492,5.079031756126992,-26.39921806044036,-39.90283078802747,1.5814484430919478,-6.465815593887214,-6.465815593971603,40.09171565513045,41191.89371786871,25741.01083008533,25741.01083008533,66932.90454795404,77081.91431140465,77076.29991995645,25741.01083008533,102817.31075004178,102817.31075004178,102817.31075004178,130214.72591840976,125733.1655536231,4481.560364786664,0.0,90871.21307821956,54981.36175197878,39877.61258471198,27397.415168367974,67275.02775307995,20794.09585712133,1545.9171739572653,0.0,0.8788957483978551,2.7322351876165474,0.001494314320929203,1.0,1.0,-6.465815593887214,334842.7920352916,1558491.5447183982,4.654397770504008,1558491.5447183982,4.654397770504008,0.7589802077799446,0.09245578375154191,3.9223945161291636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223945161291636,1.2843351825904559,1.2846382594550116,3.054027149063877,6471.1170556541265,15270.149902837968,6456.051610705602,0.0003274033865546192,23167.280268354116,2362.405130024434,19297.57030337283,1967.8045309430674,0.8329665838994832,0.8329665838994832,35467.05657805759,35405.22815468563,1.0021833609448052,0.8,4280.497989914675,4273.035954225843,1.0021833609448052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.458025393105,4632.441516551485,6.125227348981665,4.939812613246642,-3.668190708202109,8.60800332144875,2.975480508443469,3.5,0.8501372881267054,0.6,0.0002359672856374264,1.0000643566794878,0.00023595210054371725,198.8370142060437,0.0,3.027359020267166e-06,8.579535463437148,0.013603347981513927,7.97272047790923e-05,0.00015624008085833412,0.0006128352363583068,0.09245578375392383,0.09245578375392383,0.09245578375392383,0.09245541958504129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.97276678355,595.5321254002238,0.0,0.09245578375392383,0.09245578375154191,0.09245578375154191,0.3716606638531053,0.3716606638531053,0.5,9.941928249821057,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,27397.415168367974,20794.09585712133,0.7589802077799446,0.9949145586920958,0.6122909955393201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873550196376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.55384255313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7429309497166,260.7429309497166,-12.407069050283383,245.00470422455368,276.4811576748772,124053.73421911456,124121.19584125633,-67.46162214175337,0.0,nan,276.4811576748772,3.331157674877204,270.1858669848409,-2.9641330151590637,263.890576294769,-9.259423705230972,257.59528560464986,-15.554714395350118,251.29999491460902,-21.85000508539096,245.00470422455368,-28.1452957754463,1.0,1.0,26022.012520719443,26022.012520719443,275.7030998499449,2.5530998499449424,275.7030998499449,275.7030998499449,77071.91089327348,77076.29991995645,-4.389026682969416,0.0,8546.071908451686,8546.071908451686,0.8855880481659177,3942.006488709809,275.7030998499449,2.5530998499449424,1.0,0.002,0.13130253181285773,0.004910278480298845,0.00020283463373405323,0.0017971653663230729,0.10141731686702661,0.10141731686702661,0.0,5.712617878739223e-14,0.999995639651895,0.999995639651895,0.0,0.09245538061214043,4.031394014797142e-07,0.0,0.0,0.0,1600177.6517059545,266.68418440611276,0.0,1.0,1284263.719829382,2599.1168194421225,,,,,,,,,,,,,,,,,,,3.0,15270.149902837968,1545.9171739572653,0.3716606638531053,6.173730061729009,2.975480508443469
