time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-29.89741951364271,4.939887754161666,35.04582934645838,24.630302341561787,5.078914965707664,-26.39978606566838,-39.90338112981988,1.5812815175688182,-6.465972029273814,-6.465972029280566,40.091720676159824,41191.53649655062,25740.983087868193,25740.983087868193,66932.51958441881,77081.81721355206,77076.2665299152,25740.983087868193,102817.2496177834,102817.2496177834,102817.2496177834,130214.79302224747,125733.24034908524,4481.552673162219,0.0,90871.3216038234,54981.20995263855,39877.90183464983,27397.543404464064,67275.44523911389,20794.179748208535,1545.9269243118838,0.0,0.8788948843436807,2.732219263497321,0.001494314320929203,1.0,1.0,-6.465972029273814,334840.725009485,1558491.7616275947,4.654427150650351,1558491.7616275947,4.654427150650351,0.7589797173136479,0.09245571971248435,3.922396891895195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922396891895195,1.28433599429269,1.2846390518450133,3.054027068715254,6471.116885405036,15270.140966007219,6456.047431582601,0.0003274031257649287,23167.293904293518,2362.406520503283,19297.557811694518,1967.803257146377,0.8329655544326723,0.8329655544326723,35467.073763768574,35405.22815468563,1.0021839679600293,0.8,4280.500064047925,4273.035954225843,1.0021839679600293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.392062573274,4632.441516551485,6.125316892043163,4.939887754161666,-3.668331483447079,8.608219237608745,2.975402669054951,3.5,0.8501150483014145,0.6,0.00023595210054371725,1.0000642843084318,0.00023593693350111363,198.8375243269637,0.0,3.019358693566504e-06,8.556862537567472,0.013606367340207494,7.972224369316011e-05,0.00015622985685055714,0.0006127955049318566,0.09245571972430898,0.09245571972430898,0.09245571972430898,0.09245537296675373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.0471977595,595.5321014386207,0.0,0.09245571972430898,0.09245571971248435,0.09245571971248435,0.37166006708829463,0.37166006708829463,0.5,9.941917848428934,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27397.543404464064,20794.179748208535,0.7589797173136479,0.9949026624279299,0.6122818860602932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508772546200361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.531169627255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7425339999761,260.7425339999761,-12.407466000023874,245.00410294925007,276.48096505070544,124056.13579417605,124122.50196973236,-66.3661755562956,0.0,nan,276.48096505070544,3.3309650507054585,270.18559263042596,-2.964407369574019,263.8902202101464,-9.259779789853553,257.5948477897987,-15.5551522102013,251.29947536953028,-21.850524630469693,245.00410294925007,-28.14589705074991,1.0,1.0,26022.012520719443,26022.012520719443,275.702939507573,2.552939507573001,275.702939507573,275.702939507573,77071.97109159462,77076.2665299152,-4.295438320579706,0.0,8546.071908451686,8546.071908451686,0.8855878979302608,3942.008876354671,275.702939507573,2.552939507573001,1.0,0.002,0.13130290854713147,0.004910248452051942,0.00020283515047479615,0.0017971648502696262,0.10141757523739807,0.10141757523739807,0.0,7.444223189267962e-13,0.999995925256554,0.999995925256554,0.0,0.09245534297914641,3.767333379429202e-07,0.0,0.0,0.0,1600177.4684121707,266.68402797072616,0.0,1.0,1284264.253963908,2599.1146568491095,,,,,,,,,,,,,,,,,,,3.0,15270.140966007219,1545.9269243118838,0.37166006708829463,6.173730061729009,2.975402669054951
1457.0,-29.898036609920563,4.939962840269307,35.04583203517467,24.630118219088786,5.078764071796048,-26.40035654171257,-39.90393182085825,1.5810840032074265,-6.4661431282106605,-6.4661431282038615,40.09173628838518,41191.191843074346,25740.989664226567,25740.989664226567,66932.1815073009,77081.74324544748,77076.333684052,25740.989664226567,102817.32334827857,102817.32334827857,102817.32334827857,130215.05293660554,125733.50511920196,4481.547817403578,0.0,90871.44165511294,54981.05902232473,39878.202925320234,27397.72958832697,67275.9325136472,20794.304658868175,1545.9397893541568,0.0,0.878893900889958,2.7322018468066034,0.001494314320929203,1.0,1.0,-6.4661431282106605,334838.4642414461,1558492.4360773582,4.654460590744906,1558492.4360773582,4.654460590744906,0.7589791187561674,0.09245567995906413,3.9223999081914136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223999081914136,1.2843369489580163,1.2846399872549992,3.0540271471389655,6471.11705157547,15270.13202255203,6456.0430160763335,0.00032740277783597176,23167.30669540858,2362.4078248340243,19297.544613450795,1967.8019113000664,0.8329645248437655,0.8329645248437655,35467.095582915426,35405.22815468563,1.0021847386326042,0.8,4280.502697387796,4273.035954225843,1.0021847386326042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.326263962778,4632.441516551485,6.125414365126639,4.939962840269307,-3.6684832388145736,8.60844607908388,2.9753250242530607,3.5,0.850092864072303,0.6,0.00023593693350111363,1.0000641760616038,0.00023592179296959436,198.83803358865535,0.0,3.01577720266509e-06,8.546712592352865,0.013609383117410159,7.971727974459128e-05,0.00015621965375652236,0.0006127559555522777,0.09245567996725128,0.09245567996725128,0.09245567996725128,0.09245544954899829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.15602760646,595.5320668089728,0.0,0.09245567996725128,0.09245567995906413,0.09245567995906413,0.37165947231937785,0.37165947231937785,0.5,9.94191093569543,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27397.72958832697,20794.304658868175,0.7589791187561674,0.9948904311913244,0.6122723283652521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880954877379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.52101968204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74213940561197,260.74213940561197,-12.407860594388012,245.0035030356102,276.4807757756163,124058.082115283,124124.05449179246,-65.97237650946141,0.0,nan,276.4807757756163,3.330775775616303,270.1853212276055,-2.96467877239445,263.88986667963366,-9.260133320366322,257.594412131603,-15.55558786839697,251.298957583603,-21.85104241639698,245.0035030356102,-28.14649696438977,1.0,1.0,26022.012520719443,26022.012520719443,275.70277626654484,2.5527762665448677,275.70277626654484,275.70277626654484,77071.94086232629,77076.333684052,-4.392821725719841,0.0,8546.071908451686,8546.071908451686,0.8855877071895524,3942.0119077323707,275.70277626654484,2.5527762665448677,1.0,0.002,0.13130317117896256,0.004910216235920435,0.00020283548483647504,0.001797164515203989,0.10141774241823752,0.10141774241823752,0.0,4.0464159800635e-14,0.9999971593757737,0.9999971593757737,0.0,0.09245541732721978,2.626318443494373e-07,0.0,0.0,0.0,1600177.267936852,266.6838568717893,0.0,1.0,1284264.8381652646,2599.1122915494952,,,,,,,,,,,,,,,,,,,3.0,15270.13202255203,1545.9397893541568,0.37165947231937785,6.173730061729009,2.9753250242530607
1458.0,-29.898652317617906,4.9400379591696595,35.0458349027629,24.6299248415977,5.078604482489666,-26.400926637666625,-39.90448247697202,1.5808788019310718,-6.466309207963263,-6.466309207954517,40.09174682800681,41190.85780516162,25740.985728917625,25740.985728917625,66931.84353407925,77081.67658881066,77076.34160003264,25740.985728917625,102817.32732895027,102817.32732895027,102817.32732895027,130215.21637394634,125733.67295611008,4481.5434178362575,0.0,90871.5667237604,54980.91631925137,39878.50044945448,27397.889044996067,67276.38949445054,20794.410559253727,1545.951256724758,0.0,0.8788929637887016,2.732184941118083,0.001494314320929203,1.0,1.0,-6.466309207963263,334836.26980447216,1558492.8913897753,4.654492454774562,1558492.8913897753,4.654492454774562,0.7589785667466087,0.09245563369531185,3.922403402604797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922403402604797,1.2843379395055086,1.284640958589639,3.054027512505772,6471.1178257438905,15270.123079406143,6456.038179278765,0.0003274022728495375,23167.317941702335,2362.4089716368317,19297.530155939185,1967.8004370441677,0.832963496443525,0.832963496443525,35467.12086064036,35405.22815468563,1.0021856314655242,0.8,4280.505748141402,4273.035954225843,1.0021856314655242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.260556783729,4632.441516551485,6.125509206554035,4.9400379591696595,-3.6686311432470644,8.608669102416723,2.975247488152468,3.5,0.8500707109007052,0.6,0.00023592179296959436,1.0000640319721736,0.00023590668739915125,198.83854170670455,0.0,3.0105135147797107e-06,8.5317953008857,0.01361239363092494,7.97123163965407e-05,0.00015620947657305365,0.00061271658242926,0.0924556337044939,0.0924556337044939,0.0924556337044939,0.09245546470149718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.23144253046,595.5320427982494,0.0,0.0924556337044939,0.09245563369531185,0.09245563369531185,0.37165889143925995,0.37165889143925995,0.5,9.941905865536347,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27397.889044996067,20794.410559253727,0.7589785667466087,0.994878649657623,0.6122632042933777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508846489034348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50610239057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74174607411027,260.74174607411027,-12.40825392588971,245.0029043968459,276.4805877513709,124059.91646092743,124125.67769459405,-65.76123366662011,0.0,nan,276.4805877513709,3.3305877513708992,270.18505108046395,-2.9649489195360275,263.88951440955736,-9.260485590442613,257.593977738669,-15.556022261330952,251.29844106775465,-21.851558932245325,245.0029043968459,-28.14709560315407,1.0,1.0,26022.012520719443,26022.012520719443,275.7026111130654,2.5526111130654385,275.7026111130654,275.7026111130654,77071.89176336258,77076.34160003264,-4.449836670057266,0.0,8546.071908451686,8546.071908451686,0.8855874862142473,3942.015419617821,275.7026111130654,2.5526111130654385,1.0,0.002,0.13130337121207025,0.004910185198770703,0.00020283572458928913,0.0017971642755254774,0.10141786229464456,0.10141786229464456,0.0,1.147667030854116e-13,0.9999978364431611,0.9999978364431611,0.0,0.09245543366229327,2.000330185770452e-07,0.0,0.0,0.0,1600177.0733420728,266.6836907920367,0.0,1.0,1284265.405228553,2599.1099956410535,,,,,,,,,,,,,,,,,,,3.0,15270.123079406143,1545.951256724758,0.37165889143925995,6.173730061729009,2.975247488152468
1459.0,-29.89926656935855,4.940113121686342,35.045837882713975,24.62972671436148,5.0784409482744675,-26.4014958175724,-39.90503295846281,1.5806701958937213,-6.466474257327775,-6.466474257315191,40.09175580593487,41190.53314219948,25740.980494763957,25740.980494763957,66931.51363696344,77081.61398508889,77076.32798760929,25740.980494763957,102817.30848237325,102817.30848237325,102817.30848237325,130215.34945755129,125733.80990773655,4481.539549814743,0.0,90871.69499812947,54980.78212653715,39878.79207954702,27398.04097517804,67276.83305472505,20794.51107727626,1545.9623408152781,0.0,0.8788920381726398,2.732168140397287,0.001494314320929203,1.0,1.0,-6.466474257327775,334834.0889933723,1558493.2792364534,4.654523928318727,1558493.2792364534,4.654523928318727,0.7589780267908783,0.09245558653639331,3.922407261426057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922407261426057,1.284338945899237,1.2846419458191274,3.05402812392313,6471.119121263904,15270.114143508275,6456.0329845748765,0.00032740163342265873,23167.327852919472,2362.4099822997123,19297.514628621633,1967.7988536984224,0.8329624698685232,0.8329624698685232,35467.1487743968,35405.22815468563,1.0021866174057308,0.8,4280.509117036086,4273.035954225843,1.0021866174057308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.19496335639,4632.441516551485,6.125603576042566,4.940113121686342,-3.668778190560731,8.608891312247072,2.975170087087857,3.5,0.8500485963108162,0.6,0.00023590668739915125,1.0000638808733526,0.00023589161843654897,198.8390486254926,0.0,3.0035695985565214e-06,8.512116242309181,0.013615397200523497,7.970735490800548e-05,0.00015619933249114577,0.0006126773959931732,0.0924555865451592,0.0924555865451592,0.0924555865451592,0.09245546168366042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.29292145005,595.5320232434373,0.0,0.0924555865451592,0.09245558653639331,0.09245558653639331,0.37165831788115256,0.37165831788115256,0.5,9.94190211940182,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27398.04097517804,20794.51107727626,0.7589780267908783,0.9948671867850748,0.6122543418280975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508883346351444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.486423332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7413535496271,260.7413535496271,-12.408646450372885,245.00230701678026,276.48040008245664,124061.70506705613,124127.33137790168,-65.62631084551293,0.0,nan,276.48040008245664,3.330400082456663,270.18478146933853,-2.9652185306614456,263.88916285618575,-9.260837143814229,257.59354424308174,-15.55645575691824,251.29792562991955,-21.85207437008043,245.00230701678026,-28.147692983219713,1.0,1.0,26022.012520719443,26022.012520719443,275.7024444708766,2.552444470876651,275.7024444708766,275.7024444708766,77071.83643475144,77076.32798760929,-4.49155285784218,0.0,8546.071908451686,8546.071908451686,0.8855872421949382,3942.019297733187,275.7024444708766,2.552444470876651,1.0,0.002,0.1313035267358583,0.004910154536479624,0.00020283589601426276,0.00179716410400028,0.10141794800713139,0.10141794800713139,0.0,1.4542620579982568e-14,0.9999983178536614,0.9999983178536614,0.0,0.09245543101256694,1.5552382637117067e-07,0.0,0.0,0.0,1600176.8799542058,266.6835257426722,0.0,1.0,1284265.9687731508,2599.1077139818663,,,,,,,,,,,,,,,,,,,3.0,15270.114143508275,1545.9623408152781,0.37165831788115256,6.173730061729009,2.975170087087857
1460.0,-29.899877174256037,4.940188323943222,35.04584093855619,24.629529215768002,5.078274032840795,-26.402062053558087,-39.90557921407742,1.5804589116082293,-6.466639051438108,-6.466639051441339,40.091763956037084,41190.19894685683,25740.975725954013,25740.975725954013,66931.17467281084,77081.55232430622,77076.30154634778,25740.975725954013,102817.27727230178,102817.27727230178,102817.27727230178,130215.46624800877,125733.93011816015,4481.536129848628,0.0,90871.81882126693,54980.63240842714,39879.09601426643,27398.188975706984,67277.28498997341,20794.608771987274,1545.9732307685088,0.0,0.8788911170702819,2.7321513657407923,0.001494314320929203,1.0,1.0,-6.466639051438108,334831.91156610916,1558493.6313207268,4.654555248426547,1558493.6313207268,4.654555248426547,0.7589774926519824,0.09245553941073532,3.9224103739068217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224103739068217,1.2843399647394944,1.28464294554507,3.054028124634752,6471.119122771745,15270.105216254484,6456.028690921091,0.000327401328546838,23167.341037484628,2362.4113267511975,19297.501794603137,1967.7975449927485,0.8329614418581696,0.8329614418581696,35467.1712893071,35405.22815468563,1.002187412653741,0.8,4280.511834347236,4273.035954225843,1.002187412653741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.129486497695,4632.441516551485,6.125697889288051,4.940188323943222,-3.6689249649672555,8.609113288910477,2.975092824379005,3.5,0.8500265212511443,0.6,0.00023589161843654897,1.0000635019158228,0.0002358766398180227,198.83955253693534,0.0,2.9962981876098416e-06,8.49150906368629,0.013618393498711107,7.970243178949122e-05,0.00015618918664705775,0.0006126380859964881,0.0924555394371957,0.0924555394371957,0.0924555394371957,0.09245544840411042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.3454807407,595.5320065490258,0.0,0.0924555394371957,0.09245553941073532,0.09245553941073532,0.3716577495834659,0.3716577495834659,0.5,9.941899392942224,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27398.188975706984,20794.608771987274,0.7589774926519824,0.9948554654484919,0.6122452615767054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508920116690582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.46581615337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74096170955266,260.74096170955266,-12.409038290447313,245.0017112657471,276.4802121533566,124063.43488265702,124128.94676437265,-65.5118817156613,0.0,nan,276.4802121533566,3.3302121533566265,270.1845119758319,-2.965488024168053,263.88881179831117,-9.26118820168881,257.5931116207971,-15.55688837920286,251.29741144327195,-21.852588556728023,245.0017112657471,-28.148288734252873,1.0,1.0,26022.012520719443,26022.012520719443,275.70227658278384,2.552276582783861,275.70227658278384,275.70227658278384,77071.77709251831,77076.30154634778,-4.524453829464619,0.0,8546.071908451686,8546.071908451686,0.8855870453717458,3942.0224257763557,275.70227658278384,2.552276582783861,1.0,0.002,0.1313036480728387,0.004910124071792104,0.00020283601473430397,0.001797163987653568,0.10141800736715198,0.10141800736715198,0.0,2.3878720181724766e-12,0.9999986876500763,0.9999986876500763,0.0,0.09245541807671523,1.213340200942972e-07,0.0,0.0,0.0,1600176.6868650327,266.68336094856187,0.0,1.0,1284266.5314456832,2599.1054358563483,,,,,,,,,,,,,,,,,,,3.0,15270.105216254484,1545.9732307685088,0.3716577495834659,6.173730061729009,2.975092824379005
1461.0,-29.900488602778264,4.9402635684028615,35.04584404227414,24.629330913908802,5.078110160392376,-26.402628726478756,-39.906125504616625,1.5802502834637704,-6.4668032539165665,-6.466803253913215,40.091771449379955,41189.869421203126,25740.97066124366,25740.97066124366,66930.84008244678,77081.4906541942,77076.26597262899,25740.97066124366,102817.23663387264,102817.23663387264,102817.23663387264,130215.5702917956,125734.03724521087,4481.533046584715,0.0,90871.94684794327,54980.49279479202,39879.39339239027,27398.333657922944,67277.72705031322,20794.70410212313,1545.983948380682,0.0,0.8788902016494717,2.7321346513882703,0.001494314320929203,1.0,1.0,-6.4668032539165665,334829.74196714594,1558493.9550347198,4.654586375387291,1558493.9550347198,4.654586375387291,0.7589769641377369,0.09245549212845847,3.9224142501228245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224142501228245,1.2843409709775893,1.2846439327818855,3.0540287499644574,6471.120447770353,15270.09634158406,6456.023505168353,0.00032740068356772314,23167.350782773072,2362.41232049406,19297.486294041173,1967.795964375314,0.8329604224057644,0.8329604224057643,35467.19932888282,35405.22815468563,1.0021884030383557,0.8,4280.515218426973,4273.035954225843,1.0021884030383557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.064125281932,4632.441516551485,6.125791966469955,4.9402635684028615,-3.6690712125223803,8.609334780925241,2.9750156989293077,3.5,0.8500044854083736,0.6,0.0002358766398180227,1.0000635878923039,0.0002358616418733406,198.84005713034216,0.0,2.978341805386839e-06,8.4406206764663,0.013621371840516493,7.969750863735295e-05,0.00015617913118066973,0.0006125992497148609,0.09245549214296045,0.09245549214296045,0.09245549214296045,0.09245542744813053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.3910706128,595.5319920891253,0.0,0.09245549214296045,0.09245549212845847,0.09245549212845847,0.3716571853385127,0.3716571853385127,0.5,9.941897453251505,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27398.333657922944,20794.70410212313,0.7589769641377369,0.9948439553017744,0.6122363407194115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508956668898703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.414927766156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7405706312161,260.7405706312161,-12.40942936878389,245.0011167329424,276.4800245294932,124065.20904559149,124130.59357093104,-65.38452533952899,0.0,nan,276.4800245294932,3.330024529493244,270.184242970167,-2.9657570298329574,263.88846141088163,-9.261538589118345,257.59267985156066,-15.557320148439317,251.29689829225154,-21.853101707748436,245.0011167329424,-28.148883267057585,1.0,1.0,26022.012520719443,26022.012520719443,275.7021082177307,2.5521082177307335,275.7021082177307,275.7021082177307,77071.72741451341,77076.26597262899,-4.5385581155715045,0.0,8546.071908451686,8546.071908451686,0.8855868002523765,3942.026321373439,275.7021082177307,2.5521082177307335,1.0,0.002,0.13130374297534517,0.004910093815407134,0.00020283609286542723,0.0017971639078799193,0.10141804643271361,0.10141804643271361,0.0,7.453464928586229e-13,0.9999989735419437,0.9999989735419437,0.0,0.09245539722677372,9.490168474722687e-08,0.0,0.0,0.0,1600176.494468689,266.6831967460834,0.0,1.0,1284267.092097635,2599.1031659145397,,,,,,,,,,,,,,,,,,,3.0,15270.09634158406,1545.983948380682,0.3716571853385127,6.173730061729009,2.9750156989293077
1462.0,-29.901096876401102,4.940338496236633,35.04584699848721,24.629042017646157,5.077853125540653,-26.403201876161848,-39.90668031675739,1.5799581251798807,-6.466986435416857,-6.4669864354224575,40.09177340000583,41189.61813118865,25741.008658722818,25741.008658722818,66930.62678991146,77081.49611966035,77076.09358213401,25741.008658722818,102817.10224085682,102817.10224085682,102817.10224085682,130215.57282811063,125734.04342843189,4481.529399678741,0.0,90872.11424981717,54980.40257112388,39879.679642992545,27398.470587253803,67278.15023024635,20794.79268301408,1545.9947512961658,0.0,0.8788892047322274,2.7321160052354103,0.001494314320929203,1.0,1.0,-6.466986435416857,334827.32161238376,1558494.0393021756,4.654620273510362,1558494.0393021756,4.654620273510362,0.7589764040584127,0.0924554465444289,3.9224210318740034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224210318740034,1.2843423677542538,1.2846453106245357,3.054030708908701,6471.124598538139,15270.087430060188,6456.016342988741,0.00032739930735635307,23167.35340530271,2362.412587917659,19297.464885807018,1967.7937813429683,0.8329594040461297,0.8329594040461297,35467.248386358944,35405.22815468563,1.0021901357957723,0.8,4280.521139144625,4273.035954225843,1.0021901357957723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.998880398397,4632.441516551485,6.125896125008553,4.940338496236633,-3.669231791583239,8.60957028781987,2.974938711547871,3.5,0.8499824890136775,0.6,0.0002358616418733406,1.0000632600917652,0.0002358467221880525,198.8405591223449,0.0,2.9821921774226825e-06,8.451532630815882,0.013624354032693915,7.969250897656518e-05,0.00015616913289677543,0.0006125610914038382,0.0924554465478882,0.0924554465478882,0.0924554465478882,0.09245533763998358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.4162564512,595.5319839933836,0.0,0.0924554465478882,0.0924554465444289,0.0924554465444289,0.3716566242221618,0.3716566242221618,0.5,9.941894186025504,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27398.470587253803,20794.79268301408,0.7589764040584127,0.9948345274187005,0.612228754658462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508993270587034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.425839720505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7401719936474,260.7401719936474,-12.409828006352598,245.00052289489565,276.4798210924091,124066.03782530232,124132.68618601593,-66.64836071361142,0.0,nan,276.4798210924091,3.3298210924091336,270.18396145288347,-2.9660385471165114,263.8881018134233,-9.261898186576673,257.5922421738832,-15.557757826116756,251.29638253438947,-21.85361746561051,245.00052289489565,-28.149477105104324,1.0,1.0,26022.012520719443,26022.012520719443,275.70190486432296,2.551904864322978,275.70190486432296,275.70190486432296,77071.52471549241,77076.09358213401,-4.568866641595378,0.0,8546.071908451686,8546.071908451686,0.8855863713962575,3942.0331370333734,275.70190486432296,2.551904864322978,1.0,0.002,0.1313038857856038,0.004910059909319828,0.00020283623708939962,0.0017971637629760526,0.10141811854469981,0.10141811854469981,0.0,6.545198411034292e-14,0.9999984553613084,0.9999984553613084,0.0,0.09245530373416892,1.4281025998349086e-07,0.0,0.0,0.0,1600176.2798341396,266.6830135645831,0.0,1.0,1284267.717550824,2599.100633611825,,,,,,,,,,,,,,,,,,,3.0,15270.087430060188,1545.9947512961658,0.3716566242221618,6.173730061729009,2.974938711547871
1463.0,-29.90170157875665,4.940413721626458,35.045849518776386,24.628816404752456,5.077661037394068,-26.40376531714211,-39.90722611835224,1.5797247757796706,-6.46713657556819,-6.4671365755532335,40.09176673185797,41189.3251803119,25740.97295334012,25740.97295334012,66930.29813365202,77081.45710861169,77075.90236544264,25740.97295334012,102816.87531878275,102816.87531878275,102816.87531878275,130215.41990238511,125733.89712893261,4481.522773452494,0.0,90872.25457891416,54980.287975045416,39879.96289318749,27398.544583602354,67278.50747678985,20794.83769841861,1546.0017705966613,0.0,0.8788884189968627,2.732100722455889,0.001494314320929203,1.0,1.0,-6.46713657556819,334825.3378391797,1558493.7512375608,4.654646990862211,1558493.7512375608,4.654646990862211,0.7589759972456358,0.09245536970606952,3.9224258802783307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224258802783307,1.2843434894446002,1.2846464134164612,3.0540318166556357,6471.126945720967,15270.07856135852,6456.010451494764,0.0003273983984946537,23167.360544864132,2362.4133159503126,19297.447275737264,1967.7919856156043,0.8329583872261714,0.8329583872261714,35467.28345848157,35405.22815468563,1.0021913745773696,0.8,4280.525371978271,4273.035954225843,1.0021913745773696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.933660172563,4632.441516551485,6.125982710608287,4.940413721626458,-3.669367346801947,8.609781068428404,2.974861754058397,3.5,0.8499605011595419,0.6,0.0002358467221880525,1.000062888982725,0.0002358318909603359,198.84105816928928,0.0,2.966638564616626e-06,8.407453692123518,0.013627320671258531,7.968759079676993e-05,0.00015615913139128257,0.000612522618410951,0.09245536970720873,0.09245536970720873,0.09245536970720873,0.0924551575857274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.41468888463,595.531984175886,0.0,0.09245536970720873,0.09245536970606952,0.09245536970606952,0.37165605776455324,0.37165605776455324,0.5,9.941887822802322,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27398.544583602354,20794.83769841861,0.7589759972456358,0.994824359870677,0.6122211494439237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509029683589851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.38176078181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73977340013306,260.73977340013306,-12.410226599866917,244.9999308325598,276.47961596771427,124067.65879123444,124134.29978579046,-66.6409945560572,0.0,nan,276.47961596771427,3.3296159677142896,270.18367894066574,-2.966321059334234,263.8877419136676,-9.262258086332395,257.591804886607,-15.55819511339297,251.29586785958378,-21.854132140416198,244.9999308325598,-28.150069167440165,1.0,1.0,26022.012520719443,26022.012520719443,275.7017323493873,2.5517323493873505,275.7017323493873,275.7017323493873,77071.40793306901,77075.90236544264,-4.494432373627205,0.0,8546.071908451686,8546.071908451686,0.8855860647986951,3942.0380096797226,275.7017323493873,2.5517323493873505,1.0,0.002,0.13130412620226317,0.00491003160044085,0.00020283654587246693,0.0017971634543412908,0.10141827293623347,0.10141827293623347,0.0,2.137578308802901e-13,0.9999973996511092,0.9999973996511092,0.0,0.09245512928985146,2.404162180608044e-07,0.0,0.0,0.0,1600176.1039139237,266.6828634244318,0.0,1.0,1284268.2301874633,2599.098558077622,,,,,,,,,,,,,,,,,,,3.0,15270.07856135852,1546.0017705966613,0.37165605776455324,6.173730061729009,2.974861754058397
1464.0,-29.902309021014847,4.940488856049314,35.045851838812695,24.628613283298932,5.077492567692353,-26.404328862111004,-39.907768078241475,1.5795124088497197,-6.467306806181625,-6.467306806180768,40.091765993139916,41188.99816459723,25740.983868511048,25740.983868511048,66929.98203310827,77081.40027749114,77075.7337989052,25740.983868511048,102816.71766741625,102816.71766741625,102816.71766741625,130215.37964944592,125733.86333915679,4481.516310289144,0.0,90872.38508460649,54980.14903601027,39880.26227621802,27398.66198202968,67278.9242582477,20794.912868075236,1546.0113450791077,0.0,0.87888750223079,2.732083394748068,0.001494314320929203,1.0,1.0,-6.467306806181625,334823.08862569986,1558493.7193248484,4.654678163688691,1558493.7193248484,4.654678163688691,0.7589754887196415,0.09245530859240496,3.922430046512126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922430046512126,1.2843445128624165,1.2846474180262621,3.054032626939179,6471.128662614565,15270.06974392545,6456.005021501732,0.00032739765418588797,23167.369209149147,2362.414199461503,19297.431045124715,1967.790330553728,0.8329573751301838,0.8329573751301838,35467.313595949316,35405.22815468563,1.0021924390623853,0.8,4280.52900925135,4273.035954225843,1.0021924390623853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.86862118068,4632.441516551485,6.126080129863296,4.940488856049314,-3.6695179765857064,8.61000683263502,2.974785011211388,3.5,0.8499385746318252,0.6,0.0002358318909603359,1.0000631742548305,0.00023581699339750168,198.84155947963418,0.0,2.9490570131181354e-06,8.357627575176796,0.01363026972827165,7.968270751195245e-05,0.00015614918344838345,0.0006124842488962732,0.09245530859434635,0.09245530859434635,0.09245530859434635,0.09245504734762822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.4489035827,595.5319730115591,0.0,0.09245530859434635,0.09245530859240496,0.09245530859240496,0.3716554788623539,0.3716554788623539,0.5,9.941879985420702,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27398.66198202968,20794.912868075236,0.7589754887196415,0.9948134987444207,0.6122124962416872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509065882979293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.331934664864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.739376740728,260.739376740728,-12.410623259271972,244.9993399645376,276.47941351692157,124069.50969049534,124135.82732309758,-66.31763260224221,0.0,nan,276.47941351692157,3.3294135169215906,270.1833988064417,-2.96660119355829,263.88738409598267,-9.26261590401731,257.59136938547687,-15.55863061452311,251.29535467500793,-21.85464532499205,244.9993399645376,-28.15066003546238,1.0,1.0,26022.012520719443,26022.012520719443,275.7015423943134,2.551542394313401,275.7015423943134,275.7015423943134,77071.42090243923,77075.7337989052,-4.3128964659699704,0.0,8546.071908451686,8546.071908451686,0.8855858013393614,3942.042196744687,275.7015423943134,2.551542394313401,1.0,0.002,0.13130441963215234,0.004909999414786693,0.00020283692817156185,0.0017971630718746625,0.10141846408578092,0.10141846408578092,0.0,4.622430910261599e-14,0.9999968262516691,0.9999968262516691,0.0,0.09245501516252363,2.9342988132985834e-07,0.0,0.0,0.0,1600175.904453191,266.68269319381835,0.0,1.0,1284268.8114201992,2599.096204818318,,,,,,,,,,,,,,,,,,,3.0,15270.06974392545,1546.0113450791077,0.3716554788623539,6.173730061729009,2.974785011211388
1465.0,-29.902912222348686,4.940564125224171,35.04585427274919,24.62846569195392,5.077375230787303,-26.40488347703172,-39.908305008988805,1.579346485078361,-6.46746460257441,-6.467464602560553,40.0917739202549,41188.63906346053,25740.967696870895,25740.967696870895,66929.60676033143,77081.30546175217,77075.72693407447,25740.967696870895,102816.69463094536,102816.69463094536,102816.69463094536,130215.49941101714,125733.98859337764,4481.510817639502,0.0,90872.48620996196,54979.984705288785,39880.55722741464,27398.804780071783,67279.36200748643,20795.007181865945,1546.0218268616375,0.0,0.8788866197451641,2.732067332792278,0.001494314320929203,1.0,1.0,-6.46746460257441,334821.0037130017,1558494.0617770287,4.654708170915473,1558494.0617770287,4.654708170915473,0.7589749753241413,0.09245525306608687,3.9224314017023882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224314017023882,1.2843453192993768,1.2846482055188047,3.054031764480688,6471.126835168514,15270.060851446253,6456.002012198254,0.0003273978229016243,23167.38698617446,2362.416012213596,19297.422050115238,1967.789413318028,0.8329563477154893,0.8329563477154894,35467.32339904704,35405.22815468563,1.002192785317492,0.8,4280.530192381391,4273.035954225843,1.002192785317492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.803664517224,4632.441516551485,6.126170985628018,4.940564125224171,-3.669659139397327,8.610223264621498,2.9747083662983274,3.5,0.8499166760852364,0.6,0.00023581699339750168,1.000062733493986,0.0002358022007015621,198.84205729222987,0.0,2.962254626403616e-06,8.395029611227848,0.013633231982898054,7.967786981460903e-05,0.00015613912358289263,0.0006124450013758279,0.09245525307435642,0.09245525307435642,0.09245525307435642,0.09245503780060481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.5183749722,595.5319508056721,0.0,0.09245525307435642,0.09245525306608687,0.09245525306608687,0.371654893988879,0.371654893988879,0.5,9.941873527582695,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27398.804780071783,20795.007181865945,0.7589749753241413,0.9948014482194988,0.6122031754533777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509102246561532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.36933670092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73898669773297,260.73898669773297,-12.411013302267008,244.9987512710565,276.47922212441824,124071.8294371066,124137.04086857612,-65.21143146951823,0.0,nan,276.47922212441824,3.3292221244182656,270.18312795373646,-2.966872046263518,263.8870337831004,-9.2629662168996,257.5909396123716,-15.559060387628392,251.29484544171459,-21.855154558285392,244.9987512710565,-28.15124872894347,1.0,1.0,26022.012520719443,26022.012520719443,275.7013837946604,2.55138379466041,275.7013837946604,275.7013837946604,77071.47850244248,77075.72693407447,-4.248431631989661,0.0,8546.071908451686,8546.071908451686,0.8855857156414427,3942.0435587109,275.7013837946604,2.55138379466041,1.0,0.002,0.13130466460636653,0.004909969695304195,0.00020283724080203286,0.0017971627594634348,0.10141862040101643,0.10141862040101643,0.0,2.6546776929481375e-13,0.9999973503493389,0.9999973503493389,0.0,0.09245500809196447,2.449741224088902e-07,0.0,0.0,0.0,1600175.7195613766,266.68253539742557,0.0,1.0,1284269.3501972267,2599.0940234538157,,,,,,,,,,,,,,,,,,,3.0,15270.060851446253,1546.0218268616375,0.371654893988879,6.173730061729009,2.9747083662983274
1466.0,-29.903514946438612,4.940639025993253,35.04585687340763,24.628203303460054,5.077147390952128,-26.405448712706267,-39.90885102013124,1.579081157057594,-6.467649019599321,-6.467649019585047,40.09178359975087,41188.3719692482,25741.01190668955,25741.01190668955,66929.38387593775,77081.29366649465,77075.66134291714,25741.01190668955,102816.67324960668,102816.67324960668,102816.67324960668,130215.64988471757,125734.14313812644,4481.506746591129,0.0,90872.64445410612,54979.88751168204,39880.84104713787,27398.97663511089,67279.81768224876,20795.120926290638,1546.034327881166,0.0,0.8788855867998788,2.7320485612402345,0.001494314320929203,1.0,1.0,-6.467649019599321,334818.5670834243,1558494.4799329466,4.654743294282804,1558494.4799329466,4.654743294282804,0.7589743662046988,0.09245521500058072,3.922437834434653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922437834434653,1.2843465902312448,1.284649457750458,3.0540337509117563,6471.131044177583,15270.052023678832,6455.9948497237365,0.00032739643443192124,23167.389335363103,2362.4162517641707,19297.400640999593,1967.787230195795,0.832955339147502,0.832955339147502,35467.36993176816,35405.22815468563,1.0021944288995475,0.8,4280.535808387862,4273.035954225843,1.0021944288995475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.738847765102,4632.441516551485,6.126276010795187,4.940639025993253,-3.6698203994358254,8.610459425429077,2.9746318872594912,3.5,0.8498948249312832,0.6,0.0002358022007015621,1.0000626841681002,0.0002357874205632556,198.84255471315709,0.0,2.9414100935230505e-06,8.335956205044326,0.013636173392991576,7.967295058217587e-05,0.00015612925011938622,0.0006124072777301915,0.09245521500350136,0.09245521500350136,0.09245521500350136,0.09245504147644602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.5902844434,595.5319278928424,0.0,0.09245521500350136,0.09245521500058072,0.09245521500058072,0.3716543145720754,0.3716543145720754,0.5,9.941868321756134,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27398.97663511089,20795.120926290638,0.7589743662046988,0.9947913978012538,0.6121950592044398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509138356439621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.310263294734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73859206582165,260.73859206582165,-12.411407934178328,244.99816343457837,276.47902069707453,124072.97938791654,124138.95803929171,-65.97865137515905,0.0,nan,276.47902069707453,3.3290206970745544,270.1828492445638,-2.9671507554361938,263.88667779209624,-9.263322207903741,257.5905063395516,-15.559493660448368,251.29433488706545,-21.85566511293453,244.99816343457837,-28.151836565421604,1.0,1.0,26022.012520719443,26022.012520719443,275.7011917026294,2.55119170262941,275.7011917026294,275.7011917026294,77071.32408998592,77075.66134291714,-4.337252931218245,0.0,8546.071908451686,8546.071908451686,0.885585308855861,3942.050023606826,275.7011917026294,2.55119170262941,1.0,0.002,0.1313048725345703,0.004909935291717849,0.00020283748510339624,0.0017971625149392754,0.10141874255169811,0.10141874255169811,0.0,4.267159542381549e-14,0.9999977510384798,0.9999977510384798,0.0,0.09245500707235985,2.079282208813407e-07,0.0,0.0,0.0,1600175.5034774193,266.68235098040066,0.0,1.0,1284269.9798666332,2599.091474093649,,,,,,,,,,,,,,,,,,,3.0,15270.052023678832,1546.034327881166,0.3716543145720754,6.173730061729009,2.9746318872594912
1467.0,-29.90411587300713,4.940714016653215,35.045859126200256,24.62798663126307,5.0769643427088145,-26.406007851425798,-39.90939235137773,1.5788563210490087,-6.467808939649672,-6.467808939686648,40.09177876176715,41188.074432478854,25741.00112005789,25741.00112005789,66929.07555253674,77081.2496197648,77075.46606539658,25741.00112005789,102816.46718545447,102816.46718545447,102816.46718545447,130215.53408743675,125734.03434761798,4481.499739818764,0.0,90872.78099554691,54979.77006278831,39881.12325862067,27399.066901982285,67280.19016060296,20795.177113586007,1546.042358152415,0.0,0.8788847412675038,2.732032283283618,0.001494314320929203,1.0,1.0,-6.467808939649672,334816.4541340198,1558494.270930832,4.654772045065027,1558494.270930832,4.654772045065027,0.7589739164468227,0.0924551436385353,3.922442445972445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922442445972445,1.2843476718408964,1.2846505206313443,3.0540347695342365,6471.1332025163865,15270.043185365485,6455.989103587646,0.00032739557533025926,23167.396908233768,2362.41702398207,19297.383465414285,1967.7854787735146,0.8329543255054231,0.8329543255054231,35467.4032904302,35405.22815468563,1.0021956071610467,0.8,4280.539834424967,4273.035954225843,1.0021956071610467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.674042476888,4632.441516551485,6.126367933311542,4.940714016653215,-3.669963143314801,8.610677159968017,2.974555422533538,3.5,0.8498729778667251,0.6,0.0002357874205632556,1.0000624975254317,0.0002357726853538566,198.84305065279418,0.0,2.9389204598778625e-06,8.328900583293862,0.013639112313451454,7.966807378996119e-05,0.0001561193467732944,0.0006123691524210612,0.09245514364032535,0.09245514364032535,0.09245514364032535,0.09245488188776128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.6047483991,595.531922951057,0.0,0.09245514364032535,0.0924551436385353,0.0924551436385353,0.37165374011373825,0.37165374011373825,0.5,9.941860469165002,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,27399.066901982285,20795.177113586007,0.7589739164468227,0.9947813077337018,0.6121872476008134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509174437919474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.30320767298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.738197914736,260.738197914736,-12.411802085263957,244.99757701697936,276.4788188124963,124074.64806033699,124140.54632362405,-65.89826328704913,0.0,nan,276.4788188124963,3.3288188124963085,270.1825704533958,-2.967429546604194,263.88632209431154,-9.26367790568844,257.59007373516204,-15.55992626483794,251.29382537607117,-21.85617462392881,244.99757701697936,-28.152422983020614,1.0,1.0,26022.012520719443,26022.012520719443,275.70100893255386,2.5510089325538843,275.70100893255386,275.70100893255386,77071.27096892608,77075.46606539658,-4.195096470502904,0.0,8546.071908451686,8546.071908451686,0.8855850172367712,3942.054658202307,275.70100893255386,2.5510089325538843,1.0,0.002,0.13130516459041522,0.004909904987147164,0.0002028378695788284,0.001797162130450023,0.10141893478941419,0.10141893478941419,0.0,2.885105349070827e-14,0.9999968411075189,0.9999968411075189,0.0,0.09245485158267722,2.920558580831948e-07,0.0,0.0,0.0,1600175.3160965093,266.6821910603503,0.0,1.0,1284270.5258935862,2599.0892633819735,,,,,,,,,,,,,,,,,,,3.0,15270.043185365485,1546.042358152415,0.37165374011373825,6.173730061729009,2.974555422533538
1468.0,-29.90471607957184,4.940789235041104,35.045861433288195,24.627843300718837,5.076851731343484,-26.406559298457683,-39.90992498639969,1.5786949500695575,-6.467960835609574,-6.467960835596469,40.09178483422955,41187.71042126516,25740.973791553002,25740.973791553002,66928.68421281816,77081.1525793664,77075.44911342983,25740.973791553002,102816.42290498283,102816.42290498283,102816.42290498283,130215.62077239556,125734.12698967525,4481.493782720315,0.0,90872.88053283995,54979.60242276736,39881.42012230287,27399.197867412735,67280.61798971561,20795.263199507135,1546.0521394099512,0.0,0.8788838976761485,2.7320168221547783,0.001494314320929203,1.0,1.0,-6.467960835609574,334814.4472129033,1558494.533261602,4.654800729881825,1558494.533261602,4.654800729881825,0.7589734305411913,0.092455082252575,3.922443787123035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922443787123035,1.2843484566623868,1.2846512867117668,3.0540339475442817,6471.131460818308,15270.03436297168,6455.986068501197,0.0003273957242565601,23167.41436325128,2362.4188038985058,19297.37439333778,1967.784553679165,0.8329533063451289,0.8329533063451289,35467.41299196242,35405.22815468563,1.0021959498289759,0.8,4280.541005297127,4273.035954225843,1.0021959498289759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.609365306206,4632.441516551485,6.12645573481985,4.940789235041104,-3.670099697172363,8.610888932213467,2.974479109759282,3.5,0.8498511742169378,0.6,0.0002357726853538566,1.0000624229482762,0.0002357579686463741,198.8435460003938,0.0,2.9299939889062597e-06,8.30360296456034,0.01364204230744036,7.966327561039922e-05,0.00015610940974345738,0.0006123303843596686,0.09245508225978735,0.09245508225978735,0.09245508225978735,0.09245485485015668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.6670060871,595.5319030003227,0.0,0.09245508225978735,0.092455082252575,0.092455082252575,0.3716531549935563,0.3716531549935563,0.5,9.941853647240704,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27399.197867412735,20795.263199507135,0.7589734305411913,0.9947691655128488,0.612177944435068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509210411963014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.27791005425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7378106258681,260.7378106258681,-12.412189374131856,244.9969925249734,276.47862872676455,124076.99405659572,124141.7450260644,-64.75096946866589,0.0,nan,276.47862872676455,3.3286287267645776,270.1823014864041,-2.967698513595849,263.88597424607735,-9.264025753922624,257.5896470056727,-15.560352994327275,251.2933197653167,-21.856680234683267,244.9969925249734,-28.153007475026584,1.0,1.0,26022.012520719443,26022.012520719443,275.70085505304655,2.5508550530465754,275.70085505304655,275.70085505304655,77071.32676670374,77075.44911342983,-4.122346726086107,0.0,8546.071908451686,8546.071908451686,0.8855849324266316,3942.0560060586504,275.70085505304655,2.5508550530465754,1.0,0.002,0.13130542067528936,0.004909876293921837,0.00020283820183283096,0.0017971617984352622,0.10141910091641548,0.10141910091641548,0.0,2.6809327327570465e-13,0.9999972301695781,0.9999972301695781,0.0,0.09245482616767552,2.5608489948351027e-07,0.0,0.0,0.0,1600175.1381172205,266.6820391643904,0.0,1.0,1284271.044522826,2599.087163598525,,,,,,,,,,,,,,,,,,,3.0,15270.03436297168,1546.0521394099512,0.3716531549935563,6.173730061729009,2.974479109759282
