time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1469.0,-29.905317616766702,4.940864428068161,35.045864138987035,24.62767622144895,5.076721033569296,-26.40711375168988,-39.9104580405168,1.5785171681474992,-6.468125621468687,-6.468125621434532,40.091800952102204,41187.36333104961,25740.97683298246,25740.97683298246,66928.34016403207,77081.07238531238,77075.53198807649,25740.97683298246,102816.50882105895,102816.50882105895,102816.50882105895,130215.88990513541,125734.39922369605,4481.4906814393635,0.0,90872.99726814515,54979.45261555163,39881.716280659464,27399.381084076464,67281.09736473594,20795.386332854436,1546.0647131178587,0.0,0.8788829463289803,2.7320000490718583,0.001494314320929203,1.0,1.0,-6.468125621468687,334812.26999504433,1558495.2295560013,4.6548330787849235,1558495.2295560013,4.6548330787849235,0.7589728493881918,0.09245504396405992,3.92244710677665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92244710677665,1.2843493181673717,1.2846521295175044,3.0540344836820252,6471.132596829852,15270.025534971066,6455.981035928426,0.000327395129580681,23167.424516992876,2362.4198392919984,19297.35935064099,1967.7830197509843,0.8329522919773293,0.8329522919773293,35467.43700546465,35405.22815468563,1.0021967980102597,0.8,4280.543903472447,4273.035954225843,1.0021967980102597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.544851625421,4632.441516551485,6.1265505289142,4.940864428068161,-3.6702458861658287,8.61111031423399,2.974402990667384,3.5,0.8498294259049669,0.6,0.0002357579686463741,1.0000625616491907,0.00023574322016173526,198.84404244833758,0.0,2.9263223012727266e-06,8.293197401806907,0.013644968629741632,7.965847392293576e-05,0.00015609949472343833,0.0006122920114472476,0.0924550439747931,0.0924550439747931,0.0924550439747931,0.09245493906097571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.76012654824,595.5318735048397,0.0,0.0924550439747931,0.09245504396405992,0.09245504396405992,0.3716525739310709,0.3716525739310709,0.5,9.941850499954642,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,27399.381084076464,20795.386332854436,0.7589728493881918,0.9947569642214433,0.6121684238853862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509246343074003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.267504491494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7374271863461,260.7374271863461,-12.412572813653867,244.9964092142173,276.4784451584676,124079.09134884567,124143.1987454797,-64.1073966340298,0.0,nan,276.4784451584676,3.3284451584676162,270.1820379696322,-2.9679620303678007,263.8856307808131,-9.264369219186904,257.5892235919015,-15.56077640809849,251.29281640304487,-21.85718359695511,244.9964092142173,-28.153590785782683,1.0,1.0,26022.012520719443,26022.012520719443,275.70069996460484,2.55069996460486,275.70069996460484,275.70069996460484,77071.33186414019,77075.53198807649,-4.200123936301679,0.0,8546.071908451686,8546.071908451686,0.8855847225021707,3942.0593423105333,275.70069996460484,2.55069996460486,1.0,0.002,0.13130555610285788,0.004909845766080376,0.00020283834232238187,0.0017971616579164444,0.10141917116119092,0.10141917116119092,0.0,2.3882631983163094e-13,0.9999985352062076,0.9999985352062076,0.0,0.09245490853648544,1.354275744720116e-07,0.0,0.0,0.0,1600174.9450342276,266.6818743785313,0.0,1.0,1284271.6071624719,2599.0848856321372,,,,,,,,,,,,,,,,,,,3.0,15270.025534971066,1546.0647131178587,0.3716525739310709,6.173730061729009,2.974402990667384
1470.0,-29.905915430180865,4.94093960263878,35.04586710564629,24.62748298365625,5.07655768955917,-26.40766811812436,-39.91099490141494,1.5783103771168887,-6.468289701885055,-6.468289701939358,40.09181389475702,41187.04461936206,25740.97904784598,25740.97904784598,66928.02366720804,77081.0128146879,77075.56892321892,25740.97904784598,102816.5479710649,102816.5479710649,102816.5479710649,130216.0969446405,125734.60834682091,4481.488597819594,0.0,90873.11941466315,54979.314593867355,39882.00535643977,27399.54897357561,67281.55433001538,20795.498449120038,1546.076534325462,0.0,0.8788820108349176,2.731983347874756,0.001494314320929203,1.0,1.0,-6.468289701885055,334810.102108839,1558495.7886800035,4.654864888674633,1558495.7886800035,4.654864888674633,0.7589722907181946,0.09245500447326024,3.922450178418964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922450178418964,1.284350315356159,1.284653107998192,3.054034504076282,6471.132640042836,15270.01666030661,6455.976738403102,0.0003273948156053945,23167.43751511248,2362.4211647313286,19297.346505050205,1967.7817098652656,0.8329512701809272,0.8329512701809273,35467.45922491466,35405.22815468563,1.0021975828239253,0.8,4280.54658512467,4273.035954225843,1.0021975828239253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.480437052178,4632.441516551485,6.126644984667888,4.94093960263878,-3.6703914876229997,8.61133109026178,2.974326989288948,3.5,0.8498077112254138,0.6,0.00023574322016173526,1.0000621746582325,0.0002357285638188442,198.84453582521328,0.0,2.9326483055718043e-06,8.311125297990493,0.013647901278047204,7.96536382148771e-05,0.00015608958194685815,0.0006122536085567952,0.09245500448180813,0.09245500448180813,0.09245500448180813,0.09245498236326294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.8259184388,595.531852741888,0.0,0.09245500448180813,0.09245500447326024,0.09245500447326024,0.3716520075371643,0.3716520075371643,0.5,9.941849836013668,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,27399.54897357561,20795.498449120038,0.7589722907181946,0.9947455039300478,0.6121595291532654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509282354013033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.285432387675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7370442669631,260.7370442669631,-12.412955733036881,244.9958272163228,276.47826131758575,124080.77345638034,124144.79388910005,-64.0204327197016,0.0,nan,276.47826131758575,3.3282613175857705,270.18177449737277,-2.968225502627206,263.8852876771029,-9.264712322897083,257.58880085683,-15.561199143169972,251.29231403656425,-21.857685963435728,244.9958272163228,-28.154172783677183,1.0,1.0,26022.012520719443,26022.012520719443,275.7005402059853,2.550540205985328,275.7005402059853,275.7005402059853,77071.25843684046,77075.56892321892,-4.310486378453788,0.0,8546.071908451686,8546.071908451686,0.8855845282611383,3942.062429311059,275.7005402059853,2.550540205985328,1.0,0.002,0.1313056082730642,0.004909815717398674,0.00020283835449169096,0.0017971616454967307,0.10141917724584548,0.10141917724584548,0.0,-1.1578411840407199e-14,0.9999994357188492,0.9999994357188492,0.0,0.09245495230264392,5.2170616321902134e-08,0.0,0.0,0.0,1600174.7527774326,266.6817102981149,0.0,1.0,1284272.167392957,2599.082617422613,,,,,,,,,,,,,,,,,,,3.0,15270.01666030661,1546.076534325462,0.3716520075371643,6.173730061729009,2.974326989288948
1471.0,-29.906508170160972,4.9410147169421865,35.0458700641201,24.627202958241128,5.0763077050411285,-26.40822658263764,-39.91153605803845,1.5780261175161883,-6.468455704474422,-6.468455704437777,40.09181959209113,41186.7997543716,25740.986283949685,25740.986283949685,66927.78603832128,77081.01793807844,77075.49506821937,25740.986283949685,102816.48135216907,102816.48135216907,102816.48135216907,130216.16906725374,125734.68291636147,4481.486150892263,0.0,90873.28178243009,54979.225579285616,39882.28467016052,27399.687715084674,67281.9723852452,20795.58936393888,1546.0870133849592,0.0,0.8788810924437068,2.7319664511081285,0.001494314320929203,1.0,1.0,-6.468455704474422,334807.90883745416,1558496.0348061505,4.65489611705315,1558496.0348061505,4.65489611705315,0.7589717656705277,0.09245495746743465,3.9224565734250434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224565734250434,1.2843516745211854,1.2846544486587703,3.054036251315171,6471.1363422323775,15270.007840190654,6455.96993070451,0.0003273935582421727,23167.441138317205,2362.4215341953886,19297.326156383544,1967.779634878735,0.8329502615835815,0.8329502615835815,35467.50548469007,35405.22815468563,1.0021992167668292,0.8,4280.552168189483,4273.035954225843,1.0021992167668292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.416123319003,4632.441516551485,6.126740491397699,4.9410147169421865,-3.670538493736058,8.611553210678245,2.9742511076645317,3.5,0.8497860307612948,0.6,0.0002357285638188442,1.0000616472877988,0.00023571403268803285,198.84502501710114,0.0,2.914333699068894e-06,8.259221703161245,0.013650815611746272,7.964876408824933e-05,0.00015607979973059487,0.0006122162364321362,0.09245495746933335,0.09245495746933335,0.09245495746933335,0.09245494057777752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.8558953166,595.5318432718219,0.0,0.09245495746933335,0.09245495746743465,0.09245495746743465,0.37165145107031483,0.37165145107031483,0.5,9.941849333144857,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,27399.687715084674,20795.58936393888,0.7589717656705277,0.9947357912622432,0.6121520861270675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509318142197503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.23352879285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7366543579597,260.7366543579597,-12.41334564204027,244.99524638128275,276.4780623346224,124081.6075562414,124146.79658442612,-65.18902818470785,0.0,nan,276.4780623346224,3.328062334622416,270.1814991439865,-2.9685008560134634,263.8849359533057,-9.265064046694249,257.58837276262,-15.56162723737998,251.29180957194106,-21.85819042805892,244.99524638128275,-28.154753618717223,1.0,1.0,26022.012520719443,26022.012520719443,275.7003655615049,2.5503655615049183,275.7003655615049,275.7003655615049,77070.98100788046,77075.49506821937,-4.514060338915442,0.0,8546.071908451686,8546.071908451686,0.8855841238609161,3942.0688562921687,275.7003655615049,2.5503655615049183,1.0,0.002,0.13130565541111314,0.004909785342609102,0.00020283835808589917,0.0017971616423603596,0.10141917904294959,0.10141917904294959,0.0,4.462589152376406e-13,0.9999994897021163,0.9999994897021163,0.0,0.09245491028786551,4.717956913568384e-08,0.0,0.0,0.0,1600174.5582679913,266.68154429552555,0.0,1.0,1284272.734185921,2599.0803226464504,,,,,,,,,,,,,,,,,,,3.0,15270.007840190654,1546.0870133849592,0.37165145107031483,6.173730061729009,2.9742511076645317
1472.0,-29.907102407315097,4.941090206871313,35.04587265705943,24.627067939750873,5.076205885801867,-26.40877157803143,-39.912060101609654,1.5778750561864718,-6.468597819171578,-6.4685978191764635,40.09181495967329,41186.42925735153,25740.941206708765,25740.941206708765,66927.3704640603,77080.91698238479,77075.34775422882,25740.941206708765,102816.28896093759,102816.28896093759,102816.28896093759,130216.05334566036,125734.57212585422,4481.481219806142,0.0,90873.38032256353,54979.05497677203,39882.58371754611,27399.76438472277,67282.34810226888,20795.636775642928,1546.0939712720246,0.0,0.8788803422913221,2.7319519858639727,0.001494314320929203,1.0,1.0,-6.468597819171578,334806.0311883757,1558495.8346851799,4.6549216247789325,1558495.8346851799,4.6549216247789325,0.758971372295373,0.09245488277075399,3.9224582017650644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224582017650644,1.284352410728531,1.2846551663756056,3.0540357685318664,6471.135319272488,15269.99910178538,6455.966437720329,0.00032739352432181897,23167.456642793924,2362.423115212017,19297.315715620076,1967.7785702171564,0.832949253478904,0.832949253478904,35467.517263666865,35405.22815468563,1.0021996328125045,0.8,4280.553589787197,4273.035954225843,1.0021996328125045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.351899712624,4632.441516551485,6.126823418069187,4.941090206871313,-3.670667323732913,8.611757530604226,2.9741753331504572,3.5,0.8497643809001306,0.6,0.00023571403268803285,1.0000618033049342,0.0002356994656820825,198.84551544674443,0.0,2.8894430697089175e-06,8.188681659555073,0.01365370505481598,7.964404435942127e-05,0.00015606998832861158,0.0006121780057689403,0.09245488277194992,0.09245488277194992,0.09245488277194992,0.09245478820795598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.84717622487,595.5318458802342,0.0,0.09245488277194992,0.09245488277075399,0.09245488277075399,0.3716508952429648,0.3716508952429648,0.5,9.941846495107422,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27399.76438472277,20795.636775642928,0.758971372295373,0.9947240599024721,0.6121431611564497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509353626826507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.162988749245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7362720636431,260.7362720636431,-12.41372793635685,244.9946675860245,276.4778765412446,124084.04266329652,124147.95858813885,-63.91592484231962,0.0,nan,276.4778765412446,3.3278765412446205,270.1812347502439,-2.968765249756075,263.8845929591662,-9.265407040833793,257.5879511681129,-15.562048831887068,251.29130937706688,-21.858690622933096,244.9946675860245,-28.155332413975486,1.0,1.0,26022.012520719443,26022.012520719443,275.7002062091403,2.550206209140299,275.7002062091403,275.7002062091403,77071.0889915436,77075.34775422882,-4.258762685218244,0.0,8546.071908451686,8546.071908451686,0.8855840208897584,3942.07049277389,275.7002062091403,2.550206209140299,1.0,0.002,0.1313057763545392,0.004909758995230329,0.00020283848565451636,0.001797161513882011,0.10141924282725817,0.10141924282725817,0.0,-4.634725762897585e-13,0.9999986918590469,0.9999986918590469,0.0,0.09245476182673552,1.2094401846793542e-07,0.0,0.0,0.0,1600174.3917482893,266.6814021808284,0.0,1.0,1284273.2194165415,2599.078358094265,,,,,,,,,,,,,,,,,,,3.0,15269.99910178538,1546.0939712720246,0.3716508952429648,6.173730061729009,2.9741753331504572
1473.0,-29.90769568761829,4.941165556206774,35.045875636583965,24.626886995416157,5.076061167325714,-26.40932000214125,-39.91259221276266,1.5776854813277268,-6.468766796213458,-6.468766796179809,40.09183130225382,41186.12011284808,25740.95807710697,25740.95807710697,66927.07818995505,77080.85019917529,77075.41386711462,25740.95807710697,102816.3719442216,102816.3719442216,102816.3719442216,130216.32352721386,125734.84338636986,4481.480140844,0.0,90873.50400547872,54978.93602712906,39882.85330927741,27399.951582992264,67282.80489226968,20795.76254526791,1546.1068331437436,0.0,0.8788793674251923,2.73193478649598,0.001494314320929203,1.0,1.0,-6.468816907658436,334803.79863916046,1558496.5406867727,4.654954773576104,1558496.5406867727,4.654954773576104,0.7589707770934998,0.0924548513175184,3.922462179742867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922462179742867,1.284353327061663,1.2846560642145848,3.054036686864553,6471.137265109254,15269.99031362872,6455.9608628171845,0.00032739272174713875,23167.4646794009,2362.42393471786,19297.299051861504,1967.776870986678,0.8329482452613596,0.8329482452613596,35467.54603929171,35405.22815468563,1.002200649197559,0.8,4280.557062700265,4273.035954225843,1.002200649197559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.2878776020025,4632.441516551485,6.126920798343224,4.941165556206774,-3.6708163395205826,8.611981895727357,2.9740997971406475,3.5,0.8497427991830422,0.6,0.0002356994656820825,1.0000617040851048,0.00023568492295953828,198.84600508881556,0.0,2.8965838067151803e-06,8.208918508230822,0.013656601638622696,7.96392522355388e-05,0.0001560602134465437,0.0006121402850066669,0.09245485132415146,0.09245485132415146,0.09245485132415146,0.09245487271569892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.92311719176,595.5318219832756,0.0,0.09245485132415146,0.0924548513175184,0.0924548513175184,0.3716503300479113,0.3716503300479113,0.5,9.941847136387123,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-5.01114786288781e-05,-3.3651303965598345e-11,27399.951582992264,20795.76254526791,0.7589707770934998,0.994712962652431,0.6121344105495233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509389201250766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18322559792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7358921865836,260.7358921865836,-12.414107813416365,244.99409023494272,276.4776941382115,124085.96204507978,124149.47382734808,-63.51178226829981,0.0,nan,276.4776941382115,3.327694138211541,270.1809733576029,-2.9690266423970684,263.8842525768966,-9.265747423103392,257.58753179624637,-15.56246820375361,251.2908110156015,-21.859188984398486,244.99409023494272,-28.15590976505726,1.0,1.0,26022.012520719443,26022.012520719443,275.70004496819234,2.550044968192367,275.70004496819234,275.70004496819234,77071.07647577759,77075.41386711462,-4.337391337030567,0.0,8546.071908451686,8546.071908451686,0.8855837693347861,3942.0744906415816,275.70004496819234,2.550044968192367,1.0,0.002,0.1313057857265524,0.004909728239121534,0.00020283842966821046,0.001797161570228017,0.10141921483410522,0.10141921483410522,0.0,-1.0377245937553958e-13,0.9999998986259682,0.9999998986259682,0.0,0.09245484194499737,9.372521040820794e-09,0.0,0.0,0.0,1600174.1937528632,266.6812332037865,0.0,1.0,1284273.7963643498,2599.0760222096933,,,,,,,,,,,,,,,,,,,3.0,15269.99031362872,1546.1068331437436,0.3716503300479113,6.173730061729009,2.9740997971406475
1474.0,-29.908287707089862,4.941240887363927,35.0458787624985,24.62669745963069,5.0759045870575,-26.40986847770545,-39.91312055205924,1.5774853570754155,-6.468928757006779,-6.468929030176193,40.09184148605677,41185.797611878304,25740.960258110954,25740.960258110954,66926.75786998926,77080.79002687264,77075.41152977945,25740.960258110954,102816.3717878904,102816.3717878904,102816.3717878904,130216.4775127995,125734.9982808545,4481.4792319449925,0.0,90873.6279898882,54978.79732902821,39883.14517873333,27400.105724909095,67283.25090364242,20795.864844070904,1546.1179468863254,0.0,0.8788784523510212,2.731918268861413,0.001494314320929203,1.0,1.0,-6.468704614215653,334801.65519213944,1558496.980628419,4.654985889284247,1558496.980628419,4.654985889284247,0.7589702409493129,0.09245481082494644,3.9224658346234564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224658346234564,1.2843542926644722,1.2846570113660176,3.054037236474726,6471.1384296672595,15269.981524833069,6455.955829159477,0.0003273921209696102,23167.47470118163,2362.4249566550893,19297.284005921763,1967.7753367278087,0.8329472355024318,0.8329472355024318,35467.57247771279,35405.22815468563,1.002201583030323,0.8,4280.5602535376,4273.035954225843,1.002201583030323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.223925532938,4632.441516551485,6.127014582981466,4.941240887363927,-3.6709602287032195,8.612201116067146,2.9740243445349637,3.5,0.8497212412957039,0.6,0.00023568492295953828,1.0000615732471603,0.00023567041196701389,198.84649369242362,0.0,2.891762281031127e-06,8.195254304442214,0.013659493400903727,7.963449434423668e-05,0.0001560504286153016,0.0006121024747218671,0.0924548108336624,0.0924548108336624,0.0924548108336624,0.09245488204006025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9620444199,595.5318098224161,0.0,0.0924548108336624,0.09245481082494644,0.09245481082494644,0.3716497787762338,0.3716497787762338,0.5,9.941849277199818,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,2.7316940531818545e-07,0.00022441596053113244,4.8828496801434085e-11,27400.105724909095,20795.864844070904,0.7589702409493129,0.9947016080693887,0.6121255596115777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509424718558577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.16956139413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73551332357306,260.73551332357306,-12.414486676426918,244.99351417544364,276.47751247169174,124087.70734573006,124151.04959174358,-63.342246013550096,0.0,nan,276.47751247169174,3.3275124716917617,270.1807128124852,-2.9692871875147944,263.88391315320155,-9.26608684679843,257.5871134939256,-15.562886506074392,251.29031383469052,-21.859686165309455,244.99351417544364,-28.15648582455634,1.0,1.0,26022.012520719443,26022.012520719443,275.6998824606978,2.549882460697802,275.6998824606978,275.6998824606978,77071.03381805617,77075.41152977945,-4.377711723282118,0.0,8546.071908451686,8546.071908451686,0.8855835382114413,3942.078163796574,275.6998824606978,2.549882460697802,1.0,0.002,0.13130574367047956,0.004909698925480008,0.00020283829704888072,0.001797161703018898,0.10141914852444035,0.10141914852444035,0.0,6.777868197249681e-14,1.0,1.0000004548829233,0.00022441591170263564,0.09245481082494644,0.0,4.198981485717976e-08,0.053926442194426445,0.0,1600174.0045791366,266.6810712429932,2.73120576821384e-07,1.0,1284274.3502882023,2599.0737795449068,,,,,,,,,,,,,,,,,,,3.0,15269.981524833069,1546.1179468863254,0.3716497787762338,6.173730061729009,2.9740243445349637
1475.0,-29.908877166206423,4.941315908213679,35.0458817656288,24.626421939488523,5.07565848316995,-26.41042360131405,-39.91365741295738,1.577204918181345,-6.469106739011977,-6.4691067496239905,40.09184419447912,41185.54667633724,25740.997496907432,25740.997496907432,66926.54417324468,77080.79303083745,77075.25488943224,25740.997496907432,102816.25238633968,102816.25238633968,102816.25238633968,130216.49361724644,125735.01597519535,4481.47764205109,0.0,90873.78766171,54978.70235490472,39883.42811867253,27400.241230906762,67283.66934957929,20795.95271833983,1546.1285513616097,0.0,0.8788774819793883,2.731900183302759,0.001494314320929203,1.0,1.0,-6.469098026167785,334799.30716065544,1558497.097632965,4.655018885344082,1558497.097632965,4.655018885344082,0.7589696945763578,0.09245476811331893,3.9224719969791604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224719969791604,1.2843556336757709,1.2846583340551434,3.0540388457309238,6471.141839488037,15269.972741520067,6455.949241653054,0.00032739094032679516,23167.479011117284,2362.4253961462155,19297.26431542423,1967.7733288558509,0.8329462306263072,0.8329462306263072,35467.617054521856,35405.22815468563,1.0022031575303703,0.8,4280.565633486207,4273.035954225843,1.0022031575303703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.160074609371,4632.441516551485,6.127116567749651,4.941315908213679,-3.6711158211656185,8.612431729379297,2.973949012027716,3.5,0.8496997177222045,0.6,0.00023567041196701389,1.0000613072446833,0.0002356559645491342,198.84698018502948,0.0,2.885459983472625e-06,8.177393593161419,0.0136623788608872,7.962965998192257e-05,0.0001560407519850913,0.0006120654800490909,0.09245476811659185,0.09245476811659185,0.09245476811659185,0.09245480202333406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9702324221,595.5318072922875,0.0,0.09245476811659185,0.09245476811331893,0.09245476811331893,0.37164923352307694,0.37164923352307694,0.5,9.941850295565509,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,1.0612041023705387e-08,8.723456232928584e-06,-8.981260180007666e-12,27400.241230906762,20795.95271833983,0.7589696945763578,0.9946922458333964,0.6121180232063959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509460160550922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.15170068285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7351273844593,260.7351273844593,-12.414872615540673,244.99293880103698,276.47731596787514,124088.52899742601,124153.0542968782,-64.52529945222511,0.0,nan,276.47731596787514,3.3273159678751654,270.1804405345286,-2.9695594654713773,263.88356510112754,-9.266434898872433,257.586689667776,-15.563310332223978,251.28981423441155,-21.860185765588426,244.99293880103698,-28.157061198962992,1.0,1.0,26022.012520719443,26022.012520719443,275.6996864123207,2.549686412320739,275.6996864123207,275.6996864123207,77070.843546382,77075.25488943224,-4.411343050232972,0.0,8546.071908451686,8546.071908451686,0.8855831485230434,3942.084356964056,275.6996864123207,2.549686412320739,1.0,0.002,0.13130574202109663,0.004909666625878413,0.00020283822039152103,0.0017971617796447633,0.10141911019576051,0.10141911019576051,0.0,3.6284343585268886e-14,1.0,1.000000017839466,8.723465214188764e-06,0.09245476811331893,0.0,1.6322193821073403e-09,0.0020962184769088015,0.0,1600173.7956559688,266.680893260988,1.0621022283885395e-08,1.0,1284274.9570847498,2599.071322818273,,,,,,,,,,,,,,,,,,,3.0,15269.972741520067,1546.1285513616097,0.37164923352307694,6.173730061729009,2.973949012027716
1476.0,-29.909464837754317,4.941391040716654,35.04588426682674,24.626205127593153,5.075473149884007,-26.410971038976317,-39.91418554270638,1.576979351082411,-6.469261822626322,-6.469261822619724,40.09183571512234,41185.24997151414,25740.984098925885,25740.984098925885,66926.23407044003,77080.75416553809,77075.01142384078,25740.984098925885,102815.99552276667,102815.99552276667,102815.99552276667,130216.30707382924,125734.83431080569,4481.472763023552,0.0,90873.92265801244,54978.57901471741,39883.71515921669,27400.311551062583,67284.02671027927,20795.994766932934,1546.1355202023676,0.0,0.878876676399611,2.731884400608177,0.001494314320929203,1.0,1.0,-6.469261822626322,334797.2583456491,1558496.7313247016,4.655046277934836,1558496.7313247016,4.655046277934836,0.7589692813593744,0.09245469557074337,3.9224764345950174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224764345950174,1.2843567180312632,1.2846594001095955,3.054039722397075,6471.143697038415,15269.963989765529,6455.943745337536,0.0003273901617567462,23167.48721713987,2362.426232927643,19297.247886569334,1967.7716535788811,0.8329452264591198,0.8329452264591198,35467.64915502218,35405.22815468563,1.0022042913543026,0.8,4280.569507676523,4273.035954225843,1.0022042913543026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.096250113357,4632.441516551485,6.127206463844128,4.941391040716654,-3.6712542786498217,8.612645319366475,2.9738737114629976,3.5,0.8496782032751422,0.6,0.0002356559645491342,1.000061121615822,0.00023564156175612488,198.84746520440635,0.0,2.872825416846729e-06,8.14158723134363,0.013665251686304046,7.96249045071949e-05,0.0001560310600419393,0.0006120281560793872,0.09245469557313278,0.09245469557313278,0.09245469557313278,0.09245459986840075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.94306899706,595.5318157107325,0.0,0.09245469557313278,0.09245469557074337,0.09245469557074337,0.3716486837898308,0.3716486837898308,0.5,9.941847424448168,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27400.311551062583,20795.994766932934,0.7589692813593744,0.9946823539355057,0.6121103623725613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509495449428584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.11589432103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7347413429299,260.7347413429299,-12.41525865707007,244.9923648484184,276.47711783743915,124090.08830525327,124154.63072825024,-64.54242299694683,0.0,nan,276.47711783743915,3.327117837439175,270.1801672396388,-2.9698327603611574,263.8832166418323,-9.266783358167686,257.58626604402815,-15.563733955971827,251.28931544622264,-21.860684553777332,244.9923648484184,-28.157635151581587,1.0,1.0,26022.012520719443,26022.012520719443,275.69950285072883,2.5495028507288566,275.69950285072883,275.69950285072883,77070.79023866913,77075.01142384078,-4.221185171656543,0.0,8546.071908451686,8546.071908451686,0.8855828679018185,3942.0888167679923,275.69950285072883,2.5495028507288566,1.0,0.002,0.13130586643741585,0.004909637911270782,0.00020283834792134877,0.0017971616521242446,0.10141917396067437,0.10141917396067437,0.0,4.5593303438229427e-14,0.9999986542997809,0.9999986542997809,0.0,0.09245457115443928,1.2441630409066054e-07,0.0,0.0,0.0,1600173.6137133506,266.68073817737366,0.0,1.0,1284275.4865576876,2599.069179153147,,,,,,,,,,,,,,,,,,,3.0,15269.963989765529,1546.1355202023676,0.3716486837898308,6.173730061729009,2.9738737114629976
1477.0,-29.910051900198184,4.941466376312545,35.04588676143979,24.62606109855699,5.0753608464931,-26.41151062550393,-39.914708748087264,1.576819571670402,-6.469411341002626,-6.469411340986133,40.09184052741617,41184.908335850596,25740.95972670355,25740.95972670355,66925.86806255415,77080.66278742581,77074.97357457613,25740.95972670355,102815.93330127967,102815.93330127967,102815.93330127967,130216.36816040505,125734.89926772937,4481.468892675673,0.0,90874.02448161965,54978.43040501044,39883.99341845468,27400.434859125384,67284.42827758007,20796.07545965045,1546.1448786820151,0.0,0.8788758503851485,2.731869182137985,0.001494314320929203,1.0,1.0,-6.469411341002626,334795.28292722994,1558496.9392151963,4.655074365411374,1558496.9392151963,4.655074365411374,0.7589688107714307,0.09245463655574321,3.9224782518303454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224782518303454,1.2843574947366068,1.2846601584986856,3.0540392903883498,6471.142781663765,15269.955254173312,6455.940179029358,0.0003273901000862732,23167.502442930083,2362.4277855261566,19297.23722663553,1967.7705665681483,0.8329442189192204,0.8329442189192205,35467.66230040382,35405.22815468563,1.0022047556632856,0.8,4280.571094184824,4273.035954225843,1.0022047556632856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.03255950076,4632.441516551485,6.127293555126016,4.941466376312545,-3.6713884122236244,8.612854788536168,2.973798569615085,3.5,0.8496567341757385,0.6,0.00023564156175612488,1.0000610585568246,0.000235627174700889,198.84794972315655,0.0,2.8639588817666045e-06,8.116459470926557,0.013668115645185813,7.962019363217452e-05,0.00015602136812395038,0.0006119904232870116,0.09245463655966192,0.09245463655966192,0.09245463655966192,0.09245455754703714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9777719442,595.5318046601,0.0,0.09245463655966192,0.09245463655574321,0.09245463655574321,0.3716481184713086,0.3716481184713086,0.5,9.941845053630658,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27400.434859125384,20796.07545965045,0.7589688107714307,0.9946709777551102,0.6121016316872514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45095306314538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.090766560614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7343619120833,260.7343619120833,-12.415638087916705,244.991792828181,276.4769309959837,124092.38281708733,124155.820002953,-63.43718586565845,0.0,nan,276.4769309959837,3.32693099598373,270.17990336241576,-2.97009663758422,263.882875728842,-9.267124271157968,257.5858480953248,-15.564151904675157,251.28882046175255,-21.861179538247427,244.991792828181,-28.158207171818987,1.0,1.0,26022.012520719443,26022.012520719443,275.6993489035131,2.5493489035131347,275.6993489035131,275.6993489035131,77070.85056847228,77074.97357457613,-4.123006103851367,0.0,8546.071908451686,8546.071908451686,0.885582752985411,3942.090643089497,275.6993489035131,2.5493489035131347,1.0,0.002,0.13130597308947756,0.004909610280990142,0.00020283845032559682,0.001797161549546331,0.10141922516279842,0.10141922516279842,0.0,-1.280720321461537e-13,0.9999988464340986,0.9999988464340986,0.0,0.09245452990322706,1.0665251615308654e-07,0.0,0.0,0.0,1600173.4385168287,266.68058865899735,0.0,1.0,1284275.997064801,2599.0671122769327,,,,,,,,,,,,,,,,,,,3.0,15269.955254173312,1546.1448786820151,0.3716481184713086,6.173730061729009,2.973798569615085
1478.0,-29.910637947365817,4.941541641449134,35.04588960325746,24.62588514843958,5.075217102002281,-26.412052442446342,-39.91523226778952,1.5766315967598763,-6.4695749079010625,-6.469574907944049,40.091855536832405,41184.586033345324,25740.968181031865,25740.968181031865,66925.55421437719,77080.59507053896,77075.03490509822,25740.968181031865,102816.00308613008,102816.00308613008,102816.00308613008,130216.61510098245,125735.14742953147,4481.467671450984,0.0,90874.14177676798,54978.29282755526,39884.27661023635,27400.612014852377,67284.88862508873,20796.19428451378,1546.157133401155,0.0,0.8788749097740052,2.7318525338399238,0.001494314320929203,1.0,1.0,-6.469589239550089,334793.121911961,1558497.5876249636,4.655106349630428,1558497.5876249636,4.655106349630428,0.7589682403167234,0.09245460086623679,3.9224813788421757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224813788421757,1.2843584032254804,1.284661048722551,3.0540395648063896,6471.143363122663,15269.946511194428,6455.935571504243,0.00032738965145925875,23167.513877042777,2362.428951481166,19297.22345443463,1967.7691621944934,0.8329432133655348,0.8329432133655348,35467.684920346335,35405.22815468563,1.0022055546240256,0.8,4280.573824172248,4273.035954225843,1.0022055546240256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.969026314322,4632.441516551485,6.127388233475135,4.941541641449134,-3.671533070654002,8.613074712103135,2.973723614254373,3.5,0.8496353183583922,0.6,0.000235627174700889,1.0000609532506053,0.00023561281333403202,198.84843340604635,0.0,2.8608364362074496e-06,8.107610460211912,0.01367097648162202,7.96154801849349e-05,0.00015601169451595411,0.000611952966620444,0.09245460087187689,0.09245460087187689,0.09245460087187689,0.09245462795902584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.04644246656,595.5317830623521,0.0,0.09245460087187689,0.09245460086623679,0.09245460086623679,0.37164755513140646,0.37164755513140646,0.5,9.941845865660687,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,-1.4331606053019641e-05,4.297362465877086e-11,27400.612014852377,20796.19428451378,0.7589682403167234,0.9946595079808521,0.6120926537134624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509565777176505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.0819175499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73398512396733,260.73398512396733,-12.416014876032648,244.99122227853695,276.4767479693881,124094.27192750432,124157.26727431398,-62.99534680964553,0.0,nan,276.4767479693881,3.326747969388123,270.17964283123325,-2.970357168766725,263.88253769301554,-9.267462306984442,257.5854325549079,-15.564567445092052,251.28832741672218,-21.861672583277795,244.99122227853695,-28.158777721463025,1.0,1.0,26022.012520719443,26022.012520719443,275.69919251301275,2.5491925130127697,275.69919251301275,275.69919251301275,77070.82651675852,77075.03490509822,-4.208388339699013,0.0,8546.071908451686,8546.071908451686,0.8855825552427201,3942.0937857363865,275.69919251301275,2.5491925130127697,1.0,0.002,0.1313059757588029,0.004909580536288133,0.0002028383862414688,0.0017971616135978533,0.1014191931207344,0.1014191931207344,0.0,-1.6067789460061377e-13,0.9999999711245485,0.9999999711245485,0.0,0.09245459819656844,2.6696683408926482e-09,0.0,0.0,0.0,1600173.2468587405,266.6804250920989,0.0,1.0,1284276.5555378972,2599.064851204856,,,,,,,,,,,,,,,,,,,3.0,15269.946511194428,1546.157133401155,0.37164755513140646,6.173730061729009,2.973723614254373
1479.0,-29.911222717498436,4.941616918013939,35.04589260674887,24.625699838530295,5.075065000999544,-26.41259394560802,-39.91575575256718,1.5764362287690898,-6.469733440146854,-6.469733791612122,40.09186588630173,41184.27477935054,25740.966809189133,25740.966809189133,66925.24158853968,77080.53467862942,77075.04209499396,25740.966809189133,102816.0089041831,102816.0089041831,102816.0089041831,130216.77356588273,125735.30670837608,4481.466857506646,0.0,90874.26457032947,54978.164401317394,39884.55574334675,27400.76466169964,67285.32040504638,20796.295687301295,1546.1680985330784,0.0,0.87887401214052,2.7318363565476274,0.001494314320929203,1.0,1.0,-6.469444951204991,334791.02278044156,1558498.0347248462,4.655136872492907,1558498.0347248462,4.655136872492907,0.7589677129109478,0.0924545591525002,3.9224850663268516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224850663268516,1.284359346225576,1.2846619734987383,3.0540401935440373,6471.144695342291,15269.937768986163,6455.930443870707,0.0003273890088926721,23167.523402562554,2362.4299228138616,19297.208127594848,1967.7675992917916,0.8329422093282698,0.8329422093282698,35467.71159459046,35405.22815468563,1.00220649678723,0.8,4280.577043470927,4273.035954225843,1.00220649678723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.905580898234,4632.441516551485,6.127480447605115,4.941616918013939,-3.6716741386464835,8.613291056660422,2.9736487631977644,3.5,0.8496139323422184,0.6,0.00023561281333403202,1.0000608207170043,0.00023559848406530602,198.84891603702604,0.0,2.8557353010814487e-06,8.093153843264826,0.013673832216923101,7.961076731006323e-05,0.0001560020460239688,0.0006119156958454518,0.09245455916482516,0.09245455916482516,0.09245455916482516,0.09245464171114733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.08452107746,595.5317711856321,0.0,0.09245455916482516,0.0924545591525002,0.0924545591525002,0.3716470045306281,0.3716470045306281,0.5,9.941848348652572,4.576406917067288e-05,4.576406917067288e-05,-1.0743406164692715e-11,3.514652462399681e-07,0.000288840407108637,-1.0743406164692715e-11,27400.76466169964,20796.295687301295,0.7589677129109478,0.9946484788310572,0.6120840999407908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509600862279672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.06746093295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.733609854483,260.733609854483,-12.41639014551697,244.99065307669397,276.476566632271,124096.05063004156,124158.79207351772,-62.741443476137825,0.0,nan,276.476566632271,3.3265666322710103,270.17938392117,-2.9706160788300053,263.8822012100197,-9.267798789980304,257.5850184989256,-15.564981501074385,251.2878357878179,-21.86216421218208,244.99065307669397,-28.159346923306003,1.0,1.0,26022.012520719443,26022.012520719443,275.6990344706547,2.5490344706547035,275.6990344706547,275.6990344706547,77070.78348405758,77075.04209499396,-4.258610936376499,0.0,8546.071908451686,8546.071908451686,0.8855823220574018,3942.097491658486,275.6990344706547,2.5490344706547035,1.0,0.002,0.13130592163481905,0.00490955188461555,0.00020283823637736825,0.0017971617641282967,0.10141911818868413,0.10141911818868413,0.0,5.056649543533354e-13,1.0,1.0000005854182048,0.0002888404178520432,0.0924545591525002,0.0,5.404360457906131e-08,0.06940696365536676,0.0,1600173.0618126087,266.6802665598531,3.514759896461328e-07,1.0,1284277.0980205461,2599.0626548755276,,,,,,,,,,,,,,,,,,,3.0,15269.937768986163,1546.1680985330784,0.3716470045306281,6.173730061729009,2.9736487631977644
1480.0,-29.91180604405251,4.941692215981081,35.04589570829518,24.625515716057294,5.0749070805461765,-26.413134731605574,-39.91627529086543,1.5762357674894683,-6.469891122930392,-6.469891730352184,40.09187472312473,41183.93892553591,25740.964240909965,25740.964240909965,66924.90316644587,77080.47373468823,77075.02844213702,25740.964240909965,102815.99268304698,102815.99268304698,102815.99268304698,130216.90261940472,125735.43611406637,4481.466505338345,0.0,90874.37894640304,54978.00346332009,39884.86164786994,27400.909936357733,67285.77158422768,20796.391810119745,1546.178695604302,0.0,0.8788731253466351,2.731820277849484,0.001494314320929203,1.0,1.0,-6.46939230865371,334788.9361436254,1558498.4164759805,4.655167026808138,1558498.4164759805,4.655167026808138,0.7589671970172573,0.09245451648164645,3.922487330965727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922487330965727,1.2843603129721606,1.2846629220682104,3.054039657990234,6471.143560568046,15269.92903282626,6455.927029336321,0.00032738900385443314,23167.53918591485,2362.431532267885,19297.197921323066,1967.7665585417108,0.8329412013277253,0.8329412013277252,35467.727976359165,35405.22815468563,1.0022070754091381,0.8,4280.579020576861,4273.035954225843,1.0022070754091381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.842244094507,4632.441516551485,6.12757222128403,4.941692215981081,-3.671814422421714,8.613506638402795,2.973574041030562,3.5,0.8495925831515893,0.6,0.00023559848406530602,1.0000606708590156,0.00023558419097006937,198.84939747862705,0.0,2.849359553769089e-06,8.075084975381598,0.013676681576476871,7.96060902199028e-05,0.0001559923938454032,0.0006118781885856102,0.09245451650709476,0.09245451650709476,0.09245451650709476,0.0924546379239562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1096281184,595.5317634535556,0.0,0.09245451650709476,0.09245451648164645,0.09245451648164645,0.37164646063734474,0.37164646063734474,0.5,9.941852004831084,0.0001933895943011521,0.0001933895943011521,-4.143885234952904e-11,6.074217822060746e-07,0.0004994216984641753,-4.143885234952904e-11,27400.909936357733,20796.391810119745,0.7589671970172573,0.9946367796744356,0.612075004207721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509635871091546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.04939206507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7332354297019,260.7332354297019,-12.416764570298085,244.9900851740707,276.4763856853371,124097.70220393638,124160.30241698115,-62.6002130447836,0.0,nan,276.4763856853371,3.3263856853371294,270.1791255830896,-2.9708744169103625,263.88186548080904,-9.268134519190937,257.5846053785756,-15.565394621424389,251.28734527632955,-21.86265472367043,244.9900851740707,-28.159914825929263,1.0,1.0,26022.012520719443,26022.012520719443,275.6988749343553,2.5488749343552968,275.6988749343553,275.6988749343553,77070.72968583355,77075.02844213702,-4.298756303469418,0.0,8546.071908451686,8546.071908451686,0.8855821788485073,3942.0997676205557,275.6988749343553,2.5488749343552968,1.0,0.002,0.13130582806327545,0.004909523574318327,0.00020283802596982075,0.0017971619763010843,0.10141901298491038,0.10141901298491038,0.0,2.2709048183577885e-12,1.0,1.000001012100694,0.0004994217399030276,0.09245451648164645,0.0,9.344434815445603e-08,0.12000848666463149,0.0,1600172.8774146468,266.6801088770696,6.074632210584241e-07,1.0,1284277.637276329,2599.0604716133294,,,,,,,,,,,,,,,,,,,3.0,15269.92903282626,1546.178695604302,0.37164646063734474,6.173730061729009,2.973574041030562
1481.0,-29.912388046559865,4.941767544294797,35.04589886500935,24.625325796101265,5.074750150996598,-26.41367422686899,-39.91679846132172,1.5760363306402472,-6.4700479727392235,-6.470048760023694,40.091882518322954,41183.63996139619,25740.9605988815,25740.9605988815,66924.60056027769,77080.41777489572,77075.00091430244,25740.9605988815,102815.96151318394,102815.96151318394,102815.96151318394,130217.0115556605,125735.54508324225,4481.466472418256,0.0,90874.50381739571,54977.88495938857,39885.13206445239,27401.050042476567,67286.18210692896,20796.48424811078,1546.1890248040665,0.0,0.8788722474117464,2.7318042927801645,0.001494314320929203,1.0,1.0,-6.469401373970243,334786.8615293334,1558498.7532304935,4.655196879922783,1558498.7532304935,4.655196879922783,0.7589666898119773,0.09245447307993107,3.9224911999216303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224911999216303,1.284361274856209,1.2846638658204355,3.0540403831163268,6471.1450970232245,15269.920306093709,6455.921767510263,0.00032738830902928194,23167.548169186804,2362.4324483066903,19297.182193372857,1967.7649547371282,0.8329401994742976,0.8329401994742976,35467.755963307325,35405.22815468563,1.002208063938776,0.8,4280.582398305009,4273.035954225843,1.002208063938776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.7790184729965,4632.441516551485,6.127663579942006,4.941767544294797,-3.6719539452334926,8.61372148952829,2.9734994507806727,3.5,0.8495712716516207,0.6,0.00023558419097006937,1.0000605334316828,0.00023556993111373777,198.84987782948906,0.0,2.842173375910982e-06,8.054719347331723,0.013679523749852781,7.960138068830321e-05,0.00015598281028176615,0.0006118412006692729,0.09245447309394447,0.09245447309394447,0.09245447309394447,0.09245462221240244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.12575147586,595.5317585922242,0.0,0.09245447309394447,0.09245447307993107,0.09245447307993107,0.3716459214716286,0.3716459214716286,0.5,9.94185647952277,0.00034075577690373393,0.00034075577690373393,8.407141649513505e-11,7.872844776102284e-07,0.0006473860534583764,8.407141649513505e-11,27401.050042476567,20796.48424811078,0.7589666898119773,0.9946262139516749,0.612066826676962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450967079364043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.02902643702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73286190651385,260.73286190651385,-12.41713809348613,244.98951857211864,276.47620524090325,124099.40812107077,124161.8575967853,-62.44947571454121,0.0,nan,276.47620524090325,3.3262052409032776,270.178867907164,-2.971132092836001,263.8815305733695,-9.268469426630475,257.5841932396482,-15.56580676035179,251.28685590587975,-21.86314409412023,244.98951857211864,-28.160481427881336,1.0,1.0,26022.012520719443,26022.012520719443,275.6987146835741,2.5487146835741328,275.6987146835741,275.6987146835741,77070.68083554729,77075.00091430244,-4.320078755146824,0.0,8546.071908451686,8546.071908451686,0.8855819341874371,3942.1036559212384,275.6987146835741,2.5487146835741328,1.0,0.002,0.13130570693511384,0.004909495536675799,0.0002028377733728161,0.001797162227354532,0.10141888668640806,0.10141888668640806,0.0,7.273483031144945e-13,1.0,1.0000013119062616,0.0006473859693869599,0.09245447307993107,0.0,1.2112899960708667e-07,0.15556333036445807,0.0,1600172.6938832921,266.67995202726075,7.872004061937332e-07,1.0,1284278.1734272395,2599.0583009243287,,,,,,,,,,,,,,,,,,,3.0,15269.920306093709,1546.1890248040665,0.3716459214716286,6.173730061729009,2.9734994507806727
