time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1482.0,-29.912964961591463,4.94184277066042,35.04590200166345,24.62504954254257,5.07450532976398,-26.414217932459028,-39.917322190571554,1.5757583006294078,-6.470211735829707,-6.470212520330589,40.09188825304304,41183.39627713521,25740.97283631824,25740.97283631824,66924.36911345345,77080.42647710172,77074.9227551367,25740.97283631824,102815.89559145493,102815.89559145493,102815.89559145493,130217.08246582476,125735.61598395904,4481.466481865717,0.0,90874.66720468228,54977.79456485285,39885.414044254925,27401.186874369832,67286.60091862475,20796.573915125395,1546.1993587667494,0.0,0.8788713409268577,2.7317876251411826,0.001494314320929203,1.0,1.0,-6.469567388979385,334784.6980009969,1558499.0009712968,4.655227703885845,1558499.0009712968,4.655227703885845,0.7589661721762069,0.09245443074467173,3.922498058518166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922498058518166,1.2843626041015974,1.2846651770632096,3.0540425624287977,6471.14971472484,15269.91158644201,6455.9143729733205,0.00032738681840007583,23167.549313972828,2362.432565042377,19297.160090607093,1967.762700882268,0.832939204276068,0.832939204276068,35467.80557646861,35405.22815468563,1.002209816330408,0.8,4280.588386087972,4273.035954225843,1.002209816330408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.715906354401,4632.441516551485,6.127758555959473,4.94184277066042,-3.6720985045849464,8.613941275245367,2.973424995181946,3.5,0.8495499986234131,0.6,0.00023556993111373777,1.0000600045578452,0.00023555579669230938,198.85035398346378,0.0,2.835570689405891e-06,8.036007333776295,0.013682359320542186,7.959666638448167e-05,0.0001559732647292561,0.000611804828081247,0.09245443074843608,0.09245443074843608,0.09245443074843608,0.09245458067401363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1317933005,595.531756908683,0.0,0.09245443074843608,0.09245443074467173,0.09245443074467173,0.3716453856225813,0.3716453856225813,0.5,9.941860978490604,0.00046062263851354146,0.00046062263851354146,4.1040948417503387e-11,7.845008553886146e-07,0.000645131351177497,4.1040948417503387e-11,27401.186874369832,20796.573915125395,0.7589661721762069,0.9946165833876883,0.61205939540536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509705637081312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.01031442347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73248159334474,260.73248159334474,-12.417518406655233,244.98895311409285,276.4760100725919,124100.23579212652,124163.82048903279,-63.58469690627201,0.0,nan,276.4760100725919,3.3260100725919415,270.17859868090557,-2.9714013190944115,263.8811872891761,-9.268812710823852,257.583775897506,-15.566224102494004,251.28636450579603,-21.863635494203947,244.98895311409285,-28.161046885907126,1.0,1.0,26022.012520719443,26022.012520719443,275.6985417776426,2.5485417776426402,275.6985417776426,275.6985417776426,77070.41705750344,77074.9227551367,-4.505697633256204,0.0,8546.071908451686,8546.071908451686,0.8855815004704357,3942.110548810757,275.6985417776426,2.5485417776426402,1.0,0.002,0.13130558622897814,0.004909466277751216,0.00020283751862121123,0.0017971624819835166,0.10141875931060561,0.10141875931060561,0.0,6.047276394915979e-13,1.0,1.0000013073361331,0.0006451313101365486,0.09245443074467173,0.0,1.2070692916065627e-07,0.15502134199351733,0.0,1600172.5019899076,266.67978826417027,7.844598144401971e-07,1.0,1284278.7325588402,2599.0560371972733,,,,,,,,,,,,,,,,,,,3.0,15269.91158644201,1546.1993587667494,0.3716453856225813,6.173730061729009,2.973424995181946
1483.0,-29.913542574840086,4.941918086454609,35.04590460983155,24.624855641182535,5.074339223456434,-26.414754395004948,-39.91784103037787,1.575551043573793,-6.470365721486132,-6.4703657215073225,40.091879274330054,41183.08970421324,25740.96210409408,25740.96210409408,66924.05180830733,77080.37446665237,77074.66962951787,25740.96210409408,102815.63173361195,102815.63173361195,102815.63173361195,130216.88553473924,125735.42236476052,4481.463169978714,0.0,90874.7877333362,54977.66071294826,39885.696689319935,27401.253801127288,67286.95049044723,20796.613612115372,1546.2061226573921,0.0,0.8788705473178342,2.731772043743517,0.001494314320929203,1.0,1.0,-6.470365721486132,334782.67398541095,1558498.6130908679,4.655254689670063,1558498.6130908679,4.655254689670063,0.7589657671525891,0.09245436039785053,3.9225010891719467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225010891719467,1.2843636022215141,1.284666157263584,3.0540425486889755,6471.149685611806,15269.902949309324,6455.910239496982,0.0003273865310651969,23167.562141460152,2362.433873082057,19297.14773536971,1967.7614409986804,0.8329382097927327,0.8329382097927327,35467.82749936145,35405.22815468563,1.0022105906713825,0.8,4280.591031948886,4273.035954225843,1.0022105906713825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.652873955811,4632.441516551485,6.127847950419543,4.941918086454609,-3.672235024145033,8.614153110599641,2.9733506343760663,3.5,0.8495287526788761,0.6,0.00023555579669230938,1.0000600774651078,0.0002355416459472935,198.85083071572143,0.0,2.810634704387168e-06,7.965338752233234,0.013685169955246573,7.959199634707231e-05,0.00015596380034523706,0.0006117681767255884,0.09245436039930163,0.09245436039930163,0.09245436039930163,0.09245437429502387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.0863629535,595.5317712437933,0.0,0.09245436039930163,0.09245436039785053,0.09245436039785053,0.3716448499134859,0.3716448499134859,0.5,9.94186139522117,0.00040870571962159374,0.00040870571962159374,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,27401.253801127288,20796.613612115372,0.7589657671525891,0.9946067004152399,0.6120516594084618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509740176101833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.93964584192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73210281715455,260.73210281715455,-12.417897182845422,244.9883891870035,276.4758164472982,124101.92017125951,124165.24789984248,-63.32772858297422,0.0,nan,276.4758164472982,3.325816447298223,270.178330995256,-2.971669004744001,263.88084554315657,-9.26915445684341,257.5833600911429,-15.566639908857098,251.28587463907036,-21.86412536092962,244.9883891870035,-28.161610812996486,1.0,1.0,26022.012520719443,26022.012520719443,275.6983589575226,2.5483589575226233,275.6983589575226,275.6983589575226,77070.42124051074,77074.66962951787,-4.248389007130754,0.0,8546.071908451686,8546.071908451686,0.885581308820972,3942.1135946178065,275.6983589575226,2.5483589575226233,1.0,0.002,0.13130560024543797,0.004909438368414779,0.00020283747638891362,0.001797162523570935,0.1014187381944568,0.1014187381944568,0.0,-4.015147589409018e-14,0.9999998483948016,0.9999998483948016,0.0,0.09245434638128888,1.4016561650616366e-08,0.0,0.0,0.0,1600172.320224439,266.67963427851384,0.0,1.0,1284279.2556375565,2599.0539194382327,,,,,,,,,,,,,,,,,,,3.0,15269.902949309324,1546.2061226573921,0.3716448499134859,6.173730061729009,2.9733506343760663
1484.0,-29.9141219095067,4.941993521697006,35.04590728121454,24.624724639020883,5.074241853114492,-26.415285533217286,-39.91835532998664,1.575405476478863,-6.47051661293915,-6.470516738541982,40.09188631492463,41182.74532599792,25740.947768546277,25740.947768546277,66923.6930945442,77080.27667262784,77074.65105397397,25740.947768546277,102815.59882252025,102815.59882252025,102815.59882252025,130216.98620397848,125735.52481952106,4481.461384457422,0.0,90874.88618688521,54977.51304255031,39885.97016037211,27401.38738145823,67287.35754183034,20796.701658946055,1546.2159982325252,0.0,0.8788697047133465,2.731756670492653,0.001494314320929203,1.0,1.0,-6.470413553648825,334780.6788349463,1558498.917244523,4.655283341524302,1558498.917244523,4.655283341524302,0.7589652804594345,0.09245430925624158,3.922502962196062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922502962196062,1.2843643119708303,1.2846668490044366,3.0540423193299904,6471.149199627639,15269.894278958524,6455.906406758486,0.00032738636061868995,23167.576178453102,2362.435304456986,19297.136279057853,1967.7602727799865,0.8329372106265076,0.8329372106265077,35467.8410482868,35405.22815468563,1.0022110692345652,0.8,4280.5926671606385,4273.035954225843,1.0022110692345652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.5899700731725,4632.441516551485,6.127936302266103,4.941993521697006,-3.6723697875665637,8.61436330926357,2.973276425925081,3.5,0.8495075502643088,0.6,0.0002355416459472935,1.0000602568003463,0.00023552745381653282,198.85130887077196,0.0,2.8138874016512966e-06,7.974556896279775,0.013687983842648225,7.958736742561863e-05,0.00015595427852167489,0.0006117311194684194,0.09245430926567287,0.09245430926567287,0.09245430926567287,0.092454355861943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.11365569464,595.5317627126594,0.0,0.09245430926567287,0.09245430925624158,0.09245430925624158,0.3716442978794103,0.3716442978794103,0.5,9.941862796396231,0.00040200308967541787,0.00040200308967541787,-2.8990143619012088e-12,1.256028099305695e-07,0.00010318489313476675,-2.8990143619012088e-12,27401.38738145823,20796.701658946055,0.7589652804594345,0.9945953525213104,0.6120428388110792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509774757080796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.94886398597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73173139071235,260.73173139071235,-12.418268609287622,244.98782684003515,276.4756359413879,124104.30381396886,124166.40273283735,-62.09891886852526,0.0,nan,276.4756359413879,3.3256359413879295,270.17807412112825,-2.9719258788717298,263.88051230082186,-9.269487699178114,257.58295048058517,-15.567049519414809,251.2853886603155,-21.864611339684473,244.98782684003515,-28.162173159964823,1.0,1.0,26022.012520719443,26022.012520719443,275.69820576691114,2.548205766911167,275.69820576691114,275.69820576691114,77070.52519551165,77074.65105397397,-4.125858462313772,0.0,8546.071908451686,8546.071908451686,0.8855811903765269,3942.1154770070425,275.69820576691114,2.548205766911167,1.0,0.002,0.13130558090098787,0.004909410999808728,0.00020283738353240444,0.0017971626168080284,0.10141869176620222,0.10141869176620222,0.0,3.404329769474135e-13,1.0,1.0000002092378746,0.00010318489603378111,0.09245430925624158,0.0,1.930627943144108e-08,0.024794664132063337,0.0,1600172.1438065532,266.6794833870608,1.256057089449314e-07,1.0,1284279.7712584743,2599.051831875594,,,,,,,,,,,,,,,,,,,3.0,15269.894278958524,1546.2159982325252,0.3716442978794103,6.173730061729009,2.973276425925081
1485.0,-29.914698041712168,4.942068802779616,35.04591033579537,24.624539189413213,5.074089379133867,-26.41581929957253,-39.918870048690565,1.5752106366933456,-6.470681131230322,-6.470681971189399,40.09190271664378,41182.43672526902,25740.966267009728,25740.966267009728,66923.40299227874,77080.2200643239,77074.7191578816,25740.966267009728,102815.68542489133,102815.68542489133,102815.68542489133,130217.25650810619,125735.79422091153,4481.462287194665,0.0,90875.00975318113,54977.38373353018,39886.2511329455,27401.571083214865,67287.82221616036,20796.825131832375,1546.2286016084283,0.0,0.8788687497771168,2.7317398437149145,0.001494314320929203,1.0,1.0,-6.469991121400881,334778.4958869422,1558499.625801894,4.655315813140561,1558499.625801894,4.655315813140561,0.7589646983625584,0.09245428077732987,3.9225068020993628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225068020993628,1.284365252160584,1.2846677711868268,3.054043073417664,6471.150797448931,15269.885554868208,6455.901103529235,0.0003273856499758052,23167.58500062867,2362.4362040685323,19297.120427350732,1967.758656355711,0.8329362092262568,0.8329362092262568,35467.868825054415,35405.22815468563,1.0022120503411773,0.8,4280.5960195222215,4273.035954225843,1.0022120503411773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.527202513177,4632.441516551485,6.128032274522326,4.942068802779616,-3.672515235909555,8.614584038689172,2.9732023790339612,3.5,0.8494863940097032,0.6,0.00023552745381653282,1.0000599239847552,0.00023551334091868198,198.85178438467406,0.0,2.822123777427604e-06,7.99789878522983,0.013690805966425652,7.958273498130402e-05,0.0001559447188352288,0.0006116942203826575,0.0924542807874296,0.0924542807874296,0.0924542807874296,0.09245443951607195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.17001387855,595.5317451877514,0.0,0.0924542807874296,0.09245428077732987,0.09245428077732987,0.37164374979645715,0.37164374979645715,0.5,9.941867558633332,0.0005192951300614368,0.0005192951300614368,-8.355982572538778e-12,8.399590569752036e-07,0.0006908497884978715,-8.355982572538778e-12,27401.571083214865,20796.825131832375,0.7589646983625584,0.9945841727094253,0.6120340259039968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509809441276929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97220587492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7313612594391,260.7313612594391,-12.41863874056088,244.98726583809378,276.47545668078374,124106.03670384103,124167.91908591714,-61.88238207609864,0.0,nan,276.47545668078374,3.325456680783759,270.1778185122489,-2.9721814877510724,263.88018034367224,-9.26981965632774,257.5825421751896,-15.56745782481039,251.2849040066461,-21.86509599335389,244.98726583809378,-28.1627341619062,1.0,1.0,26022.012520719443,26022.012520719443,275.6980485032942,2.5480485032942397,275.6980485032942,275.6980485032942,77070.48111138998,77074.7191578816,-4.23804649162048,0.0,8546.071908451686,8546.071908451686,0.8855809475524932,3942.1193361098594,275.6980485032942,2.5480485032942397,1.0,0.002,0.13130545164092491,0.004909381510081785,0.0002028371149534613,0.0017971628853872324,0.10141855747673065,0.10141855747673065,0.0,3.40693619149679e-13,1.0,1.0000013999660375,0.0006908497968538541,0.09245428077732987,0.0,1.2926036704170638e-07,0.16600654754025454,0.0,1600171.9520529525,266.67931886876966,8.399674129577761e-07,1.0,1284280.3354155095,2599.0495478105454,,,,,,,,,,,,,,,,,,,3.0,15269.885554868208,1546.2286016084283,0.37164374979645715,6.173730061729009,2.9732023790339612
1486.0,-29.91527142264201,4.9421439948308405,35.045913407846655,24.624276311974995,5.073858466711398,-26.416358433709604,-39.919389272667445,1.5749454777842449,-6.470842681732847,-6.470843592345116,40.09190933021943,41182.18630352797,25740.976954407237,25740.976954407237,66923.1632579352,77080.22034016863,77074.65789928235,25740.976954407237,102815.63485368958,102815.63485368958,102815.63485368958,130217.34451900909,125735.88192881989,4481.462590189202,0.0,90875.16765679624,54977.290181139644,39886.530528507334,27401.70966531951,67288.24019382684,20796.916196048624,1546.2389669556776,0.0,0.8788678514912416,2.731723393138797,0.001494314320929203,1.0,1.0,-6.47009455649669,334776.36066276894,1558499.9115104517,4.6553463584616095,1558499.9115104517,4.6553463584616095,0.7589641832593341,0.09245423908677626,3.9225133325645727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225133325645727,1.2843665209369444,1.2846690221349575,3.05404514102649,6471.155178463927,15269.876875622707,6455.893892315438,0.0003273842218055541,23167.586685392165,2362.4363758665972,19297.09887255012,1967.7564583777457,0.8329352182684396,0.8329352182684396,35467.91606456864,35405.22815468563,1.0022137188942883,0.8,4280.601720831132,4273.035954225843,1.0022137188942883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.464501482017,4632.441516551485,6.128126293014797,4.9421439948308405,-3.672657940582298,8.614801935413139,2.973128411363377,3.5,0.8494652603895363,0.6,0.00023551334091868198,1.0000596380944542,0.00023549929618941193,198.85225762978507,0.0,2.8063749204797713e-06,7.953266524639672,0.013693612341346131,7.957806224229323e-05,0.00015593527867638875,0.000611658209625307,0.09245423908330255,0.09245423908330255,0.09245423908330255,0.09245440803378563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1775616804,595.5317430575467,0.0,0.09245423908330255,0.09245423908677626,0.09245423908677626,0.37164321520310684,0.37164321520310684,0.5,9.941872626766694,0.0006234652840362287,0.0006234652840362287,8.58335624798201e-12,9.106122433877317e-07,0.000749035848400581,8.58335624798201e-12,27401.70966531951,20796.916196048624,0.7589641832593341,0.9945744318050224,0.6120265024750358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509843933901843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.927573614325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73098530718465,260.73098530718465,-12.419014692815324,244.9867056987732,276.4752649155955,124106.97181828874,124169.82741256384,-62.85559427511947,0.0,nan,276.4752649155955,3.3252649155955396,270.17755307223365,-2.9724469277663275,263.87984122883785,-9.27015877116213,257.5821293855184,-15.567870614481592,251.28441754214927,-21.865582457850707,244.9867056987732,-28.163294301226784,1.0,1.0,26022.012520719443,26022.012520719443,275.69787971409687,2.5478797140968936,275.69787971409687,275.69787971409687,77070.24501527716,77074.65789928235,-4.412884005185333,0.0,8546.071908451686,8546.071908451686,0.8855805345852563,3942.1258992273956,275.69787971409687,2.5478797140968936,1.0,0.002,0.13130531149390381,0.004909352721413695,0.00020283683106284934,0.0017971631687292776,0.10141841553142467,0.10141841553142467,0.0,-2.0787321516890778e-13,1.0,1.0000015178606285,0.0007490358398172248,0.09245423908677626,0.0,1.4014693141013423e-07,0.17998802541553532,0.0,1600171.7628556767,266.67915731826713,9.106036600314837e-07,1.0,1284280.8872411752,2599.04731367349,,,,,,,,,,,,,,,,,,,3.0,15269.876875622707,1546.2389669556776,0.37164321520310684,6.173730061729009,2.973128411363377
1487.0,-29.915842663949565,4.942219211781772,35.045916004582665,24.623950919508957,5.073556841083519,-26.41690271336522,-39.919916808698304,1.5746168917064378,-6.470998720162129,-6.470998829531157,40.09190175720182,41181.98545160491,25740.97397251851,25740.97397251851,66922.95942412342,77080.26616894377,77074.41553609725,25740.97397251851,102815.38950861576,102815.38950861576,102815.38950861576,130217.17386139298,125735.71396636707,4481.459895025917,0.0,90875.34475219884,54977.220008102464,39886.805271218196,27401.784352777213,67288.58962399542,20796.961387535004,1546.2461434513814,0.0,0.8788670415269612,2.73170760395249,0.001494314320929203,1.0,1.0,-6.470908928584606,334774.3097879265,1558499.5843542262,4.65537390052871,1558499.5843542262,4.65537390052871,0.7589637638115052,0.0924541726008621,3.9225205349094425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225205349094425,1.2843680861040219,1.2846705696311307,3.0540470269764666,6471.15917456562,15269.868232290022,6455.886965152972,0.00032738289428322465,23167.58929454447,2362.4366419260878,19297.078166797943,1967.754346978626,0.8329342307247324,0.8329342307247324,35467.96816424958,35405.22815468563,1.002215559114633,0.8,4280.608008710676,4273.035954225843,1.002215559114633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.40188341858,4632.441516551485,6.128216938986972,4.942219211781772,-3.672795770603042,8.615014982384814,2.9730545423034624,3.5,0.8494441549438464,0.6,0.00023549929618941193,1.0000594158214064,0.00023548530463660778,198.85272911091332,0.0,2.79282612314695e-06,7.914869232998456,0.013696405167469278,7.957331495898873e-05,0.0001559259812304232,0.0006116228633022393,0.09245417258284754,0.09245417258284754,0.09245417258284754,0.09245421754976033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1344315121,595.531756713544,0.0,0.09245417258284754,0.0924541726008621,0.0924541726008621,0.3716426818816095,0.3716426818816095,0.5,9.941873976374545,0.0005726747577909919,0.0005726747577909919,-6.80415723763872e-11,1.0936901162494905e-07,8.99009465342715e-05,-6.80415723763872e-11,27401.784352777213,20796.961387535004,0.7589637638115052,0.9945662377244772,0.6120203392837829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509878261965259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.889176322686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7305983583667,260.7305983583667,-12.419401641633272,244.98614599197776,276.47505072473547,124107.23706867993,124171.93118664056,-64.6941179606367,0.0,nan,276.47505072473547,3.3250507247354903,270.1772697782133,-2.9727302217866622,263.879488831613,-9.270511168386975,257.58170788512075,-15.568292114879227,251.28392693853996,-21.866073061460014,244.98614599197776,-28.163854008022213,1.0,1.0,26022.012520719443,26022.012520719443,275.69769611731033,2.547696117310352,275.69769611731033,275.69769611731033,77069.85187156357,77074.41553609725,-4.563664533678093,0.0,8546.071908451686,8546.071908451686,0.88558007913021,3942.1331375839895,275.69769611731033,2.547696117310352,1.0,0.002,0.13130529467342364,0.004909324574994905,0.0002028367403458868,0.001797163259674858,0.1014183701729434,0.1014183701729434,0.0,2.0744690687468648e-14,1.0,1.0000001823212525,8.990101457584387e-05,0.0924541726008621,0.0,1.682072604656261e-08,0.021602545886586385,0.0,1600171.578869802,266.67900127983785,1.0943705319732544e-07,1.0,1284281.417269795,2599.0451677871715,,,,,,,,,,,,,,,,,,,3.0,15269.868232290022,1546.2461434513814,0.3716426818816095,6.173730061729009,2.9730545423034624
1488.0,-29.916412529766266,4.942295004101132,35.04591796734005,24.623901291657262,5.073542599901645,-26.4174170168067,-39.920413471385814,1.574547086842631,-6.471123790545278,-6.471123790470902,40.091888653790356,41181.584014413784,25740.904921218767,25740.904921218767,66922.48893563254,77080.11337357556,77074.18952969296,25740.904921218767,102815.09445091173,102815.09445091173,102815.09445091173,130216.90753673058,125735.45368829409,4481.453848436495,0.0,90875.40865190032,54977.03487675147,39887.081972387605,27401.813085818845,67288.89505820646,20796.975089910808,1546.2504243909514,0.0,0.8788664161210461,2.7316948881884113,0.001494314320929203,1.0,1.0,-6.471123790545278,334772.658907581,1558499.0182839115,4.655395166885951,1558499.0182839115,4.655395166885951,0.7589634680295585,0.09245407837185078,3.9225199617900652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225199617900652,1.2843684413323837,1.2846709069719084,3.0540457360669064,6471.156439283167,15269.859612708406,6455.8847161398,0.0003273833066408074,23167.608970032823,2362.4386482675354,19297.071444347068,1967.7536614794112,0.832933233175151,0.8329332331751509,35467.96401847037,35405.22815468563,1.0022154126809426,0.8,4280.607508359046,4273.035954225843,1.0022154126809426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.3393773344205,4632.441516551485,6.128291694742584,4.942295004101132,-3.6729105381925997,8.615205542293733,2.9729808060750447,3.5,0.8494230874500127,0.6,0.00023548530463660778,1.0000592730268385,0.0002354713475371055,198.8531994587259,0.0,2.782258459605237e-06,7.884920474521242,0.013699187425928884,7.956884574339088e-05,0.0001559164588932169,0.0006115854223802635,0.09245407837087413,0.09245407837087413,0.09245407837087413,0.09245397736368262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.0856758239,595.5317719277124,0.0,0.09245407837087413,0.09245407837185078,0.09245407837185078,0.3716421336988635,0.3716421336988635,0.5,9.941870945614683,0.0003704705260361152,0.0003704705260361152,-7.435119186993688e-11,-7.435119186993688e-11,-7.435119186993688e-11,-7.435119186993688e-11,27401.813085818845,20796.975089910808,0.7589634680295585,0.9945547311743347,0.6120115953574621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509912462084622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.85922756421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7302286632188,260.7302286632188,-12.419771336781196,244.9855894891994,276.4748678372204,124110.63256817921,124172.44203381515,-61.80946563594866,0.0,nan,276.4748678372204,3.324867837220438,270.1770121676477,-2.97298783235226,263.87915649798805,-9.270843502011928,257.5813008284414,-15.568699171558592,251.2834451588157,-21.866554841184268,244.9855894891994,-28.164410510800565,1.0,1.0,26022.012520719443,26022.012520719443,275.69754471072315,2.547544710723173,275.69754471072315,275.69754471072315,77070.19908209292,77074.18952969296,-3.9904476000374416,0.0,8546.071908451686,8546.071908451686,0.8855801153725942,3942.1325615990154,275.69754471072315,2.547544710723173,1.0,0.002,0.13130541893732106,0.004909301335396563,0.00020283688019720117,0.0017971631195579658,0.10141844009860058,0.10141844009860058,0.0,-2.4483323354806963e-13,0.9999986559348886,0.9999986559348886,0.0,0.09245395410754963,1.2426430114906407e-07,0.0,0.0,0.0,1600171.4319501123,266.6788762094547,0.0,1.0,1284281.8439252516,2599.043440421734,,,,,,,,,,,,,,,,,,,3.0,15269.859612708406,1546.2504243909514,0.3716421336988635,6.173730061729009,2.9729808060750447
1489.0,-29.916982617577574,4.94237038223654,35.04592076466201,24.62375209378081,5.073425018635682,-26.417941853951827,-39.92091921446843,1.5743842548136597,-6.471300257796372,-6.47130089215539,40.091916664510094,41181.24877748223,25740.954621321594,25740.954621321594,66922.20339880383,77080.03231571065,77074.38438181923,25740.954621321594,102815.33900314082,102815.33900314082,102815.33900314082,130217.39636846984,125735.94097728092,4481.455391188928,0.0,90875.5138132035,54976.8859108142,39887.36433598812,27402.05736532902,67289.42170131713,20797.14164137999,1546.2661975436545,0.0,0.8788653529804341,2.7316768537075173,0.001494314320929203,1.0,1.0,-6.4707793095993225,334770.3191988077,1558500.2283539202,4.655431318056559,1558500.2283539202,4.655431318056559,0.7589627802069334,0.09245406887470727,3.9225222841729317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225222841729317,1.2843692314027402,1.2846716793013222,3.0540456655823958,6471.1562899349465,15269.85100164108,6455.880678419679,0.00032738305119260353,23167.622062946346,2362.4399833731545,19297.059375331417,1967.752430782318,0.832932241509352,0.832932241509352,35467.98081791315,35405.22815468563,1.0022160060566108,0.8,4280.609535873816,4273.035954225843,1.0022160060566108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.277124037298,4632.441516551485,6.128394356175109,4.94237038223654,-3.6730646089317176,8.615434991168257,2.972907368777688,3.5,0.8494021053650538,0.6,0.0002354713475371055,1.0000592963944464,0.00023545738576308397,198.85366999172697,0.0,2.775413891193698e-06,7.86552296764294,0.013701962839820078,7.956429505637774e-05,0.00015590705248072777,0.0006115488876153734,0.09245406888635382,0.09245406888635382,0.09245406888635382,0.09245419825674595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.20243213966,595.5317353286604,0.0,0.09245406888635382,0.09245406887470727,0.09245406887470727,0.3716415679657823,0.3716415679657823,0.5,9.941874824930343,0.00046449198327991326,0.00046449198327991326,-1.375610736431554e-11,6.343590257529286e-07,0.0005215825560753728,-1.375610736431554e-11,27402.05736532902,20797.14164137999,0.7589627802069334,0.9945427038421686,0.6120018234110659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509946580006916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83983005733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72986367000016,260.72986367000016,-12.42013632999982,244.98503463010815,276.47469270987796,124112.70458417307,124173.72793260918,-61.023348436108975,0.0,nan,276.47469270987796,3.3246927098779793,270.17676109394097,-2.9732389060590094,263.8788294779615,-9.27117052203846,257.58089786204624,-15.569102137953735,251.2829662460662,-21.867033753933782,244.98503463010815,-28.16496536989183,1.0,1.0,26022.012520719443,26022.012520719443,275.69739040923605,2.5473904092360726,275.69739040923605,275.69739040923605,77070.24974868773,77074.38438181923,-4.134633131499868,0.0,8546.071908451686,8546.071908451686,0.8855799685119252,3942.1348955937965,275.69739040923605,2.5473904092360726,1.0,0.002,0.13130532139877918,0.004909269558257414,0.00020283665567210306,0.0017971633453188341,0.10141832783605152,0.10141832783605152,0.0,9.909373668848254e-13,1.0,1.000001056991373,0.0005215825698314802,0.09245406887470727,0.0,9.758918267955158e-08,0.12533207448902167,0.0,1600171.226289482,266.6786997422036,6.343727818602929e-07,1.0,1284282.4486046568,2599.04099230797,,,,,,,,,,,,,,,,,,,3.0,15269.85100164108,1546.2661975436545,0.3716415679657823,6.173730061729009,2.972907368777688
1490.0,-29.917551647469107,4.942445663508769,35.04592382955876,24.623575864266627,5.073278821885741,-26.418468600504955,-39.92142900880424,1.574195774434293,-6.471460049103314,-6.471461214299739,40.091929981279144,41180.941785800766,25740.966244685118,25740.966244685118,66921.90803048588,77079.97136395241,77074.42079602403,25740.966244685118,102815.38704070915,102815.38704070915,102815.38704070915,130217.60988634484,125736.15318245835,4481.456703886496,0.0,90875.62984953486,54976.755608907246,39887.63804514179,27402.222845635697,67289.86089077749,20797.252249708305,1546.2778109638239,0.0,0.8788644362523812,2.7316605295349445,0.001494314320929203,1.0,1.0,-6.470502362083096,334768.2011771689,1558500.8036395654,4.655462490640687,1558500.8036395654,4.655462490640687,0.7589622333511037,0.09245403594657622,3.922525308057357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922525308057357,1.2843701413929338,1.2846725715727842,3.0540458561293504,6471.156693681079,15269.842367130936,6455.876245951637,0.0003273826520385331,23167.63378501726,2362.441178691731,19297.046126387824,1967.7510797660593,0.8329312481996939,0.8329312481996939,35468.00269181138,35405.22815468563,1.002216778667995,0.8,4280.612175821599,4273.035954225843,1.002216778667995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.214871290704,4632.441516551485,6.128487954421019,4.942445663508769,-3.6732060393780475,8.615651702886817,2.9728339328553712,3.5,0.8493811236729633,0.6,0.00023545738576308397,1.0000591866300907,0.00023544345065866254,198.85413965351023,0.0,2.7763500037749867e-06,7.868175910698312,0.013704739189823853,7.955970815960439e-05,0.00015589767760347957,0.0006115125858670152,0.09245403595756288,0.09245403595756288,0.09245403595756288,0.0924542437085123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.2367783003,595.531724811553,0.0,0.09245403595756288,0.09245403594657622,0.09245403594657622,0.371641029909949,0.371641029909949,0.5,9.941881058354623,0.0006211186083078246,0.0006211186083078246,2.5409008230781183e-11,1.1651964086922817e-06,0.0009588522166268376,2.5409008230781183e-11,27402.222845635697,20797.252249708305,0.7589622333511037,0.9945318231391671,0.6119932667514978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509980711373298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.842483000386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7295000185824,260.7295000185824,-12.42049998141755,244.9844810384546,276.47451899870583,124114.41263442744,124175.21164694669,-60.799012519253296,0.0,nan,276.47451899870583,3.324518998705855,270.1765114066425,-2.9734885933575015,263.87850381461715,-9.27149618538283,257.58049622257624,-15.569503777423733,251.2824886304984,-21.867511369501585,244.9844810384546,-28.165518961545388,1.0,1.0,26022.012520719443,26022.012520719443,275.69723434802063,2.547234348020652,275.69723434802063,275.69723434802063,77070.22211163784,77074.42079602403,-4.198684386195964,0.0,8546.071908451686,8546.071908451686,0.8855797772903369,3942.137934597644,275.69723434802063,2.547234348020652,1.0,0.002,0.1313051419964384,0.004909241172234341,0.00020283631168337068,0.0017971636888901908,0.10141815584168534,0.10141815584168534,0.0,5.735615975221986e-13,1.0,1.000001942980065,0.0009588521912178294,0.09245403594657622,0.0,1.7940294416490857e-07,0.23040415062209185,0.0,1600171.0398103865,266.67853995089666,1.165170999684051e-06,1.0,1284282.9959931013,2599.038776146091,,,,,,,,,,,,,,,,,,,3.0,15269.842367130936,1546.2778109638239,0.371641029909949,6.173730061729009,2.9728339328553712
1491.0,-29.918120420052748,4.942520603072792,35.04592679325423,24.62331833029168,5.073047179126323,-26.419003660114985,-39.92194379735736,1.5739304192449965,-6.471633684924541,-6.471634615745771,40.091933190521914,41180.67865022281,25741.007251200852,25741.007251200852,66921.68590142367,77079.96914723213,77074.27154689572,25741.007251200852,102815.27879809657,102815.27879809657,102815.27879809657,130217.63576796863,125736.17861616335,4481.45715180529,0.0,90875.77840427341,54976.643168437935,39887.9280398172,27402.356969872064,67290.28500968927,20797.33937349819,1546.2882472764675,0.0,0.8788634872099016,2.731642884425288,0.001494314320929203,1.0,1.0,-6.470868920054443,334765.9103754903,1558500.9422808327,4.655494762094323,1558500.9422808327,4.655494762094323,0.7589616979431419,0.09245399648766009,3.922530485923697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922530485923697,1.2843714107293231,1.2846738233092823,3.054046869274605,6471.1588404142985,15269.833734811522,6455.870606105749,0.0003273818026338905,23167.641075165164,2362.441922079932,19297.029268511043,1967.7493607410324,0.832930258454182,0.832930258454182,35468.04014697888,35405.22815468563,1.0022181016281078,0.8,4280.616696263515,4273.035954225843,1.0022181016281078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.152699658282,4632.441516551485,6.128588432819384,4.942520603072792,-3.6733573777727497,8.615877980845541,2.972760593342888,3.5,0.8493601695265394,0.6,0.00023544345065866254,1.000059160141476,0.00023542952261479703,198.85460910487203,0.0,2.7710532007048835e-06,7.85316477079764,0.013707510243024558,7.955507657520801e-05,0.00015588837408345453,0.0006114768997434279,0.09245399649093526,0.09245399649093526,0.09245399649093526,0.09245417066383074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.22710510297,595.5317281152292,0.0,0.09245399649093526,0.09245399648766009,0.09245399648766009,0.37164050132991616,0.37164050132991616,0.5,9.94188628362479,0.0007125006991941518,0.0007125006991941518,9.947598300641403e-12,9.308212156611262e-07,0.0007656956913137947,9.947598300641403e-12,27402.356969872064,20797.33937349819,0.7589616979431419,0.994522253721878,0.6119854990106391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510014779554492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.82747186049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7291297205813,260.7291297205813,-12.420870279418693,244.98392775144237,276.4743316897229,124115.21699922242,124177.12725811194,-61.9102588894907,0.0,nan,276.4743316897229,3.3243316897228965,270.17625090203944,-2.9737490979605354,263.8781701144128,-9.27182988558718,257.5800893267754,-15.56991067322457,251.28200853909496,-21.867991460905017,244.98392775144237,-28.16607224855761,1.0,1.0,26022.012520719443,26022.012520719443,275.69704348251275,2.547043482512777,275.69704348251275,275.69704348251275,77070.06260604323,77074.27154689572,-4.208940852491651,0.0,8546.071908451686,8546.071908451686,0.8855794498571881,3942.1431383533154,275.69704348251275,2.547043482512777,1.0,0.002,0.1313049987337507,0.004909210256245048,0.00020283601806836838,0.0017971639820294485,0.10141800903418419,0.10141800903418419,0.0,9.781672000164221e-14,1.0,1.0000015516069245,0.0007656956813661964,0.09245399648766009,0.0,1.432627595670155e-07,0.1839900108889365,0.0,1600170.8360138051,266.67836631507544,9.308112680628255e-07,1.0,1284283.5880378918,2599.0363791911827,,,,,,,,,,,,,,,,,,,3.0,15269.833734811522,1546.2882472764675,0.37164050132991616,6.173730061729009,2.972760593342888
1492.0,-29.918686204345843,4.942595883902187,35.04592945875227,24.623173742461972,5.072934026538122,-26.419524181271413,-39.92244891179723,1.5737720032311493,-6.471770707921053,-6.471771273690046,40.091930511938784,41180.357985147595,25740.96629820648,25740.96629820648,66921.32428335407,77079.88689624192,77074.15252585283,25740.96629820648,102815.1188240593,102815.1188240593,102815.1188240593,130217.5554566372,125736.10013317787,4481.4553234593395,0.0,90875.88209218375,54976.507617093885,39888.19386121096,27402.43663257789,67290.63049378885,20797.389287467275,1546.2952142725635,0.0,0.8788627590268772,2.7316289807404592,0.001494314320929203,1.0,1.0,-6.471306115323102,334764.10499941057,1558500.8265662417,4.655519523423773,1558500.8265662417,4.655519523423773,0.7589613130513334,0.09245392854811496,3.922532714005504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922532714005504,1.2843721800977461,1.2846745749691342,3.0540467745937807,6471.158639796993,15269.825088679181,6455.866587003969,0.00032738155920215975,23167.65434937205,2362.4432756723295,19297.017255146864,1967.7481357188096,0.8329292626756537,0.8329292626756538,35468.05626426658,35405.22815468563,1.002218670909577,0.8,4280.618641449394,4273.035954225843,1.002218670909577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.090546390442,4632.441516551485,6.128669373646782,4.942595883902187,-3.6734808875007365,8.616076771402923,2.972687276217216,3.5,0.8493392217763474,0.6,0.00023542952261479703,1.0000588495825358,0.00023541566850098335,198.85507609170767,0.0,2.7696557184718977e-06,7.849204306149359,0.01371027989874303,7.955053227168535e-05,0.0001558789903431117,0.0006114404390470036,0.09245392855523929,0.09245392855523929,0.09245392855523929,0.09245404004371602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1980241973,595.5317374420811,0.0,0.09245392855523929,0.09245392854811496,0.09245392854811496,0.37163996876703137,0.37163996876703137,0.5,9.94188962855733,0.0007122624645035103,0.0007122624645035103,-3.717559593496844e-11,5.657689712279534e-07,0.00046515836692151424,-3.717559593496844e-11,27402.43663257789,20797.389287467275,0.7589613130513334,0.9945117736641081,0.6119775915749323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510048832483098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.823511395836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7287650279671,260.7287650279671,-12.421234972032892,244.98337630704032,276.4741537488993,124117.36200499153,124178.33509971233,-60.97309472080361,0.0,nan,276.4741537488993,3.3241537488993345,270.1759982604979,-2.9740017395020573,263.87784277214286,-9.272157227857122,257.57968728380405,-15.570312716195929,251.2815317954178,-21.86846820458217,244.98337630704032,-28.16662369295966,1.0,1.0,26022.012520719443,26022.012520719443,275.69689289758026,2.5468928975802783,275.69689289758026,275.69689289758026,77070.11505787507,77074.15252585283,-4.037467977759661,0.0,8546.071908451686,8546.071908451686,0.8855793089597778,3942.1453775755313,275.69689289758026,2.5468928975802783,1.0,0.002,0.1313049117024543,0.004909185783667631,0.00020283582663984686,0.001797164173611493,0.10141791331992342,0.10141791331992342,0.0,2.5133974762558964e-13,1.0,1.0000009426616245,0.0004651584040971102,0.09245392854811496,0.0,8.703164535491468e-08,0.11177335437744354,0.0,1600170.674931875,266.6782292920789,5.658061468238884e-07,1.0,1284284.0546290062,2599.0344901507756,,,,,,,,,,,,,,,,,,,3.0,15269.825088679181,1546.2952142725635,0.37163996876703137,6.173730061729009,2.972687276217216
1493.0,-29.919251048695617,4.942671089522128,35.045932417321296,24.62300226269292,5.072790557758533,-26.420046888058955,-39.92295430563388,1.5735863967895294,-6.471928326122963,-6.471929463564819,40.091944300820444,41180.04557012062,25740.975322173384,25740.975322173384,66921.02089229401,77079.82405429996,77074.1986057969,25740.975322173384,102815.17392797029,102815.17392797029,102815.17392797029,130217.77834452389,125736.32180794775,4481.456536576132,0.0,90875.993908081,54976.36959469989,39888.47145931234,27402.604416553604,67291.07587586595,20797.501642037147,1546.3068957304883,0.0,0.8788618520103144,2.7316128732666267,0.001494314320929203,1.0,1.0,-6.470993480938716,334762.01517791336,1558501.4222487167,4.655550365893311,1558501.4222487167,4.655550365893311,0.7589607661333684,0.09245389475348811,3.922535237973547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922535237973547,1.28437307643367,1.2846754537213159,3.0540466083774387,6471.15828760451,15269.816483453173,6455.862692646104,0.00032738135631865597,23167.667948097052,2362.444662356366,19297.005614650596,1967.7469487185326,0.8329282713254536,0.8329282713254536,35468.074521906,35405.22815468563,1.002219315790852,0.8,4280.620844953049,4273.035954225843,1.002219315790852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.028585666022,4632.441516551485,6.128761935102757,4.942671089522128,-3.67362055063331,8.616291640155438,2.9726141869392047,3.5,0.849318339125487,0.6,0.00023541566850098335,1.0000587520842243,0.00023540183815236163,198.85554230466107,0.0,2.7549608566025235e-06,7.807559067611551,0.013713034859599633,7.9545985694717e-05,0.00015586968280626636,0.0006114043233393393,0.0924538947610742,0.0924538947610742,0.0924538947610742,0.09245409789640652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.2353261471,595.5317259868029,0.0,0.0924538947610742,0.09245389475348811,0.09245389475348811,0.37163942871465255,0.37163942871465255,0.5,9.941895722468503,0.0008139937163491595,0.0008139937163491595,1.921307557495311e-11,1.137441870469047e-06,0.0009359826261174931,1.921307557495311e-11,27402.604416553604,20797.501642037147,0.7589607661333684,0.9945006826127346,0.6119688983140469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510082706651428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.7818661573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7284022509911,260.7284022509911,-12.421597749008868,244.9828262569643,276.4739782450179,124119.09703957518,124179.74985658975,-60.652817014561805,0.0,nan,276.4739782450179,3.3239782450179405,270.17574784739844,-2.9742521526015366,263.8775174497772,-9.272482550222776,257.57928705220695,-15.570712947793027,251.28105665458207,-21.868943345417904,244.9828262569643,-28.167173743035676,1.0,1.0,26022.012520719443,26022.012520719443,275.6967400996498,2.54674009964981,275.6967400996498,275.6967400996498,77070.08553866012,77074.1986057969,-4.1130671367864124,0.0,8546.071908451686,8546.071908451686,0.8855791493513667,3942.1479141634145,275.6967400996498,2.54674009964981,1.0,0.002,0.13130473657944258,0.004909157768258837,0.00020283549015154167,0.0017971645099444577,0.10141774507577084,0.10141774507577084,0.0,9.599916347968751e-14,1.0,1.0000018966349498,0.0009359826069044175,0.09245389475348811,0.0,1.7512308283626227e-07,0.22490787746924382,0.0,1600170.491056483,266.678071673877,1.137422657393472e-06,1.0,1284284.5947357474,2599.0323034775415,,,,,,,,,,,,,,,,,,,3.0,15269.816483453173,1546.3068957304883,0.37163942871465255,6.173730061729009,2.9726141869392047
1494.0,-29.919814622591463,4.942746300232886,35.04593549601582,24.62282096911224,5.072641188498414,-26.420569041460507,-39.92345959469674,1.5733956067784343,-6.472081638228019,-6.472083064335608,40.09195368479449,41179.75052070087,25740.974711999483,25740.974711999483,66920.72523270035,77079.76903217699,77074.19465695252,25740.974711999483,102815.169368952,102815.169368952,102815.169368952,130217.91785982125,125736.45986403128,4481.457995789963,0.0,90876.11486195667,54976.250165337246,39888.73855179935,27402.748490869246,67291.4870426686,20797.597148554003,1546.3173326588067,0.0,0.8788609864992141,2.7315972366760453,0.001494314320929203,1.0,1.0,-6.470908988887004,334759.9859916853,1558501.8276391027,4.655579797036473,1558501.8276391027,4.655579797036473,0.758960261065925,0.09245385491593265,3.922538940119676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922538940119676,1.2843739969557295,1.284676356695827,3.054047301967357,6471.159757238319,15269.807878197887,6455.857535167179,0.00032738068273606,23167.67691774248,2362.4455770056525,19296.99019860095,1967.745376718956,0.8329272834352569,0.8329272834352569,35468.10130213346,35405.22815468563,1.0022202617001008,0.8,4280.624077042793,4273.035954225843,1.0022202617001008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.966711464128,4632.441516551485,6.128852079169469,4.942746300232886,-3.673756696392744,8.61650299662563,2.972541200441057,3.5,0.8492974858403021,0.6,0.00023540183815236163,1.0000586202053587,0.00023538803965713793,198.8560074709231,0.0,2.7502414754341083e-06,7.794184341380263,0.013715785101075068,7.95414403004538e-05,0.00015586039785190785,0.0006113684797966536,0.0924538549175993,0.0924538549175993,0.0924538549175993,0.09245410163417528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.24503002095,595.5317232913509,0.0,0.0924538549175993,0.09245385491593265,0.09245385491593265,0.37163889971622555,0.37163889971622555,0.5,9.941903122205884,0.0009413442813865913,0.0009413442813865913,3.814193405560218e-11,1.4261075875765528e-06,0.0011740754486027072,3.814193405560218e-11,27402.748490869246,20797.597148554003,0.758960261065925,0.9944902122651391,0.6119607743931913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510116524694845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.76849143107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7280406204257,260.7280406204257,-12.421959379574275,244.98227751351135,276.47380372733437,124120.77962234966,124181.24076536608,-60.461143016393265,0.0,nan,276.47380372733437,3.3238037273343934,270.17549848455815,-2.9745015154418297,263.87719324176675,-9.27280675823323,257.57888799908727,-15.571112000912706,251.28058275629647,-21.86941724370351,244.98227751351135,-28.16772248648863,1.0,1.0,26022.012520719443,26022.012520719443,275.6965860368136,2.5465860368136077,275.6965860368136,275.6965860368136,77070.04283927305,77074.19465695252,-4.15181767946342,0.0,8546.071908451686,8546.071908451686,0.8855789152383631,3942.1516348202745,275.6965860368136,2.5465860368136077,1.0,0.002,0.13130451690826953,0.004909130773282064,0.0002028350867604819,0.0017971649125162865,0.10141754338024095,0.10141754338024095,0.0,-7.232318043060015e-13,1.0,1.0000023790500328,0.0011740754104607731,0.09245385491593265,0.0,2.1967007006711105e-07,0.2821190021150125,0.0,1600170.3118217564,266.67791836177196,1.4260694456424972e-06,1.0,1284285.1191735987,2599.0301802438266,,,,,,,,,,,,,,,,,,,3.0,15269.807878197887,1546.3173326588067,0.37163889971622555,6.173730061729009,2.972541200441057
