time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1495.0,-29.920376862764606,4.942821522100712,35.04593864853441,24.622640304174297,5.072488452136687,-26.421090331238673,-39.92396100712938,1.5732019201424892,-6.472234310691363,-6.47223594315896,40.091961972722075,41179.43677792714,25740.97337306385,25740.97337306385,66920.410150991,77079.71390887797,77074.17546085824,25740.97337306385,102815.1488339221,102815.1488339221,102815.1488339221,130218.03611238395,125736.57627514876,4481.459837235195,0.0,90876.2310188767,54976.107331087085,39889.026319766235,27402.887278461854,67291.91359822809,20797.68887457024,1546.3275003747349,0.0,0.878860129042528,2.731581674716964,0.001494314320929203,1.0,1.0,-6.470891469321543,334757.9663516858,1558502.1856806106,4.655608954331199,1558502.1856806106,4.655608954331199,0.7589597644667475,0.09245381446631239,3.9225418342573697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225418342573697,1.2843749309554977,1.284677273192108,3.0540473344019836,6471.1598259634,15269.799279565885,6455.85335211397,0.0003273803713083339,23167.68943678627,2362.446853592845,19296.977695174977,1967.744101724338,0.8329262936568342,0.8329262936568342,35468.12223746394,35405.22815468563,1.0022210011608126,0.8,4280.626603715393,4273.035954225843,1.0022210011608126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.9049442171345,4632.441516551485,6.128941896293795,4.942821522100712,-3.67389222962322,8.616713751723932,2.9724683408213397,3.5,0.8492766688060971,0.6,0.00023538803965713793,1.0000584817435565,0.00023537427455917336,198.8564715382594,0.0,2.7439136692926885e-06,7.776251338775479,0.01371852901474436,7.953693001628523e-05,0.0001558511096408527,0.0006113324974816768,0.09245381448655761,0.09245381448655761,0.09245381448655761,0.09245409264185976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.244862273,595.531723752765,0.0,0.09245381448655761,0.09245381446631239,0.09245381446631239,0.371638376011577,0.371638376011577,0.5,9.941911470035333,0.001077044557462159,0.001077044557462159,-8.01492205937393e-12,1.6324676153089968e-06,0.0013444738374346343,-8.01492205937393e-12,27402.887278461854,20797.68887457024,0.7589597644667475,0.9944792259965264,0.6119522328313081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510150266824329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.750558428466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72767974303247,260.72767974303247,-12.42232025696751,244.98173003887285,276.4736294471961,124122.38707714148,124182.72230256375,-60.33522542226365,0.0,nan,276.4736294471961,3.32362944719614,270.1752495655037,-2.9747504344962863,263.8768696838399,-9.273130316160064,257.5784898022322,-15.571510197767793,251.28010992055013,-21.869890079449846,244.98173003887285,-28.168269961127123,1.0,1.0,26022.012520719443,26022.012520719443,275.69643091180103,2.5464309118010533,275.69643091180103,275.69643091180103,77069.99461357287,77074.17546085824,-4.180847285373602,0.0,8546.071908451686,8546.071908451686,0.8855787322214479,3942.1545434286563,275.69643091180103,2.5464309118010533,1.0,0.002,0.13130426535926396,0.004909104052994358,0.00020283463442686856,0.0017971653672696972,0.10141731721343428,0.10141731721343428,0.0,1.6965656310374833e-12,1.0,1.0000027243032097,0.0013444738454495564,0.09245381446631239,0.0,2.515512818109075e-07,0.32306369924169054,0.0,1600170.1332185748,266.6777656893086,1.6324756302310561e-06,1.0,1284285.6411462824,2599.028066993049,,,,,,,,,,,,,,,,,,,3.0,15269.799279565885,1546.3275003747349,0.371638376011577,6.173730061729009,2.9724683408213397
1496.0,-29.920934169471224,4.942896630375164,35.04594177135224,24.622367543075256,5.072249016626726,-26.421615850862857,-39.924470556993015,1.572930698008343,-6.472393575961576,-6.472395182410597,40.09196742081295,41179.22513315036,25740.98700768969,25740.98700768969,66920.21214084004,77079.72782314046,77074.09551922577,25740.98700768969,102815.08252691546,102815.08252691546,102815.08252691546,130218.10185052766,125736.64024398681,4481.461606540847,0.0,90876.39626451796,54976.045665207464,39889.278443678326,27403.0193236122,67292.29776729053,20797.775339612188,1546.337499465185,0.0,0.8788592479926551,2.731565468591044,0.001494314320929203,1.0,1.0,-6.471072193914438,334755.862696707,1558502.421038999,4.65563891393598,1558502.421038999,4.65563891393598,0.7589592626273665,0.09245377388082712,3.922549328357052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922549328357052,1.284376227379125,1.2846785522404287,3.054050086524363,6471.165657380477,15269.790688866997,6455.845177453929,0.0003273785712716134,23167.68730161037,2362.446635865497,19296.95326056907,1967.7416100879577,0.8329253157361007,0.8329253157361007,35468.17644753569,35405.22815468563,1.002222915925372,0.8,4280.63314629675,4273.035954225843,1.002222915925372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.8432854867815,4632.441516551485,6.12903512296321,4.942896630375164,-3.6740325261085607,8.616929156483724,2.972395609918522,3.5,0.8492558885481492,0.6,0.00023537427455917336,1.0000579688369668,0.00023536063097712783,198.85693153544597,0.0,2.737278811613265e-06,7.7574481521119925,0.013721266293555974,7.953234677685458e-05,0.0001558419277823188,0.0006112976491524027,0.09245377388329065,0.09245377388329065,0.09245377388329065,0.09245404927572684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.23136974446,595.531728408554,0.0,0.09245377388329065,0.09245377388082712,0.09245377388082712,0.3716378561787999,0.3716378561787999,0.5,9.941919733098617,0.001183599390060408,0.001183599390060408,-3.410605131648481e-12,1.6064490182543523e-06,0.0013229884961560856,-3.410605131648481e-12,27403.0193236122,20797.775339612188,0.7589592626273665,0.9944706060159035,0.6119455940642107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510183929250835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.7317552418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72731204858593,260.72731204858593,-12.422687951414048,244.98118366632062,276.47344043085445,124123.1821916804,124184.65715981957,-61.47496813917425,0.0,nan,276.47344043085445,3.3234404308544754,270.1749890779253,-2.9750109220746594,263.87653772501943,-9.273462274980545,257.5780863721583,-15.571913627841695,251.27963501923747,-21.870364980762503,244.98118366632062,-28.16881633367936,1.0,1.0,26022.012520719443,26022.012520719443,275.6962623183533,2.5462623183533424,275.6962623183533,275.6962623183533,77069.7369554454,77074.09551922577,-4.358563780362601,0.0,8546.071908451686,8546.071908451686,0.8855782583161068,3942.162074998837,275.6962623183533,2.5462623183533424,1.0,0.002,0.13130401782900225,0.004909076150173806,0.00020283418564940673,0.0017971658149576106,0.10141709282470336,0.10141709282470336,0.0,6.070174744798873e-13,1.0,1.00000268076686,0.0013229884995666907,0.09245377388082712,0.0,2.475309469053325e-07,0.31790057542955913,0.0,1600169.9465572524,266.6776064240384,1.606452428859484e-06,1.0,1284286.1848346554,2599.025865827102,,,,,,,,,,,,,,,,,,,3.0,15269.790688866997,1546.337499465185,0.3716378561787999,6.173730061729009,2.972395609918522
1497.0,-29.92149034796039,4.9429719762243645,35.04594446010217,24.62218244271355,5.072089160847866,-26.422132397080606,-39.92496739430351,1.5727312099707937,-6.472534263505054,-6.472535218995422,40.09196113932016,41178.91574853509,25740.958498182023,25740.958498182023,66919.87424671711,77079.67784659643,77073.90873885242,25740.958498182023,102814.86723703444,102814.86723703444,102814.86723703444,130217.95420827699,125736.4936789383,4481.460529338681,0.0,90876.51141214618,54975.90108893176,39889.5670257938,27403.08697124254,67292.65399703634,20797.816346469393,1546.3439773818147,0.0,0.8788585152057198,2.731551225162938,0.001494314320929203,1.0,1.0,-6.471749189283798,334754.0127303341,1558502.1496762556,4.655663831972432,1558502.1496762556,4.655663831972432,0.7589588854823226,0.09245370550039343,3.9225519483887243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225519483887243,1.2843771881848334,1.28467949574788,3.054049841801016,6471.16513884107,15269.78217826055,6455.8414438437285,0.00032737841455345067,23167.701182256038,2362.44805129744,19296.942100558328,1967.7404720835686,0.8329243349934825,0.8329243349934825,35468.19540005491,35405.22815468563,1.0022235853511872,0.8,4280.635433665036,4273.035954225843,1.0022235853511872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.781703387558,4632.441516551485,6.1291182056960904,4.9429719762243645,-3.674158223130688,8.617130199355053,2.9723229701181495,3.5,0.8492351343194713,0.6,0.00023536063097712783,1.000057851744603,0.00023534701574168008,198.85739060327916,0.0,2.7131208607256537e-06,7.688984519296502,0.0137239794144167,7.952787811790327e-05,0.00015583275285922457,0.0006112620683507299,0.09245370549989808,0.09245370549989808,0.09245370549989808,0.09245387740389116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1761282726,595.5317460670598,0.0,0.09245370549989808,0.09245370550039343,0.09245370550039343,0.37163733608565397,0.37163733608565397,0.5,9.941924890132665,0.0011545338786049797,0.0011545338786049797,1.602984411874786e-11,9.55490349952015e-07,0.0007860297116053516,1.602984411874786e-11,27403.08697124254,20797.816346469393,0.7589588854823226,0.9944603202849505,0.6119377569853117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510217296448118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.66329160899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72694611365125,260.72694611365125,-12.423053886348725,244.98063911380427,276.4732531135011,124124.81833830256,124185.99913311638,-61.18079481380986,0.0,nan,276.4732531135011,3.323253113501096,270.1747303135432,-2.975269686456784,263.8762075136047,-9.27379248639528,257.5776847137026,-15.572315286297396,251.27916191375186,-21.870838086248114,244.98063911380427,-28.169360886195705,1.0,1.0,26022.012520719443,26022.012520719443,275.69610042606973,2.5461004260697564,275.69610042606973,275.69610042606973,77069.69299285875,77073.90873885242,-4.2157459936715895,0.0,8546.071908451686,8546.071908451686,0.8855780926327925,3942.164708130668,275.69610042606973,2.5461004260697564,1.0,0.002,0.13130387076314715,0.004909051315140838,0.00020283390007361484,0.0017971660998862113,0.10141695003680742,0.10141695003680742,0.0,-4.017402729927788e-14,1.0,1.000001592795897,0.0007860296955755075,0.09245370550039343,0.0,1.4706576334924173e-07,0.18887459844734142,0.0,1600169.7807707274,266.6774657364949,9.554743201078963e-07,1.0,1284286.6629591752,2599.023930103881,,,,,,,,,,,,,,,,,,,3.0,15269.78217826055,1546.3439773818147,0.37163733608565397,6.173730061729009,2.9723229701181495
1498.0,-29.922047027931065,4.943047157506165,35.04594705078107,24.62199699310588,5.07193123835758,-26.422649201298025,-39.925468038395024,1.5725334116685803,-6.472695437857112,-6.472696213464542,40.0919636864798,41178.624615482,25740.978245615453,25740.978245615453,66919.60286109745,77079.62800521725,77073.78367570002,25740.978245615453,102814.76192131547,102814.76192131547,102814.76192131547,130217.9720288062,125736.51180750487,4481.460221301333,0.0,90876.62932279966,54975.77783655571,39889.834984715504,27403.210107490726,67293.04509220623,20797.89621665328,1546.353602964182,0.0,0.8788576356706873,2.731534842581679,0.001494314320929203,1.0,1.0,-6.4720583157014175,334751.8859068901,1558502.2597155613,4.655693740136396,1558502.2597155613,4.655693740136396,0.7589583897314326,0.092453657771244,3.9225550422668216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225550422668216,1.2843781410336002,1.2846804313329003,3.054049984929014,6471.165442112123,15269.773671679168,6455.8371423669205,0.0003273780456360935,23167.71296860696,2362.449253170753,19296.929243156294,1967.7391609934375,0.8329233562805396,0.8329233562805396,35468.217780233055,35405.22815468563,1.0022243758461609,0.8,4280.638134715442,4273.035954225843,1.0022243758461609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.720287572015,4632.441516551485,6.129212538699116,4.943047157506165,-3.674299678880993,8.617346836387158,2.972250527166617,3.5,0.8492144363333191,0.6,0.00023534701574168008,1.0000579041723017,0.0002353333889565776,198.85785008690368,0.0,2.707490193589454e-06,7.673027208632512,0.01372668690461029,7.952337545475392e-05,0.00015582364028692616,0.0006112268059118536,0.09245365777213692,0.09245365777213692,0.09245365777213692,0.09245380588070412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.16702363343,595.5317491533156,0.0,0.09245365777213692,0.092453657771244,0.092453657771244,0.37163680361750573,0.37163680361750573,0.5,9.94192933339019,0.0011092052523054008,0.0011092052523054008,-3.092281986027956e-11,7.756074182907469e-07,0.0006378977631129601,-3.092281986027956e-11,27403.210107490726,20797.89621665328,0.7589583897314326,0.9944505077664848,0.6119298741654245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510250596242553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64733429832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7265817484758,260.7265817484758,-12.423418251524197,244.9800959813604,276.4730675155928,124126.46226163539,124187.38060677228,-60.91834513688858,0.0,nan,276.4730675155928,3.323067515592811,270.1744732087314,-2.975526791268578,263.8758789018864,-9.274121098113596,257.5772845950697,-15.57271540493025,251.2786902882138,-21.871309711786182,244.9800959813604,-28.169904018639585,1.0,1.0,26022.012520719443,26022.012520719443,275.6959247976081,2.5459247976081087,275.6959247976081,275.6959247976081,77069.70246754333,77073.78367570002,-4.081208156683715,0.0,8546.071908451686,8546.071908451686,0.885577896984761,3942.167817478156,275.6959247976081,2.5459247976081087,1.0,0.002,0.1313037514130194,0.0049090225558030545,0.00020283364857320472,0.0017971663514560485,0.10141682428660236,0.10141682428660236,0.0,2.925307565626589e-14,1.0,1.0000012926538266,0.00063789779403578,0.092453657771244,0.0,1.1935014368555915e-07,0.15327986336206373,0.0,1600169.5916516776,266.67730456214287,7.756383411106071e-07,1.0,1284287.2126396103,2599.021704683704,,,,,,,,,,,,,,,,,,,3.0,15269.773671679168,1546.353602964182,0.37163680361750573,6.173730061729009,2.972250527166617
1499.0,-29.922603171178,4.9431224251816275,35.04594971405091,24.621861276123695,5.071825406236638,-26.423160313408175,-39.92596030058337,1.572382548179702,-6.472842538954353,-6.472843537678252,40.09197096270267,41178.287777958845,25740.96787691967,25740.96787691967,66919.2556548785,77079.54268532294,77073.76809289308,25740.96787691967,102814.73596981275,102814.73596981275,102814.73596981275,130218.07705648552,125736.61668451439,4481.46037197113,0.0,90876.72736747298,54975.624208214256,39890.114621398585,27403.341086672765,67293.45570807136,20797.98260183259,1546.3632707842057,0.0,0.8788568120454172,2.731519845997577,0.001494314320929203,1.0,1.0,-6.47202186265082,334749.9396851242,1558502.5740494276,4.655721747150729,1558502.5740494276,4.655721747150729,0.7589579145131103,0.09245360979208372,3.9225567959130117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225567959130117,1.2843788744784537,1.2846811474475108,3.054049606278241,6471.1646397965715,15269.765136512156,6455.833593664647,0.00032737796137887685,23167.727606177483,2362.4507457875507,19296.91863584772,1967.7380793489847,0.8329223721838975,0.8329223721838975,35468.230465577486,35405.22815468563,1.0022248239079317,0.8,4280.639665702126,4273.035954225843,1.0022248239079317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.65893553235,4632.441516551485,6.129299610292457,4.9431224251816275,-3.6744307563720278,8.617553181553655,2.9721781601470005,3.5,0.8491937600420002,0.6,0.0002353333889565776,1.0000578486058873,0.0002353197760355962,198.8583091293849,0.0,2.7097931890766434e-06,7.679553897843207,0.013729396697799367,7.951894840605626e-05,0.00015581444055052133,0.0006111909926828314,0.09245360979588334,0.09245360979588334,0.09245360979588334,0.09245378966931556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1761962994,595.5317465271648,0.0,0.09245360979588334,0.09245360979208372,0.09245360979208372,0.3716362683365681,0.3716362683365681,0.5,9.941934729167484,0.0011047732724023263,0.0011047732724023263,-2.2168933355715126e-12,9.987239195652364e-07,0.000821675027452784,-2.2168933355715126e-12,27403.341086672765,20797.98260183259,0.7589579145131103,0.9944392801758289,0.6119211347474285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510283926208034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65386098753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72622345193787,260.72622345193787,-12.423776548062108,244.97955457705964,276.4728923268258,124128.62275925835,124188.5264872352,-59.90372797686253,0.0,nan,276.4728923268258,3.3228923268258086,270.17422477684363,-2.9757752231563472,263.87555722691087,-9.274442773089106,257.57688967697226,-15.57311032302772,251.27822212701503,-21.87177787298495,244.97955457705964,-28.170445422940332,1.0,1.0,26022.012520719443,26022.012520719443,275.6957756500061,2.545775650006135,275.6957756500061,275.6957756500061,77069.7741595165,77073.76809289308,-3.993933376579662,0.0,8546.071908451686,8546.071908451686,0.8855777860891633,3942.1695798925766,275.6957756500061,2.545775650006135,1.0,0.002,0.1313035976783853,0.004908996425888055,0.0002028333496572808,0.0017971666502349243,0.1014166748286404,0.1014166748286404,0.0,-1.077948494354608e-13,1.0,1.00000166501526,0.0008216750296696773,0.09245360979208372,0.0,1.5373445029852695e-07,0.19743926598987557,0.0,1600169.4195994874,266.6771574610456,9.98726136458572e-07,1.0,1284287.7156452641,2599.019668232107,,,,,,,,,,,,,,,,,,,3.0,15269.765136512156,1546.3632707842057,0.3716362683365681,6.173730061729009,2.9721781601470005
1500.0,-29.92315845044222,4.943197585640412,35.0459526940659,24.621688364446186,5.071686815821744,-26.423673923760976,-39.926456718798704,1.5722022888441365,-6.472999204568907,-6.473000808510671,40.09198543038429,41177.995340542606,25740.980742197084,25740.980742197084,66918.97608273968,77079.48490448091,77073.82122857525,25740.980742197084,102814.80197077233,102814.80197077233,102814.80197077233,130218.31233181732,125736.84963932188,4481.462692495429,0.0,90876.84774251479,54975.50968299433,39890.375621689396,27403.510361044995,67293.88598273438,20798.09610034616,1546.374998700754,0.0,0.8788559073787032,2.7315038321119696,0.001494314320929203,1.0,1.0,-6.471679865536544,334747.86207311024,1558503.1990581532,4.6557525099824835,1558503.1990581532,4.6557525099824835,0.7589573681009623,0.09245357896724216,3.922560837552471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922560837552471,1.2843797453267818,1.284682001015719,3.054050682303825,6471.166919765666,15269.756593541511,6455.827904124296,0.00032737708048334737,23167.734423009864,2362.4514409110006,19296.901629430864,1967.7363451770855,0.832921393050218,0.832921393050218,35468.25970156666,35405.22815468563,1.0022258565587272,0.8,4280.643194176293,4273.035954225843,1.0022258565587272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.597711222115,4632.441516551485,6.129392030434805,4.943197585640412,-3.6745692906918954,8.617766876332308,2.9721059444916085,3.5,0.8491731269976024,0.6,0.0002353197760355962,1.0000577589968433,0.00023530618498640034,198.8587674605951,0.0,2.7070424486729494e-06,7.671758299539139,0.013732103740248039,7.951448421180001e-05,0.00015580529182379618,0.0006111557359914572,0.09245357897439854,0.09245357897439854,0.09245357897439854,0.09245385366122898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.20643158304,595.5317374035911,0.0,0.09245357897439854,0.09245357896724216,0.09245357896724216,0.3716357369170979,0.3716357369170979,0.5,9.941942969622918,0.0012046647560168822,0.0012046647560168822,-1.5006662579253316e-11,1.6039417687352397e-06,0.001320942974132322,-1.5006662579253316e-11,27403.510361044995,20798.09610034616,0.7589573681009623,0.994428767271801,0.6119128764700504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510317224184337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64606538923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7258672211599,260.7258672211599,-12.42413277884009,244.97901443811324,276.47272000421174,124130.40176883551,124189.96012096347,-59.558352127960575,0.0,nan,276.47272000421174,3.32272000421176,270.1739788909822,-2.976021109017779,263.8752377777549,-9.274762222245101,257.57649666455563,-15.573503335444343,251.27775555134156,-21.87224444865842,244.97901443811324,-28.170985561886738,1.0,1.0,26022.012520719443,26022.012520719443,275.6956245967299,2.5456245967299083,275.6956245967299,275.6956245967299,77069.75501642087,77073.82122857525,-4.066212154386449,0.0,8546.071908451686,8546.071908451686,0.8855775305073464,3942.1736417402335,275.6956245967299,2.5456245967299083,1.0,0.002,0.13130335053183065,0.0049089688831398404,0.00020283290229446,0.0017971670977675648,0.10141645114723,0.10141645114723,0.0,6.202460420268174e-14,1.0,1.000002676609345,0.0013209429891389846,0.09245357896724216,0.0,2.4714651718088267e-07,0.3174073686891583,0.0,1600169.2368859858,266.67700079543107,1.603956775397819e-06,1.0,1284288.2526111132,2599.0174942929434,,,,,,,,,,,,,,,,,,,3.0,15269.756593541511,1546.374998700754,0.3716357369170979,6.173730061729009,2.9721059444916085
1501.0,-29.923709032937083,4.943272620876873,35.045955735884746,24.62143498649823,5.071458450531428,-26.42419228459038,-39.9269575724378,1.5719417021965867,-6.473157142708089,-6.473158883155869,40.09199317429159,41177.75321989018,25740.995772577477,25740.995772577477,66918.74899246766,77079.48704084418,77073.77481851836,25740.995772577477,102814.77059109583,102814.77059109583,102814.77059109583,130218.42172337638,125736.9568244149,4481.464898961474,0.0,90876.99496165056,54975.41135708363,39890.64844951881,27403.65113228054,67294.29958179935,20798.188946259972,1546.3853854876743,0.0,0.8788550238808416,2.7314877427119306,0.001494314320929203,1.0,1.0,-6.4717251515537555,334745.773852167,1558503.533596447,4.655782553015069,1558503.533596447,4.655782553015069,0.758956857459057,0.09245354130521506,3.922566066067234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922566066067234,1.2843809916775262,1.2846832302027755,3.0540517895270174,6471.1692658387465,15269.748049341211,6455.822168118129,0.00032737618245138114,23167.74107332343,2362.452119054257,19296.88448412458,1967.734596842406,0.8329204139088053,0.8329204139088053,35468.297523041445,35405.22815468563,1.0022271924596613,0.8,4280.6477588276175,4273.035954225843,1.0022271924596613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.536565250063,4632.441516551485,6.1294848544900615,4.943272620876873,-3.6747084155183694,8.617981036395243,2.9720338219386444,3.5,0.8491525205538984,0.6,0.00023530618498640034,1.0000572706939668,0.00023529270960963568,198.85922191689875,0.0,2.7026992915826016e-06,7.659449792345093,0.013734806439539622,7.950998036542874e-05,0.0001557962046209716,0.0006111209054682905,0.09245354130375538,0.09245354130375538,0.09245354130375538,0.09245383713334694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.2010885698,595.5317395215128,0.0,0.09245354130375538,0.09245354130521506,0.09245354130521506,0.3716352169548208,0.3716352169548208,0.5,9.941951845178508,0.001307425482252711,0.001307425482252711,-6.16751094639767e-11,1.7404477716809197e-06,0.0014337316021055813,-6.16751094639767e-11,27403.65113228054,20798.188946259972,0.758956857459057,0.9944192808058699,0.6119055176410108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510350470576925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.63375688203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72550494618423,260.72550494618423,-12.424495053815747,244.9784753295894,276.4725345627834,124131.20521392947,124191.7740986813,-60.56888475184676,0.0,nan,276.4725345627834,3.322534562783403,270.1737227161364,-2.976277283863567,263.8749108694916,-9.275089130508377,257.57609902286936,-15.57390097713062,251.27728717623518,-21.8727128237648,244.9784753295894,-28.171524670410577,1.0,1.0,26022.012520719443,26022.012520719443,275.6954610915129,2.545461091512948,275.6954610915129,275.6954610915129,77069.51521572504,77073.77481851836,-4.259602793317754,0.0,8546.071908451686,8546.071908451686,0.8855771998708362,3942.1788963975705,275.6954610915129,2.545461091512948,1.0,0.002,0.1313030822833596,0.00490894128359319,0.00020283242199926928,0.0017971675782885047,0.10141621099963463,0.10141621099963463,0.0,2.877737111106615e-13,1.0,1.0000029051330959,0.0014337316637806907,0.09245354130521506,0.0,2.6824866707569634e-07,0.34450875668037434,0.0,1600169.052010601,266.6768428572919,1.7405094467903837e-06,1.0,1284288.7923210384,2599.015309246874,,,,,,,,,,,,,,,,,,,3.0,15269.748049341211,1546.3853854876743,0.3716352169548208,6.173730061729009,2.9720338219386444
1502.0,-29.924263236740792,4.943347972189163,35.04595846047132,24.621316627040528,5.071373661304794,-26.42469954695842,-39.92744920598341,1.5718099711899165,-6.473291557356788,-6.473292887634839,40.091990102478185,41177.42331836734,25740.957840242252,25740.957840242252,66918.3811586096,77079.38967362746,77073.64816953697,25740.957840242252,102814.60600977922,102814.60600977922,102814.60600977922,130218.33342620474,125736.86868576863,4481.464740436116,0.0,90877.08891790129,54975.27375775399,39890.905733497,27403.72741642552,67294.63314992252,20798.236560882713,1546.3921305317353,0.0,0.8788543114826552,2.731474110310636,0.001494314320929203,1.0,1.0,-6.4721978374591345,334744.00361602363,1558503.4008941504,4.655806777891891,1558503.4008941504,4.655806777891891,0.7589564822636667,0.09245347565186803,3.922567939737692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922567939737692,1.2843816353646305,1.284683856732924,3.054051717754507,6471.169113761409,15269.73958072355,6455.81820052307,0.00032737593243512166,23167.753959662037,2362.4534330950974,19296.872624717435,1967.7333875194317,0.8329194387300429,0.8329194387300429,35468.311076597354,35405.22815468563,1.0022276711879863,0.8,4280.649394598228,4273.035954225843,1.0022276711879863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.4754928618695,4632.441516551485,6.1295649620996455,4.943347972189163,-3.674829248818721,8.618177221007883,2.971961786877711,3.5,0.8491319391079174,0.6,0.00023529270960963568,1.000057647648225,0.0002352791463201739,198.8596793641155,0.0,2.679702938457395e-06,7.594278127588257,0.01373748614247808,7.95055596586414e-05,0.00015578714995099428,0.0006110856798208786,0.09245347565725534,0.09245347565725534,0.09245347565725534,0.09245370403310577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1532015365,595.5317549456094,0.0,0.09245347565725534,0.09245347565186803,0.09245347565186803,0.3716346996174735,0.3716346996174735,0.5,9.941958696242502,0.0013132265855233527,0.0013132265855233527,1.4836132322670892e-11,1.3302780530466407e-06,0.0010950501757065467,1.4836132322670892e-11,27403.72741642552,20798.236560882713,0.7589564822636667,0.9944088856168561,0.6118975821835616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451038343590211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.568585217276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7251504491163,260.7251504491163,-12.424849550883664,244.9779377438806,276.47236315435373,124133.5801818874,124192.84867661042,-59.26849472305097,0.0,nan,276.47236315435373,3.322363154353752,270.17347807225434,-2.9765219277456367,263.87459299014074,-9.275407009859236,257.57570790808194,-15.57429209191804,251.2768228259866,-21.873177174013364,244.9779377438806,-28.172062256119375,1.0,1.0,26022.012520719443,26022.012520719443,275.6953122674791,2.545312267479119,275.6953122674791,275.6953122674791,77069.6480726197,77073.64816953697,-4.00009691726882,0.0,8546.071908451686,8546.071908451686,0.8855770813851889,3942.1807794363804,275.6953122674791,2.545312267479119,1.0,0.002,0.1313028774016454,0.0049089177904543535,0.0002028320496279748,0.0017971679503792927,0.1014160248139874,0.1014160248139874,0.0,7.267624002604833e-15,1.0,1.0000022189097175,0.0010950501608704144,0.09245347565186803,0.0,2.0488159037028012e-07,0.2631272240043289,0.0,1600168.8939174493,266.6767084426432,1.330263216914318e-06,1.0,1284289.2498480813,2599.0134569249008,,,,,,,,,,,,,,,,,,,3.0,15269.73958072355,1546.3921305317353,0.3716346996174735,6.173730061729009,2.971961786877711
1503.0,-29.92481430672794,4.943423122620188,35.045961582631385,24.62114532189446,5.071227174961792,-26.425210158570398,-39.92794139832256,1.5716230264487288,-6.4734518764949485,-6.473453926012829,40.09200702548278,41177.11180005061,25740.981945296775,25740.981945296775,66918.09374534739,77079.33229924194,77073.72049243371,25740.981945296775,102814.70243773049,102814.70243773049,102814.70243773049,130218.61278547978,125737.1444173742,4481.46836810557,0.0,90877.19832364612,54975.128156645675,39891.18907444494,27403.910347749294,67295.09942219424,20798.359707601372,1546.4045997762933,0.0,0.8788533771236553,2.731457711689236,0.001494314320929203,1.0,1.0,-6.471764719245073,334741.87626209465,1558504.131972703,4.655838550514763,1558504.131972703,4.655838550514763,0.7589559097105117,0.09245345218166673,3.9225701035881526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225701035881526,1.284382537369838,1.2846847415290188,3.0540512576734358,6471.168138904827,15269.731021206251,6455.8147596701565,0.0003273758918864812,23167.76907072142,2362.4549739943222,19296.862339777814,1967.7323387474637,0.8329184515294777,0.8329184515294777,35468.32672922455,35405.22815468563,1.0022282240581575,0.8,4280.651283704507,4273.035954225843,1.0022282240581575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.414606749658,4632.441516551485,6.129659573008978,4.943423122620188,-3.6749704242068266,8.618393546827015,2.9718899722250463,3.5,0.8491114206357275,0.6,0.0002352791463201739,1.0000573219222721,0.00023526566044027286,198.86013422647713,0.0,2.697191393491207e-06,7.64384040915408,0.01374018333387157,7.950113415486325e-05,0.00015577801216531067,0.0006110501733160392,0.0924534521879341,0.0924534521879341,0.0924534521879341,0.09245379617775747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.18528791063,595.5317453405119,0.0,0.0924534521879341,0.09245345218166673,0.09245345218166673,0.37163417424740797,0.37163417424740797,0.5,9.941969015527041,0.00144643804566158,0.00144643804566158,-6.434675015043467e-11,2.0495178887358634e-06,0.0016892067677645173,-6.434675015043467e-11,27403.910347749294,20798.359707601372,0.7589559097105117,0.9943977246473535,0.6118887133476796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510416618192283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61814749884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7247969918539,260.7247969918539,-12.42520300814607,244.97740138451167,276.4721925991997,124135.17104613553,124194.26569641709,-59.094650281547445,0.0,nan,276.4721925991997,3.3221925991996955,270.1732343562503,-2.9767656437496726,263.87427611329036,-9.275723886709613,257.5753178704023,-15.574682129597704,251.2763596274692,-21.873640372530787,244.97740138451167,-28.17259861548831,1.0,1.0,26022.012520719443,26022.012520719443,275.6951596918074,2.5451596918074415,275.6951596918074,275.6951596918074,77069.61329233335,77073.72049243371,-4.107200100363116,0.0,8546.071908451686,8546.071908451686,0.885576944549363,3942.1829541060933,275.6951596918074,2.5451596918074415,1.0,0.002,0.13130256135491794,0.00490888985333792,0.0002028314942605522,0.001797168505688511,0.1014157471302761,0.1014157471302761,0.0,-5.0936685425106987e-14,1.0,1.0000034227563859,0.0016892068321112674,0.09245345218166673,0.0,3.1604657225132847e-07,0.4058953889650068,0.0,1600168.7070849359,266.67654812350503,2.049582235486014e-06,1.0,1284289.7996761953,2599.011230919787,,,,,,,,,,,,,,,,,,,3.0,15269.731021206251,1546.4045997762933,0.37163417424740797,6.173730061729009,2.9718899722250463
1504.0,-29.92536322321436,4.9434979625295465,35.04596459067399,24.620886390935652,5.07099831882581,-26.42572706900493,-39.92844200748948,1.5713621645825104,-6.473619115558847,-6.473620918325515,40.092009976526406,41176.88879052355,25741.019209853028,25741.019209853028,66917.90800037658,77079.3391648934,77073.57625516214,25741.019209853028,102814.59546501517,102814.59546501517,102814.59546501517,130218.63334912785,125737.16270251681,4481.470646611043,0.0,90877.35381396768,54975.05317793747,39891.445151144675,27404.037884112684,67295.48303525736,20798.442448645903,1546.4145685836756,0.0,0.8788524636148947,2.7314407200425865,0.001494314320929203,1.0,1.0,-6.47213569714819,334739.6702678591,1558504.259458366,4.655869614172856,1558504.259458366,4.655869614172856,0.7589553968871013,0.09245341388083324,3.9225765796787417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225765796787417,1.2843837847954676,1.2846859719262096,3.054053333679695,6471.172537712977,15269.722505996284,6455.807614229681,0.0003273744644362297,23167.77046107039,2362.4551157704614,19296.84098157806,1967.730160817207,0.83291747965145,0.83291747965145,35468.37357525722,35405.22815468563,1.0022298787183925,0.8,4280.656937524362,4273.035954225843,1.0022298787183925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.3537751466365,4632.441516551485,6.129757240792168,4.9434979625295465,-3.67511613817143,8.618614100700977,2.9718182225587206,3.5,0.8490909207310631,0.6,0.00023526566044027286,1.0000570981673655,0.00023525222796918715,198.8605873131264,0.0,2.6818038872854617e-06,7.600232216566998,0.013742865137758856,7.949663320552888e-05,0.00015576902723474397,0.0006110159380703468,0.09245341388201264,0.09245341388201264,0.09245341388201264,0.09245372094295193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1551454862,595.5317552889708,0.0,0.09245341388201264,0.09245341388083324,0.09245341388083324,0.3716336628485035,0.3716336628485035,0.5,9.941978227310194,0.0015143554396104264,0.0015143554396104264,-4.700950739788823e-11,1.8027666897069139e-06,0.0014852211773472845,-4.700950739788823e-11,27404.037884112684,20798.442448645903,0.7589553968871013,0.9943892960143705,0.6118819114345343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510449612992582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57453930625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7244370929362,260.7244370929362,-12.42556290706375,244.97686565167143,276.47200853419827,124135.97311415468,124196.14474507203,-60.17163091736917,0.0,nan,276.47200853419827,3.3220085341982895,270.1729799576867,-2.9770200423132565,263.8739513811658,-9.276048618834182,257.5749228047035,-15.575077195296501,251.27589422819165,-21.87410577180833,244.97686565167143,-28.173134348328546,1.0,1.0,26022.012520719443,26022.012520719443,275.6949758218844,2.5449758218844067,275.6949758218844,275.6949758218844,77069.44284601964,77073.57625516214,-4.133409142508754,0.0,8546.071908451686,8546.071908451686,0.8855765350195067,3942.1894625771356,275.6949758218844,2.5449758218844067,1.0,0.002,0.13130228347402004,0.004908860673512907,0.000202830995368107,0.0017971690046609276,0.1014154976840535,0.1014154976840535,0.0,2.9034500498292815e-14,1.0,1.0000030094476675,0.001485221224356792,0.09245341388083324,0.0,2.7788086593616025e-07,0.35687972008232344,0.0,1600168.510761411,266.67638088444113,1.8028136992143118e-06,1.0,1284290.3698317688,2599.0089226209,,,,,,,,,,,,,,,,,,,3.0,15269.722505996284,1546.4145685836756,0.3716336628485035,6.173730061729009,2.9718182225587206
1505.0,-29.92591045684625,4.9435728844137445,35.045967135019865,24.620687425509118,5.070824554066243,-26.426236955777842,-39.92893402520565,1.5711510529137416,-6.47376580448514,-6.473766848896151,40.09200261045768,41176.60491673684,25741.009373252364,25741.009373252364,66917.6142899892,77079.30300822656,77073.35215701014,25741.009373252364,102814.36153026251,102814.36153026251,102814.36153026251,130218.46715995324,125736.99728657781,4481.469873375439,0.0,90877.4762274843,54974.927407364594,39891.72091124411,27404.10562969073,67295.82654093484,20798.483172923985,1546.42119174242,0.0,0.8788517030601485,2.731425878723796,0.001494314320929203,1.0,1.0,-6.472907493891341,334737.7425120495,1558503.9412412897,4.655895476696024,1558503.9412412897,4.655895476696024,0.7589550067414007,0.09245334792809255,3.9225798959804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225798959804,1.284384799519514,1.2846869696356382,3.054053502850415,6471.1728961654335,15269.714015559115,6455.803282091569,0.0003273740817351196,23167.782081535042,2362.4563007280817,19296.828032527337,1967.7288403815103,0.8329165029529134,0.8329165029529134,35468.39756434985,35405.22815468563,1.0022307260432417,0.8,4280.6598327537,4273.035954225843,1.0022307260432417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.292969728223,4632.441516551485,6.129843656733078,4.9435728844137445,-3.675245918429695,8.618818802843439,2.9717465044690776,3.5,0.8490704298483079,0.6,0.00023525222796918715,1.00005692336772,0.00023523883738234483,198.86103901252486,0.0,2.671189089169846e-06,7.570149878707343,0.013745536326848027,7.94922097309973e-05,0.00015576001823818983,0.0006109811161386639,0.09245334792981481,0.09245334792981481,0.09245334792981481,0.09245353455460717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.09252903634,595.5317752928898,0.0,0.09245334792981481,0.09245334792809255,0.09245334792809255,0.3716331471073248,0.3716331471073248,0.5,9.941983826117191,0.0014359284056695287,0.0014359284056695287,-1.6257217794191092e-11,1.0444110216667468e-06,0.0008593550048203724,-1.6257217794191092e-11,27404.10562969073,20798.483172923985,0.7589550067414007,0.9943798557743313,0.6118745698396297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510482478996443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.5444569684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7240770848636,260.7240770848636,-12.425922915136368,244.97633122293811,276.47182294679124,124137.39402327836,124197.58390109612,-60.18987781775241,0.0,nan,276.47182294679124,3.321822946791258,270.17272460200235,-2.97727539799763,263.87362625722744,-9.276373742772535,257.5745279125,-15.575472087499975,251.2754295677226,-21.87457043227738,244.97633122293811,-28.173668777061863,1.0,1.0,26022.012520719443,26022.012520719443,275.69480366895635,2.5448036689563764,275.69480366895635,275.69480366895635,77069.39614727182,77073.35215701014,-3.9560097383218817,0.0,8546.071908451686,8546.071908451686,0.8855763253058211,3942.192795460302,275.69480366895635,2.5448036689563764,1.0,0.002,0.1313021226913622,0.004908834827773989,0.00020283068614733237,0.001797169313916373,0.10141534307366619,0.10141534307366619,0.0,6.370555125090327e-14,1.0,1.0000017413482218,0.0008593550210775902,0.09245334792809255,0.0,1.607826936200447e-07,0.20649174516097102,0.0,1600168.337786386,266.67623419551484,1.044427278884541e-06,1.0,1284290.8680765366,2599.006905458368,,,,,,,,,,,,,,,,,,,3.0,15269.714015559115,1546.42119174242,0.3716331471073248,6.173730061729009,2.9717465044690776
1506.0,-29.926457082301418,4.943647983071457,35.04596967118875,24.620551010035,5.070720121053144,-26.426739362029938,-39.92941734669728,1.571002400368496,-6.473905951994482,-6.473907097002201,40.09200746310185,41176.27887718413,25740.988159427314,25740.988159427314,66917.26703661145,77079.2220347931,77073.31877569364,25740.988159427314,102814.30693512096,102814.30693512096,102814.30693512096,130218.52852240317,125737.05852238303,4481.470000020147,0.0,90877.57767540067,54974.78361425191,39891.9934012764,27404.22158728221,67296.21498855861,20798.559088971888,1546.4299799418297,0.0,0.8788509268321728,2.7314116043744825,0.001494314320929203,1.0,1.0,-6.472964861992182,334735.8898307458,1558504.1508780124,4.655921872214081,1558504.1508780124,4.655921872214081,0.7589545655485472,0.09245329410156522,3.9225822892630253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225822892630253,1.2843855221474485,1.2846876752340102,3.054053647930103,6471.173203571882,15269.705540537916,6455.79899274102,0.0003273737127393245,23167.793808724597,2362.457496568614,19296.8152113715,1967.7275329874628,0.8329155279388168,0.8329155279388168,35468.41487660795,35405.22815468563,1.0022313375340073,0.8,4280.661922159848,4273.035954225843,1.0022313375340073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.232290444652,4632.441516551485,6.129927181690068,4.943647983071457,-3.6753712887871424,8.6190192718586,2.971674935841693,3.5,0.8490499816690552,0.6,0.00023523883738234483,1.0000568603578968,0.0002352254623783676,198.86149021172542,0.0,2.6628660124505575e-06,7.54656227928488,0.013748199192860477,7.94878646612318e-05,0.00015575097272111304,0.0006109460071313266,0.09245329410605282,0.09245329410605282,0.09245329410605282,0.09245349514145393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.08691885223,595.5317773557764,0.0,0.09245329410605282,0.09245329410156522,0.09245329410156522,0.37163261696756344,0.37163261696756344,0.5,9.941989857063978,0.0013877157579145205,0.0013877157579145205,4.5361048250924796e-11,1.1450077295194205e-06,0.0009422350100294352,4.5361048250924796e-11,27404.22158728221,20798.559088971888,0.7589545655485472,0.9943689559359082,0.6118661931311401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510515244381994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.52086936897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7237233456634,260.7237233456634,-12.426276654336561,244.9757985965491,276.4716480947862,124139.56271786186,124198.70449912795,-59.141781266096366,0.0,nan,276.4716480947862,3.3216480947862124,270.1724781951113,-2.9775218048886813,263.87330829547574,-9.27669170452424,257.57413839585394,-15.575861604146041,251.2749684962043,-21.875031503795668,244.9757985965491,-28.174201403450866,1.0,1.0,26022.012520719443,26022.012520719443,275.6946595148082,2.544659514808245,275.6946595148082,275.6946595148082,77069.4570150669,77073.31877569364,-3.8617606267362135,0.0,8546.071908451686,8546.071908451686,0.8855761739612713,3942.1952007093405,275.6946595148082,2.544659514808245,1.0,0.002,0.1313019464024817,0.00490881008021291,0.0002028303553427961,0.001797169644684489,0.10141517767139804,0.10141517767139804,0.0,2.7285031872770205e-14,1.0,1.0000019092731192,0.000942234964668387,0.09245329410156522,0.0,1.7628897747825624e-07,0.2264064083325936,0.0,1600168.1737048945,266.6760940480055,1.1449623684711696e-06,1.0,1284291.3469194006,2599.0049668472802,,,,,,,,,,,,,,,,,,,3.0,15269.705540537916,1546.4299799418297,0.37163261696756344,6.173730061729009,2.971674935841693
1507.0,-29.927002781380686,4.943722997923745,35.04597253390262,24.6203881217167,5.070584130191323,-26.42724409022913,-39.929904824215896,1.5708254386978107,-6.47405897727316,-6.474060749315951,40.09202195940572,41175.97299923385,25740.998215417694,25740.998215417694,66916.97121465154,77079.16043461698,77073.37882296364,25740.998215417694,102814.37703838134,102814.37703838134,102814.37703838134,130218.76567060812,125737.29305692494,4481.472613683179,0.0,90877.68556261057,54974.64696359535,39892.26511001691,27404.388632226786,67296.6537422437,20798.671174218285,1546.441518203762,0.0,0.8788500415703884,2.7313959589515444,0.001494314320929203,1.0,1.0,-6.472600948799766,334733.86008739355,1558504.7771229937,4.655951975447281,1558504.7771229937,4.655951975447281,0.7589540293469506,0.09245326236427313,3.922584646783997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922584646783997,1.2843863770960007,1.2846885132041226,3.0540534505301795,6471.172785305132,15269.697059459404,6455.795203620453,0.00032737353102275414,23167.807388712008,2362.4588813419473,19296.803885436562,1967.7263780635144,0.8329145508538065,0.8329145508538065,35468.431930175364,35405.22815468563,1.0022319398875648,0.8,4280.663980344768,4273.035954225843,1.0022319398875648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.171761662155,4632.441516551485,6.130017936019995,4.943722997923745,-3.675506706265675,8.61922970418942,2.9716035454107925,3.5,0.8490295844030836,0.6,0.0002352254623783676,1.00005676424678,0.00023521211074006794,198.86194064807037,0.0,2.659773222501769e-06,7.537797312570014,0.013750858966082979,7.948348245110506e-05,0.00015574197992726253,0.0006109110993224215,0.09245326237192515,0.09245326237192515,0.09245326237192515,0.09245356225561649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1136462917,595.531769374507,0.0,0.09245326237192515,0.09245326236427313,0.09245326236427313,0.3716320886137988,0.3716320886137988,0.5,9.941998853785078,0.0014574879525639517,0.0014574879525639517,1.028865881380625e-11,1.7720427649692283e-06,0.0014598005161587935,1.028865881380625e-11,27404.388632226786,20798.671174218285,0.7589540293469506,0.994358077163147,0.6118576587320971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510547973494237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.51210440226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72337195087715,260.72337195087715,-12.426628049122826,244.97526731794682,276.4714765838151,124141.28696156488,124200.03678115702,-58.7498195921266,0.0,nan,276.4714765838151,3.3214765838151266,270.17223473063444,-2.977765269365534,263.8729928774536,-9.277007122546365,257.5737510242865,-15.576248975713497,251.27450917112645,-21.875490828873524,244.97526731794682,-28.17473268205316,1.0,1.0,26022.012520719443,26022.012520719443,275.6945128887951,2.5445128887951114,275.6945128887951,275.6945128887951,77069.43358685255,77073.37882296364,-3.9452361110888887,0.0,8546.071908451686,8546.071908451686,0.8855760248781741,3942.197570017917,275.6945128887951,2.5445128887951114,1.0,0.002,0.13130167327964784,0.00490878330561841,0.0002028298693637953,0.0017971701308566131,0.10141493468189765,0.10141493468189765,0.0,2.2040832700631618e-13,1.0,1.0000029579312004,0.0014598005058701347,0.09245326236427313,0.0,2.7312331253570535e-07,0.35077005021429025,0.0,1600167.9952860088,266.6759410227268,1.7720324763104145e-06,1.0,1284291.8715275694,2599.002842956255,,,,,,,,,,,,,,,,,,,3.0,15269.697059459404,1546.441518203762,0.3716320886137988,6.173730061729009,2.9716035454107925
