time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1508.0,-29.92754721166618,4.943798012083571,35.04597553830601,24.620215908531122,5.070439927018817,-26.427748497796554,-39.93039223188532,1.5706412128463132,-6.47420758036543,-6.4742096751250395,40.09203177393537,41175.67850830181,25740.99829815259,25740.99829815259,66916.6768064544,77079.10618382596,77073.38475103394,25740.99829815259,102814.38304918652,102814.38304918652,102814.38304918652,130218.91404857238,125737.43851899446,4481.475529577917,0.0,90877.7991594586,54974.519966759755,39892.532436332054,27404.530999385857,67297.06343571791,20798.765712576205,1546.4517639315536,0.0,0.8788491996119372,2.731380798665286,0.001494314320929203,1.0,1.0,-6.472483181176926,334731.8927922246,1558505.2011143172,4.655980606191342,1558505.2011143172,4.655980606191342,0.7589535362981512,0.09245322433592,3.9225876006151768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225876006151768,1.2843872659592699,1.284689385126919,3.054053636763142,6471.173179910432,15269.688578718438,6455.790851019162,0.0003273731392814723,23167.81890229967,2362.4600554011486,19296.790875220024,1967.7250513906406,0.8329135753605444,0.8329135753605444,35468.45329726092,35405.22815468563,1.002232694600138,0.8,4280.6665591256315,4273.035954225843,1.002232694600138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.111316985691,4632.441516551485,6.130106195096213,4.943798012083571,-3.675638505250575,8.619436517334146,2.9715322548630185,3.5,0.8490092156751482,0.6,0.00023521211074006794,1.0000566325144302,0.00023519879084115165,198.86239003890702,0.0,2.6551327031007723e-06,7.524646080587589,0.01375351409878608,7.947910109219004e-05,0.0001557330096478779,0.0006108763726512495,0.09245322434323817,0.09245322434323817,0.09245322434323817,0.09245357306495965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1106700948,595.5317708242889,0.0,0.09245322434323817,0.09245322433592,0.09245322433592,0.3716315722088145,0.3716315722088145,0.5,9.942009315338629,0.001564941862568503,0.001564941862568503,1.234070623468142e-10,2.0947596226505993e-06,0.0017264939481265174,1.234070623468142e-10,27404.530999385857,20798.765712576205,0.7589535362981512,0.9943476489189331,0.6118495578582382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058064728045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.498953170274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72302184300617,260.72302184300617,-12.426978156993812,244.97473728654288,276.4713063994812,124142.90804436292,124201.44270325874,-58.53465889583505,0.0,nan,276.4713063994812,3.321306399481216,270.1719925768685,-2.978007423131487,263.8726787542874,-9.277321245712585,257.57336493171823,-15.576635068281746,251.27405110913855,-21.875948890861423,244.97473728654288,-28.1752627134571,1.0,1.0,26022.012520719443,26022.012520719443,275.6943646566462,2.5443646566462235,275.6943646566462,275.6943646566462,77069.39164591597,77073.38475103394,-3.993105117973755,0.0,8546.071908451686,8546.071908451686,0.8855758380860494,3942.2005386182527,275.6943646566462,2.5443646566462235,1.0,0.002,0.13130135025941944,0.004908757599879727,0.0002028293082764289,0.001797170691811304,0.10141465413821445,0.10141465413821445,0.0,8.773277243578903e-14,1.0,1.0000034982840915,0.001726493824719455,0.09245322433592,0.0,3.2302013627466765e-07,0.4148522996032493,0.0,1600167.8216132433,266.67579241963455,2.0946362155882525e-06,1.0,1284292.379997313,2599.0007844044926,,,,,,,,,,,,,,,,,,,3.0,15269.688578718438,1546.4517639315536,0.3716315722088145,6.173730061729009,2.9715322548630185
1509.0,-29.928090402041015,4.943873039738426,35.04597862527556,24.620038491580658,5.0702942321702205,-26.428251938628808,-39.93087943000717,1.5704557683418066,-6.474355135957467,-6.474357450413113,40.09204016555894,41175.398870460245,25740.9966784575,25740.9966784575,66916.39554891775,77079.05637602965,77073.3719383084,25740.9966784575,102814.36861676589,102814.36861676589,102814.36861676589,130219.0349912745,125737.55616412278,4481.478827151713,0.0,90877.91955652992,54974.41018760939,39892.78818768947,27404.666374508608,67297.45456219808,20798.855261933397,1546.4616491217687,0.0,0.8788483692642222,2.7313657568701992,0.001494314320929203,1.0,1.0,-6.472449052704121,334729.94070098514,1558505.563635308,4.656008842147538,1558505.563635308,4.656008842147538,0.7589530548447094,0.09245318517833426,3.922591530240146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922591530240146,1.2843881604557255,1.2846902627249708,3.054054569335438,6471.175155919223,15269.680105205673,6455.785405353562,0.00032737233917677817,23167.826386186647,2362.460818545237,19296.774597761123,1967.7233915517659,0.8329126037160931,0.8329126037160931,35468.48172292683,35405.22815468563,1.0022336986309013,0.8,4280.6699898023635,4273.035954225843,1.0022336986309013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.050977557544,4632.441516551485,6.130193897629276,4.943873039738426,-3.6757693685204784,8.619642408258905,2.9714610891311057,3.5,0.8489888826088874,0.6,0.00023519879084115165,1.0000565037849107,0.0002351855019701342,198.862838408064,0.0,2.648826933570262e-06,7.506775529738123,0.013756162925719649,7.947472184004704e-05,0.00015572406900110462,0.0006108419141182651,0.09245318519166205,0.09245318519166205,0.09245318519166205,0.09245356754517921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.0959417949,595.5317760265006,0.0,0.09245318519166205,0.09245318517833426,0.09245318517833426,0.3716310617627938,0.3716310617627938,0.5,9.942020787162553,0.0016868713595954432,0.0016868713595954432,-1.602984411874786e-11,2.3144556280385586e-06,0.0019083977089735527,-1.602984411874786e-11,27404.666374508608,20798.855261933397,0.7589530548447094,0.9943376905447716,0.6118418465947305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510613245237496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48108261942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72267276520586,260.72267276520586,-12.42732723479412,244.97420847619327,276.47113705422703,124144.5288536334,124202.89129944987,-58.362445816452954,0.0,nan,276.47113705422703,3.3211370542270515,270.1717513385861,-2.978248661413886,263.8723656229741,-9.27763437702589,257.5729799074345,-15.577020092565476,251.27359419182025,-21.876405808179726,244.97420847619327,-28.17579152380671,1.0,1.0,26022.012520719443,26022.012520719443,275.69421538210497,2.544215382104994,275.69421538210497,275.69421538210497,77069.34897882307,77073.3719383084,-4.02295948532992,0.0,8546.071908451686,8546.071908451686,0.8855755895873845,3942.204487891347,275.69421538210497,2.544215382104994,1.0,0.002,0.13130099320736882,0.00490873224895179,0.00020282869509802282,0.0017971713056077053,0.10141434754901141,0.10141434754901141,0.0,7.057280107525266e-13,1.0,1.000003866840802,0.0019083977250033968,0.09245318517833426,0.0,3.5705306130419835e-07,0.45856070603596655,0.0,1600167.6490206388,266.6756448640425,2.3144716578826774e-06,1.0,1284292.8845393283,2598.998741756559,,,,,,,,,,,,,,,,,,,3.0,15269.680105205673,1546.4616491217687,0.3716310617627938,6.173730061729009,2.9714610891311057
1510.0,-29.928628867753012,4.943947963514116,35.04598170898666,24.61978462468835,5.070065588833855,-26.428759422094977,-39.93137102862818,1.5701961431867686,-6.474508846476226,-6.474511184155777,40.092046245740434,41175.17351716855,25741.009148246456,25741.009148246456,66916.182665415,77079.06362359953,77073.30696235146,25741.009148246456,102814.31611059792,102814.31611059792,102814.31611059792,130219.11293611804,125737.63074491345,4481.4821912045945,0.0,90878.06805218472,54974.324788184684,39893.04807111115,27404.79682552011,67297.84489663126,20798.94089174603,1546.471442268307,0.0,0.8788475154882697,2.731350111382168,0.001494314320929203,1.0,1.0,-6.472583534576188,334727.9099104306,1558505.8263010157,4.656037874816158,1558505.8263010157,4.656037874816158,0.7589525667410707,0.09245314656565821,3.922597054950995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922597054950995,1.2843894017033581,1.284691487195585,3.0540559192942918,6471.178016320042,15269.671638384774,6455.779349639687,0.00032737131077774823,23167.831612344915,2362.4613514650687,19296.756496827104,1967.7215457701768,0.8329116345331551,0.832911634533155,35468.52168693056,35405.22815468563,1.0022351102108085,0.8,4280.674813034234,4273.035954225843,1.0022351102108085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.990747008611,4632.441516551485,6.130284799170974,4.943947963514116,-3.675904689159252,8.619852652673368,2.971390052493793,3.5,0.848968586426798,0.6,0.0002351855019701342,1.0000560125500302,0.00023517232936826976,198.86328287907048,0.0,2.6426626097694497e-06,7.48930583608662,0.013758805588329419,7.947030325946907e-05,0.00015571519871066512,0.000610807979873564,0.09245314656364258,0.09245314656364258,0.09245314656364258,0.09245353361700206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.06935749215,595.5317849713169,0.0,0.09245314656364258,0.09245314656565821,0.09245314656565821,0.3716305554671101,0.3716305554671101,0.5,9.942032399578911,0.0017904122883578566,0.0017904122883578566,-4.2803094402188435e-11,2.3376795752483304e-06,0.001927649579613444,-4.2803094402188435e-11,27404.79682552011,20798.94089174603,0.7589525667410707,0.9943287599803161,0.6118349492530283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510645769093782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.46361292577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72231741890226,260.72231741890226,-12.427682581097713,244.97368072689895,276.4709541109133,124145.27897463615,124204.68945215423,-59.41047751804409,0.0,nan,276.4709541109133,3.3209541109133056,270.17149943408117,-2.9785005659188073,263.87204475727555,-9.277955242724431,257.5725900805268,-15.577409919473155,251.27313540371813,-21.876864596281848,244.97368072689895,-28.17631927310103,1.0,1.0,26022.012520719443,26022.012520719443,275.6940540453421,2.5440540453421363,275.6940540453421,275.6940540453421,77069.10408718945,77073.30696235146,-4.20287516200915,0.0,8546.071908451686,8546.071908451686,0.8855752402198089,3942.21004022575,275.6940540453421,2.5440540453421363,1.0,0.002,0.13130063255352065,0.004908705827654007,0.0002028280738716596,0.001797171926461952,0.1014140369358298,0.1014140369358298,0.0,3.336116105590037e-13,1.0,1.0000039058428136,0.0019276496224165385,0.09245314656565821,0.0,3.606544161584176e-07,0.46318608975197295,0.0,1600167.4689341146,266.67549115352375,2.3377223783427326e-06,1.0,1284293.409424157,2598.9966167528028,,,,,,,,,,,,,,,,,,,3.0,15269.671638384774,1546.471442268307,0.3716305554671101,6.173730061729009,2.971390052493793
1511.0,-29.929167958429225,4.944022965288754,35.045984310086794,24.61960322633388,5.069910742644083,-26.42926008833148,-39.93185403579844,1.5700028725330644,-6.474653328560919,-6.4746548714197685,40.09203848500477,41174.885178093136,25740.99978650688,25740.99978650688,66915.88496460002,77079.01767539066,77073.07749336389,25740.99978650688,102814.07727987078,102814.07727987078,102814.07727987078,130218.93876017333,125737.45627524256,4481.4824849307815,0.0,90878.18412540121,54974.19863340207,39893.317213332375,27404.861480302563,67298.17869363494,20798.97950284041,1546.4778666657044,0.0,0.8788467685256148,2.7313354992396426,0.001494314320929203,1.0,1.0,-6.4733843826148245,334726.0118421972,1558505.491034828,4.656063275326113,1558505.491034828,4.656063275326113,0.7589521851000716,0.09245308168588086,3.9226001423091255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226001423091255,1.2843903324879995,1.2846924012795016,3.054056109804747,6471.178419988837,15269.663248108276,6455.77503418538,0.0003273709197506964,23167.842968542736,2362.462509474972,19296.74359764539,1967.720230419704,0.8329106694933351,0.8329106694933353,35468.544019893874,35405.22815468563,1.0022358990399114,0.8,4280.67750838631,4273.035954225843,1.0022358990399114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.930595339016,4632.441516551485,6.130370388851018,4.944022965288754,-3.6760323591277118,8.620055324416466,2.97131910956569,3.5,0.8489483170187686,0.6,0.00023517232936826976,1.0000560778096008,0.00023515914215866988,198.8637278677013,0.0,2.619546850819412e-06,7.423795775222214,0.013761425135180238,7.946596212164796e-05,0.00015570636724662182,0.0006107738183200357,0.09245308168662325,0.09245308168662325,0.09245308168662325,0.09245334450206145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.99381240143,595.5318091608019,0.0,0.09245308168662325,0.09245308168588086,0.09245308168588086,0.3716300498443906,0.3716300498443906,0.5,9.942040284035487,0.0017381936116862562,0.0017381936116862562,5.900346877751872e-11,1.542858854008955e-06,0.0012704888049483998,5.900346877751872e-11,27404.861480302563,20798.97950284041,0.7589521851000716,0.9943194045298721,0.6118276300690951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451067801019536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.39810286491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72196359584564,260.72196359584564,-12.42803640415434,244.97315440866225,276.4707727830327,124146.86734166503,124206.02314650973,-59.15580484469963,0.0,nan,276.4707727830327,3.320772783032737,270.17124910813453,-2.9787508918654453,263.87172543325397,-9.278274566746006,257.5722017584392,-15.5777982415608,251.27267808355097,-21.877321916449006,244.97315440866225,-28.176845591337724,1.0,1.0,26022.012520719443,26022.012520719443,275.6938835072641,2.543883507264127,275.6938835072641,275.6938835072641,77069.10984051529,77073.07749336389,-3.967652848601574,0.0,8546.071908451686,8546.071908451686,0.8855750449837045,3942.213143020671,275.6938835072641,2.543883507264127,1.0,0.002,0.1313003948513244,0.004908680713885381,0.00020282764676566857,0.00179717235325819,0.10141382338283428,0.10141382338283428,0.0,2.3858519326847016e-14,1.0,1.0000025743470735,0.001270488745944931,0.09245308168588086,0.0,2.3770218655863745e-07,0.3052794682155817,0.0,1600167.2984909976,266.67534667143906,1.5427998505401774e-06,1.0,1284293.9000069904,2598.994630623452,,,,,,,,,,,,,,,,,,,3.0,15269.663248108276,1546.4778666657044,0.3716300498443906,6.173730061729009,2.97131910956569
1512.0,-29.929705738131272,4.944097820565464,35.0459868321557,24.619412957131885,5.069745874449682,-26.429760576838344,-39.9323370429687,1.5698007131291873,-6.4748087969214225,-6.474810200347896,40.09204140637809,41174.60364933854,25741.01736622789,25741.01736622789,66915.62101556643,77078.97887509753,77072.9654652749,25741.01736622789,102813.9828315028,102813.9828315028,102813.9828315028,130218.96432967318,125737.48082193032,4481.483507742857,0.0,90878.30333422817,54974.07474878052,39893.587317164056,27404.981498170386,67298.56881533444,20799.057451656754,1546.487208538701,0.0,0.8788459181086921,2.731319693707617,0.001494314320929203,1.0,1.0,-6.473654757827262,334723.9599982784,1558505.6172386613,4.656092193838401,1558505.6172386613,4.656092193838401,0.7589517056614449,0.09245303502261129,3.9226033592755356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226033592755356,1.2843913048614795,1.2846933569432495,3.054056302334268,6471.178827935788,15269.654827362805,6455.77070108875,0.00032737052656667015,23167.85435859425,2362.463670936992,19296.73064572959,1967.718909691851,0.8329097009612094,0.8329097009612094,35468.56729039838,35405.22815468563,1.0022367209843117,0.8,4280.680316889676,4273.035954225843,1.0022367209843117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.870568925595,4632.441516551485,6.130462214465089,4.944097820565464,-3.676168776999285,8.620266597564749,2.9712483150402296,3.5,0.8489280900114942,0.6,0.00023515914215866988,1.0000559416810417,0.00023514598769682792,198.86417177594623,0.0,2.622457661206469e-06,7.432045011859133,0.013764047592841444,7.946162120305361e-05,0.00015569752095561626,0.0006107396187313734,0.0924530350243178,0.0924530350243178,0.0924530350243178,0.09245327851940213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9727205723,595.5318161641661,0.0,0.0924530350243178,0.09245303502261129,0.09245303502261129,0.371629529384922,0.371629529384922,0.5,9.942047588887382,0.0016776035479324491,0.0016776035479324491,1.057287590811029e-11,1.4034264950169018e-06,0.0011554425206554697,1.057287590811029e-11,27404.981498170386,20799.057451656754,0.7589517056614449,0.994309718519887,0.6118199000980333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451071028885422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40635210155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7216102271718,260.7216102271718,-12.428389772828154,244.9726293966397,276.4705910577119,124148.33025243237,124207.41008874323,-59.07983631089031,0.0,nan,276.4705910577119,3.3205910577119084,270.17099872546794,-2.9790012745320382,263.8714063932598,-9.278593606740174,257.57181406108776,-15.578185938912213,251.27222172886403,-21.877778271135952,244.9726293966397,-28.177370603360288,1.0,1.0,26022.012520719443,26022.012520719443,275.693715069613,2.543715069613029,275.693715069613,275.693715069613,77069.07912483906,77072.9654652749,-3.886340435841703,0.0,8546.071908451686,8546.071908451686,0.8855748415514989,3942.216376071913,275.693715069613,2.543715069613029,1.0,0.002,0.13130017867411095,0.004908653394310774,0.00020282724805664124,0.0017971727519721797,0.10141362402832062,0.10141362402832062,0.0,2.882069582987867e-14,1.0,1.0000023412454637,0.0011554425100825938,0.09245303502261129,0.0,2.1617722552768534e-07,0.2776352067109891,0.0,1600167.1161113316,266.67519120307855,1.4034159221409936e-06,1.0,1284294.4303373576,2598.9924835782845,,,,,,,,,,,,,,,,,,,3.0,15269.654827362805,1546.487208538701,0.371629529384922,6.173730061729009,2.9712483150402296
1513.0,-29.930242493554776,4.944172738270431,35.04598933213897,24.619222233910136,5.069583134722457,-26.430259930725082,-39.93281984059138,1.5696005719002832,-6.474952660772544,-6.47495410175984,40.0920458131841,41174.33167622512,25741.009875698077,25741.009875698077,66915.3415519232,77078.94093067363,77072.9098264076,25741.009875698077,102813.91970210568,102813.91970210568,102813.91970210568,130219.01780091219,125737.53340000976,4481.484400902421,0.0,90878.42583083516,54973.96293015085,39893.84766742701,27405.098098806517,67298.94576623353,20799.133621269088,1546.4961128941359,0.0,0.8788451237984942,2.731305048839733,0.001494314320929203,1.0,1.0,-6.473767640858739,334722.05911722593,1558505.8076149074,4.656119204468354,1558505.8076149074,4.656119204468354,0.7589512559407654,0.09245298436302386,3.922607143616695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922607143616695,1.2843922677332469,1.2846943031450881,3.0540569592025717,6471.180219760902,15269.646414910827,6455.765689734328,0.0003273698794385239,23167.863235736644,2362.4645761535944,19296.71566645586,1967.717382231023,0.832908735264394,0.832908735264394,35468.59466510519,35405.22815468563,1.0022376878946333,0.8,4280.68362072678,4273.035954225843,1.0022376878946333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.810610459063,4632.441516551485,6.130547972699289,4.944172738270431,-3.6762965122157203,8.62046925048615,2.971177601324185,3.5,0.8489078860926244,0.6,0.00023514598769682792,1.0000558353747653,0.00023513285896552792,198.86461484044588,0.0,2.615951159359512e-06,7.4136055856248575,0.013766663544000803,7.945728238679637e-05,0.00015568870531003153,0.0006107056276295642,0.09245298436170526,0.09245298436170526,0.09245298436170526,0.09245323156461258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9582764477,595.5318210783373,0.0,0.09245298436170526,0.09245298436302386,0.09245298436302386,0.3716290066766047,0.3716290066766047,0.5,9.942055004880665,0.0016312183213358367,0.0016312183213358367,-9.777068044058979e-12,1.4409873188014899e-06,0.0011864609011240645,-9.777068044058979e-12,27405.098098806517,20799.133621269088,0.7589512559407654,0.9942999966798468,0.6118124319398159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510742489153619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.38791267531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7212575168828,260.7212575168828,-12.428742483117162,244.97210564958894,276.47040938418314,124149.83209780206,124208.80185918543,-58.9697613833397,0.0,nan,276.47040938418314,3.320409384183165,270.17074863724065,-2.979251362759328,263.87108789032754,-9.278912109672433,257.57142714344127,-15.578572856558708,251.27176639651535,-21.87823360348463,244.97210564958894,-28.177894350411037,1.0,1.0,26022.012520719443,26022.012520719443,275.6935646577401,2.5435646577401485,275.6935646577401,275.6935646577401,77068.99191863633,77072.9098264076,-3.9179077712760773,0.0,8546.071908451686,8546.071908451686,0.8855746022400214,3942.2201793347785,275.6935646577401,2.5435646577401485,1.0,0.002,0.13129995669368788,0.004908628176065416,0.00020282684514823042,0.0017971731547892058,0.10141342257411522,0.10141342257411522,0.0,-6.256366952284154e-14,1.0,1.0000024040899618,0.0011864609109011326,0.09245298436302386,0.0,2.2198022897772935e-07,0.2850880807830089,0.0,1600166.9475828297,266.67504733922743,1.440997095869534e-06,1.0,1284294.9216509322,2598.990494495073,,,,,,,,,,,,,,,,,,,3.0,15269.646414910827,1546.4961128941359,0.3716290066766047,6.173730061729009,2.971177601324185
1514.0,-29.930775765822,4.944247704213076,35.04599181214916,24.619040137063735,5.069431148656238,-26.430755074374225,-39.933298237714894,1.569410457206965,-6.475096793650721,-6.475098268847537,40.09205023674883,41174.05843708898,25741.004087369227,25741.004087369227,66915.0625244582,77078.89831126115,77072.85218005464,25741.004087369227,102813.85626742386,102813.85626742386,102813.85626742386,130219.07180907545,125737.5864294952,4481.485379580244,0.0,90878.54714175648,54973.85266428096,39894.104974972804,27405.215541651585,67299.32051662439,20799.21037124145,1546.505066223874,0.0,0.8788443279847048,2.731290377045117,0.001494314320929203,1.0,1.0,-6.473883577115998,334720.15473561565,1558505.9987140668,4.656146266259583,1558505.9987140668,4.656146266259583,0.7589508040770541,0.0924529340008117,3.9226111046240835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226111046240835,1.284393183676329,1.284695202440231,3.054057865206324,6471.1821394741355,15269.638005052571,6455.76031355384,0.0003273690959885861,23167.87076715974,2362.465344145018,19296.69959669261,1967.7157435712106,0.8329077708792091,0.8329077708792091,35468.62331775302,35405.22815468563,1.0022386999436967,0.8,4280.687078797825,4273.035954225843,1.0022386999436967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.750773175167,4632.441516551485,6.130633961849429,4.944247704213076,-3.676424362278248,8.620672066491323,2.971107031199459,3.5,0.8488877231998454,0.6,0.00023513285896552792,1.0000554732763778,0.00023511981609898757,198.8650550314989,0.0,2.610840093317127e-06,7.399120824460739,0.01376927438409412,7.945298333307234e-05,0.00015567987563245558,0.0006106716089223665,0.09245293400389605,0.09245293400389605,0.09245293400389605,0.09245318646219504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9431460242,595.5318262165426,0.0,0.09245293400389605,0.0924529340008117,0.0924529340008117,0.37162848448348146,0.37162848448348146,0.5,9.942062580028491,0.0015998521560618428,0.0015998521560618428,5.684341886080801e-13,1.4751968251403014e-06,0.0012146917315476458,5.684341886080801e-13,27405.215541651585,20799.21037124145,0.7589508040770541,0.9942903139405209,0.6118049650578284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451077462825897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.37342791415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7209066395255,260.7209066395255,-12.429093360474496,244.97158363691855,276.47022964213755,124151.4635210956,124210.12683403767,-58.66331294204229,0.0,nan,276.47022964213755,3.3202296421375763,270.170500441075,-2.9794995589249993,263.8707712400355,-9.279228759964496,257.5710420390179,-15.578957960982052,251.27131283796845,-21.878687162031525,244.97158363691855,-28.178416363081425,1.0,1.0,26022.012520719443,26022.012520719443,275.69341374528994,2.5434137452899677,275.69341374528994,275.69341374528994,77068.93907436277,77072.85218005464,-3.9131056918704417,0.0,8546.071908451686,8546.071908451686,0.8855743517566089,3942.2241601472037,275.69341374528994,2.5434137452899677,1.0,0.002,0.13129972943272605,0.004908602934160034,0.00020282643397216227,0.0017971735666951442,0.10141321698608113,0.10141321698608113,0.0,6.673064878448542e-13,1.0,1.000002461286317,0.0012146917309792116,0.0924529340008117,0.0,2.272616730470273e-07,0.29187112444296687,0.0,1600166.7787339436,266.67490320634926,1.4751962567061128e-06,1.0,1284295.4138710839,2598.988501743794,,,,,,,,,,,,,,,,,,,3.0,15269.638005052571,1546.505066223874,0.37162848448348146,6.173730061729009,2.971107031199459
1515.0,-29.931309383570078,4.944322762429635,35.045994374168195,24.618922091927402,5.069340955819384,-26.431244349612385,-39.933768183086045,1.5692759216851337,-6.475237858450441,-6.475239570249767,40.09205756339806,41173.719851739916,25740.993012515755,25740.993012515755,66914.71286425568,77078.80875234047,77072.84316245657,25740.993012515755,102813.83617497233,102813.83617497233,102813.83617497233,130219.17893727505,125737.69191216062,4481.4870251144275,0.0,90878.63605083097,54973.692633043014,39894.38157531995,27405.342762302724,67299.72433762267,20799.29436976859,1546.5144159253712,0.0,0.8788435366329729,2.731275994255821,0.001494314320929203,1.0,1.0,-6.473829514110093,334718.2882167695,1558506.315228353,4.656173176348932,1558506.315228353,4.656173176348932,0.7589503459295883,0.09245288691345131,3.922612233008033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922612233008033,1.2843938395943133,1.2846958417594017,3.0540571840853916,6471.180696260612,15269.6296470817,6455.757294199284,0.0003273691832287071,23167.88676844084,2362.4669758215946,19296.69057163979,1967.714823271942,0.8329068060676827,0.8329068060676827,35468.63148011693,35405.22815468563,1.002238988249122,0.8,4280.688063908677,4273.035954225843,1.002238988249122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.691053535764,4632.441516551485,6.130718522583122,4.944322762429635,-3.6765499546700022,8.620872717099637,2.9710366004892745,3.5,0.8488676001397927,0.6,0.00023511981609898757,1.0000555094582695,0.00023510676544980194,198.86549550944912,0.0,2.593770372316428e-06,7.350745235144757,0.013771868154466438,7.944876043929318e-05,0.00015567105565969438,0.0006106371872559916,0.09245288691688304,0.09245288691688304,0.09245288691688304,0.09245317530188804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.93686598615,595.5318286187434,0.0,0.09245288691688304,0.09245288691345131,0.09245288691345131,0.37162796299912065,0.37162796299912065,0.5,9.942071231409157,0.0016127998498518537,0.0016127998498518537,1.8530954548623413e-11,1.71179931385268e-06,0.0014100561396617195,1.8530954548623413e-11,27405.342762302724,20799.29436976859,0.7589503459295883,0.9942791522973333,0.6117962630156348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451080655893925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.325052324835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7205628480015,260.7205628480015,-12.429437151998457,244.9710635453659,276.47006215064175,124153.66485711542,124211.14348769172,-57.478630576297775,0.0,nan,276.47006215064175,3.3200621506417747,270.17026242956194,-2.979737570438033,263.87046270852886,-9.279537291471115,257.57066298748873,-15.579337012511246,251.2708632664218,-21.87913673357818,244.9710635453659,-28.178936454634083,1.0,1.0,26022.012520719443,26022.012520719443,275.69327138871313,2.5432713887131513,275.69327138871313,275.69327138871313,77069.03990870294,77072.84316245657,-3.8032537536346354,0.0,8546.071908451686,8546.071908451686,0.8855742804006468,3942.225294173073,275.69327138871313,2.5432713887131513,1.0,0.002,0.13129946561995873,0.004908578363580376,0.00020282596752754247,0.0017971740324652953,0.10141298376377124,0.10141298376377124,0.0,-7.162239551439242e-15,1.0,1.00000285711526,0.001410056121130765,0.09245288691345131,0.0,2.638127687889308e-07,0.33881365634893207,0.0,1600166.6137694842,266.67476214154954,1.7117807828981313e-06,1.0,1284295.8963066998,2598.9865486072995,,,,,,,,,,,,,,,,,,,3.0,15269.6296470817,1546.5144159253712,0.37162796299912065,6.173730061729009,2.9710366004892745
1516.0,-29.931842074503685,4.944397412825325,35.04599715333191,24.61869508204984,5.069139941679877,-26.431743872910747,-39.93425094578413,1.569041739941149,-6.475405405779668,-6.47540743396038,40.09206895422234,41173.4754916766,25741.041951740684,25741.041951740684,66914.51744341728,77078.79851866716,77072.80907725081,25741.041951740684,102813.8510289915,102813.8510289915,102813.8510289915,130219.35922703816,125737.86879754148,4481.49042949668,0.0,90878.7730972571,54973.595293281,39894.64200441789,27405.508198046668,67300.15020246456,20799.404436262826,1546.52621731319,0.0,0.8788425863162683,2.731258907346888,0.001494314320929203,1.0,1.0,-6.473735864017328,334716.07083363575,1558506.8073157915,4.656205492118177,1558506.8073157915,4.656205492118177,0.7589497806774956,0.09245286051870605,3.9226170204041413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226170204041413,1.2843949614051928,1.2846969470709941,3.0540582439786284,6471.182942047197,15269.621264413952,6455.751704939532,0.000327368316432109,23167.893430466484,2362.4676551591506,19296.673864968354,1967.7131196655694,0.8329058454487123,0.8329058454487123,35468.66611058408,35405.22815468563,1.0022402114429396,0.8,4280.692243439185,4273.035954225843,1.0022402114429396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.6314628765285,4632.441516551485,6.130817191110461,4.944397412825325,-3.6766956207548627,8.621093033580188,2.970966322558292,3.5,0.8488475207309405,0.6,0.00023510676544980194,1.0000554132858808,0.000235093738133282,198.86593522407,0.0,2.5953238170194083e-06,7.3551476974330035,0.013774463478283457,7.944442258603635e-05,0.00015566234286376558,0.000610603755553392,0.0924528605210691,0.0924528605210691,0.0924528605210691,0.09245320244302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.9424949987,595.5318273471275,0.0,0.0924528605210691,0.09245286051870605,0.09245286051870605,0.3716274459020853,0.3716274459020853,0.5,9.942081489238221,0.0016850306103037838,0.0016850306103037838,2.4442670110147446e-12,2.0281806882849196e-06,0.0016715699430278619,2.4442670110147446e-12,27405.508198046668,20799.404436262826,0.7589497806774956,0.9942699569334221,0.611788760765185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510838510440125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32945478712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7202148635651,260.7202148635651,-12.429785136434873,244.9705441782667,276.4698855488666,124154.642701373,124212.82234628833,-58.17964491536006,0.0,nan,276.4698855488666,3.319885548866637,270.17001727473223,-2.979982725267746,263.87014900061774,-9.279850999382234,257.5702807265156,-15.579719273484386,251.27041245239158,-21.879587547608395,244.9705441782667,-28.179455821733285,1.0,1.0,26022.012520719443,26022.012520719443,275.6930995365964,2.543099536596401,275.6930995365964,275.6930995365964,77068.91505838717,77072.80907725081,-3.8940188636479434,0.0,8546.071908451686,8546.071908451686,0.8855739776585717,3942.230105506162,275.6930995365964,2.543099536596401,1.0,0.002,0.13129915288021343,0.0049085491739913265,0.0002028254144274016,0.0017971745856952763,0.1014127072137008,0.1014127072137008,0.0,1.2267790949760382e-13,1.0,1.0000033869685359,0.0016715699405835949,0.09245286051870605,0.0,3.127398769876352e-07,0.40165071986575446,0.0,1600166.4178859987,266.6745945942203,2.0281782440179086e-06,1.0,1284296.4694317973,2598.9842283179687,,,,,,,,,,,,,,,,,,,3.0,15269.621264413952,1546.52621731319,0.3716274459020853,6.173730061729009,2.970966322558292
1517.0,-29.93237408578515,4.944472331675781,35.04599976109674,24.61856334647166,5.069036407256373,-26.43223303647237,-39.93472462808711,1.5688953577680076,-6.475537160377598,-6.475539028974561,40.09206956594339,41173.165369991286,25741.009735933403,25741.009735933403,66914.17510592469,77078.71975251145,77072.73323025547,25741.009735933403,102813.74296618887,102813.74296618887,102813.74296618887,130219.34082674561,125737.84911023133,4481.4917165142815,0.0,90878.86908226523,54973.459730025075,39894.899280266836,27405.59786055673,67300.49714082357,20799.461873257747,1546.5335411790943,0.0,0.8788418728916336,2.731245517712909,0.001494314320929203,1.0,1.0,-6.473999397797286,334714.3325475131,1558506.8337422942,4.656229752339817,1558506.8337422942,4.656229752339817,0.7589493934446581,0.09245280121775822,3.922618767468809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922618767468809,1.2843956726795804,1.2846976417795157,3.0540579129211913,6471.182240576214,15269.61288252613,6455.7481597143615,0.00032736821118139564,23167.907581523054,2362.469098165332,19296.663268053075,1967.7120390809375,0.8329048793099733,0.8329048793099734,35468.67874827984,35405.22815468563,1.002240657823112,0.8,4280.69376867518,4273.035954225843,1.002240657823112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.571873409587,4632.441516551485,6.130896531498359,4.944472331675781,-3.6768138420169216,8.621286173692702,2.9708960466983747,3.5,0.8488274419138213,0.6,0.000235093738133282,1.000055342824232,0.00023508072810186632,198.8663743793762,0.0,2.590689483197395e-06,7.342013995381418,0.013777054167766655,7.944016653727904e-05,0.00015565357159600296,0.0006105696211660311,0.09245280122246115,0.09245280122246115,0.09245280122246115,0.09245311197944979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.90050552663,595.5318410339069,0.0,0.09245280122246115,0.09245280121775822,0.09245280121775822,0.37162693532853713,0.37162693532853713,0.5,9.942090811792337,0.0017033610062640037,0.0017033610062640037,1.3017142919125035e-11,1.868596939402778e-06,0.0015396311772519766,1.3017142919125035e-11,27405.59786055673,20799.461873257747,0.7589493934446581,0.9942597447075239,0.6117809989402916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510870406579985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.31632108507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7198723721579,260.7198723721579,-12.430127627842069,244.9700264074675,276.469718336846,124156.67743958316,124213.93870579958,-57.26126621644485,0.0,nan,276.469718336846,3.3197183368459946,270.1697799509787,-2.980220049021284,263.86984156507185,-9.280158434928126,257.5699031792286,-15.58009682077136,251.26996479335483,-21.880035206645147,244.9700264074675,-28.17997359253249,1.0,1.0,26022.012520719443,26022.012520719443,275.69295906651115,2.542959066511173,275.69295906651115,275.69295906651115,77068.97026216319,77072.73323025547,-3.7629680922836997,0.0,8546.071908451686,8546.071908451686,0.8855738671788779,3942.231861306153,275.69295906651115,2.542959066511173,1.0,0.002,0.1312988648256661,0.004908526471600639,0.00020282491458293656,0.001797175085440141,0.10141245729146828,0.10141245729146828,0.0,2.307746008178846e-14,1.0,1.0000031196421815,0.0015396311642348337,0.09245280121775822,0.0,2.8805450189866396e-07,0.3699475092138411,0.0,1600166.2632642032,266.6744628396224,1.8685839222598588e-06,1.0,1284296.9187268133,2598.982409355164,,,,,,,,,,,,,,,,,,,3.0,15269.61288252613,1546.5335411790943,0.37162693532853713,6.173730061729009,2.9708960466983747
1518.0,-29.932905219408763,4.944547173049722,35.04600267585775,24.618404474481963,5.068904547141236,-26.432724242693784,-39.93519862471146,1.568723570011601,-6.475686022678474,-6.475688482884183,40.0920836412898,41172.868290766746,25741.019032833196,25741.019032833196,66913.88732359995,77078.6609758395,77072.79062780483,25741.019032833196,102813.80966063803,102813.80966063803,102813.80966063803,130219.56954434162,125738.07375384765,4481.495790493965,0.0,90878.97627806872,54973.3283758,39895.164335854126,27405.759883703588,67300.92421955771,20799.570567696494,1546.544741225989,0.0,0.8788410118564545,2.7312303007570793,0.001494314320929203,1.0,1.0,-6.473659341912253,334712.35836454405,1558507.4418026416,4.656259032136573,1558507.4418026416,4.656259032136573,0.7589488726442735,0.09245277064214563,3.9226212916393077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226212916393077,1.284396502698132,1.284698455282301,3.054057904548211,6471.182222834873,15269.60449649764,6455.744138368845,0.00032736792911342613,23167.920000783295,2362.4703645774343,19296.651247982216,1967.7108133748238,0.8329039140039246,0.8329039140039247,35468.697007303635,35405.22815468563,1.002241302756115,0.8,4280.695972345916,4273.035954225843,1.002241302756115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.5124575484415,4632.441516551485,6.130985508106284,4.944547173049722,-3.6769454577456724,8.621492630795395,2.9708259762396376,3.5,0.8488074217827536,0.6,0.00023508072810186632,1.0000552517632877,0.00023506774019472853,198.86681281191403,0.0,2.5872577781983867e-06,7.3322885434142275,0.013779641425544853,7.943590787533155e-05,0.00015564482022653478,0.0006105356857539777,0.09245277064797458,0.09245277064797458,0.09245277064797458,0.09245317584771545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.90996609797,595.5318386478903,0.0,0.09245277064797458,0.09245277064214563,0.09245277064214563,0.3716264211026754,0.3716264211026754,0.5,9.942102967578307,0.0018223614980570346,0.0018223614980570346,-3.8824055081931874e-11,2.4602057351330586e-06,0.002029140971956167,-3.8824055081931874e-11,27405.759883703588,20799.570567696494,0.7589488726442735,0.994249159273131,0.6117727025032722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510902262157652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.306595633105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.719531879734,260.719531879734,-12.43046812026597,244.96950983682777,276.4695539226305,124158.3410862965,124215.2681369489,-56.92705065243207,0.0,nan,276.4695539226305,3.3195539226305186,270.1695451054897,-2.980454894510274,263.86953628828843,-9.280463711711548,257.56952747117043,-15.580472528829546,251.26951865399715,-21.880481346002824,244.96950983682777,-28.18049016317221,1.0,1.0,26022.012520719443,26022.012520719443,275.69281632885077,2.5428163288507903,275.69281632885077,275.69281632885077,77068.9496367364,77072.79062780483,-3.840991068427684,0.0,8546.071908451686,8546.071908451686,0.8855737075570763,3942.2343980975043,275.69281632885077,2.5428163288507903,1.0,0.002,0.13129848518784445,0.004908500910072625,0.00020282426581840344,0.001797175734193662,0.10141213290920172,0.10141213290920172,0.0,1.2065435456287688e-14,1.0,1.0000041114383589,0.002029141010780222,0.09245277064214563,0.0,3.796378811951185e-07,0.48756795476835485,0.0,1600166.0896693857,266.6743139773215,2.4602445591881406e-06,1.0,1284297.4289959348,2598.9803435420176,,,,,,,,,,,,,,,,,,,3.0,15269.60449649764,1546.544741225989,0.3716264211026754,6.173730061729009,2.9708259762396376
1519.0,-29.933437190565563,4.94462202440205,35.04600574141216,24.618250282388203,5.068776758656952,-26.433215795630794,-39.93567265626041,1.5685553632861304,-6.475830158413089,-6.475832961389945,40.092093822599594,41172.5645711033,25741.01783426724,25741.01783426724,66913.58240537054,77078.59841856641,77072.806100626,25741.01783426724,102813.82393489324,102813.82393489324,102813.82393489324,130219.72404712538,125738.22378468142,4481.500262443945,0.0,90879.08052716604,54973.19168343143,39895.432048594004,27405.900112232128,67301.33216082613,20799.663821851358,1546.5547789429704,0.0,0.8788401924826486,2.731215593502532,0.001494314320929203,1.0,1.0,-6.473519852954155,334710.4499137394,1558507.8816393318,4.656286895258233,1558507.8816393318,4.656286895258233,0.7589483920131419,0.09245273471876778,3.922623502813693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922623502813693,1.2843973159295832,1.2846992520224356,3.054057692400807,6471.181773319981,15269.596110317854,6455.740416337483,0.0003273677585962529,23167.933517447847,2362.4717428936333,19296.640122581397,1967.7096788996648,0.8329029478632194,0.8329029478632194,35468.71300221399,35405.22815468563,1.0022418677176883,0.8,4280.697902762145,4273.035954225843,1.0022418677176883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.453127188103,4632.441516551485,6.131071862533139,4.94462202440205,-3.677073263333506,8.621695287735555,2.9707560072735695,3.5,0.8487874306495913,0.6,0.00023506774019472853,1.0000553391319118,0.0002350547324698819,198.86725193751454,0.0,2.5828636975902937e-06,7.319835718970892,0.013782224289242443,7.94316491106812e-05,0.00015563609108404733,0.0006105017887723367,0.09245273473456381,0.09245273473456381,0.09245273473456381,0.0924531918604557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.8930747956,595.5318446414568,0.0,0.09245273473456381,0.09245273471876778,0.09245273471876778,0.3716259183255105,0.3716259183255105,0.5,9.942116683136412,0.0019725631219671413,0.0019725631219671413,4.814637577510439e-11,2.802976837301685e-06,0.0023131084357714826,4.814637577510439e-11,27405.900112232128,20799.663821851358,0.7589483920131419,0.9942386020750822,0.6117644814625004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510934065316434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.294142808656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71919331687485,260.71919331687485,-12.430806683125127,244.9689941404695,276.4693924932668,124160.0064377917,124216.61088391834,-56.60444612665712,0.0,nan,276.4693924932668,3.3193924932668324,270.16931282273765,-2.9806871772623253,263.86923315214835,-9.280766847851623,257.56915348159606,-15.580846518403916,251.26907381103098,-21.880926188969,244.9689941404695,-28.181005859530472,1.0,1.0,26022.012520719443,26022.012520719443,275.69267366086353,2.5426736608635565,275.69267366086353,275.69267366086353,77068.94067917962,77072.806100626,-3.8654214463749668,0.0,8546.071908451686,8546.071908451686,0.885573567728299,3942.2366203277616,275.69267366086353,2.5426736608635565,1.0,0.002,0.131298052423704,0.004908476479936229,0.00020282353706165308,0.0017971764639830412,0.10141176853082653,0.10141176853082653,0.0,1.0446942790010016e-12,1.0,1.0000046867804806,0.002313108387625107,0.09245273471876778,0.0,4.327654950227898e-07,0.5557998260909622,0.0,1600165.9212568726,266.6741698415869,2.80292869092591e-06,1.0,1284297.9222770368,2598.9783465067517,,,,,,,,,,,,,,,,,,,3.0,15269.596110317854,1546.5547789429704,0.3716259183255105,6.173730061729009,2.9707560072735695
1520.0,-29.933965733153826,4.94469683629811,35.04600894695537,24.6180681855418,5.068624396757421,-26.433706720109303,-39.93615038981659,1.568365383276751,-6.475976610806015,-6.475979720497901,40.09210399379511,41172.30893850682,25741.02256974837,25741.02256974837,66913.33150825519,77078.55791918197,77072.81217222476,25741.02256974837,102813.83474197313,102813.83474197313,102813.83474197313,130219.87677306181,125738.37125831524,4481.505514746576,0.0,90879.20205890817,54973.09714022896,39895.67213186579,27406.042031088684,67301.71416295448,20799.75816455565,1546.564951127745,0.0,0.8788393608175942,2.7312006546918703,0.001494314320929203,1.0,1.0,-6.473412132366377,334708.51134489366,1558508.321039664,4.656315176382624,1558508.321039664,4.656315176382624,0.7589479042964671,0.09245270169980307,3.9226274948067985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226274948067985,1.284398231000159,1.2847001506001574,3.0540586245998287,6471.183748537847,15269.587689655033,6455.734996313936,0.00032736696036535294,23167.94092205389,2362.4724979533166,19296.623921768307,1967.7080268764878,0.8329019823854772,0.8329019823854772,35468.74187897838,35405.22815468563,1.002242887683694,0.8,4280.701387881684,4273.035954225843,1.002242887683694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.393904592687,4632.441516551485,6.131159475434135,4.94469683629811,-3.6772027347603995,8.62189957105851,2.9706861660532713,3.5,0.8487674760152204,0.6,0.0002350547324698819,1.000054982698647,0.0002350418092369152,198.86768823463123,0.0,2.5868104942084587e-06,7.331020940586772,0.013784811099736652,7.942735730024578e-05,0.0001556273751696361,0.0006104682207850275,0.0924527017025106,0.0924527017025106,0.0924527017025106,0.09245320677361031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.8692156992,595.5318529007498,0.0,0.0924527017025106,0.09245270169980307,0.09245270169980307,0.37162542191805853,0.37162542191805853,0.5,9.94213183373053,0.0021444421794285518,0.0021444421794285518,1.6484591469634324e-12,3.1096918746698066e-06,0.002567588131512366,1.6484591469634324e-12,27406.042031088684,20799.75816455565,0.7589479042964671,0.9942292308668554,0.6117572108017671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451096591875833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.30532803028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7188544104885,260.7188544104885,-12.431145589511459,244.96847952826943,276.4692292926925,124161.43880068132,124218.10068069329,-56.66188001195439,0.0,nan,276.4692292926925,3.319229292692512,270.1690793398473,-2.9809206601526625,263.8689293869146,-9.281070613085376,257.56877943404385,-15.58122056595613,251.26862948116352,-21.881370518836462,244.96847952826943,-28.18152047173055,1.0,1.0,26022.012520719443,26022.012520719443,275.6925276122105,2.542527612210506,275.6925276122105,275.6925276122105,77068.87129222363,77072.81217222476,-3.940880001129699,0.0,8546.071908451686,8546.071908451686,0.8855733152852566,3942.2406322808324,275.6925276122105,2.542527612210506,1.0,0.002,0.13129757204674794,0.004908451828846734,0.00020282273380421004,0.0017971772655623003,0.10141136690210502,0.10141136690210502,0.0,-6.334897884041624e-13,1.0,1.0000052023756119,0.002567588129863907,0.09245270169980307,0.0,4.803760413171535e-07,0.6169461924761682,0.0,1600165.750077943,266.67402338919396,3.1096902262106596e-06,1.0,1284298.4233446573,2598.9763179502215,,,,,,,,,,,,,,,,,,,3.0,15269.587689655033,1546.564951127745,0.37162542191805853,6.173730061729009,2.9706861660532713
