time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1521.0,-29.934493136148436,4.944771680858729,35.04601215488019,24.617895448487275,5.068479148661671,-26.434195907672787,-39.93662026533855,1.5681819197195823,-6.476119070641062,-6.476122262032785,40.092110473624565,41172.01815156377,25741.01865016109,25741.01865016109,66913.03680172485,77078.51071105643,77072.7773679518,25741.01865016109,102813.79601811289,102813.79601811289,102813.79601811289,130219.96074612896,125738.4501570284,4481.510589100549,0.0,90879.31647539606,54972.9676600137,39895.94312820262,27406.164728016076,67302.1078562187,20799.838857890576,1546.5741065177099,0.0,0.8788385659498095,2.7311861481291295,0.001494314320929203,1.0,1.0,-6.473486843548301,334706.62849573203,1558508.6009703907,4.656342206232297,1558508.6009703907,4.656342206232297,0.7589474508495473,0.09245266248145136,3.922630701132943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922630701132943,1.2843991154309926,1.2847010186394385,3.05405901795305,6471.184582006122,15269.579319945495,6455.7303924975795,0.0003273664588804545,23167.951153073904,2362.4735412270147,19296.61016065313,1967.7066236332623,0.8329010206020256,0.8329010206020256,35468.765072482274,35405.22815468563,1.0022437069094752,0.8,4280.704187091893,4273.035954225843,1.0022437069094752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.334777133698,4632.441516551485,6.131244890321751,4.944771680858729,-3.677328956522205,8.622100637380933,2.9706164376825863,3.5,0.8487475536235961,0.6,0.0002350418092369152,1.000054864384113,0.00023502891452027133,198.86812359272704,0.0,2.5700134646036826e-06,7.283418158686836,0.013787381113201255,7.942313629307543e-05,0.00015561867294383976,0.0006104345841590723,0.09245266248570638,0.09245266248570638,0.09245266248570638,0.09245317939964623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.82578907436,595.5318673430174,0.0,0.09245266248570638,0.09245266248145136,0.09245266248145136,0.37162493139504194,0.37162493139504194,0.5,9.94214734024989,0.002293992327054184,0.002293992327054184,-4.206412995699793e-12,3.19139172688665e-06,0.0026354184844876727,-4.206412995699793e-12,27406.164728016076,20799.838857890576,0.7589474508495473,0.9942190361210522,0.6117493116192122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451099756703614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.257725248375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7185159733448,260.7185159733448,-12.431484026655198,244.9679660646002,276.46906588207025,124162.93543203232,124219.51885894826,-56.58342691596236,0.0,nan,276.46906588207025,3.3190658820702765,270.168845918633,-2.981154081366981,263.86862595505704,-9.281374044942936,257.5684059915962,-15.581594008403783,251.26818602811213,-21.88181397188785,244.9679660646002,-28.182033935399772,1.0,1.0,26022.012520719443,26022.012520719443,275.69238099812935,2.5423809981293743,275.69238099812935,275.69238099812935,77068.82544305452,77072.7773679518,-3.951924897279241,0.0,8546.071908451686,8546.071908451686,0.8855731125256752,3942.243854638608,275.69238099812935,2.5423809981293743,1.0,0.002,0.13129707898065607,0.004908428003390768,0.00020282191270421234,0.0017971780869858807,0.10141095635210617,0.10141095635210617,0.0,-3.099070479406496e-13,1.0,1.0000053398002977,0.0026354184886940857,0.09245266248145136,0.0,4.930658112925689e-07,0.6332438840072474,0.0,1600165.583255428,266.6738809293589,3.1913959332996455e-06,1.0,1284298.9100120377,2598.974347694817,,,,,,,,,,,,,,,,,,,3.0,15269.579319945495,1546.5741065177099,0.37162493139504194,6.173730061729009,2.9706164376825863
1522.0,-29.935021231972986,4.944846539836223,35.046015401489406,24.617731721978657,5.068343495830743,-26.434684759181717,-39.937093877792336,1.5680070224886082,-6.476262015275438,-6.476265347310504,40.092118005871384,41171.73706189389,25741.016919722446,25741.016919722446,66912.75398161633,77078.45666068478,77072.75452226677,25741.016919722446,102813.77144198921,102813.77144198921,102813.77144198921,130220.06388027842,125738.5478005315,4481.516079746934,0.0,90879.4272959114,54972.851622567716,39896.19519260409,27406.292438289205,67302.4876308933,20799.923142283067,1546.5835141824712,0.0,0.8788377641447079,2.731171585515116,0.001494314320929203,1.0,1.0,-6.4735131443738965,334704.7384728885,1558508.9263657494,4.656369472020459,1558508.9263657494,4.656369472020459,0.7589469896053357,0.09245262560823829,3.9226336767940415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226336767940415,1.284399959753656,1.2847018465977276,3.054059327085615,6471.185237020933,15269.57095544773,6455.725914911194,0.0003273660036735846,23167.961829713073,2362.474629941221,19296.596776847786,1967.7052588649321,0.8329000590850321,0.8329000590850321,35468.78659742805,35405.22815468563,1.0022444671996573,0.8,4280.7067849248115,4273.035954225843,1.0022444671996573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.275763207091,4632.441516551485,6.1313306632479785,4.944846539836223,-3.6774555160751223,8.622302055911344,2.970546843852203,3.5,0.8487276696720579,0.6,0.00023502891452027133,1.000054936696841,0.00023501600351733332,198.8685595244201,0.0,2.5643481032266265e-06,7.267362524544259,0.013789945461304482,7.941888192598368e-05,0.00015561003259428766,0.0006104011543013713,0.0924526256031769,0.0924526256031769,0.0924526256031769,0.092453164473295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.7842899922,595.5318812100298,0.0,0.0924526256031769,0.09245262560823829,0.09245262560823829,0.3716244424434075,0.3716244424434075,0.5,9.942163502586068,0.0024371855145659538,0.0024371855145659538,1.3130829756846651e-11,3.3320350780741137e-06,0.0027522029366195966,1.3130829756846651e-11,27406.292438289205,20799.923142283067,0.7589469896053357,0.9942092237152602,0.6117416831260657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511029147208279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.24166961423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71817872944325,260.71817872944325,-12.431821270556725,244.967453508188,276.46890395068453,124164.52178746018,124220.90571637909,-56.383928918911614,0.0,nan,276.46890395068453,3.3189039506845575,270.1686138622154,-2.9813861377845683,263.8683237736379,-9.281676226362094,257.56803368521884,-15.581966314781141,251.26774359671512,-21.882256403284856,244.967453508188,-28.18254649181199,1.0,1.0,26022.012520719443,26022.012520719443,275.6922352396135,2.5422352396135466,275.6922352396135,275.6922352396135,77068.80480149364,77072.75452226677,-3.949720773132867,0.0,8546.071908451686,8546.071908451686,0.8855729243527158,3942.246845178012,275.6922352396135,2.5422352396135466,1.0,0.002,0.13129656406410198,0.00490840416670477,0.00020282105762440322,0.001797178940675012,0.10141052881220161,0.10141052881220161,0.0,-1.7005849853313215e-12,1.0,1.0000055764099394,0.002752202923488767,0.09245262560823829,0.0,5.149144559256883e-07,0.6613043260425409,0.0,1600165.4159487914,266.67373798472454,3.332021947244357e-06,1.0,1284299.3985353936,2598.9723699277156,,,,,,,,,,,,,,,,,,,3.0,15269.57095544773,1546.5835141824712,0.3716244424434075,6.173730061729009,2.970546843852203
1523.0,-29.93554587283595,4.944921352367398,35.04601871640549,24.617550114076607,5.06818824387066,-26.43517246112316,-39.93756350884212,1.5678148318776912,-6.4764078168018955,-6.476411323812276,40.092126470411465,41171.45887920019,25741.022493329758,25741.022493329758,66912.48137252995,77078.417248341,77072.73492086552,25741.022493329758,102813.75741419528,102813.75741419528,102813.75741419528,130220.18356621644,125738.66144214696,4481.522124069474,0.0,90879.5450945127,54972.729703185345,39896.46154591928,27406.426152021155,67302.88769794043,20800.011602711096,1546.593275512752,0.0,0.8788369431719751,2.7311567282859666,0.001494314320929203,1.0,1.0,-6.473513721885865,334702.8102678711,1558509.2920387308,4.6563973896467035,1558509.2920387308,4.6563973896467035,0.7589465144902575,0.09245259235491705,3.9226370592559427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226370592559427,1.2844008849635487,1.2847027554413157,3.0540597606075828,6471.186155601961,15269.562559490174,6455.721239399921,0.00032736547927667383,23167.971882606696,2362.4756550510824,19296.5828014317,1967.7038337690958,0.8328990944571445,0.8328990944571444,35468.81106503199,35405.22815468563,1.0022453314286435,0.8,4280.709737905396,4273.035954225843,1.0022453314286435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.216858194286,4632.441516551485,6.131418019316263,4.944921352367398,-3.677584203444594,8.622505555811992,2.970477379111845,3.5,0.8487078226033843,0.6,0.00023501600351733332,1.0000545775099043,0.0002350031776290787,198.86899260578488,0.0,2.5675925562988704e-06,7.276557304550999,0.013792513053860781,7.94146635310847e-05,0.00015560133998624863,0.0006103675826999424,0.09245259236540612,0.09245259236540612,0.09245259236540612,0.0924531586929225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.74330720445,595.5318949548906,0.0,0.09245259236540612,0.09245259235491705,0.09245259235491705,0.37162395626896727,0.37162395626896727,0.5,9.942180492957005,0.0025818617646109487,0.0025818617646109487,-2.6716406864579767e-12,3.507010376324615e-06,0.0028976019264064234,-2.6716406864579767e-12,27406.426152021155,20800.011602711096,0.7589465144902575,0.994199263378376,0.6117339134686207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511060768997615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.25086439424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71784099419057,260.71784099419057,-12.43215900580941,244.9669421127113,276.46873987565715,124165.89840313664,124222.3644841531,-56.466081016467,0.0,nan,276.46873987565715,3.3187398756571724,270.16838032308834,-2.9816196769116345,263.8680207704276,-9.281979229572357,257.56766121792947,-15.582338782070508,251.26730166532957,-21.88269833467041,244.9669421127113,-28.18305788728867,1.0,1.0,26022.012520719443,26022.012520719443,275.6920869694965,2.542086969496495,275.6920869694965,275.6920869694965,77068.73625531874,77072.73492086552,-3.998665546780103,0.0,8546.071908451686,8546.071908451686,0.8855727104547179,3942.2502445522223,275.6920869694965,2.542086969496495,1.0,0.002,0.13129602194798784,0.0049083799289465,0.00020282015932296908,0.0017971798410877332,0.10141007966148453,0.10141007966148453,0.0,4.10702288150544e-13,1.0,1.0000058709943396,0.002897601929078064,0.09245259235491705,0.0,5.421165838032041e-07,0.6962402727023426,0.0,1600165.2453431953,266.6735921831981,3.5070130479653017e-06,1.0,1284299.896929712,2598.9703522006625,,,,,,,,,,,,,,,,,,,3.0,15269.562559490174,1546.593275512752,0.37162395626896727,6.173730061729009,2.970477379111845
1524.0,-29.936071325262283,4.944996195857035,35.04602200248176,24.617386527266376,5.0680512906312645,-26.43565906363267,-39.93803300019351,1.5676390286566921,-6.476549278204175,-6.476552809588819,40.09213226793794,41171.169642637025,25741.01877837114,25741.01877837114,66912.18842100816,77078.36405026677,77072.69024926005,25741.01877837114,102813.7090276312,102813.7090276312,102813.7090276312,130220.2539573272,125738.72603581859,4481.527921508602,0.0,90879.65434862587,54972.603132627846,39896.72357333114,27406.544929695992,67303.26850302712,20800.08952671946,1546.602218377431,0.0,0.8788361565851125,2.7311423301026627,0.001494314320929203,1.0,1.0,-6.473634927096555,334700.94138919597,1558509.5424939853,4.656424137994054,1558509.5424939853,4.656424137994054,0.7589460685422555,0.09245255372644383,3.922639788830642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922639788830642,1.2844017333822053,1.284703587584924,3.054059868403622,6471.186384008833,15269.55421514382,6455.717067292275,0.0003273651349700432,23167.983613330332,2362.4768512519904,19296.570330722752,1967.7025621106854,0.8328981344591396,0.8328981344591397,35468.83080986407,35405.22815468563,1.0022460288430253,0.8,4280.712120897451,4273.035954225843,1.0022460288430253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.158046549164,4632.441516551485,6.131503028936691,4.944996195857035,-3.6777094363937457,8.622705632250781,2.9704080251251432,3.5,0.8486880071786124,0.6,0.0002350031776290787,1.0000546621728335,0.0002349903325469068,198.86942635874664,0.0,2.550671476470945e-06,7.228602964318658,0.013795063725337252,7.941044659805461e-05,0.0001555927310310241,0.0006103342375951192,0.09245255372492256,0.09245255372492256,0.09245255372492256,0.09245312313638901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.6889967455,595.5319129035461,0.0,0.09245255372492256,0.09245255372644383,0.09245255372644383,0.3716234735684792,0.3716234735684792,0.5,9.942197572508306,0.002700041222226446,0.002700041222226446,-1.978150976356119e-11,3.531384663801873e-06,0.002917882492283752,-1.978150976356119e-11,27406.544929695992,20800.08952671946,0.7589460685422555,0.9941892854430782,0.6117261547377191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511092184037975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20291005401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7175044466526,260.7175044466526,-12.432495553347394,244.96643169321973,276.4685772000835,124167.46251676037,124223.73002373452,-56.26750697413858,0.0,nan,276.4685772000835,3.318577200083496,270.1681480987207,-2.981851901279299,263.8677189972884,-9.282281002711557,257.56728989598446,-15.582710104015518,251.2668607946188,-21.883139205381184,244.96643169321973,-28.183568306780245,1.0,1.0,26022.012520719443,26022.012520719443,275.69194025656924,2.541940256569262,275.69194025656924,275.69194025656924,77068.71595263595,77072.69024926005,-3.9742966241028626,0.0,8546.071908451686,8546.071908451686,0.8855725378435674,3942.252987774795,275.69194025656924,2.541940256569262,1.0,0.002,0.13129547603663697,0.00490835651319901,0.0002028192570317858,0.0017971807417351004,0.1014096285158929,0.1014096285158929,0.0,-1.2331138714294365e-12,1.0,1.000005912077839,0.002917882512065262,0.09245255372644383,0.0,5.459100635360447e-07,0.7011125020404545,0.0,1600165.0796078332,266.6734507217958,3.5314044453116367e-06,1.0,1284300.3799913689,2598.9683965493605,,,,,,,,,,,,,,,,,,,3.0,15269.55421514382,1546.602218377431,0.3716234735684792,6.173730061729009,2.9704080251251432
1525.0,-29.936593357914496,4.945070985228736,35.04602533727573,24.617204919364326,5.067895393298846,-26.436144482808572,-39.93850228199733,1.5674465176970833,-6.476694800377459,-6.476698467824762,40.09214024607889,41170.9001363196,25741.02527266024,25741.02527266024,66911.92540897985,77078.32561413116,77072.66275226136,25741.02527266024,102813.6880249216,102813.6880249216,102813.6880249216,130220.36436888954,125738.83006676292,4481.534302126621,0.0,90879.77155131246,54972.4883255879,39896.98136191617,27406.676343967938,67303.6577058841,20800.17634149017,1546.6118627568842,0.0,0.8788353391694332,2.731127505912606,0.001494314320929203,1.0,1.0,-6.473667517905994,334699.01740643615,1558509.887153072,4.656451934725944,1558509.887153072,4.656451934725944,0.7589455970668321,0.092452520670836,3.922643088077544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922643088077544,1.2844026599562415,1.2847044978776028,3.0540602338920606,6471.1871584349765,15269.545837051117,6455.712500292166,0.0003273646484109632,23167.99400575899,2362.47791098479,19296.556679653804,1967.7011700890523,0.8328971716263893,0.8328971716263893,35468.85467551101,35405.22815468563,1.002246871810334,0.8,4280.715001228204,4273.035954225843,1.002246871810334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.099348009967,4632.441516551485,6.131590307614399,4.945070985228736,-3.677837763689151,8.622908748917887,2.9703388051651296,3.5,0.8486682300471798,0.6,0.0002349903325469068,1.0000543066411687,0.00023497757170423756,198.86985729038838,0.0,2.55449412305339e-06,7.239436344733307,0.013797618219460305,7.94062317540318e-05,0.00015558410079287503,0.0006103008975899311,0.09245252067483065,0.09245252067483065,0.09245252067483065,0.0924531118449771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.6420763344,595.5319285556913,0.0,0.09245252067483065,0.092452520670836,0.092452520670836,0.3716229913873749,0.3716229913873749,0.5,9.942215306521001,0.002818701829028214,0.002818701829028214,5.007905201637186e-11,3.6674472880804387e-06,0.0030309499187524125,5.007905201637186e-11,27406.676343967938,20800.17634149017,0.7589455970668321,0.9941796284146083,0.6117186129205008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511123647804205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.21374343442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7171674595832,260.7171674595832,-12.432832540416769,244.96592249075863,276.46841242841685,124168.82929102208,124225.17028458591,-56.340993563850816,0.0,nan,276.46841242841685,3.3184124284168774,270.1679144408692,-2.9820855591307804,263.86741645332523,-9.282583546674744,257.5669184658244,-15.583081534175562,251.26642047830504,-21.88357952169494,244.96592249075863,-28.184077509241348,1.0,1.0,26022.012520719443,26022.012520719443,275.6917913808319,2.54179138083191,275.6917913808319,275.6917913808319,77068.6483434985,77072.66275226136,-4.014408762857784,0.0,8546.071908451686,8546.071908451686,0.8855723292078129,3942.2563035179314,275.6917913808319,2.54179138083191,1.0,0.002,0.13129490897287444,0.0049083324352371584,0.000202818320326239,0.0017971816792762216,0.1014091601631195,0.1014091601631195,0.0,-3.9753964009570097e-13,1.0,1.0000061411544616,0.0030309498686733605,0.092452520670836,0.0,5.670631063678985e-07,0.728279644991599,0.0,1600164.9092732177,266.6733051996225,3.6673972090284224e-06,1.0,1284300.877297961,2598.966383230356,,,,,,,,,,,,,,,,,,,3.0,15269.545837051117,1546.6118627568842,0.3716229913873749,6.173730061729009,2.9703388051651296
1526.0,-29.93711233399901,4.945145783848774,35.04602862166258,24.617032252158992,5.067748143976976,-26.436626286184925,-39.93896726807577,1.5672620958112662,-6.476836766766326,-6.476840411604577,40.09214546092684,41170.62233979273,25741.024162848367,25741.024162848367,66911.6465026411,77078.28166030606,77072.60677424556,25741.024162848367,102813.63093709393,102813.63093709393,102813.63093709393,130220.42392275395,125738.88358230035,4481.5403404536055,0.0,90879.88422572539,54972.3663180103,39897.242119683426,27406.79298566003,67304.03510534346,20800.2526930274,1546.620714728765,0.0,0.8788345523097666,2.7311130618651647,0.001494314320929203,1.0,1.0,-6.4738282206993745,334697.14249444293,1558510.1124368394,4.656478692412845,1558510.1124368394,4.656478692412845,0.7589451529009852,0.0924524822615088,3.9226460415097075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226460415097075,1.2844035485383007,1.2847053702775562,3.0540604204759676,6471.187553783886,15269.537509952808,6455.708220672731,0.0003273642615366477,23168.00528623492,2362.4790612732095,19296.54388758492,1967.6998656610485,0.8328962139459544,0.8328962139459544,35468.87603964656,35405.22815468563,1.0022476264209574,0.8,4280.717579653032,4273.035954225843,1.0022476264209574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.040740859624,4632.441516551485,6.131675643904646,4.945145783848774,-3.6779632291290802,8.623109012977853,2.970269693618688,3.5,0.8486484838910536,0.6,0.00023497757170423756,1.0000539888904236,0.00023496488621074253,198.87028570050205,0.0,2.5377469605385507e-06,7.1919748861662525,0.013800155966420844,7.940205569595372e-05,0.00015557551600828385,0.0006102676820257248,0.09245248226674065,0.09245248226674065,0.09245248226674065,0.09245306926204738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.5823956528,595.5319482223641,0.0,0.09245248226674065,0.0924524822615088,0.0924524822615088,0.3716225119930116,0.3716225119930116,0.5,9.942232915459543,0.0029085404415809535,0.0029085404415809535,1.0686562745831907e-11,3.6448382729759032e-06,0.003012190905224088,1.0686562745831907e-11,27406.79298566003,20800.2526930274,0.7589451529009852,0.9941699096928113,0.6117110552933858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115490692546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.16628197586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71683117693163,260.71683117693163,-12.433168823068343,244.96541489060468,276.46824746326763,124170.30058744448,124226.52380660114,-56.22321915663869,0.0,nan,276.46824746326763,3.318247463267653,270.1676809487043,-2.98231905129569,263.8671144341772,-9.282885565822767,257.56654791968174,-15.583452080318239,251.26598140515398,-21.884018594845998,244.96541489060468,-28.1845851093953,1.0,1.0,26022.012520719443,26022.012520719443,275.6916428869064,2.541642886906402,275.6916428869064,275.6916428869064,77068.6057234711,77072.60677424556,-4.001050774459145,0.0,8546.071908451686,8546.071908451686,0.885572142440454,3942.259271717256,275.6916428869064,2.541642886906402,1.0,0.002,0.13129434541976936,0.0049083090154561655,0.0002028173905930491,0.0017971826090565886,0.10140869529652455,0.10140869529652455,0.0,-3.5036210044303573e-13,1.0,1.000006103140357,0.0030121908945375253,0.0924524822615088,0.0,5.635526010031171e-07,0.7237713729833424,0.0,1600164.7428783413,266.67316323323365,3.6448275864131574e-06,1.0,1284301.3619226275,2598.964421255628,,,,,,,,,,,,,,,,,,,3.0,15269.537509952808,1546.620714728765,0.3716225119930116,6.173730061729009,2.970269693618688
1527.0,-29.93763104918073,4.945220267990548,35.04603172354447,24.61678743073719,5.067523879355711,-26.43711555632823,-39.93944084560496,1.5670083864104456,-6.476996247808472,-6.476999517514319,40.09214676276526,41170.39796791339,25741.06190207545,25741.06190207545,66911.45986998884,77078.28951177403,77072.44326631904,25741.06190207545,102813.50516839449,102813.50516839449,102813.50516839449,130220.41271243019,125738.86699218355,4481.5457202466305,0.0,90880.02409467059,54972.273886680945,39897.500231099606,27406.907544035697,67304.4077751353,20800.326497441412,1546.629879898996,0.0,0.8788336875526499,2.7310968761274346,0.001494314320929203,1.0,1.0,-6.47429897655411,334695.04090008925,1558510.1686764816,4.656508099089872,1558510.1686764816,4.656508099089872,0.7589446734922849,0.09245244621215618,3.922650659295564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922650659295564,1.2844047609109714,1.2847065666409656,3.054061132966684,6471.189063466218,15269.52922668665,6455.7031893646135,0.00032736358821012276,23168.013669356675,2362.4799161137266,19296.528848668262,1967.6983321183343,0.8328952634463844,0.8328952634463844,35468.90944315085,35405.22815468563,1.0022488062788557,0.8,4280.721611102123,4273.035954225843,1.0022488062788557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.982241234512,4632.441516551485,6.131770079738524,4.945220267990548,-3.678101662904768,8.623321930895315,2.9702007095111136,3.5,0.8486287741460324,0.6,0.00023496488621074253,1.0000539619773452,0.00023495220772503205,198.87071389686844,0.0,2.522767715608199e-06,7.149523706033636,0.013802678734136452,7.939780268641763e-05,0.0001555670835243249,0.0006102353227513811,0.09245244621496979,0.09245244621496979,0.09245244621496979,0.09245297824112149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.5117380556,595.5319712671023,0.0,0.09245244621496979,0.09245244621215618,0.09245244621215618,0.3716220322660559,0.3716220322660559,0.5,9.9422488762418,0.0029242648743093014,0.0029242648743093014,-6.531308827106841e-11,3.2697058713893057e-06,0.002700540960233866,-6.531308827106841e-11,27406.907544035697,20800.326497441412,0.7589446734922849,0.994161631932647,0.6117043345134854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511185983148018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.123830795725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71648849295735,260.71648849295735,-12.433511507042624,244.9649079463575,276.46806903956684,124170.95639766542,124228.2498553672,-57.2934577017908,0.0,nan,276.46806903956684,3.318069039566865,270.1674368208905,-2.9825631791094906,263.8668046022587,-9.28319539774128,257.56617238365527,-15.583827616344706,251.2655401650153,-21.884459834984682,244.9649079463575,-28.185092053642478,1.0,1.0,26022.012520719443,26022.012520719443,275.69146464847256,2.5414646484725836,275.69146464847256,275.69146464847256,77068.43858447926,77072.44326631904,-4.004681839782279,0.0,8546.071908451686,8546.071908451686,0.8855718504236545,3942.263912592042,275.69146464847256,2.5414646484725836,1.0,0.002,0.13129384017477733,0.004908282231598977,0.00020281654377647174,0.001797183456267282,0.10140827188823587,0.10140827188823587,0.0,4.375362919195602e-14,1.0,1.0000054717061693,0.002700541025546954,0.09245244621215618,0.0,5.052450018653976e-07,0.6488871184591576,0.0,1600164.5554545105,266.6730037521915,3.2697711844775768e-06,1.0,1284301.9051419091,2598.9622220665333,,,,,,,,,,,,,,,,,,,3.0,15269.52922668665,1546.629879898996,0.3716220322660559,6.173730061729009,2.9702007095111136
1528.0,-29.93814802727651,4.945294812694949,35.046034328754516,24.616591433901363,5.067355752502941,-26.43759764928822,-39.93990579675881,1.5668053745195727,-6.4771360626422165,-6.477138508042796,40.09213863272474,41170.1431600759,25741.054634866654,25741.054634866654,66911.19779494256,77078.26317363024,77072.21057197252,25741.054634866654,102813.26520683918,102813.26520683918,102813.26520683918,130220.2316068479,125738.6836304119,4481.5479764359925,0.0,90880.15023458475,54972.17107714719,39897.75461937507,27406.966400008725,67304.7210193838,20800.361197913222,1546.635914620669,0.0,0.8788329672963744,2.731082743379372,0.001494314320929203,1.0,1.0,-6.475121591584241,334693.20501534594,1558509.817455486,4.656532591942006,1558509.817455486,4.656532591942006,0.7589443097907618,0.09245238376944226,3.922654995828638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922654995828638,1.2844057362411971,1.284707525915204,3.0540621901209004,6471.191303449147,15269.520931348045,6455.697645775309,0.00032736272574951874,23168.020213663185,2362.480583447272,19296.512278508853,1967.6966424323143,0.8328943129602789,0.8328943129602789,35468.940812160276,35405.22815468563,1.002249914275839,0.8,4280.725397009236,4273.035954225843,1.002249914275839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.923766334406,4632.441516551485,6.131853760970877,4.945294812694949,-3.678224881874029,8.623519694568978,2.9701317552002964,3.5,0.8486090729143704,0.6,0.00023495220772503205,1.0000537814913892,0.00023493957232444612,198.87114066089742,0.0,2.5213795043753926e-06,7.1455895153998625,0.013805200113640828,7.939362735177271e-05,0.00015555858037325936,0.0006102026424451765,0.09245238377070067,0.09245238377070067,0.09245238377070067,0.0924527847853412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.41441796056,595.5320025205946,0.0,0.09245238377070067,0.09245238376944226,0.09245238376944226,0.37162154609848247,0.37162154609848247,0.5,9.942260906603808,0.0027928719921419543,0.0027928719921419543,-1.4154011296341196e-11,2.445400582473667e-06,0.002016916458558171,-1.4154011296341196e-11,27406.966400008725,20800.361197913222,0.7589443097907618,0.9941531111268124,0.6116977016845353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511217043874725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.11989660509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7161458329005,260.7161458329005,-12.433854167099469,244.96440234915457,276.46788931664935,124172.33343887937,124229.62289951996,-57.28946064061466,0.0,nan,276.46788931664935,3.317889316649371,270.16719192312235,-2.9828080768776317,263.86649452962996,-9.283505470370017,257.5657971361775,-15.584202863822497,251.26509974266915,-21.884900257330827,244.96440234915457,-28.18559765084541,1.0,1.0,26022.012520719443,26022.012520719443,275.6912984297217,2.541298429721735,275.6912984297217,275.6912984297217,77068.39595892534,77072.21057197252,-3.8146130471868673,0.0,8546.071908451686,8546.071908451686,0.8855715761924989,3942.268270807781,275.6912984297217,2.541298429721735,1.0,0.002,0.13129346282991525,0.004908258562884319,0.00020281590292143967,0.0017971840970705212,0.10140795146071983,0.10140795146071983,0.0,-8.039142268545518e-15,1.0,1.0000040866227384,0.0020169164727121824,0.09245238376944226,0.0,3.773448132509508e-07,0.4846248416190341,0.0,1600164.3904335499,266.67286393735776,2.4454147364849632e-06,1.0,1284302.379682472,2598.960300921115,,,,,,,,,,,,,,,,,,,3.0,15269.520931348045,1546.635914620669,0.37162154609848247,6.173730061729009,2.9701317552002964
1529.0,-29.938666509045483,4.945369521350411,35.04603690683316,24.616478173434757,5.0672660807257195,-26.438073250013424,-39.94036599816752,1.566672821485272,-6.477268885986234,-6.477271390004598,40.09214306003808,41169.8214707582,25741.03495909354,25741.03495909354,66910.85642985174,77078.17603805602,77072.17503559042,25741.03495909354,102813.20999468396,102813.20999468396,102813.20999468396,130220.28457837243,125738.73353023392,4481.551048138513,0.0,90880.23323923147,54972.01992991201,39898.014788132736,27407.07458368847,67305.0893718212,20800.431921578904,1546.6441574915589,0.0,0.8788322323836986,2.7310692205741245,0.001494314320929203,1.0,1.0,-6.475205937844748,334691.4498239021,1558510.0087172317,4.656557583222522,1558510.0087172317,4.656557583222522,0.7589438945066556,0.09245233343013874,3.9226553913709346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226553913709346,1.284406382061512,1.2847081556574296,3.054060962446287,6471.188702153959,15269.512653518554,6455.69546788047,0.00032736311485831367,23168.039037828814,2362.4825029779604,19296.505768635434,1967.6959786099671,0.8328933552437505,0.8328933552437505,35468.943673378744,35405.22815468563,1.0022500153380616,0.8,4280.725742327993,4273.035954225843,1.0022500153380616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.865411660004,4632.441516551485,6.131934312995164,4.945369521350411,-3.678343375487172,8.623712896837583,2.9700629432994416,3.5,0.8485894123712691,0.6,0.00023493957232444612,1.0000539381521778,0.00023492690080152004,198.8715686678261,0.0,2.512816527231805e-06,7.121322038174936,0.01380771293016806,7.93894948704737e-05,0.00015555007745397242,0.0006101693499529914,0.09245233342993177,0.09245233342993177,0.09245233342993177,0.09245274242716262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.3766783324,595.5320150124486,0.0,0.09245233342993177,0.09245233343013874,0.09245233343013874,0.37162104432380294,0.37162104432380294,0.5,9.942273174858052,0.002695264080500692,0.002695264080500692,8.185452315956354e-12,2.504018368654215e-06,0.0020654521598544306,8.185452315956354e-12,27407.07458368847,20800.431921578904,0.7589438945066556,0.9941425983436178,0.6116895743696149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511248000710815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.09562912786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7158101879858,260.7158101879858,-12.434189812014154,244.9638983075695,276.46772206839756,124174.4538306231,124230.57042702647,-56.116596403397715,0.0,nan,276.46772206839756,3.317722068397586,270.16695731621815,-2.9830426837818322,263.86619256403463,-9.283807435965343,257.5654278119387,-15.584572188061259,251.26466305975632,-21.88533694024366,244.9638983075695,-28.18610169243047,1.0,1.0,26022.012520719443,26022.012520719443,275.6911613895475,2.54116138954754,275.6911613895475,275.6911613895475,77068.48457212509,77072.17503559042,-3.6904634653328685,0.0,8546.071908451686,8546.071908451686,0.8855715511794227,3942.2686683277893,275.6911613895475,2.54116138954754,1.0,0.002,0.13129307640415577,0.004908236040981292,0.0002028152505859375,0.0017971847487092724,0.10140762529296875,0.10140762529296875,0.0,-7.047903927137611e-13,1.0,1.0000041849555603,0.0020654521516689783,0.09245233343013874,0.0,3.864247312696568e-07,0.49628637725268177,0.0,1600164.234868172,266.67273111401374,2.504010183201899e-06,1.0,1284302.8333669482,2598.958464212068,,,,,,,,,,,,,,,,,,,3.0,15269.512653518554,1546.6441574915589,0.37162104432380294,6.173730061729009,2.9700629432994416
1530.0,-29.939182102686107,4.945444091288595,35.04603983268431,24.616314202453964,5.067129707373105,-26.438550921666426,-39.9408265488222,1.5664985259393862,-6.47741684597645,-6.477419991919771,40.09215825281726,41169.542221266165,25741.051605070617,25741.051605070617,66910.59382633679,77078.12737371425,77072.24193200604,25741.051605070617,102813.29353707666,102813.29353707666,102813.29353707666,130220.53396545061,125738.97717579496,4481.55678965565,0.0,90880.34487673108,54971.90018774728,39898.271876648665,27407.24042837394,67305.51230502261,20800.543430837562,1546.6555186384091,0.0,0.8788313716516213,2.7310540904368232,0.001494314320929203,1.0,1.0,-6.474822291861528,334689.48700203054,1558510.665052583,4.656586853124334,1558510.665052583,4.656586853124334,0.7589433706468072,0.09245230785591592,3.922658547964151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922658547964151,1.2844072231195813,1.2847089806368641,3.054061420206559,6471.1896720930445,15269.504328332872,6455.690790634221,0.0003273625795348301,23168.048853983917,2362.4835039472114,19296.491788033396,1967.6945529853108,0.832892398908906,0.832892398908906,35468.96650709863,35405.22815468563,1.0022508218569333,0.8,4280.728498116082,4273.035954225843,1.0022508218569333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.80720374974,4632.441516551485,6.1320233054241085,4.945444091288595,-3.67847368112749,8.623917772416085,2.969994305098331,3.5,0.8485698014566659,0.6,0.00023492690080152004,1.0000536379164857,0.00023491430048788915,198.87199429221374,0.0,2.5200056417194097e-06,7.141695988632807,0.013810232935809779,7.938535945212078e-05,0.00015554154134939926,0.0006101363567377405,0.09245230786324361,0.09245230786324361,0.09245230786324361,0.09245281881385148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.37624598155,595.5320158988841,0.0,0.09245230786324361,0.09245230785591592,0.09245230785591592,0.37162054361753283,0.37162054361753283,0.5,9.942288503340027,0.002729291395269229,0.002729291395269229,6.230038707144558e-11,3.145943310300936e-06,0.002597700058231567,6.230038707144558e-11,27407.24042837394,20800.543430837562,0.7589433706468072,0.9941324497034346,0.6116815816613869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511279047714047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.11600307832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7154762996818,260.7154762996818,-12.434523700318152,244.96339561307042,276.4675569862986,124176.04611321808,124231.86901904078,-55.82290582267744,0.0,nan,276.4675569862986,3.317556986298598,270.16672471162343,-2.9832752883765465,263.8658924369845,-9.284107563015482,257.5650601623848,-15.584939837615195,251.2642278877293,-21.885772112270672,244.96339561307042,-28.18660438692956,1.0,1.0,26022.012520719443,26022.012520719443,275.6910206153708,2.541020615370826,275.6910206153708,275.6910206153708,77068.44823408675,77072.24193200604,-3.793697919289116,0.0,8546.071908451686,8546.071908451686,0.8855713515645819,3942.271840703972,275.6910206153708,2.541020615370826,1.0,0.002,0.131292590402264,0.004908211086357237,0.0002028144378762451,0.0017971855622123344,0.10140721893812256,0.10140721893812256,0.0,8.857931749206571e-14,1.0,1.0000052633244774,0.0025976999959311797,0.09245230785591592,0.0,4.860020865081848e-07,0.6241741033002537,0.0,1600164.0623988437,266.6725831540235,3.1458810099138645e-06,1.0,1284303.3407218552,2598.9564102243453,,,,,,,,,,,,,,,,,,,3.0,15269.504328332872,1546.6555186384091,0.37162054361753283,6.173730061729009,2.969994305098331
1531.0,-29.939695214472966,4.945518567946135,35.04604279112653,24.61608223328369,5.066922226683369,-26.439033470358698,-39.941295341681666,1.566260482569509,-6.477562784318309,-6.477566018519119,40.09216504524699,41169.32668733854,25741.062801333424,25741.062801333424,66910.38948867196,77078.12852865129,77072.19602989484,25741.062801333424,102813.25883122826,102813.25883122826,102813.25883122826,130220.62660935636,125739.06450941626,4481.5620999401035,0.0,90880.48399782795,54971.82193876851,39898.51339895493,27407.3677781281,67305.88117708304,20800.627265870335,1546.6649814170542,0.0,0.8788305567164847,2.731039229758523,0.001494314320929203,1.0,1.0,-6.474894974024096,334687.5582035715,1558510.9584884613,4.656614565697442,1558510.9584884613,4.656614565697442,0.7589429030273334,0.09245227143588981,3.9226636028105837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226636028105837,1.2844083620782143,1.2847101036782924,3.054062647539593,6471.192272664469,15269.496043723304,6455.685002063528,0.000327361624229602,23168.05446501,2362.484076112638,19296.474485608225,1967.6927886289636,0.8328914503697795,0.8328914503697796,35469.00307212788,35405.22815468563,1.002252113385097,0.8,4280.732911127742,4273.035954225843,1.002252113385097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.749065408135,4632.441516551485,6.132110900447714,4.945518567946135,-3.678602023628,8.624120591574135,2.9699257495652667,3.5,0.8485502141615048,0.6,0.00023491430048788915,1.0000533799437845,0.00023490176144506835,198.87241786941638,0.0,2.5058495004824397e-06,7.101577484367234,0.013812738785310261,7.938115022913567e-05,0.00015553315025875348,0.0006101042275504818,0.09245227142710305,0.09245227142710305,0.09245227142710305,0.09245279565636383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.33327880764,595.5320302070603,0.0,0.09245227142710305,0.09245227143588981,0.09245227143588981,0.3716200552981592,0.3716200552981592,0.5,9.942304228114702,0.0027702543808914015,0.0027702543808914015,-1.3585577107733116e-11,3.2342007898478187e-06,0.0026710444950026613,-1.3585577107733116e-11,27407.3677781281,20800.627265870335,0.7589429030273334,0.9941239653727952,0.6116750270161573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511309921900173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.07588457406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71513760994134,260.71513760994134,-12.43486239005864,244.96289380298217,276.4673814169046,124176.88918247465,124233.51484345933,-56.625660984692715,0.0,nan,276.4673814169046,3.3173814169045954,270.16648389409625,-2.983516105903732,263.8655863713163,-9.284413628683694,257.5646888485714,-15.585311151428584,251.2637913257775,-21.886208674222473,244.96289380298217,-28.187106197017812,1.0,1.0,26022.012520719443,26022.012520719443,275.69086921763585,2.5408692176358727,275.69086921763585,275.69086921763585,77068.23843971008,77072.19602989484,-3.9575901847565547,0.0,8546.071908451686,8546.071908451686,0.8855710319090313,3942.276920824637,275.69086921763585,2.5408692176358727,1.0,0.002,0.13129209067752926,0.004908186652587679,0.0002028136050423818,0.001797186393954649,0.1014068025211909,0.1014068025211909,0.0,-1.0029694089142005e-12,1.0,1.0000054119193955,0.0026710445085882384,0.09245227143588981,0.0,4.997232871023534e-07,0.641796536205261,0.0,1600163.8915065741,266.67243721568167,3.2342143754249264e-06,1.0,1284303.839284176,2598.95439183504,,,,,,,,,,,,,,,,,,,3.0,15269.496043723304,1546.6649814170542,0.3716200552981592,6.173730061729009,2.9699257495652667
1532.0,-29.94020775942525,4.945593292903447,35.04604547725003,24.615958949457877,5.066826923325903,-26.43950429111275,-39.941747265961,1.5661234548159253,-6.477690432115537,-6.477693311979773,40.092163102980464,41169.01104720724,25741.03300369792,25741.03300369792,66910.04405090516,77078.05127623408,77072.08300982931,25741.03300369792,102813.11601352724,102813.11601352724,102813.11601352724,130220.55976358138,125738.9943018068,4481.565461774579,0.0,90880.57720332433,54971.67659455992,39898.77845418268,27407.443750054135,67306.22220423681,20800.67503727088,1546.6715537953944,0.0,0.8788298761695218,2.7310262812769435,0.001494314320929203,1.0,1.0,-6.475316311379004,334685.87685058394,1558510.8745811991,4.656637708309919,1558510.8745811991,4.656637708309919,0.7589425422876147,0.0924522126375141,3.9226653841341403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226653841341403,1.2844090286232852,1.284710754273854,3.054062449513231,6471.19185307037,15269.487791647085,6455.6813235521695,0.00032736145044124206,23168.06770490943,2362.4854262066488,19296.463490291608,1967.6916674187014,0.8328904998064466,0.8328904998064465,35469.01595761065,35405.22815468563,1.0022525685185164,0.8,4280.734466269003,4273.035954225843,1.0022525685185164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.6910080651505,4632.441516551485,6.132188613750011,4.945593292903447,-3.6787161133467055,8.624309406250152,2.9698572901757725,3.5,0.848530654335935,0.6,0.00023490176144506835,1.000053321197322,0.0002348892368697204,198.87284098028107,0.0,2.4936697635397515e-06,7.0670601098716554,0.0138152324550738,7.937709266200536e-05,0.00015552466878306298,0.0006100712346142487,0.09245221264348531,0.09245221264348531,0.09245221264348531,0.09245267858901059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.25648861856,595.5320550871168,0.0,0.09245221264348531,0.0924522126375141,0.0924522126375141,0.37161956871371615,0.37161956871371615,0.5,9.942318206917909,0.002737466665109878,0.002737466665109878,-1.1425527191022411e-11,2.8798642119909346e-06,0.002377000600745305,-1.1425527191022411e-11,27407.443750054135,20800.67503727088,0.7589425422876147,0.9941137960153301,0.611667238168297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511340647595292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.041367199556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71480524120756,260.71480524120756,-12.43519475879242,244.9623938342033,276.4672166482176,124178.95438638875,124234.52323415234,-55.568847763583996,0.0,nan,276.4672166482176,3.3172166482175953,270.1662520853799,-2.9837479146200963,263.86528752259323,-9.284712477406742,257.5643229598369,-15.585677040163091,251.26335839701443,-21.88664160298555,244.9623938342033,-28.187606165796666,1.0,1.0,26022.012520719443,26022.012520719443,275.69072869937827,2.540728699378292,275.69072869937827,275.69072869937827,77068.32380227426,77072.08300982931,-3.7592075550492154,0.0,8546.071908451686,8546.071908451686,0.8855709192626724,3942.278711054811,275.69072869937827,2.540728699378292,1.0,0.002,0.13129164596786017,0.004908165397885844,0.00020281286500405736,0.0017971871352817845,0.10140643250202867,0.10140643250202867,0.0,2.8584166283929235e-13,1.0,1.0000048161608481,0.002377000612170832,0.0924522126375141,0.0,4.447101476502024e-07,0.5711431432682795,0.0,1600163.7414147886,266.67230956788444,2.8798756375181256e-06,1.0,1284304.2738874627,2598.9526323805503,,,,,,,,,,,,,,,,,,,3.0,15269.487791647085,1546.6715537953944,0.37161956871371615,6.173730061729009,2.9698572901757725
1533.0,-29.940719526688863,4.945667876693039,35.04604845853243,24.61580423349517,5.066697354232716,-26.439977838651718,-39.94220711812375,1.5659556656909879,-6.477837446205228,-6.477840870647749,40.09217699335697,41168.73705532416,25741.049942473375,25741.049942473375,66909.78699779754,77077.99699311247,77072.13101170643,25741.049942473375,102813.1809541798,102813.1809541798,102813.1809541798,130220.78428133625,125739.21254220334,4481.571739132905,0.0,90880.68164707923,54971.561109742026,39899.022819263555,27407.603327156452,67306.62614642,20800.782071587837,1546.6825920885015,0.0,0.8788290260041857,2.7310112587736577,0.001494314320929203,1.0,1.0,-6.475011809213413,334683.92783353524,1558511.4746516282,4.656666618980279,1558511.4746516282,4.656666618980279,0.7589420287244768,0.09245218654201089,3.9226677581252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226677581252,1.2844098389611758,1.284711548714579,3.054062371009112,6471.191686729561,15269.479533822725,6455.6774666325755,0.00032736121100629065,23168.080309333855,2362.4867115002426,19296.451961700834,1967.690491829609,0.832889549071822,0.832889549071822,35469.03313024476,35405.22815468563,1.0022531750802302,0.8,4280.736538824012,4273.035954225843,1.0022531750802302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.633118978902,4632.441516551485,6.132277217389364,4.945667876693039,-3.6788454339234344,8.624513310616473,2.969789029817805,3.5,0.8485111513765158,0.6,0.0002348892368697204,1.000053240513781,0.0002348767319118382,198.87326345073944,0.0,2.490797881518135e-06,7.058921196222395,0.013817723252955319,7.937296411180107e-05,0.00015551627275791935,0.0006100386690112946,0.0924521865488209,0.0924521865488209,0.0924521865488209,0.09245274041213149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.24355075764,595.5320599769332,0.0,0.0924521865488209,0.09245218654201089,0.09245218654201089,0.3716190752785187,0.3716190752785187,0.5,9.942334822803474,0.0028089502877151062,0.0028089502877151062,5.5706550483591855e-12,3.4244425251017674e-06,0.002829061434340474,5.5706550483591855e-12,27407.603327156452,20800.782071587837,0.7589420287244768,0.9941040106844877,0.6116594964330105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451137133947175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.03322828591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.714474999856,260.714474999856,-12.435525000143969,244.96189519477917,276.4670548049337,124180.56345351007,124235.77662520632,-55.21317169625709,0.0,nan,276.4670548049337,3.3170548049337185,270.16602288287135,-2.9839771171286316,263.8649909608712,-9.285009039128795,257.56395903886863,-15.586040961131346,251.26292711681182,-21.887072883188154,244.96189519477917,-28.188104805220803,1.0,1.0,26022.012520719443,26022.012520719443,275.6905867575454,2.540586757545441,275.6905867575454,275.6905867575454,77068.31278235433,77072.13101170643,-3.8182293520949315,0.0,8546.071908451686,8546.071908451686,0.8855707691375185,3942.281096915826,275.6905867575454,2.540586757545441,1.0,0.002,0.1312911166830198,0.00490814081312224,0.0002028119858694839,0.0017971880142601735,0.10140599293474195,0.10140599293474195,0.0,1.296571357223275e-13,1.0,1.0000057320598454,0.002829061428769819,0.09245218654201089,0.0,5.292848825151974e-07,0.6797631033677781,0.0,1600163.5699138476,266.67216255379475,3.424436954446719e-06,1.0,1284304.777679457,2598.9505928236194,,,,,,,,,,,,,,,,,,,3.0,15269.479533822725,1546.6825920885015,0.3716190752785187,6.173730061729009,2.969789029817805
