time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-29.941230158321364,4.945742418376973,35.04605154416712,24.61564040221276,5.0665585647308635,-26.44045128600761,-39.94266319843007,1.5657796921301648,-6.477979286548248,-6.477982948542684,40.09218596752712,41168.456036482734,25741.054995547387,25741.054995547387,66909.51103203012,77077.94980432576,77072.12470251799,25741.054995547387,102813.17969806537,102813.17969806537,102813.17969806537,130220.91608186609,125739.3379929455,4481.5780889205935,0.0,90880.79029118422,54971.43560859851,39899.28298065079,27407.73638380072,67307.01936445151,20800.870277414244,1546.6922309590477,0.0,0.8788282241141305,2.7309967981205983,0.001494314320929203,1.0,1.0,-6.474956447496595,334682.05121748894,1558511.8623402624,4.656693888037285,1558511.8623402624,4.656693888037285,0.7589415625621878,0.09245215306116247,3.9226704702954023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226704702954023,1.2844106875252048,1.2847123814155994,3.05406246490644,6471.191885686732,15269.471274493231,6455.673355640735,0.00032736087711634213,23168.091987176358,2362.487902308776,19296.439673671117,1967.6892387992962,0.8328885988691594,0.8328885988691594,35469.05274914781,35405.22815468563,1.0022538680477113,0.8,4280.7389066177675,4273.035954225843,1.0022538680477113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.575298865231,4632.441516551485,6.132362891144849,4.945742418376973,-3.6789705855774515,8.624713003954424,2.969720851415838,3.5,0.8484916718330966,0.6,0.0002348767319118382,1.0000531225903067,0.00023486425531422548,198.87368498529648,0.0,2.4869017833475885e-06,7.047879654007066,0.013820210154738666,7.936886962138216e-05,0.00015550786229045604,0.0006100060993055359,0.09245215307283548,0.09245215307283548,0.09245215307283548,0.09245274267688809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.2016624209,595.5320740413273,0.0,0.09245215307283548,0.09245215306116247,0.09245215306116247,0.37161859254989715,0.37161859254989715,0.5,9.94235251216872,0.00290365059998976,0.00290365059998976,3.808509063674137e-11,3.661994412595959e-06,0.0030265010460652775,3.808509063674137e-11,27407.73638380072,20800.870277414244,0.7589415625621878,0.9940941028710694,0.6116517478446837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511401984902834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02218674369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7141457640909,260.7141457640909,-12.435854235909062,244.96139775531952,276.4668937728678,124182.05271200414,124237.09775714748,-55.04504514333014,0.0,nan,276.4668937728678,3.316893772867843,270.1657945693251,-2.9842054306748764,263.8646953658674,-9.285304634132558,257.56359616234374,-15.586403837656235,251.26249695882177,-21.887503041178206,244.96139775531952,-28.188602244680453,1.0,1.0,26022.012520719443,26022.012520719443,275.69044394139456,2.540443941394585,275.69044394139456,275.69044394139456,77068.27777468841,77072.12470251799,-3.8469278295815457,0.0,8546.071908451686,8546.071908451686,0.8855705976267577,3942.2838226468793,275.69044394139456,2.540443941394585,1.0,0.002,0.13129055046126825,0.004908117382409268,0.00020281105196227295,0.0017971889487671722,0.10140552598113647,0.10140552598113647,0.0,7.294451501160815e-13,1.0,1.0000061320776974,0.003026501007980187,0.09245215306116247,0.0,5.662227121036409e-07,0.7272028090481819,0.0,1600163.4040363657,266.67202071345173,3.6619563275053224e-06,1.0,1284305.26275865,2598.9486290259824,,,,,,,,,,,,,,,,,,,3.0,15269.471274493231,1546.6922309590477,0.37161859254989715,6.173730061729009,2.969720851415838
1535.0,-29.941739523699066,4.945816941849476,35.04605467415873,24.615471611637645,5.066417065110594,-26.440923864761388,-39.94311910411341,1.565601405924542,-6.478119632251548,-6.478123430362458,40.092193418917084,41168.18682377099,25741.057180794574,25741.057180794574,66909.24400456557,77077.90682896019,77072.10001884116,25741.057180794574,102813.15719963572,102813.15719963572,102813.15719963572,130221.0190344031,125739.43442487408,4481.584609529017,0.0,90880.90393699928,54971.32266565992,39899.53474593262,27407.861834767376,67307.3965807,20800.95307340088,1546.7014701711362,0.0,0.8788274366247667,2.7309825012765425,0.001494314320929203,1.0,1.0,-6.474983666315438,334680.1956900561,1558512.184244635,4.65672066741576,1558512.184244635,4.65672066741576,0.7589411096276941,0.09245211767028555,3.9226738515983266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226738515983266,1.2844115468443675,1.2847132249106863,3.0540630541946054,6471.193134317642,15269.463020855304,6455.668519419914,0.0003273602721700314,23168.10098804648,2362.488820142096,19296.425217883443,1967.68776471919,0.832887651337474,0.832887651337474,35469.07720832222,35405.22815468563,1.0022547319805757,0.8,4280.741858580997,4273.035954225843,1.0022547319805757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.517572870364,4632.441516551485,6.132447746536107,4.945816941849476,-3.6790944795671208,8.624911421416597,2.9696527846183134,3.5,0.848472224176661,0.6,0.00023486425531422548,1.0000529910757205,0.00023485181026416466,198.87410547610918,0.0,2.4812669433203643e-06,7.031910517369912,0.013822691421681986,7.936477689380362e-05,0.00015549947842042185,0.000609973737936967,0.0924521176814951,0.0924521176814951,0.0924521176814951,0.09245272810657883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.1493996673,595.5320914051644,0.0,0.0924521176814951,0.09245211767028555,0.09245211767028555,0.3716181142836645,0.3716181142836645,0.5,9.942370825885325,0.0030014885577429595,0.0030014885577429595,-9.606537787476555e-12,3.798110924435605e-06,0.0031397640470345323,-9.606537787476555e-12,27407.861834767376,20800.95307340088,0.7589411096276941,0.9940845643070289,0.6116443201663772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143256245369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.00621760706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71381721986023,260.71381721986023,-12.436182780139745,244.9609014917727,276.46673294795426,124183.52279437709,124238.45222806532,-54.929433688237054,0.0,nan,276.46673294795426,3.3167329479542786,270.16556665669066,-2.9844333433093198,263.8644003654934,-9.285599634506582,257.56323407424804,-15.586765925751934,251.26206778300227,-21.88793221699771,244.9609014917727,-28.18909850822729,1.0,1.0,26022.012520719443,26022.012520719443,275.69030057126804,2.5403005712680624,275.69030057126804,275.69030057126804,77068.23685109652,77072.10001884116,-3.863167744639213,0.0,8546.071908451686,8546.071908451686,0.8855703838017138,3942.287220856318,275.69030057126804,2.5403005712680624,1.0,0.002,0.1312899630497323,0.004908094329172918,0.00020281008598813772,0.0017971899145907049,0.10140504299406886,0.10140504299406886,0.0,5.78842529463941e-13,1.0,1.0000063615480688,0.00313976405664107,0.09245211767028555,0.0,5.874120121267587e-07,0.7544166203223474,0.0,1600163.2397651472,266.67188036774843,3.7981205309733923e-06,1.0,1284305.7423884454,2598.94668729181,,,,,,,,,,,,,,,,,,,3.0,15269.463020855304,1546.7014701711362,0.3716181142836645,6.173730061729009,2.9696527846183134
1536.0,-29.94224765027978,4.9458914499957185,35.04605782686758,24.615302855987125,5.066275095200973,-26.4413953757233,-39.94357487009836,1.565422820262241,-6.478259513901378,-6.478263409886921,40.09220033452355,41167.92130815531,25741.059020075183,25741.059020075183,66908.9803282305,77077.86428550938,77072.06812843846,25741.059020075183,102813.12714851365,102813.12714851365,102813.12714851365,130221.1117496063,125739.52043988707,4481.591309719227,0.0,90881.01705796744,54971.21246990118,39899.782875629186,27407.98460109264,67307.76747672183,20801.033957209977,1546.710569534128,0.0,0.878826653879738,2.730968256122707,0.001494314320929203,1.0,1.0,-6.475042243738471,334678.3468064926,1558512.483003015,4.656747285488804,1558512.483003015,4.656747285488804,0.7589406612692247,0.09245208193463246,3.92267715212063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92267715212063,1.2844124074996093,1.284714069782667,3.054063577412011,6471.19424295254,15269.454775563627,6455.663784274067,0.0003273597036733362,23168.110332209333,2362.489772981531,19296.41106421563,1967.6863214467357,0.8328867045055852,0.8328867045055852,35469.10108315352,35405.22815468563,1.0022555752737532,0.8,4280.7447400202045,4273.035954225843,1.0022555752737532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.459947050482,4632.441516551485,6.132532375481796,4.9458914499957185,-3.6792179371700935,8.625109387165812,2.969584836563147,3.5,0.8484528104466135,0.6,0.00023485181026416466,1.0000528624161413,0.00023483939608628235,198.874524945833,0.0,2.4749981984515143e-06,7.014144894411592,0.013825166419880438,7.936068561533196e-05,0.0001554911246488327,0.000609941482017517,0.09245208194777,0.09245208194777,0.09245208194777,0.09245270742005597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.0923659279,595.5321102944237,0.0,0.09245208194777,0.09245208193463246,0.09245208193463246,0.3716176386892536,0.3716176386892536,0.5,9.94238959173936,0.0030958586215206196,0.0030958586215206196,4.604316927725449e-11,3.895985571489291e-06,0.003221166148478005,4.604316927725449e-11,27407.98460109264,20801.033957209977,0.7589406612692247,0.9940751689821051,0.6116370049325006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511463064301469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.9884519841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71348931125124,260.71348931125124,-12.43651068874874,244.96040640000314,276.46657222250604,124184.97958753514,124239.80274894056,-54.82316140542327,0.0,nan,276.46657222250604,3.3165722225060676,270.1653390579876,-2.984660942012397,263.864105893526,-9.285894106473961,257.562872728993,-15.587127271006977,251.26163956449156,-21.888360435508417,244.96040640000314,-28.18959359999684,1.0,1.0,26022.012520719443,26022.012520719443,275.6901568601575,2.5401568601575377,275.6901568601575,275.6901568601575,77068.1960972025,77072.06812843846,-3.872031235965551,0.0,8546.071908451686,8546.071908451686,0.885570175085002,3942.2905378812334,275.6901568601575,2.5401568601575377,1.0,0.002,0.13128936041039524,0.0049080714329952264,0.0002028090967009196,0.0017971909042532382,0.1014045483504598,0.1014045483504598,0.0,9.541577597471651e-13,1.0,1.0000065264657716,0.003221166102434836,0.09245208193463246,0.0,6.02640447944275e-07,0.77397487590077,0.0,1600163.075982613,266.6717404860986,3.895939528320014e-06,1.0,1284306.2203025874,2598.9447525053665,,,,,,,,,,,,,,,,,,,3.0,15269.454775563627,1546.710569534128,0.3716176386892536,6.173730061729009,2.969584836563147
1537.0,-29.942752632615434,4.94596593784543,35.04606099296123,24.61513444958257,5.066130943140361,-26.44186427500029,-39.94403025191275,1.5652425851046181,-6.47839933262037,-6.478403307550136,40.09220702621696,41167.66264513469,25741.0614555801,25741.0614555801,66908.72410071478,77077.82271258847,77072.03234641136,25741.0614555801,102813.09380199146,102813.09380199146,102813.09380199146,130221.20015240059,125739.60197287817,4481.59817952242,0.0,90881.12743690822,54971.10489566868,39900.02504582171,27408.106350409133,67308.13139623085,20801.114109879203,1546.7196185366765,0.0,0.8788258724218706,2.730954019590268,0.001494314320929203,1.0,1.0,-6.475116337708755,334676.4990100843,1558512.7720865423,4.656773859820919,1558512.7720865423,4.656773859820919,0.7589402144000619,0.0924520463647525,3.9226799941327593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226799941327593,1.2844132758043474,1.2847149223455736,3.054063725459573,6471.194556647559,15269.446538110336,6455.6596041707035,0.00032735934085195364,23168.121685388858,2362.4909306836544,19296.398569606943,1967.6850473512304,0.8328857570605888,0.8328857570605888,35469.12164127834,35405.22815468563,1.0022563014162296,0.8,4280.747221168078,4273.035954225843,1.0022563014162296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.402422120742,4632.441516551485,6.132617001391637,4.94596593784543,-3.6793412765710256,8.625307214416456,2.969517008090346,3.5,0.848433430882956,0.6,0.00023483939608628235,1.000052535517252,0.0002348270593252559,198.8749418214582,0.0,2.4688637289377035e-06,6.996759807809451,0.013827635283609375,7.93565979801785e-05,0.00015548279810610386,0.0006099092615625965,0.09245204637287342,0.09245204637287342,0.09245204637287342,0.09245268414480963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.03247790725,595.5321301010223,0.0,0.09245204637287342,0.0924520463647525,0.0924520463647525,0.3716171650821149,0.3716171650821149,0.5,9.942408725005368,0.0031844860527030505,0.0031844860527030505,-5.854872142663226e-11,3.9749297684466e-06,0.003286969841383325,-5.854872142663226e-11,27408.106350409133,20801.114109879203,0.7589402144000619,0.9940659874634638,0.611629854984208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511493492089502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.971066897495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7131620101565,260.7131620101565,-12.436837989843468,244.95991279022007,276.46641123010596,124186.40061616726,124241.12220398092,-54.721587813656235,0.0,nan,276.46641123010596,3.3164112301059845,270.1651115420918,-2.9848884579081982,263.86381185416093,-9.286188145839049,257.56251216617005,-15.587487833829925,251.2612124781901,-21.88878752180989,244.95991279022007,-28.190087209779904,1.0,1.0,26022.012520719443,26022.012520719443,275.6900127755383,2.5400127755383437,275.6900127755383,275.6900127755383,77068.15138151072,77072.03234641136,-3.8809649006434483,0.0,8546.071908451686,8546.071908451686,0.8855699953632945,3942.293394103423,275.6900127755383,2.5400127755383437,1.0,0.002,0.13128874545998606,0.004908048600471444,0.00020280808843085057,0.0017971919117247318,0.10140404421542529,0.10140404421542529,0.0,1.555821443899319e-13,1.0,1.0000066597802257,0.0032869698999320462,0.0924520463647525,0.0,6.149506040035712e-07,0.7897851796224434,0.0,1600162.9122466997,266.6716006673796,3.974988317168027e-06,1.0,1284306.6979374117,2598.9428188518036,,,,,,,,,,,,,,,,,,,3.0,15269.446538110336,1546.7196185366765,0.3716171650821149,6.173730061729009,2.969517008090346
1538.0,-29.94325514174072,4.946040307659808,35.04606409664466,24.614892980922036,5.065913798232363,-26.442338247744466,-39.94448633221907,1.5649969042425949,-6.47854428534788,-6.478548168110168,40.092211557449346,41167.446040178584,25741.075622853532,25741.075622853532,66908.52166303212,77077.8347546846,77071.95032076511,25741.075622853532,102813.02594361865,102813.02594361865,102813.02594361865,130221.24903720785,125739.6442087065,4481.604828501351,0.0,90881.27131629338,54971.019449720065,39900.27985174813,27408.223093589204,67308.50294533733,20801.19034109206,1546.7285482193943,0.0,0.878825072339408,2.730939280397725,0.001494314320929203,1.0,1.0,-6.4753379144931955,334674.5856728195,1558512.9678377702,4.656801067534254,1558512.9678377702,4.656801067534254,0.7589397630799886,0.0924520103672464,3.9226855757006214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226855757006214,1.284414449938029,1.2847160809086633,3.0540652792327934,6471.197848906565,15269.438346709203,6455.653380523348,0.00032735820990855406,23168.125398391458,2362.4913093045493,19296.37996670851,1967.6831503835165,0.832884820627233,0.832884820627233,35469.16201638548,35405.22815468563,1.0022577275232711,0.8,4280.752094015774,4273.035954225843,1.0022577275232711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.344996790623,4632.441516551485,6.132704279142099,4.946040307659808,-3.679468331284729,8.625508638944536,2.969449297675002,3.5,0.8484140850500006,0.6,0.0002348270593252559,1.0000522784273276,0.00023481478357765718,198.87535665691533,0.0,2.4534726314011504e-06,6.95314143739086,0.013830088756240776,7.935250427025344e-05,0.00015547455505500246,0.0006098777945027303,0.09245201036560236,0.09245201036560236,0.09245201036560236,0.0924526347554506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.9640776431,595.5321525701011,0.0,0.09245201036560236,0.0924520103672464,0.0924520103672464,0.37161669312684564,0.37161669312684564,0.5,9.942427456778308,0.0032418331550161383,0.0032418331550161383,-4.331468517193571e-11,3.882762314333377e-06,0.0032102536169986706,-4.331468517193571e-11,27408.223093589204,20801.19034109206,0.7589397630799886,0.9940574925187381,0.6116232606393214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511523731713598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.92744852708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7128287952637,260.7128287952637,-12.437171204736273,244.95942015659082,276.46623743394764,124187.0954858345,124242.80580490617,-55.710319071661395,0.0,nan,276.46623743394764,3.316237433947663,270.1648739784451,-2.9851260215548905,263.8635105230122,-9.286489476987754,257.56214706753,-15.587852932469957,251.2607836120564,-21.889216387943577,244.95942015659082,-28.190579843409154,1.0,1.0,26022.012520719443,26022.012520719443,275.68985831692584,2.5398583169258586,275.68985831692584,275.68985831692584,77067.92655641375,77071.95032076511,-4.0237643513683,0.0,8546.071908451686,8546.071908451686,0.885569642398901,3942.2990035791245,275.68985831692584,2.5398583169258586,1.0,0.002,0.13128814486285328,0.004908024807331462,0.000202807100264519,0.0017971928997425237,0.10140355013225949,0.10140355013225949,0.0,7.0425436315968426e-15,1.0,1.0000065043417752,0.003210253660313356,0.0924520103672464,0.0,6.005970354841581e-07,0.7713510924758553,0.0,1600162.742249214,266.6714557146521,3.882805629018549e-06,1.0,1284307.1925156068,2598.9408166070066,,,,,,,,,,,,,,,,,,,3.0,15269.438346709203,1546.7285482193943,0.37161669312684564,6.173730061729009,2.969449297675002
1539.0,-29.943758889406077,4.946114926874528,35.04606684149659,24.614773957897,5.065821754544941,-26.442800825025827,-39.94493315750731,1.5648636899259825,-6.478669565661619,-6.478672938276372,40.09220740890191,41167.14471222612,25741.0456927856,25741.0456927856,66908.19040501173,77077.75752848103,77071.80724703342,25741.0456927856,102812.85293981901,102812.85293981901,102812.85293981901,130221.14045827313,125739.53132669379,4481.609131579343,0.0,90881.36162395359,54970.88598540082,39900.528487280855,27408.287518454115,67308.81600573497,20801.229911801845,1546.7345099337927,0.0,0.8788244137768761,2.7309265911211726,0.001494314320929203,1.0,1.0,-6.475886886063165,334672.93769939383,1558512.7886177646,4.656823462725374,1558512.7886177646,4.656823462725374,0.7589394228952207,0.09245195053678001,3.9226871442585782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226871442585782,1.2844150981161417,1.2847167134710173,3.0540649592269693,6471.1971708526235,15269.430188021974,6455.649926057301,0.00032735810603721116,23168.139156081223,2362.49271219848,19296.369641078323,1967.6820974622653,0.832883880361767,0.8328838803617671,35469.17336278233,35405.22815468563,1.002258128294453,0.8,4280.753463405669,4273.035954225843,1.002258128294453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.287646027924,4632.441516551485,6.132780944176051,4.946114926874528,-3.6795801117909317,8.625695038665459,2.969381675798749,3.5,0.8483947645139283,0.6,0.00023481478357765718,1.000052407497881,0.00023480247816728018,198.87577251635318,0.0,2.4413436819252545e-06,6.9187679945761715,0.013832530099922701,7.934849382133972e-05,0.00015546628975631746,0.0006098456161926856,0.09245195054132918,0.09245195054132918,0.09245195054132918,0.0924524922425046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.8656619211,595.5321843753754,0.0,0.09245195054132918,0.09245195053678001,0.09245195053678001,0.37161621974400194,0.37161621974400194,0.5,9.942443707943644,0.003195631998494264,0.003195631998494264,-5.684341886080801e-13,3.3726147421475616e-06,0.002786052213195944,-5.684341886080801e-13,27408.287518454115,20801.229911801845,0.7589394228952207,0.994047947586998,0.6116159391173739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511553823355026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89307508426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7125020020349,260.7125020020349,-12.437497997965067,244.95892924498966,276.4660747590941,124189.14273157965,124243.77940792046,-54.63667634081472,0.0,nan,276.4660747590941,3.3160747590941355,270.16464565624153,-2.985354343758445,263.86321655345984,-9.286783446540142,257.5617874506181,-15.588212549381865,251.26035834780626,-21.889641652193717,244.95892924498966,-28.191070755010315,1.0,1.0,26022.012520719443,26022.012520719443,275.6897168052984,2.53971680529844,275.6897168052984,275.6897168052984,77068.02725293141,77071.80724703342,-3.7799941020057304,0.0,8546.071908451686,8546.071908451686,0.8855695432072033,3942.300579979871,275.6897168052984,2.53971680529844,1.0,0.002,0.13128762362927415,0.004908004331368985,0.00020280624307145279,0.0017971937570641636,0.10140312153572639,0.10140312153572639,0.0,1.3561634454317684e-13,1.0,1.00000564488288,0.0027860522137643784,0.09245195053678001,0.0,5.212335625573252e-07,0.6694242354110039,0.0,1600162.5947071346,266.67133043433836,3.3726153105817502e-06,1.0,1284307.61850141,2598.9390920526616,,,,,,,,,,,,,,,,,,,3.0,15269.430188021974,1546.7345099337927,0.37161621974400194,6.173730061729009,2.969381675798749
1540.0,-29.94426185318383,4.946189371253656,35.04606986897552,24.61462392183023,5.065694315803447,-26.443266236234876,-39.945384208671726,1.5646986987100442,-6.47881597964232,-6.478819861312425,40.09222105509744,41166.86678346289,25741.066672170935,25741.066672170935,66907.93345563381,77077.70321768089,77071.8477637247,25741.066672170935,102812.91443589563,102812.91443589563,102812.91443589563,130221.35990014364,125739.74344504956,4481.616455094067,0.0,90881.46161655181,54970.76214040563,39900.77719571797,27408.445464248012,67309.22265996598,20801.335802839534,1546.7454552428612,0.0,0.8788235679398325,2.73091163420067,0.001494314320929203,1.0,1.0,-6.475610546926305,334670.9971369443,1558513.3781412258,4.656852226437465,1558513.3781412258,4.656852226437465,0.7589389128242646,0.09245192656436504,3.9226890071834797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226890071834797,1.284415894927528,1.2847174946634288,3.0540645149870356,6471.196229561511,15269.421987772354,6455.64663414597,0.00032735806875950274,23168.15364412622,2362.494189567918,19296.35980133506,1967.6810940876917,0.8328829348137213,0.8328829348137213,35469.186838525,35405.22815468563,1.0022586042772565,0.8,4280.755089785047,4273.035954225843,1.0022586042772565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.230463676209,4632.441516551485,6.13286949452502,4.946189371253656,-3.679708556876642,8.625897928130298,2.9693142531079557,3.5,0.8483755008879873,0.6,0.00023480247816728018,1.0000523261595327,0.00023479019249821083,198.8761877301968,0.0,2.447247994856745e-06,6.935500817424015,0.013834977347917558,7.934444563341699e-05,0.0001554580325338632,0.0006098135152989569,0.09245192657252885,0.09245192657252885,0.09245192657252885,0.09245255113723772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.8413144945,595.5321929640749,0.0,0.09245192657252885,0.09245192656436504,0.09245192656436504,0.37161573659350083,0.37161573659350083,0.5,9.942462445352705,0.0032513054404148534,0.0032513054404148534,1.3415046851150692e-11,3.881670124883385e-06,0.0032093143861402496,1.3415046851150692e-11,27408.445464248012,20801.335802839534,0.7589389128242646,0.9940381245173577,0.6116081148556781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511583989283243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90980790711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7121773164647,260.7121773164647,-12.437822683535273,244.95843955596783,276.465915076974,124190.71030047232,124244.99460229359,-54.28430182128619,0.0,nan,276.465915076974,3.315915076974022,270.164419972732,-2.9855800272679858,263.86292486855467,-9.287075131445306,257.56142976438264,-15.58857023561734,251.25993466017724,-21.89006533982274,244.95843955596783,-28.19156044403215,1.0,1.0,26022.012520719443,26022.012520719443,275.68957462323476,2.5395746232347847,275.68957462323476,275.68957462323476,77068.02618126605,77071.8477637247,-3.821582458651392,0.0,8546.071908451686,8546.071908451686,0.8855694254004646,3942.302452219397,275.68957462323476,2.5395746232347847,1.0,0.002,0.131287023210364,0.004907980163779726,0.00020280525432170862,0.001797194746021933,0.10140262716085431,0.10140262716085431,0.0,3.436417816971016e-13,1.0,1.0000065024245999,0.0032093143727252027,0.09245192656436504,0.0,6.004194614182957e-07,0.771123589777883,0.0,1600162.4238565795,266.67118402035766,3.881656709836534e-06,1.0,1284308.1201204811,2598.937061307863,,,,,,,,,,,,,,,,,,,3.0,15269.421987772354,1546.7454552428612,0.37161573659350083,6.173730061729009,2.9693142531079557
1541.0,-29.944763714406704,4.946263748975361,35.04607298644618,24.614465014915936,5.06555642824615,-26.44373170018166,-39.94583148797972,1.5645244135011902,-6.478956789648464,-6.478960873773944,40.092229707193084,41166.5785238473,25741.0746710602,25741.0746710602,66907.6531949075,77077.65573632639,77071.83449939804,25741.0746710602,102812.90917045824,102812.90917045824,102812.90917045824,130221.48534108869,125739.86158787846,4481.623753210228,0.0,90881.56398478067,54970.62342215496,39901.04506958413,27408.576170630444,67309.62124021458,20801.422372185756,1546.7549564300468,0.0,0.8788227729984085,2.7308972828389195,0.001494314320929203,1.0,1.0,-6.475583011616607,334669.1346496396,1558513.7519162123,4.656879259414819,1558513.7519162123,4.656879259414819,0.7589384520628781,0.09245189471082113,3.922690898183405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922690898183405,1.2844167351528082,1.2847183193052658,3.05406398937703,6471.195115856981,15269.413786435027,6455.643461273029,0.0003273580759906068,23168.168571953465,2362.4957117826643,19296.35031740551,1967.6801269960192,0.8328819888148158,0.8328819888148157,35469.2005173512,35405.22815468563,1.0022590874333117,0.8,4280.756740674456,4273.035954225843,1.0022590874333117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.173341550907,4632.441516551485,6.132954866607572,4.946263748975361,-3.679832519861142,8.626096268836502,2.9692469020404504,3.5,0.848356257725843,0.6,0.00023479019249821083,1.0000522116663597,0.00023477793435103386,198.87660203536666,0.0,2.4433270282261648e-06,6.924388797992951,0.013837420674945785,7.934043148647999e-05,0.00015544976101173084,0.0006097813626455022,0.09245189472530206,0.09245189472530206,0.09245189472530206,0.09245254956156652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.78842978575,595.5322105891354,0.0,0.09245189472530206,0.09245189471082113,0.09245189471082113,0.37161526356642616,0.37161526356642616,0.5,9.942482092413663,0.003327424312317362,0.003327424312317362,1.4267698134062812e-11,4.0841254644874425e-06,0.0033778621573219425,1.4267698134062812e-11,27408.576170630444,20801.422372185756,0.7589384520628781,0.9940280744728524,0.6116002105691847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511614108389366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89869588768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7118535056318,260.7118535056318,-12.438146494368198,244.95795096263998,276.4657560486398,124192.13471344681,124246.27276297651,-54.138049529691386,0.0,nan,276.4657560486398,3.3157560486397983,270.1641950313962,-2.985804968603759,263.86263401422946,-9.28736598577052,257.5610729970425,-15.588927002957462,251.25951197984267,-21.890488020157306,244.95795096263998,-28.192049037359993,1.0,1.0,26022.012520719443,26022.012520719443,275.68943205867697,2.5394320586769936,275.68943205867697,275.68943205867697,77067.99587224588,77071.83449939804,-3.838627152159461,0.0,8546.071908451686,8546.071908451686,0.8855693058183215,3942.304352674322,275.68943205867697,2.5394320586769936,1.0,0.002,0.13128639126017827,0.004907957204871979,0.0002028042193289306,0.0017971957817463009,0.10140210966446529,0.10140210966446529,0.0,1.0752314837103594e-12,1.0,1.0000068439018202,0.0033778621430542444,0.09245189471082113,0.0,6.319515488694293e-07,0.8116208099818855,0.0,1600162.25913439,266.6710432103515,4.0841111967893085e-06,1.0,1284308.6015595454,2598.9351122615744,,,,,,,,,,,,,,,,,,,3.0,15269.413786435027,1546.7549564300468,0.37161526356642616,6.173730061729009,2.9692469020404504
1542.0,-29.94526434717499,4.946338093696923,35.04607613096849,24.61429549092429,5.065416463371709,-26.444196266110147,-39.94628236452115,1.5643483818476356,-6.479095625791501,-6.4790998087418235,40.09223672283797,41166.33262060183,25741.07863105564,25741.07863105564,66907.41125165747,77077.61678129662,77071.80290992057,25741.07863105564,102812.88154097622,102812.88154097622,102812.88154097622,130221.58001891986,125739.94890457207,4481.631114347789,0.0,90881.68111056625,54970.533259065276,39901.275390556635,27408.698477943646,67309.97386850028,20801.502984887153,1546.7640090229208,0.0,0.878821995492061,2.730883144305523,0.001494314320929203,1.0,1.0,-6.4756396291750775,334667.2996098013,1558514.0549961708,4.656905699520955,1558514.0549961708,4.656905699520955,0.7589380065465917,0.09245186036039306,3.922694930391229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922694930391229,1.2844175834877827,1.284719152094032,3.0540651115498694,6471.197493606571,15269.405590420089,6455.637869528342,0.0003273571811614158,23168.174615481043,2362.49632805097,19296.333603306444,1967.6784226322388,0.8328810501286785,0.8328810501286785,35469.229684915364,35405.22815468563,1.0022601176742965,0.8,4280.760260890449,4273.035954225843,1.0022601176742965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.116307084386,4632.441516551485,6.133039150620349,4.946338093696923,-3.6799548692895856,8.626292962986508,2.9691796549385874,3.5,0.8483370442681678,0.6,0.00023477793435103386,1.000052084073263,0.00023476570679676145,198.87701532791746,0.0,2.437858657805962e-06,6.9088914362220955,0.01383985853360359,7.933638524587267e-05,0.0001554415491051612,0.0006097497766469751,0.09245186037080691,0.09245186037080691,0.09245186037080691,0.09245253020595394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.72546720423,595.5322314116082,0.0,0.09245186037080691,0.09245186036039306,0.09245186036039306,0.37161479436507394,0.37161479436507394,0.5,9.942502188305093,0.003404034546690582,0.003404034546690582,1.836042429204099e-11,4.182950306130806e-06,0.0034601795667299484,1.836042429204099e-11,27408.698477943646,20801.502984887153,0.7589380065465917,0.9940192724241838,0.6115933531786267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511644161589883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.88319852591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71153033334423,260.71153033334423,-12.438469666655749,244.95746345911846,276.4655972075933,124193.59545790675,124247.62674835761,-54.03129045085336,0.0,nan,276.4655972075933,3.3155972075933278,270.16397045785004,-2.986029542149936,263.86234370820887,-9.287656291791109,257.5607169584894,-15.589283041510555,251.25909020880513,-21.890909791194844,244.95746345911846,-28.19253654088152,1.0,1.0,26022.012520719443,26022.012520719443,275.68928942733515,2.539289427335177,275.68928942733515,275.68928942733515,77067.95901400327,77071.80290992057,-3.8438959173072362,0.0,8546.071908451686,8546.071908451686,0.8855690508314717,3942.308405043185,275.68928942733515,2.539289427335177,1.0,0.002,0.13128574390979614,0.004907934685055438,0.00020280316141350836,0.0017971968391112404,0.10140158070675417,0.10140158070675417,0.0,5.247486473125562e-13,1.0,1.0000070106722971,0.003460179548369524,0.09245186036039306,0.0,6.473510452978587e-07,0.8313988227728427,0.0,1600162.0965768239,266.6709043742085,4.182931945706514e-06,1.0,1284309.0759053305,2598.933191933609,,,,,,,,,,,,,,,,,,,3.0,15269.405590420089,1546.7640090229208,0.37161479436507394,6.173730061729009,2.9691796549385874
1543.0,-29.94576247438882,4.946412126956039,35.04607911829409,24.61405926095324,5.065200193883668,-26.44466620753629,-39.94673400940371,1.5641039269315276,-6.479249686695653,-6.479253538440616,40.092238475315725,41166.10647634678,25741.116008069832,25741.116008069832,66907.22248441662,77077.62677104633,77071.65157771025,25741.116008069832,102812.76758578008,102812.76758578008,102812.76758578008,130221.57851218543,125739.94075188445,4481.63776030098,0.0,90881.81814047837,54970.43346785822,39901.538525133496,27408.810926405342,67310.34945153884,20801.575570093602,1546.7729474198036,0.0,0.8788211580007445,2.730867506114418,0.001494314320929203,1.0,1.0,-6.476069074275927,334665.2691712636,1558514.1307042316,4.656934179526911,1558514.1307042316,4.656934179526911,0.7589375411413268,0.09245182574481024,3.9226995403173954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226995403173954,1.2844187516718202,1.28472030484623,3.054065922979983,6471.199212929613,15269.397402286484,6455.632738177243,0.00032735645673406534,23168.182320975033,2362.497113792685,19296.318265354617,1967.6768585964237,0.8328801110946426,0.8328801110946424,35469.2630314822,35405.22815468563,1.0022612955240207,0.8,4280.764285467791,4273.035954225843,1.0022612955240207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.059368796247,4632.441516551485,6.133131258386895,4.946412126956039,-3.6800884067409183,8.626500533696957,2.969112521844551,3.5,0.8483178633841575,0.6,0.00023476570679676145,1.000051823609359,0.00023475354102095596,198.8774265535347,0.0,2.4317794984565835e-06,6.8916630986259575,0.013842290313102046,7.933233230130081e-05,0.00015543337449546064,0.000609718426683325,0.0924518257474261,0.0924518257474261,0.0924518257474261,0.09245244693821815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.644091955,595.5322579642825,0.0,0.0924518257474261,0.09245182574481024,0.09245182574481024,0.371614327150433,0.371614327150433,0.5,9.942520824032423,0.0034155104612523246,0.0034155104612523246,-1.659827830735594e-11,3.851744963867532e-06,0.003184464164689871,-1.659827830735594e-11,27408.810926405342,20801.575570093602,0.7589375411413268,0.9940109214941387,0.6115865808419992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511674141344661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.865970188315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7112009745041,260.7112009745041,-12.438799025495882,244.95697658637144,276.46542536265514,124194.22432899076,124249.2899523167,-55.06562332592443,0.0,nan,276.46542536265514,3.315425362655162,270.16373560736764,-2.986264392632336,263.86204585215364,-9.287954147846335,257.56035609685665,-15.589643903143326,251.2586663416201,-21.891333658379864,244.95697658637144,-28.193023413628538,1.0,1.0,26022.012520719443,26022.012520719443,275.6891179898272,2.5391179898272185,275.6891179898272,275.6891179898272,77067.79801100455,77071.65157771025,-3.8535667057003593,0.0,8546.071908451686,8546.071908451686,0.885568759311089,3942.3130380189823,275.6891179898272,2.5391179898272185,1.0,0.002,0.13128514814219244,0.004907909259202278,0.00020280217701298264,0.0017971978230302845,0.10140108850649132,0.10140108850649132,0.0,4.326703925694453e-14,1.0,1.0000064520546452,0.003184464181288149,0.09245182574481024,0.0,5.957676149326074e-07,0.7651500676812342,0.0,1600161.9155624048,266.6707503133043,3.851761562145839e-06,1.0,1284309.6007623493,2598.9310671197964,,,,,,,,,,,,,,,,,,,3.0,15269.397402286484,1546.7729474198036,0.371614327150433,6.173730061729009,2.969112521844551
1544.0,-29.946257647009492,4.94648636278375,35.046081720275055,24.61387178571897,5.065039500592742,-26.445127932250728,-39.94718069499356,1.5639097858300528,-6.47937632410418,-6.479379600825343,40.09223332907778,41165.8686683774,25741.09170083717,25741.09170083717,66906.96036921456,77077.60280514584,77071.48917544875,25741.09170083717,102812.58087628591,102812.58087628591,102812.58087628591,130221.45298794186,125739.81116747712,4481.641820464741,0.0,90881.9406619044,54970.341336895166,39901.77702778804,27408.872111655943,67310.64913944398,20801.61271977878,1546.778785572256,0.0,0.8788204962221473,2.730854686470127,0.001494314320929203,1.0,1.0,-6.4766731526356125,334663.60416605766,1558513.9083838717,4.656956684212808,1558513.9083838717,4.656956684212808,0.7589372023423266,0.09245176513093094,3.9227037798865303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227037798865303,1.2844196844890723,1.2847212222557116,3.054067005713119,6471.201507111204,15269.389247659728,6455.627224224075,0.0003273555848881399,23168.18851525243,2362.497745433194,19296.301783779603,1967.675177943498,0.8328791770265582,0.8328791770265583,35469.29369901102,35405.22815468563,1.0022623787464315,0.8,4280.767986713627,4273.035954225843,1.0022623787464315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.002455395321,4632.441516551485,6.133208635069189,4.94648636278375,-3.680200991567052,8.626687354350802,2.969045418700546,3.5,0.8482986910572989,0.6,0.00023475354102095596,1.0000515164242867,0.0002347414479809241,198.87783534149295,0.0,2.4194981842230886e-06,6.856857854088233,0.01384470981128627,7.932832404840897e-05,0.000155425216972547,0.0006096870861078942,0.09245176512777505,0.09245176512777505,0.09245176512777505,0.09245229226643678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.54296213307,595.5322906033115,0.0,0.09245176512777505,0.09245176513093094,0.09245176513093094,0.37161385427261884,0.37161385427261884,0.5,9.94253663741541,0.0033191191785135743,0.0033191191785135743,-1.2960299500264227e-11,3.2767211450845934e-06,0.0027064481897127735,-1.2960299500264227e-11,27408.872111655943,20801.61271977878,0.7589372023423266,0.9940026017370132,0.6115803248769182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511703971174874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.831164943775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71087187491906,260.71087187491906,-12.439128125080913,244.9564912452798,276.46525250457336,124195.56701860196,124250.58929766821,-55.022279066230006,0.0,nan,276.46525250457336,3.3152525045733796,270.1635002526895,-2.986499747310461,263.8617480008658,-9.288251999134161,257.559995748974,-15.59000425102596,251.25824349713184,-21.891756502868134,244.9564912452798,-28.19350875472017,1.0,1.0,26022.012520719443,26022.012520719443,275.6889729242954,2.5389729242954218,275.6889729242954,275.6889729242954,77067.70991202565,77071.48917544875,-3.7792634231009288,0.0,8546.071908451686,8546.071908451686,0.8855684912111226,3942.317298785963,275.6889729242954,2.5389729242954218,1.0,0.002,0.13128464180478044,0.004907888484363281,0.00020280134229458245,0.0017971986573152021,0.10140067114729122,0.10140067114729122,0.0,-3.902156375801269e-13,1.0,1.0000054835701484,0.002706448202673073,0.09245176513093094,0.0,5.063368341901755e-07,0.6502934752954393,0.0,1600161.7663359924,266.6706236758958,3.2767341053840937e-06,1.0,1284310.0311584186,2598.9293247204205,,,,,,,,,,,,,,,,,,,3.0,15269.389247659728,1546.778785572256,0.37161385427261884,6.173730061729009,2.969045418700546
1545.0,-29.946753312019272,4.94656049964,35.04608415692074,24.613707849662774,5.064897214893787,-26.445588259317166,-39.94762710118664,1.5637321622130878,-6.479518261515693,-6.479521251577121,40.09223376146962,41165.6075521234,25741.10357680208,25741.10357680208,66906.71112892548,77077.56106687365,77071.35837164936,25741.10357680208,102812.46194845144,102812.46194845144,102812.46194845144,130221.4331995865,125739.78717541393,4481.6460241725745,0.0,90882.04605971578,54970.22748455589,39902.02063906654,27408.971251135063,67310.9918902016,20801.67635286739,1546.786811062973,0.0,0.8788197290150592,2.7308402768909796,0.001494314320929203,1.0,1.0,-6.477052782167505,334661.7332812119,1558513.9270631066,4.6569827741659,1558513.9270631066,4.6569827741659,0.7589367788477632,0.09245171780328638,3.922706085522605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922706085522605,1.284420539930197,1.2847220623643067,3.054066766742759,6471.2010007616855,15269.381135619082,6455.623673017133,0.0003273554381883793,23168.201766410944,2362.4990966753116,19296.291168984408,1967.6740955356222,0.8328782424952808,0.8328782424952809,35469.31037715606,35405.22815468563,1.0022629678432449,0.8,4280.769999589045,4273.035954225843,1.0022629678432449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.945697962729,4632.441516551485,6.133294407239356,4.94656049964,-3.6803252741762003,8.6268857738162,2.968978500053499,3.5,0.8482795714438568,0.6,0.0002347414479809241,1.0000515678616633,0.00023472934349061064,198.8782445374247,0.0,2.405037624235998e-06,6.815876627084819,0.013847114848910505,7.932431848967962e-05,0.00015541712949124448,0.0006096557196497593,0.09245171780438213,0.09245171780438213,0.09245171780438213,0.09245220341173291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.4748142549,595.5323127890825,0.0,0.09245171780438213,0.09245171780328638,0.09245171780328638,0.3716133702560309,0.3716133702560309,0.5,9.942551205585964,0.0032000269804370873,0.0032000269804370873,2.3987922759260982e-11,2.9900614322286856e-06,0.002468469409620866,2.3987922759260982e-11,27408.971251135063,20801.67635286739,0.7589367788477632,0.993993837411643,0.61157333142963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511733624188392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.790183716774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71054461611095,260.71054461611095,-12.439455383889026,244.95600723965669,276.4650819925749,124197.0477328994,124251.76225337824,-54.71452047882444,0.0,nan,276.4650819925749,3.3150819925749033,270.1632670419815,-2.9867329580184787,263.8614520914069,-9.288547908593102,257.55963714080644,-15.590362859193533,251.2578221902394,-21.892177809760568,244.95600723965669,-28.193992760343292,1.0,1.0,26022.012520719443,26022.012520719443,275.68881596782177,2.5388159678217903,275.68881596782177,275.68881596782177,77067.71815413487,77071.35837164936,-3.6402175144903595,0.0,8546.071908451686,8546.071908451686,0.885568345408325,3942.3196159502177,275.68881596782177,2.5388159678217903,1.0,0.002,0.13128417999103437,0.004907864691119184,0.00020280056985555025,0.0017971994301430765,0.10140028492777513,0.10140028492777513,0.0,-1.373467312104637e-15,1.0,1.0000050014097808,0.002468469385632943,0.09245171780328638,0.0,4.618137235098902e-07,0.5931122209711729,0.0,1600161.599591902,266.6704817384843,2.9900374443059263e-06,1.0,1284310.5147750569,2598.9273668668943,,,,,,,,,,,,,,,,,,,3.0,15269.381135619082,1546.786811062973,0.3716133702560309,6.173730061729009,2.968978500053499
1546.0,-29.947248533086682,4.946634706636789,35.04608666899627,24.6135892108083,5.064802171612947,-26.4460434626451,-39.94806526517493,1.5635971009275695,-6.479650335834208,-6.4796535376996145,40.09224081157573,41165.30164824849,25741.095158787743,25741.095158787743,66906.39680703623,77077.48704081093,77071.35061886482,25741.095158787743,102812.44577765255,102812.44577765255,102812.44577765255,130221.53574205813,125739.88482804615,4481.650914011979,0.0,90882.13323058764,54970.082649351345,39902.27842359588,27409.08996440558,67311.36838800146,20801.754724816652,1546.7955412383246,0.0,0.8788189872947492,2.7308268136176603,0.001494314320929203,1.0,1.0,-6.477009198637063,334659.98608777195,1558514.2316316194,4.657007997433146,1558514.2316316194,4.657007997433146,0.7589363511094513,0.09245167472748386,3.9227071431937417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227071431937417,1.2844211963962002,1.2847227034363446,3.0540660292744968,6471.199438154932,15269.372997208486,6455.62084167563,0.0003273555635329399,23168.217741739023,2362.5007257054167,19296.282705915182,1967.673232542732,0.8328773029075818,0.8328773029075818,35469.31802796936,35405.22815468563,1.002263238081338,0.8,4280.770922961156,4273.035954225843,1.002263238081338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.889019635871,4632.441516551485,6.1333752306419305,4.946634706636789,-3.6804424213344062,8.627077127971194,2.9689116752764404,3.5,0.8482604786504115,0.6,0.00023472934349061064,1.0000515218827648,0.00023471725041595182,198.87865336834238,0.0,2.407319784560185e-06,6.822344269443564,0.013849522168695064,7.932038706927258e-05,0.00015540895642133807,0.0006096238234702678,0.09245167473311694,0.09245167473311694,0.09245167473311694,0.0924521913894886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.43417734647,595.5323263519983,0.0,0.09245167473311694,0.09245167472748386,0.09245167472748386,0.3716128813973378,0.3716128813973378,0.5,9.942566705504097,0.0031365531360165733,0.0031365531360165733,-5.6274984672199935e-11,3.201865411028848e-06,0.0026443390625559005,-5.6274984672199935e-11,27409.08996440558,20801.754724816652,0.7589363511094513,0.993983607960087,0.6115653660606071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45117633068041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.79665135913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71022319850107,260.71022319850107,-12.439776801498908,244.9555248328343,276.4649215641751,124198.98939035529,124252.72731715544,-53.737926800141075,0.0,nan,276.4649215641751,3.3149215641751084,270.1630422179051,-2.986957782094862,263.8611628716482,-9.288837128351759,257.55928352534687,-15.590716474653107,251.25740417909702,-21.892595820902955,244.9555248328343,-28.194475167165677,1.0,1.0,26022.012520719443,26022.012520719443,275.68868277452407,2.5386827745240907,275.68868277452407,275.68868277452407,77067.78392541666,77071.35061886482,-3.566693448156002,0.0,8546.071908451686,8546.071908451686,0.8855682785237791,3942.3206789097103,275.68868277452407,2.5386827745240907,1.0,0.002,0.13128368527545153,0.004907842737980789,0.00020279975049612332,0.0017972002496738227,0.10139987524806165,0.10139987524806165,0.0,1.6994608845188885e-13,1.0,1.0000053577229457,0.002644339118830885,0.09245167472748386,0.0,4.94715569178853e-07,0.6353686307548704,0.0,1600161.4451190208,266.67034966416577,3.2019216860135202e-06,1.0,1284310.9664195096,2598.9255384501785,,,,,,,,,,,,,,,,,,,3.0,15269.372997208486,1546.7955412383246,0.3716128813973378,6.173730061729009,2.9689116752764404
