time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.0,-29.947742857355497,4.946708805075646,35.046089476769204,24.613438336551212,5.064676953161145,-26.446500876316293,-39.948507480416424,1.56343497182923,-6.479791249613527,-6.47979500503576,40.09225436944099,41165.03314618455,25741.108185072102,25741.108185072102,66906.14133125666,77077.43686112414,77071.40452714366,25741.108185072102,102812.51271221577,102812.51271221577,102812.51271221577,130221.7560543872,125740.0982565085,4481.657797878698,0.0,90882.23771425008,54969.96856002776,39902.52128246924,27409.24334217142,67311.76462464067,20801.857629804992,1546.8061399896715,0.0,0.8788181712461889,2.7308124116674937,0.001494314320929203,1.0,1.0,-6.4766906322151385,334658.117641122,1558514.817337302,4.657035748371147,1558514.817337302,4.657035748371147,0.758935858612324,0.09245164737179452,3.9227098256159576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227098256159576,1.284421979394762,1.284723471085289,3.0540662559078866,6471.19991836389,15269.364851169368,6455.616589862026,0.0003273551607105053,23168.228534462,2362.501826256877,19296.26999695979,1967.6719365899455,0.8328763663677266,0.8328763663677266,35469.33743164681,35405.22815468563,1.0022639234481212,0.8,4280.773264779462,4273.035954225843,1.0022639234481212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.832463546991,4632.441516551485,6.133460987221962,4.946708805075646,-3.6805664522922816,8.627275257367927,2.9688449952198717,3.5,0.8482414272056776,0.6,0.00023471725041595182,1.000051428787495,0.00023470517981313523,198.87906146038355,0.0,2.4050544032287865e-06,6.815924178750381,0.013851927223098293,7.931641948168769e-05,0.00015540083093426414,0.0006095923664147222,0.09245164737338249,0.09245164737338249,0.09245164737338249,0.09245225144790459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.4123744538,595.5323341087683,0.0,0.09245164737338249,0.09245164737179452,0.09245164737179452,0.3716123964132532,0.3716123964132532,0.5,9.942584826557574,0.0031810891483132764,0.0031810891483132764,-3.359446054673754e-11,3.755422255835583e-06,0.00310437282064413,-3.359446054673754e-11,27409.24334217142,20801.857629804992,0.758935858612324,0.9939739613773917,0.6115577770949621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511792962950338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.79023126844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70990389839903,260.70990389839903,-12.440096101600943,244.95504361471237,276.46476418208647,124200.56097206028,124253.9448735716,-53.3839015112892,0.0,nan,276.46476418208647,3.314764182086492,270.1628200686071,-2.987179931392859,263.8608759551615,-9.289124044838502,257.55893184165274,-15.591068158347241,251.2569877281739,-21.89301227182608,244.95504361471237,-28.19495638528761,1.0,1.0,26022.012520719443,26022.012520719443,275.6885476151478,2.53854761514782,275.6885476151478,275.6885476151478,77067.76699983618,77071.40452714366,-3.637527307480923,0.0,8546.071908451686,8546.071908451686,0.8855681088939197,3942.323374744037,275.6885476151478,2.53854761514782,1.0,0.002,0.1312831044949496,0.004907819477288682,0.00020279879436131484,0.0017972012051759656,0.10139939718065742,0.10139939718065742,0.0,-4.627197063011845e-13,1.0,1.0000062897594117,0.0031043728542385907,0.09245164737179452,0.0,5.807800463852382e-07,0.7459024631609938,0.0,1600161.2807756606,266.67020875038645,3.75545585029613e-06,1.0,1284311.449409245,2598.9235831387164,,,,,,,,,,,,,,,,,,,3.0,15269.364851169368,1546.8061399896715,0.3716123964132532,6.173730061729009,2.9688449952198717
1548.0,-29.94823513478301,4.946782609688232,35.04609224527772,24.613210244011157,5.064473114974071,-26.446964309794247,-39.94895434062926,1.563202289985317,-6.479942718053678,-6.479946359281693,40.09225885191577,41164.819440731,25741.14344572538,25741.14344572538,66905.96288645639,77077.44338496572,77071.29854360671,25741.14344572538,102812.44198933209,102812.44198933209,102812.44198933209,130221.80786113963,125740.14378203196,4481.664079107683,0.0,90882.37627159765,54969.88632590646,39902.766606323545,27409.36587180755,67312.1324781311,20801.937637500363,1546.8155039078574,0.0,0.8788173362070372,2.730797012630724,0.001494314320929203,1.0,1.0,-6.476936980534731,334656.1186211518,1558515.0109844683,4.657064145146525,1558515.0109844683,4.657064145146525,0.7589353848896085,0.09245161380134377,3.9227151154780895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227151154780895,1.2844230922175248,1.2847245686646962,3.05406772834146,6471.203038273945,15269.356706588747,6455.610507948252,0.00032735407577931373,23168.232613425756,2362.5022421954245,19296.251817712517,1967.6700828226274,0.8328754350701112,0.8328754350701112,35469.37569659894,35405.22815468563,1.002265275023489,0.8,4280.777882953804,4273.035954225843,1.002265275023489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.775984075253,4632.441516551485,6.1335519321023195,4.946782609688232,-3.6806979738669843,8.627480583555217,2.968778406093322,3.5,0.8482224017409491,0.6,0.00023470517981313523,1.0000512160385135,0.00023469315975922615,198.87946786411104,0.0,2.400590159424121e-06,6.803272511807959,0.013854327813257718,7.931241040544875e-05,0.00015539276940768648,0.000609561565391533,0.09245161380356423,0.09245161380356423,0.09245161380356423,0.09245220193954654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.3489828714,595.5323549464129,0.0,0.09245161380356423,0.09245161380134377,0.09245161380134377,0.37161192208629146,0.37161192208629146,0.5,9.942602470585017,0.0032012816626547647,0.0032012816626547647,1.3642420526593924e-12,3.6412280337572156e-06,0.0030093787469809286,1.3642420526593924e-12,27409.36587180755,20801.937637500363,0.7589353848896085,0.9939658784126818,0.6115512601551429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511822565507508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.7775796015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70957936961423,260.70957936961423,-12.440420630385745,244.95456300797989,276.46459573125594,124201.31481360218,124255.57289862788,-54.25808502569815,0.0,nan,276.46459573125594,3.314595731255963,270.1625891865808,-2.98741081341916,263.8605826419732,-9.289417358026753,257.5585760972749,-15.591423902725069,251.2565695526204,-21.893430447379586,244.95456300797989,-28.195436992020092,1.0,1.0,26022.012520719443,26022.012520719443,275.688383859469,2.538383859469036,275.688383859469,275.688383859469,77067.61720271701,77071.29854360671,-3.6813408896996407,0.0,8546.071908451686,8546.071908451686,0.8855677743758423,3942.32869105548,275.688383859469,2.538383859469036,1.0,0.002,0.13128254148767682,0.0049077943479865545,0.00020279786156037635,0.0017972021384529112,0.10139893078018818,0.10139893078018818,0.0,1.3287548145113348e-14,1.0,1.0000060972912068,0.0030093787456166865,0.09245161380134377,0.0,5.630072368281705e-07,0.7230769312896268,0.0,1600161.103108077,266.6700572819463,3.641226669515163e-06,1.0,1284311.9661538373,2598.9214911780987,,,,,,,,,,,,,,,,,,,3.0,15269.356706588747,1546.8155039078574,0.37161192208629146,6.173730061729009,2.968778406093322
1549.0,-29.948726603339438,4.946856696404828,35.04609476014332,24.613086820486956,5.064373810558062,-26.44741656195417,-39.9493919807486,1.5630637689097784,-6.480063319872727,-6.48006665040777,40.09225706882251,41164.5311894201,25741.109592584016,25741.109592584016,66905.64078200412,77077.37433914283,77071.1993822969,25741.109592584016,102812.30897488091,102812.30897488091,102812.30897488091,130221.74593981876,125740.07760090403,4481.668338914734,0.0,90882.46650695331,54969.75712830819,39903.0104207168,27409.436964937857,67312.44738565465,20801.982290402742,1546.8216777392577,0.0,0.8788166928351755,2.7307847769705322,0.001494314320929203,1.0,1.0,-6.4773154683933285,334654.5298752734,1558514.9339531192,4.657086024008047,1558514.9339531192,4.657086024008047,0.7589350455105164,0.09245155462170346,3.922716525837532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922716525837532,1.2844237646880254,1.2847252258533906,3.0540672274078666,6471.201976855771,15269.348586535703,6455.607337796963,0.0003273540722111312,23168.247286884733,2362.503738471826,19296.24234191817,1967.6691165605146,0.8328744985746738,0.8328744985746738,35469.385898628025,35405.22815468563,1.0022656353744839,0.8,4280.779114230633,4273.035954225843,1.0022656353744839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.719533664523,4632.441516551485,6.133626368428583,4.946856696404828,-3.6808059563282978,8.627662652733125,2.968711851826578,3.5,0.8482033862361652,0.6,0.00023469315975922615,1.0000511320882266,0.00023468116002144682,198.87987360152883,0.0,2.390541925135857e-06,6.774795815835019,0.013856718355182854,7.930848423029768e-05,0.00015538467552892848,0.0006095300345592305,0.09245155462547511,0.09245155462547511,0.09245155462547511,0.09245208901775617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.2630650676,595.5323828029452,0.0,0.09245155462547511,0.09245155462170346,0.09245155462170346,0.37161144601926394,0.37161144601926394,0.5,9.942618502198044,0.003154603957341351,0.003154603957341351,-1.3244516594568267e-11,3.330535037093796e-06,0.0027511820144354715,-1.3244516594568267e-11,27409.436964937857,20801.982290402742,0.7589350455105164,0.9939564431327269,0.611544116849225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511852045604383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.74910290552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70926013942915,260.70926013942915,-12.44073986057083,244.95408399149048,276.4644362873767,124203.19385212297,124256.56606233468,-53.37221021172657,0.0,nan,276.4644362873767,3.3144362873767363,270.16236582818624,-2.9876341718137382,263.8602953690511,-9.289704630948904,257.55822490982075,-15.591775090179226,251.25615445064986,-21.893845549350118,244.95408399149048,-28.1959160085095,1.0,1.0,26022.012520719443,26022.012520719443,275.68825196519816,2.538251965198185,275.68825196519816,275.68825196519816,77067.66672273986,77071.1993822969,-3.5326595570368227,0.0,8546.071908451686,8546.071908451686,0.8855676851881121,3942.3301084667196,275.68825196519816,2.538251965198185,1.0,0.002,0.1312820267855709,0.004907774658685527,0.0002027970163290888,0.0017972029836541255,0.1013985081645444,0.1013985081645444,0.0,-1.678561803442058e-14,1.0,1.0000055741719813,0.002751182027679988,0.09245155462170346,0.0,5.147018852183903e-07,0.6610380015711367,0.0,1600160.9613315563,266.66993668012725,3.3305482816103904e-06,1.0,1284312.376844424,2598.9198285624952,,,,,,,,,,,,,,,,,,,3.0,15269.348586535703,1546.8216777392577,0.37161144601926394,6.173730061729009,2.968711851826578
1550.0,-29.94921722444474,4.9469306999129214,35.046097544027184,24.612940835673385,5.064250702911829,-26.447870431714097,-39.94982986534012,1.5629039096762332,-6.480201997286372,-6.480205838945711,40.092269862329196,41164.25375818581,25741.119577198075,25741.119577198075,66905.37333538389,77077.3219482195,77071.24686463985,25741.119577198075,102812.36644183792,102812.36644183792,102812.36644183792,130221.95229161317,125740.27698085996,4481.675310753209,0.0,90882.56579761954,54969.63114083202,39903.26072976391,27409.585849775252,67312.84657953917,20802.08206711244,1546.8320108538524,0.0,0.8788158919908888,2.7307706076294496,0.001494314320929203,1.0,1.0,-6.477029741619788,334652.69154980115,1558515.486639685,4.657113257993191,1558515.486639685,4.657113257993191,0.7589345632992484,0.09245152566484796,3.922718538351931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922718538351931,1.2844245368841531,1.2847259828171969,3.0540669581631756,6471.201406358579,15269.340466277798,6455.603827052234,0.0003273539417645891,23168.26071232794,2362.5051074860366,19296.231848067233,1967.668046485521,0.8328735630033556,0.8328735630033556,35469.40045642657,35405.22815468563,1.002266149577845,0.8,4280.780871202693,4273.035954225843,1.002266149577845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.663259265183,4632.441516551485,6.133710995364741,4.9469306999129214,-3.6809281187837786,8.6278588186967,2.9686455056688983,3.5,0.8481844301911138,0.6,0.00023468116002144682,1.0000510441229482,0.00023466918153889217,198.88027864077932,0.0,2.386506332805457e-06,6.763358947170665,0.01385910486151566,7.930455604175521e-05,0.0001553766039796916,0.0006094986848573027,0.09245152566951895,0.09245152566951895,0.09245152566951895,0.09245214265555396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.2356936098,595.5323923333248,0.0,0.09245152566951895,0.09245152566484796,0.09245152566484796,0.3716109636552608,0.3716109636552608,0.5,9.942637011547212,0.003209054018043389,0.003209054018043389,2.3817392502678558e-11,3.841659349745896e-06,0.0031760973259338243,2.3817392502678558e-11,27409.585849775252,20802.08206711244,0.7589345632992484,0.9939465753587795,0.6115363686119665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511881477375979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.73766603686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7089431575536,260.7089431575536,-12.441056842446358,244.95360620610023,276.4642801090188,124204.74951108014,124257.74582163364,-52.996310553482274,0.0,nan,276.4642801090188,3.314280109018796,270.16214532841695,-2.9878546715830225,263.86001054789233,-9.289989452107648,257.557875767232,-15.592124232767958,251.25574098666158,-21.8942590133384,244.95360620610023,-28.196393793899745,1.0,1.0,26022.012520719443,26022.012520719443,275.6881183327032,2.5381183327032204,275.6881183327032,275.6881183327032,77067.65206163764,77071.24686463985,-3.5948030022118473,0.0,8546.071908451686,8546.071908451686,0.8855675579215452,3942.332131043691,275.6881183327032,2.5381183327032204,1.0,0.002,0.13128143258973787,0.004907751870658307,0.0002027960404227478,0.001797203959557413,0.1013980202113739,0.1013980202113739,0.0,-1.9839165033008754e-14,1.0,1.0000064350540132,0.003176097302116432,0.09245152566484796,0.0,5.941958494965495e-07,0.7631333661448858,0.0,1600160.7995474376,266.6697980027136,3.8416355323533935e-06,1.0,1284312.8520528607,2598.9179047585126,,,,,,,,,,,,,,,,,,,3.0,15269.340466277798,1546.8320108538524,0.3716109636552608,6.173730061729009,2.9686455056688983
1551.0,-29.94970679134999,4.94700467915312,35.04610045782054,24.612785421218746,5.0641198651498245,-26.44832412567444,-39.95026774993164,1.5627371991522345,-6.480337484831068,-6.480341611234149,40.092279179214195,41163.9881066891,25741.122488782887,25741.122488782887,66905.11059547198,77077.27689966776,77071.25395568793,25741.122488782887,102812.37644447082,102812.37644447082,102812.37644447082,130222.09244104837,125740.40981857092,4481.6826224774495,0.0,90882.67147132417,54969.51591922397,39903.50616900021,27409.715996577554,67313.22216557777,20802.16852160918,1546.8413644819834,0.0,0.8788151228033932,2.730756788950219,0.001494314320929203,1.0,1.0,-6.476928454298047,334650.89835142595,1558515.8891344483,4.657139415468739,1558515.8891344483,4.657139415468739,0.7589341138816101,0.092451492410033,3.922721262661392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922721262661392,1.2844253410706572,1.2847267718061706,3.0540671670270325,6471.201848916029,15269.332346614876,6455.599613960083,0.00032735354953530323,23168.27156096845,2362.5062137394984,19296.219254852855,1967.6667623350334,0.8328726294524779,0.8328726294524778,35469.42016308981,35405.22815468563,1.0022668456469428,0.8,4280.783249588173,4273.035954225843,1.0022668456469428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.607067806336,4632.441516551485,6.133793817927866,4.94700467915312,-3.681047657570678,8.628052336723798,2.9685792578878476,3.5,0.8481655022536707,0.6,0.00023466918153889217,1.0000509346458237,0.00023465722935602494,198.88068281116952,0.0,2.3822839481622566e-06,6.751392709091835,0.013861487145463822,7.930062803308252e-05,0.00015536855350580965,0.0006094675283861837,0.09245149241574102,0.09245149241574102,0.09245149241574102,0.09245215294669887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.1852114976,595.5324092095858,0.0,0.09245149241574102,0.092451492410033,0.092451492410033,0.37161049137848173,0.37161049137848173,0.5,9.942656827094986,0.0032987952088774364,0.0032987952088774364,2.262368070660159e-11,4.126403098325682e-06,0.0034131569361193215,2.262368070660159e-11,27409.715996577554,20802.16852160918,0.7589341138816101,0.9939371262141945,0.6115290099385451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191085851134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72569979878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70862740834764,260.70862740834764,-12.441372591652339,244.95312953981434,276.46412527689705,124206.2116390868,124259.00186439256,-52.79022530574371,0.0,nan,276.46412527689705,3.314125276897073,270.16192612944656,-2.9880738705534213,263.85972698211276,-9.290273017887216,257.5575278346077,-15.59247216539228,251.25532868720737,-21.89467131279261,244.95312953981434,-28.196870460185636,1.0,1.0,26022.012520719443,26022.012520719443,275.6879833901583,2.537983390158331,275.6879833901583,275.6879833901583,77067.61912036758,77071.25395568793,-3.6348353203502484,0.0,8546.071908451686,8546.071908451686,0.8855673856427542,3942.334868974699,275.6879833901583,2.537983390158331,1.0,0.002,0.13128079404460496,0.0049077298903801095,0.00020279499743292958,0.0017972050024614977,0.10139749871646479,0.10139749871646479,0.0,-1.0557266866273451e-13,1.0,1.0000069153340163,0.0034131569134956408,0.092451492410033,0.0,6.385449036560643e-07,0.820091722372425,0.0,1600160.6411775232,266.6696625151689,4.126380474644975e-06,1.0,1284313.3155975295,2598.9160281753852,,,,,,,,,,,,,,,,,,,3.0,15269.332346614876,1546.8413644819834,0.37161049137848173,6.173730061729009,2.9685792578878476
1552.0,-29.950195153819344,4.947078647205055,35.04610344612176,24.612625187169783,5.0639856996006385,-26.44877706851894,-39.950705494824774,1.5625676139434674,-6.4804720264066304,-6.480476342060332,40.092287157099406,41163.73241851898,25741.123831651737,25741.123831651737,66904.85625017072,77077.23591565965,77071.24341115294,25741.123831651737,102812.36724280468,102812.36724280468,102812.36724280468,130222.20681020626,125740.51655177733,4481.6902584289355,0.0,90882.78122429815,54969.41063398181,39903.74510035148,27409.83956740158,67313.58466775306,20802.250282591547,1546.8503798304255,0.0,0.8788143643233873,2.730743077560028,0.001494314320929203,1.0,1.0,-6.476905482965094,334649.1189152991,1558516.2337837704,4.657165208847409,1558516.2337837704,4.657165208847409,0.7589336753116784,0.09245145806219185,3.9227244985318834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227244985318834,1.2844261586445123,1.2847275742193995,3.054067742338442,6471.2030679318705,15269.32423171706,6455.59486461095,0.00032735295680488174,23168.28042813404,2362.5071179387496,19296.20505873047,1967.6653147334177,0.8328716979486498,0.8328716979486498,35469.44357019583,35405.22815468563,1.002267672421392,0.8,4280.7860745778935,4273.035954225843,1.002267672421392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.550974254146,4632.441516551485,6.133876125793209,4.947078647205055,-3.6811663531429804,8.628245000348036,2.9685131261251625,3.5,0.8481466074643321,0.6,0.00023465722935602494,1.0000508095363403,0.00023464530713676487,198.88108598865966,0.0,2.377058289719011e-06,6.7365831930636775,0.013863864203753542,7.929670145734018e-05,0.00015536052789868476,0.0006094365488930169,0.0924514580688013,0.0924514580688013,0.0924514580688013,0.09245214777254854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.1240321794,595.5324294992948,0.0,0.0924514580688013,0.09245145806219185,0.09245145806219185,0.3716100245152166,0.3716100245152166,0.5,9.942677518281208,0.003401753511013794,0.003401753511013794,4.774847184307873e-12,4.315653711728373e-06,0.0035708590952481245,4.774847184307873e-12,27409.83956740158,20802.250282591547,0.7589336753116784,0.9939279950755892,0.6115219182234205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511940176628522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.71089028275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7083124746338,260.7083124746338,-12.441687525366206,244.95265396691553,276.4639709823667,124207.6390177715,124260.29290102214,-52.653883250630905,0.0,nan,276.4639709823667,3.3139709823666976,270.16170757924,-2.98829242075999,263.85944417621295,-9.290555823787031,257.5571807730751,-15.59281922692486,251.2549173699924,-21.89508263000758,244.95265396691553,-28.197346033084443,1.0,1.0,26022.012520719443,26022.012520719443,275.6878474254863,2.5378474254863477,275.6878474254863,275.6878474254863,77067.58015633214,77071.24341115294,-3.6632548207999207,0.0,8546.071908451686,8546.071908451686,0.8855671810140454,3942.338121024543,275.6878474254863,2.5378474254863477,1.0,0.002,0.1312801259975707,0.0049077082247826415,0.0002027939093050601,0.0017972060908351985,0.10139695465253004,0.10139695465253004,0.0,1.4025846456489077e-13,1.0,1.0000072348333287,0.0035708590904732773,0.09245145806219185,0.0,6.680473925208579e-07,0.8579824689589883,0.0,1600160.4837793745,266.66952797359335,4.315648936881189e-06,1.0,1284313.7755862137,2598.9141659899947,,,,,,,,,,,,,,,,,,,3.0,15269.32423171706,1546.8503798304255,0.3716100245152166,6.173730061729009,2.9685131261251625
1553.0,-29.950679209216627,4.947152499068036,35.04610641784158,24.612392379809194,5.063776365820394,-26.449233651713516,-39.95114750051869,1.5623308083122476,-6.480612110869799,-6.480616415179518,40.09229265530336,41163.53565058441,25741.13777661922,25741.13777661922,66904.67342720363,77077.24913013808,77071.18039934596,25741.13777661922,102812.31817596518,102812.31817596518,102812.31817596518,130222.27520721758,125740.57735529335,4481.69785192423,0.0,90882.9216806236,54969.33993115787,39903.979721628595,27409.957031252405,67313.936752881,20802.327304281574,1546.8592322528136,0.0,0.878813586377922,2.7307288253101016,0.001494314320929203,1.0,1.0,-6.477054985476116,334647.2689295772,1558516.4713098698,4.657191664211197,1558516.4713098698,4.657191664211197,0.7589332329329479,0.09245142355337169,3.922729962299456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922729962299456,1.2844272904489247,1.2847286909753908,3.0540693050273084,6471.20637908206,15269.316124629213,6455.588667933371,0.00032735182367239996,23168.283963994596,2362.5074784961835,19296.1865364465,1967.6634259860914,0.8328707713715159,0.8328707713715159,35469.48309308737,35405.22815468563,1.0022690684301123,0.8,4280.790844572196,4273.035954225843,1.0022690684301123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.494981923734,4632.441516551485,6.133961290910232,4.947152499068036,-3.6812890491339973,8.628441548202034,2.968447114286085,3.5,0.8481277469388814,0.6,0.00023464530713676487,1.000050361615127,0.00023463349061521457,198.88148561178153,0.0,2.371103913835888e-06,6.7197084918109065,0.013866235307667377,7.929273684454852e-05,0.00015535257029221635,0.0006094061822055094,0.0924514235510609,0.0924514235510609,0.0924514235510609,0.09245211249590708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.05097360874,595.5324535309032,0.0,0.0924514235510609,0.09245142355337169,0.09245142355337169,0.37160956135156414,0.37160956135156414,0.5,9.94269818613534,0.0034841594063550474,0.0034841594063550474,-1.3358203432289883e-11,4.304309697999997e-06,0.003561429703381691,-1.3358203432289883e-11,27409.957031252405,20802.327304281574,0.7589332329329479,0.9939200803664205,0.6115157965237062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511969422729747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.694015581495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70799176620926,260.70799176620926,-12.442008233790716,244.95217934921027,276.46380418322053,124208.30406202393,124261.92341999788,-53.61935797395812,0.0,nan,276.46380418322053,3.3138041832205545,270.16147921638805,-2.988520783611932,263.85915424963815,-9.290845750361825,257.55682928279737,-15.59317071720261,251.25450431600143,-21.895495683998547,244.95217934921027,-28.19782065078971,1.0,1.0,26022.012520719443,26022.012520719443,275.68769997917775,2.5376999791777735,275.68769997917775,275.68769997917775,77067.35941770417,77071.18039934596,-3.8209816417947877,0.0,8546.071908451686,8546.071908451686,0.8855668354983909,3942.3436121109535,275.68769997917775,2.5376999791777735,1.0,0.002,0.13127945971516214,0.00490768557924527,0.0002027928216765983,0.001797207178077441,0.10139641083829914,0.10139641083829914,0.0,-2.4596080380745455e-13,1.0,1.0000072157212088,0.0035614297167398945,0.09245142355337169,0.0,6.662823229066154e-07,0.8557158843731434,0.0,1600160.3195983728,266.6693878891302,4.30432305620343e-06,1.0,1284314.2538138125,2598.912229969532,,,,,,,,,,,,,,,,,,,3.0,15269.316124629213,1546.8592322528136,0.37160956135156414,6.173730061729009,2.968447114286085
1554.0,-29.95116455045861,4.94722660751822,35.04610906299461,24.61228243717926,5.063689686364758,-26.449679126774953,-39.95157651426268,1.5622042624466175,-6.480732248059496,-6.480736101791071,40.09228917402928,41163.23246932225,25741.106984830134,25741.106984830134,66904.33945415239,77077.17240451678,77071.0526517255,25741.106984830134,102812.15963655565,102812.15963655565,102812.15963655565,130222.18018438926,125740.47697554658,4481.703208842685,0.0,90883.00482767948,54969.19696549415,39904.2309579837,27410.020547833614,67314.25150581732,20802.36650882826,1546.8650314273416,0.0,0.8788129527022789,2.730716653260813,0.001494314320929203,1.0,1.0,-6.477549918199827,334645.6882012165,1558516.3209166378,4.657213213455568,1558516.3209166378,4.657213213455568,0.7589329045750169,0.0924513650261229,3.9227308111017645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227308111017645,1.2844279065129325,1.2847292920057025,3.054068501011869,6471.204675469823,15269.308087547626,6455.585983040376,0.0003273519888608448,23168.30014704819,2362.509128708396,19296.178511121667,1967.6626076307066,0.8328698432189527,0.8328698432189527,35469.489233011096,35405.22815468563,1.002269285301604,0.8,4280.791585595943,4273.035954225843,1.002269285301604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.439063934188,4632.441516551485,6.134035688986671,4.94722660751822,-3.681396244693992,8.628622852212212,2.968381190676759,3.5,0.8481089116219312,0.6,0.00023463349061521457,1.00005049559954,0.00023462164325467337,198.88188629788357,0.0,2.3500873606888297e-06,6.6601475801921435,0.013868585395028065,7.928888893955638e-05,0.00015534460167565818,0.0006093750553314352,0.0924513650304434,0.0924513650304434,0.0924513650304434,0.09245198033460666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.94513851585,595.5324877820005,0.0,0.0924513650304434,0.0924513650261229,0.0924513650261229,0.3716090982914201,0.3716090982914201,0.5,9.942716645447012,0.0034676894326253205,0.0034676894326253205,1.4154011296341196e-11,3.853731584513298e-06,0.0031861835912536662,1.4154011296341196e-11,27410.020547833614,20802.36650882826,0.7589329045750169,0.9939104715198459,0.6115084331846862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511998411008478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.63445466988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70767736651817,260.70767736651817,-12.442322633481808,244.95170640596373,276.4636483270902,124210.27282045448,124262.83741743799,-52.564596983495356,0.0,nan,276.4636483270902,3.3136483270902204,270.16125994282856,-2.9887400571714124,263.85887155865714,-9.291128441342835,257.55648317438937,-15.593516825610607,251.2540947901801,-21.895905209819887,244.95170640596373,-28.198293594036244,1.0,1.0,26022.012520719443,26022.012520719443,275.68756534445646,2.537565344456482,275.68756534445646,275.68756534445646,77067.45762760672,77071.0526517255,-3.595024118782021,0.0,8546.071908451686,8546.071908451686,0.8855667818221462,3942.344465157273,275.68756534445646,2.537565344456482,1.0,0.002,0.13127886363601024,0.004907666344528164,0.0002027918509933963,0.0017972081491495345,0.10139592549669814,0.10139592549669814,0.0,1.4293080607963304e-13,1.0,1.0000064554616335,0.003186183577099655,0.0924513650261229,0.0,5.96079269617858e-07,0.7655533459460342,0.0,1600160.1781650858,266.6692677519405,3.853717430502002e-06,1.0,1284314.6624388143,2598.910575724602,,,,,,,,,,,,,,,,,,,3.0,15269.308087547626,1546.8650314273416,0.3716090982914201,6.173730061729009,2.968381190676759
1555.0,-29.951649103517806,4.947300552724662,35.046112006870715,24.61213582372295,5.063568256792274,-26.45012736744288,-39.95200975388286,1.5620465204835658,-6.480873303042188,-6.480877696054087,40.09230308536945,41162.96815560767,25741.126573431302,25741.126573431302,66904.09472903897,77077.12292350575,77071.10327069045,25741.126573431302,102812.22984412176,102812.22984412176,102812.22984412176,130222.40552021698,125740.69389486685,4481.711625350131,0.0,90883.10743682287,54969.0845214162,39904.46990600742,27410.175676095227,67314.64558210265,20802.47066573897,1546.8757175127528,0.0,0.8788121345897774,2.7307022390389717,0.001494314320929203,1.0,1.0,-6.477242314267244,334643.81814034836,1558516.9218941375,4.657241034826173,1558516.9218941375,4.657241034826173,0.758932409319838,0.09245134192370542,3.922733430384814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922733430384814,1.2844286684999286,1.284730038953614,3.054068728445726,6471.205157374875,15269.300008571105,6455.581762145515,0.0003273515878153874,23168.310834699612,2362.5102185455394,19296.16589458447,1967.6613211019533,0.832868914452073,0.832868914452073,35469.508179939694,35405.22815468563,1.0022699545361442,0.8,4280.7938722895005,4273.035954225843,1.0022699545361442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.383315510803,4632.441516551485,6.134121846849917,4.947300552724662,-3.6815199170113866,8.628820469736048,2.9683154675576784,3.5,0.8480901335879081,0.6,0.00023462164325467337,1.0000504137940245,0.00023460981568374935,198.88228633470055,0.0,2.3562254120851703e-06,6.677542817849373,0.01387094162044015,7.928500330707165e-05,0.0001553366399476017,0.0006093442304861064,0.09245134192589065,0.09245134192589065,0.09245134192589065,0.09245204493125406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.9107342787,595.5324996546043,0.0,0.09245134192589065,0.09245134192370542,0.09245134192370542,0.3716086265729091,0.3716086265729091,0.5,9.942737734677765,0.003552246939420911,0.003552246939420911,-9.379164112033322e-12,4.393011920456047e-06,0.0036353817868644,-9.379164112033322e-12,27410.175676095227,20802.47066573897,0.758932409319838,0.9939010173861358,0.6115009267248065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451202747640268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65184990754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7073650411027,260.7073650411027,-12.442634958897258,244.9512346529807,276.4634954292298,124211.81757537629,124264.0353786894,-52.217803313115,0.0,nan,276.4634954292298,3.3134954292298175,270.1610432739732,-2.9889567260267995,263.8585911187326,-9.291408881267387,257.5561389634712,-15.593861036528779,251.25368680822862,-21.896313191771355,244.9512346529807,-28.198765347019275,1.0,1.0,26022.012520719443,26022.012520719443,275.6874296732614,2.5374296732614425,275.6874296732614,275.6874296732614,77067.45647051174,77071.10327069045,-3.6468001787143294,0.0,8546.071908451686,8546.071908451686,0.8855666161848867,3942.347097536738,275.6874296732614,2.5374296732614425,1.0,0.002,0.13127818351999987,0.004907643480713592,0.00020279074136269807,0.0017972092582719467,0.10139537068134903,0.10139537068134903,0.0,-3.6535531544590327e-13,1.0,1.0000073655334898,0.003635381796243564,0.09245134192370542,0.0,6.801154687147702e-07,0.8734825974034433,0.0,1600160.0136337092,266.6691266969578,4.393021299620159e-06,1.0,1284315.1458591043,2598.9086186863483,,,,,,,,,,,,,,,,,,,3.0,15269.300008571105,1546.8757175127528,0.3716086265729091,6.173730061729009,2.9683154675576784
1556.0,-29.95212961898903,4.947374340727317,35.046115000462564,24.61191789424049,5.063365892958757,-26.450580067793847,-39.952447394002206,1.561816341767872,-6.481014412692332,-6.481018902201368,40.09231040803392,41162.746786806965,25741.145440011802,25741.145440011802,66903.89222681877,77077.12641252122,77071.06082155851,25741.145440011802,102812.2062615703,102812.2062615703,102812.2062615703,130222.50762089292,125740.78780496743,4481.719815925493,0.0,90883.23220839197,54968.98333149657,39904.72097432822,27410.301359322628,67315.02233365085,20802.55357370744,1546.8849866091407,0.0,0.878811343581609,2.7306878702401662,0.001494314320929203,1.0,1.0,-6.4773030161724705,334641.9532133403,1558517.2382380452,4.657267934497329,1558517.2382380452,4.657267934497329,0.7589319541221388,0.09245131137227101,3.9227368157279225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227368157279225,1.2844297691287636,1.2847311246482187,3.054068747089799,6471.2051968794285,15269.29192920647,6455.577847887959,0.00032735130107507186,23168.32264759705,2362.5114231258435,19296.15419460669,1967.66012803625,0.8328679847959571,0.8328679847959571,35469.53266826078,35405.22815468563,1.0022708195012873,0.8,4280.796827770426,4273.035954225843,1.0022708195012873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.327629591725,4632.441516551485,6.134207743573217,4.947374340727317,-3.6816432973385633,8.62901763806588,2.968249818707485,3.5,0.8480713767735671,0.6,0.00023460981568374935,1.000049993902988,0.00023459808720973618,198.8826830395708,0.0,2.3522943471544355e-06,6.6664021798356705,0.013873293914787305,7.928107838619089e-05,0.00015532873729755844,0.0006093137563376634,0.09245131137743735,0.09245131137743735,0.09245131137743735,0.0924520292215732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.8423082497,595.5325222690757,0.0,0.09245131137743735,0.09245131137227101,0.09245131137227101,0.37160816557492427,0.37160816557492427,0.5,9.942759271691907,0.003635854138508421,0.003635854138508421,-5.127276381244883e-11,4.48950902409706e-06,0.0037158860288855067,-5.127276381244883e-11,27410.301359322628,20802.55357370744,0.7589319541221388,0.9938924464023159,0.6114942157009382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512056494706247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64070926952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70704742217157,260.70704742217157,-12.442952577828407,244.950763835458,276.46333100888944,124212.46919703475,124265.57202146846,-53.10282443371434,0.0,nan,276.46333100888944,3.313331008889463,270.1608175741976,-2.989182425802369,263.85830413951925,-9.29169586048073,257.5557907048225,-15.59420929517745,251.25327727014243,-21.896722729857544,244.950763835458,-28.199236164541986,1.0,1.0,26022.012520719443,26022.012520719443,275.6872835000214,2.537283500021431,275.6872835000214,275.6872835000214,77067.25383319226,77071.06082155851,-3.8069883662537904,0.0,8546.071908451686,8546.071908451686,0.8855664021037752,3942.3504998065623,275.6872835000214,2.537283500021431,1.0,0.002,0.1312774883457756,0.00490762075562432,0.00020278960863343425,0.0017972103921795179,0.10139480431671712,0.10139480431671712,0.0,8.12952136164391e-13,1.0,1.0000075286270946,0.0037158860801582705,0.09245131137227101,0.0,6.951753799474278e-07,0.8928246046353375,0.0,1600159.8484047486,266.66898558730765,4.489560296860873e-06,1.0,1284315.6279539946,2598.9066670158572,,,,,,,,,,,,,,,,,,,3.0,15269.29192920647,1546.8849866091407,0.37160816557492427,6.173730061729009,2.968249818707485
1557.0,-29.952610453738977,4.947448356744819,35.04611769410476,24.61180236367511,5.063279088220722,-26.451021499559655,-39.95287200724704,1.5616901337715383,-6.481135046699251,-6.481139125319153,40.092307738638404,41162.45966586911,25741.118076466046,25741.118076466046,66903.57774233515,77077.05581432277,77070.94052573373,25741.118076466046,102812.05860219977,102812.05860219977,102812.05860219977,130222.42716400609,125740.70138749943,4481.725776506663,0.0,90883.3246437518,54968.85932396503,39904.96146642974,27410.368561806314,67315.33002823606,20802.59541572537,1546.8909733653463,0.0,0.8788107039135424,2.7306756432165904,0.001494314320929203,1.0,1.0,-6.47776564842701,334640.3654186581,1558517.1229176216,4.657289687595845,1558517.1229176216,4.657289687595845,0.7589316199385865,0.09245125548309077,3.9227390807429936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227390807429936,1.2844303834335766,1.2847317240319684,3.0540690498589838,6471.2058384110005,15269.283914576412,6455.573547195373,0.000327350860961182,23168.332834040513,2362.5124618539985,19296.141339548747,1967.6588171851497,0.8328670637533973,0.8328670637533973,35469.54905254047,35405.22815468563,1.0022713982193145,0.8,4280.798805179408,4273.035954225843,1.0022713982193145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.2720074933795,4632.441516551485,6.1342825323285854,4.947448356744819,-3.6817507402166636,8.629199096961482,2.9681842456761607,3.5,0.8480526416217602,0.6,0.00023459808720973618,1.000050027319228,0.00023458635148344395,198.88308000942823,0.0,2.332590379698052e-06,6.6105611360642795,0.013875626505167002,7.927727046689518e-05,0.000155320816742841,0.0006092830378900631,0.09245125548919013,0.09245125548919013,0.09245125548919013,0.09245190576766543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.73533871217,595.532556928991,0.0,0.09245125548919013,0.09245125548309077,0.09245125548309077,0.3716077065731874,0.3716077065731874,0.5,9.942778780636989,0.0036266976024421638,0.0036266976024421638,-5.354650056688115e-11,4.078619895153679e-06,0.0033734768921362956,-5.354650056688115e-11,27410.368561806314,20802.59541572537,0.7589316199385865,0.9938832315651102,0.6114871552825059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512085271321242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.58486822575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7067359485532,260.7067359485532,-12.44326405144676,244.950294778717,276.46317711839396,124214.45271619844,124266.52810478593,-52.07538858749928,0.0,nan,276.46317711839396,3.3131771183939804,270.16060065045014,-2.989399349549842,263.858024182542,-9.291975817457967,257.55544771457414,-15.594552285425834,251.2528712466418,-21.897128753358174,244.950294778717,-28.199705221282983,1.0,1.0,26022.012520719443,26022.012520719443,275.68714920074956,2.5371492007495817,275.68714920074956,275.68714920074956,77067.35139283256,77070.94052573373,-3.589132901179255,0.0,8546.071908451686,8546.071908451686,0.8855662588695484,3942.3527761467085,275.68714920074956,2.5371492007495817,1.0,0.002,0.13127685723027005,0.004907601569078018,0.00020278858360617556,0.001797211416755906,0.10139429180308777,0.10139429180308777,0.0,3.6208145856586604e-13,1.0,1.000006834898124,0.003373476945682796,0.09245125548309077,0.0,6.311158093274373e-07,0.8105521560132517,0.0,1600159.70644536,266.6688649533007,4.078673441654246e-06,1.0,1284316.0384098678,2598.905005364108,,,,,,,,,,,,,,,,,,,3.0,15269.283914576412,1546.8909733653463,0.3716077065731874,6.173730061729009,2.9681842456761607
1558.0,-29.95309150743642,4.9475222039489,35.04612067495225,24.611655820067995,5.063156170009251,-26.45146673967745,-39.953304757922865,1.5615314020191426,-6.481275469256218,-6.481280064847891,40.09232141455503,41162.205423816915,25741.13833339568,25741.13833339568,66903.3437572126,77077.00743923386,77070.98735030279,25741.13833339568,102812.12568369847,102812.12568369847,102812.12568369847,130222.6476932681,125740.91305328938,4481.734639978715,0.0,90883.42547659477,54968.75434362096,39905.190147748675,27410.52200956963,67315.71215731831,20802.698398456163,1546.9015631954296,0.0,0.8788098902206641,2.730661296088596,0.001494314320929203,1.0,1.0,-6.477475721217104,334638.50402929797,1558517.7137251564,4.657317358760086,1558517.7137251564,4.657317358760086,0.7589311283890716,0.09245123300012113,3.922741438991005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922741438991005,1.284431149820788,1.2847324755244651,3.0540690635993455,6471.205867525177,15269.275877532955,6455.569660469537,0.000327350578336436,23168.344610541426,2362.51366272289,19296.129721865123,1967.6576325111148,0.8328661389595149,0.8328661389595149,35469.56611123069,35405.22815468563,1.002272000758633,0.8,4280.800863982598,4273.035954225843,1.002272000758633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.216547569229,4632.441516551485,6.134368434419076,4.9475222039489,-3.681873766569326,8.629395970518226,2.9681188644093193,3.5,0.8480339612598055,0.6,0.00023458635148344395,1.0000500502968284,0.00023457461095453727,198.88347716144332,0.0,2.334037391147719e-06,6.614661966512635,0.01387796054255815,7.927338974532808e-05,0.00015531296173811586,0.0006092525910225315,0.09245123300621655,0.09245123300621655,0.09245123300621655,0.09245196732976001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.6952610835,595.5325706352592,0.0,0.09245123300621655,0.09245123300012113,0.09245123300012113,0.37160723964497383,0.37160723964497383,0.5,9.942800810443883,0.00371301045868222,0.00371301045868222,2.7853275241795927e-12,4.595591690303991e-06,0.0038043436308043965,2.7853275241795927e-12,27410.52200956963,20802.698398456163,0.7589311283890716,0.9938741136817806,0.6114799072112604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512114067165938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.5889690562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7064261999537,260.7064261999537,-12.443573800046295,244.94982679649232,276.46302560341445,124215.94231826019,124267.72929808027,-51.7869798200761,0.0,nan,276.46302560341445,3.3130256034144736,270.1603858420239,-2.989614157976064,263.85774608066714,-9.292253919332836,257.55510631925864,-15.594893680741336,251.25246655786555,-21.89753344213443,244.94982679649232,-28.20017320350766,1.0,1.0,26022.012520719443,26022.012520719443,275.6870137402958,2.5370137402958335,275.6870137402958,275.6870137402958,77067.34605181057,77070.98735030279,-3.6412984922208125,0.0,8546.071908451686,8546.071908451686,0.8855661097394749,3942.35514618596,275.6870137402958,2.5370137402958335,1.0,0.002,0.13127614550820044,0.004907578958607595,0.00020278742542727648,0.001797212574726885,0.10139371271363824,0.10139371271363824,0.0,1.541614058631069e-13,1.0,1.000007707826178,0.003804343628019069,0.09245123300012113,0.0,7.117221084798184e-07,0.9140764612805095,0.0,1600159.5426222917,266.66872453074376,4.5955889049764664e-06,1.0,1284316.519593446,2598.9030573868,,,,,,,,,,,,,,,,,,,3.0,15269.275877532955,1546.9015631954296,0.37160723964497383,6.173730061729009,2.9681188644093193
1559.0,-29.953571385365745,4.947595991462494,35.0461237452612,24.611505644302838,5.06302447868822,-26.451911798989634,-39.95373370181767,1.561364891921179,-6.481410233767576,-6.48141503117226,40.09232995807669,41161.93163998061,25741.145496118137,25741.145496118137,66903.07713609876,77076.96215458312,77070.9785025799,25741.145496118137,102812.12399869805,102812.12399869805,102812.12399869805,130222.77165923623,125741.02819233826,4481.743466897967,0.0,90883.52241694777,54968.622458301485,39905.44439849588,27410.64766053817,67316.09205903404,20802.781658886284,1546.9106811714173,0.0,0.8788091282916873,2.730647560952788,0.001494314320929203,1.0,1.0,-6.477442268130062,334636.7215351757,1558518.0828111689,4.65734326962483,1558518.0828111689,4.65734326962483,0.7589306869547296,0.09245120244324895,3.922742927613382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922742927613382,1.2844319525869916,1.2847332633983009,3.054068313788467,6471.204278765902,15269.267820075425,6455.566886061499,0.00032735071311014197,23168.36053089051,2362.5152861466977,19296.121428973835,1967.656786871545,0.832865208707634,0.832865208707634,35469.57687937101,35405.22815468563,1.0022723811060383,0.8,4280.802163583056,4273.035954225843,1.0022723811060383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.161148600207,4632.441516551485,6.134451129148151,4.947595991462494,-3.681992260916458,8.629588252378952,2.968053555577125,3.5,0.8480153015934643,0.6,0.00023457461095453727,1.0000499281597142,0.00023456289966062002,198.88387334415188,0.0,2.3349972126747957e-06,6.617382100720371,0.013880295539770824,7.926954333464091e-05,0.00015530506761989634,0.0006092218556284665,0.09245120244720001,0.09245120244720001,0.09245120244720001,0.09245196708473832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.62598214194,595.5325935870623,0.0,0.09245120244720001,0.09245120244324895,0.09245120244324895,0.37160678301001515,0.37160678301001515,0.5,9.942823748916991,0.003813592505196084,0.003813592505196084,1.6086687537608668e-11,4.797404699274921e-06,0.003972763042213501,1.6086687537608668e-11,27410.64766053817,20802.781658886284,0.7589306869547296,0.9938645439700646,0.6114723891559678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512142876231962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.591689190405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7061171720938,260.7061171720938,-12.44388282790618,244.94935981674135,276.4628745274396,124217.28512303007,124268.95160560805,-51.666482577964196,0.0,nan,276.4628745274396,3.3128745274396465,270.1601715853167,-2.989828414683302,263.8574686431617,-9.292531356838253,257.5547657010227,-15.595234298977289,251.25206275888073,-21.89793724111925,244.94935981674135,-28.200640183258628,1.0,1.0,26022.012520719443,26022.012520719443,275.6868777386744,2.536877738674434,275.6868777386744,275.6868777386744,77067.31762033972,77070.9785025799,-3.6608822401904035,0.0,8546.071908451686,8546.071908451686,0.8855660156024794,3942.356642251449,275.6868777386744,2.536877738674434,1.0,0.002,0.1312754022786209,0.004907557566151504,0.0002027862210682168,0.0017972137787238753,0.1013931105341084,0.1013931105341084,0.0,-2.0790790963842731e-13,1.0,1.0000080490346328,0.003972763026126813,0.09245120244324895,0.0,7.432292072994027e-07,0.9545418912516711,0.0,1600159.3849790008,266.6685897662324,4.797388612587383e-06,1.0,1284316.9803836073,2598.9011919702066,,,,,,,,,,,,,,,,,,,3.0,15269.267820075425,1546.9106811714173,0.37160678301001515,6.173730061729009,2.968053555577125
