time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-29.954049287719965,4.947669476697495,35.04612669023806,24.611277097743027,5.062819773766494,-26.452362381576883,-39.95416722083462,1.5611328675021503,-6.481558376855901,-6.481562903683122,40.0923324817317,41161.72685260118,25741.18177103464,25741.18177103464,66902.90862363583,77076.97461828381,77070.84441184213,25741.18177103464,102812.02618287677,102812.02618287677,102812.02618287677,130222.78498821476,125741.03337448365,4481.751613731102,0.0,90883.66168186771,54968.54392994156,39905.68639102906,27410.758805337988,67316.44519636704,20802.853640827547,1546.9194189582845,0.0,0.8788083194523,2.7306325189747396,0.001494314320929203,1.0,1.0,-6.477815901845645,334634.76859787194,1558518.1918343678,4.65737077580013,1558518.1918343678,4.65737077580013,0.7589302356991441,0.09245117002602873,3.922748434822897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922748434822897,1.2844330616109978,1.284734357639313,3.0540699644579354,6471.20777633643,15269.259770137327,6455.5605873714885,0.0003273495336731408,23168.363506330963,2362.5155895571847,19296.102601767885,1967.6548670308298,0.8328642891197322,0.8328642891197323,35469.616716468154,35405.22815468563,1.0022737882143031,0.8,4280.806971498647,4273.035954225843,1.0022737882143031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.10583827333,4632.441516551485,6.134540634377079,4.947669476697495,-3.682120520424332,8.629789997121827,2.967988351816974,3.5,0.8479966719477068,0.6,0.00023456289966062002,1.0000497228039613,0.00023455123711543807,198.8842678972271,0.0,2.329187496134462e-06,6.600917364045065,0.013882624727266958,7.926565607338524e-05,0.0001552972435872348,0.0006091920192141354,0.09245117002862589,0.09245117002862589,0.09245117002862589,0.09245189493079943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.5333350597,595.5326238436402,0.0,0.09245117002862589,0.09245117002602873,0.09245117002602873,0.371606330228183,0.371606330228183,0.5,9.942845496044288,0.003853556526109969,0.003853556526109969,5.7411853049416095e-12,4.5268272401699505e-06,0.0037470018374961,5.7411853049416095e-12,27410.758805337988,20802.853640827547,0.7589302356991441,0.9938568269384264,0.6114661392551164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512171614993068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.575224453736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70580227590426,260.70580227590426,-12.444197724095716,244.94889333468024,276.4627112171223,124217.93832565122,124270.58593509845,-52.64760944723259,0.0,nan,276.4627112171223,3.3127112171223416,270.1599476406493,-2.9900523593506705,263.8571840641463,-9.292815935853696,257.55442048765894,-15.595579512341033,251.25165691116857,-21.89834308883141,244.94889333468024,-28.20110666531974,1.0,1.0,26022.012520719443,26022.012520719443,275.6867141758278,2.5367141758277967,275.6867141758278,275.6867141758278,77067.16863605262,77070.84441184213,-3.675775789510226,0.0,8546.071908451686,8546.071908451686,0.8855656673393849,3942.362176997012,275.6867141758278,2.5367141758277967,1.0,0.002,0.13127470128619767,0.004907533652001479,0.00020278507657506612,0.0017972149234962128,0.10139253828753306,0.10139253828753306,0.0,7.127892026614902e-14,1.0,1.0000075916346447,0.0037470018317549147,0.09245117002602873,0.0,7.009924633301625e-07,0.9002968776740172,0.0,1600159.2109813634,266.6684416231441,4.526821498984646e-06,1.0,1284317.4852366191,2598.89914817622,,,,,,,,,,,,,,,,,,,3.0,15269.259770137327,1546.9194189582845,0.371606330228183,6.173730061729009,2.967988351816974
1561.0,-29.954526384026394,4.947743225271956,35.046129333941515,24.61115807471799,5.062722686067701,-26.452801477050595,-39.954591484833486,1.5609977787312566,-6.481676158009634,-6.481680283892312,40.092329676972305,41161.44168585925,25741.1501696649,25741.1501696649,66902.59185552415,77076.9079372901,77070.72947308084,25741.1501696649,102811.87964274574,102811.87964274574,102811.87964274574,130222.702577906,125740.9449713993,4481.757606506719,0.0,90883.74837104308,54968.4119072389,39905.92940422687,27410.822935160264,67316.75233938714,20802.89343365775,1546.9251907111413,0.0,0.8788076956500248,2.7306205812723747,0.001494314320929203,1.0,1.0,-6.478267469500565,334633.2183759909,1558518.070667021,4.657391989446439,1558518.070667021,4.657391989446439,0.758929911840537,0.09245111295126626,3.922749524396706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922749524396706,1.2844337173055371,1.284734998507116,3.054069253667509,6471.206270256808,15269.251743780653,6455.557770554194,0.0003273496481287017,23168.379170225104,2362.5171868298658,19296.09418211249,1967.6540084649184,0.8328633626175677,0.8328633626175677,35469.6245980369,35405.22815468563,1.002274066603623,0.8,4280.807922720496,4273.035954225843,1.002274066603623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.050554428771,4632.441516551485,6.134613927016704,4.947743225271956,-3.6822256768346984,8.629968902106654,2.9679231798486363,3.5,0.8479780513853247,0.6,0.00023455123711543807,1.0000496391316782,0.00023453959477360935,198.884661786211,0.0,2.3194967603303938e-06,6.573453818776336,0.013884944224027288,7.926185197028654e-05,0.00015528938514515153,0.0006091613617220001,0.09245111295384931,0.09245111295384931,0.09245111295384931,0.09245177007561278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.424726294,595.5326590300474,0.0,0.09245111295384931,0.09245111295126626,0.09245111295126626,0.3716058728880831,0.3716058728880831,0.5,9.942865209209769,0.003807703158372533,0.003807703158372533,2.034994395216927e-11,4.125882696826011e-06,0.0034128143917655507,2.034994395216927e-11,27410.822935160264,20802.89343365775,0.758929911840537,0.993847586678351,0.6114591131541506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200235549628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.54776090846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7054924350053,260.7054924350053,-12.444507564994694,244.94842837736175,276.4625564926415,124219.74375382264,124271.54616410228,-51.80241027967152,0.0,nan,276.4625564926415,3.3125564926415336,270.15973086959593,-2.9902691304040445,263.8569052465352,-9.2930947534648,257.5540796234819,-15.595920376518052,251.2512540004153,-21.89874599958469,244.94842837736175,-28.201571622638227,1.0,1.0,26022.012520719443,26022.012520719443,275.68658334630965,2.536583346309669,275.68658334630965,275.68658334630965,77067.22526486452,77070.72947308084,-3.5042082163126906,0.0,8546.071908451686,8546.071908451686,0.885565598437267,3942.3632720186897,275.68658334630965,2.536583346309669,1.0,0.002,0.13127406281455772,0.0049075150138869605,0.00020278404137197232,0.0017972159584491029,0.10139202068598616,0.10139202068598616,0.0,-1.789250171635448e-13,1.0,1.0000069145659654,0.0034128143714156067,0.09245111295126626,0.0,6.384713815737048e-07,0.820000215044779,0.0,1600159.072378545,266.66832384199034,4.125862346882059e-06,1.0,1284317.8859851821,2598.897525829408,,,,,,,,,,,,,,,,,,,3.0,15269.251743780653,1546.9251907111413,0.3716058728880831,6.173730061729009,2.9679231798486363
1562.0,-29.955002706861766,4.94781686650632,35.046132219714586,24.611011251714103,5.062600556081512,-26.45324238053439,-39.95501973023636,1.5608402294786925,-6.481812314938338,-6.481816894584036,40.09234195040913,41161.19291110418,25741.163049858897,25741.163049858897,66902.35596096308,77076.8618256195,77070.767744691,25741.163049858897,102811.93079454989,102811.93079454989,102811.93079454989,130222.89807942545,125741.13185567303,4481.7662237524155,0.0,90883.85108998988,54968.31174719572,39906.15482532684,27410.967284875565,67317.12211020241,20802.990084895064,1546.9352455778715,0.0,0.8788069106608754,2.7306066756418654,0.001494314320929203,1.0,1.0,-6.478025795454698,334631.41418653127,1558518.6008874245,4.657418684602846,1558518.6008874245,4.657418684602846,0.7589294412230918,0.09245108657239595,3.922752216250875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922752216250875,1.284434477974945,1.2847357444003453,3.0540695407332366,6471.206878514638,15269.243717641722,6455.553487307268,0.000327349216172421,23168.389457147787,2362.51823580405,19296.081379200794,1967.6527029312554,0.8328624402179873,0.8328624402179872,35469.644069899616,35405.22815468563,1.002274754380298,0.8,4280.810272768041,4273.035954225843,1.002274754380298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.99544138157,4632.441516551485,6.134697572832296,4.94781686650632,-3.682345274496204,8.630162141002524,2.9678582097964274,3.5,0.847959488513265,0.6,0.00023453959477360935,1.0000495588479488,0.00023452797183751332,198.88505503799212,0.0,2.3154832170039875e-06,6.5620794369893005,0.013887259707244292,7.925801233965286e-05,0.00015528158243395648,0.0006091311716357457,0.09245108658295619,0.09245108658295619,0.09245108658295619,0.09245181760944128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.3783381589,595.5326747199057,0.0,0.09245108658295619,0.09245108657239595,0.09245108657239595,0.37160540759988037,0.37160540759988037,0.5,9.942887141143846,0.0038536068000780688,0.0038536068000780688,-1.9042545318370685e-11,4.5796456902280624e-06,0.0037910991293301777,-1.9042545318370685e-11,27410.967284875565,20802.990084895064,0.7589294412230918,0.9938386232768487,0.6114520588643212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512228807941203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53638652668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70518452402763,260.70518452402763,-12.444815475972348,244.94796457353283,276.4624044745149,124221.24706590336,124272.72681487263,-51.47974896928119,0.0,nan,276.4624044745149,3.312404474514949,270.1595164943309,-2.99048350566909,263.8566285141272,-9.293371485872797,257.55374053393257,-15.596259466067409,251.2508525537273,-21.89914744627268,244.94796457353283,-28.20203542646715,1.0,1.0,26022.012520719443,26022.012520719443,275.6864512138871,2.536451213887119,275.6864512138871,275.6864512138871,77067.21204739438,77070.767744691,-3.555697296615108,0.0,8546.071908451686,8546.071908451686,0.8855654282106453,3942.365977332129,275.6864512138871,2.536451213887119,1.0,0.002,0.1312733535752582,0.00490749318263707,0.00020278288883548922,0.001797217111801231,0.1013914444177446,0.1013914444177446,0.0,6.367202771973002e-13,1.0,1.0000076809599046,0.003791099148372723,0.09245108657239595,0.0,7.092401517746942e-07,0.9108901431750626,0.0,1600158.9134630887,266.66818768506164,4.579664732773381e-06,1.0,1284318.352388525,2598.895637694793,,,,,,,,,,,,,,,,,,,3.0,15269.243717641722,1546.9352455778715,0.37160540759988037,6.173730061729009,2.9678582097964274
1563.0,-29.95547797368003,4.947890468044916,35.04613520547137,24.61086044730621,5.0624711165602365,-26.453683064685574,-39.955444203782804,1.5606762070970663,-6.481944859813382,-6.481949664489653,40.09235060744948,41160.92794212911,25741.167813155444,25741.167813155444,66902.09575528455,77076.81894598386,77070.76525318275,25741.167813155444,102811.93306633818,102811.93306633818,102811.93306633818,130223.0251303518,125741.2501079029,4481.7750224489,0.0,90883.95199568843,54968.19026970879,39906.40191775515,27411.092064013614,67317.49398176877,20803.072835042516,1546.9442716131089,0.0,0.8788061601564896,2.7305931638916334,0.001494314320929203,1.0,1.0,-6.477970777641588,334629.6607296568,1558518.9748768548,4.657444207063172,1558518.9748768548,4.657444207063172,0.7589290053260457,0.0924510552068468,3.9227544114451742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227544114451742,1.2844352688708804,1.2847365205521006,3.0540693692517364,6471.206515165917,15269.235691094786,6455.549877764191,0.00032734903528778864,23168.40221516851,2362.5195367601077,19296.070590034986,1967.6516027425255,0.8328615159055602,0.8328615159055603,35469.65994910928,35405.22815468563,1.0022753152589121,0.8,4280.812189220422,4273.035954225843,1.0022753152589121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.940404650769,4632.441516551485,6.1347791748004825,4.947890468044916,-3.682461935655511,8.630352403700426,2.9677933302775803,3.5,0.8479409515078801,0.6,0.00023452797183751332,1.0000494491649727,0.0002345163751985873,198.88544741929263,0.0,2.3116282851614932e-06,6.551154560147672,0.013889571335529453,7.925420669701729e-05,0.00015527376514049604,0.0006091008471865827,0.09245105520780922,0.09245105520780922,0.09245105520780922,0.09245182061344469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.30950112327,595.5326975335499,0.0,0.09245105520780922,0.0924510552068468,0.0924510552068468,0.37160495139562755,0.37160495139562755,0.5,9.942910101826044,0.003926503495961242,0.003926503495961242,2.1032064978498966e-12,4.804676279945852e-06,0.003978886848074126,2.1032064978498966e-12,27411.092064013614,20803.072835042516,0.7589290053260457,0.9938292678186041,0.611444745006053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512257334118221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.525461649835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7048776235477,260.7048776235477,-12.445122376452275,244.9475018294028,276.4622534176805,124222.62810994577,124273.9389108202,-51.31080087443189,0.0,nan,276.4622534176805,3.3122534176804947,270.1593031000513,-2.9906968999486594,263.8563527823669,-9.293647217633065,257.55340246472525,-15.596597535274725,251.25045214705972,-21.89954785294026,244.9475018294028,-28.20249817059718,1.0,1.0,26022.012520719443,26022.012520719443,275.68631815244305,2.536318152443073,275.68631815244305,275.68631815244305,77067.18114910308,77070.76525318275,-3.584104079665849,0.0,8546.071908451686,8546.071908451686,0.8855652893916287,3942.3681835024,275.68631815244305,2.536318152443073,1.0,0.002,0.13127260920365189,0.004907472191936817,0.00020278168363058196,0.0017972183157461867,0.10139084181529098,0.10139084181529098,0.0,-6.232315011289735e-13,1.0,1.0000080614069724,0.003978886845970919,0.0924510552068468,0.0,7.443704989287863e-07,0.9560090301665052,0.0,1600158.758453191,266.6680551401866,4.804674176739354e-06,1.0,1284318.8056784694,2598.8938026488663,,,,,,,,,,,,,,,,,,,3.0,15269.235691094786,1546.9442716131089,0.37160495139562755,6.173730061729009,2.9677933302775803
1564.0,-29.95595204649375,4.947964045665127,35.04613824156579,24.61070461375641,5.0623389076672485,-26.454122951101738,-39.95586853763086,1.5605098117726603,-6.482076332166571,-6.482081277572645,40.09235803170165,41160.67433819984,25741.170683472417,25741.170683472417,66901.84502167226,77076.78023408607,77070.74728204115,25741.170683472417,102811.91796551357,102811.91796551357,102811.91796551357,130223.1286451672,125741.34460914644,4481.784036020757,0.0,90884.05780192338,54968.08085322313,39906.64105411139,27411.210679653635,67317.85173376503,20803.151195786533,1546.9529765026045,0.0,0.878805420580565,2.7305797710064623,0.001494314320929203,1.0,1.0,-6.477984828282217,334627.9225569287,1558519.2956085845,4.657469357905842,1558519.2956085845,4.657469357905842,0.758928579948786,0.09245102254131418,3.9227572586814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227572586814,1.2844360708084008,1.2847373077817907,3.0540696791647153,6471.20717183433,15269.227669825965,6455.545563244229,0.00032734859096857603,23168.41237137198,2362.520572404642,19296.057693646093,1967.6502876768411,0.832860594172143,0.832860594172143,35469.68054494227,35405.22815468563,1.0022760427361608,0.8,4280.814674919271,4273.035954225843,1.0022760427361608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.885461397098,4632.441516551485,6.134860191083819,4.947964045665127,-3.6825776722648267,8.630541717929953,2.967728561519234,3.5,0.8479224461483525,0.6,0.0002345163751985873,1.0000493251233906,0.00023450480821998615,198.88583881618024,0.0,2.3064027213613765e-06,6.536345312338141,0.013891877738250815,7.925040247570196e-05,0.00015526597272288534,0.0006090707215249267,0.09245102254677114,0.09245102254677114,0.09245102254677114,0.09245180959329506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.23156600323,595.532723245748,0.0,0.09245102254677114,0.09245102254131418,0.09245102254131418,0.3716044995250404,0.3716044995250404,0.5,9.9429337130093,0.004007916642308373,0.004007916642308373,-3.9904080040287226e-11,4.945406089973403e-06,0.004096449290443616,-3.9904080040287226e-11,27411.210679653635,20803.151195786533,0.758928579948786,0.9938202616188937,0.6114377283010448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512285797158855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.51065240202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7045714066224,260.7045714066224,-12.445428593377585,244.94704013335894,276.462102679873,124223.98841482076,124275.18492911673,-51.196514295962345,0.0,nan,276.462102679873,3.3121026798730213,270.15909017059346,-2.990909829406519,263.85607766126924,-9.293922338730738,257.5530651519757,-15.596934848024262,251.25005264266395,-21.899947357336032,244.94704013335894,-28.202959866641038,1.0,1.0,26022.012520719443,26022.012520719443,275.68618443650604,2.536184436506062,275.68618443650604,275.68618443650604,77067.1441995893,77070.74728204115,-3.60308245185297,0.0,8546.071908451686,8546.071908451686,0.8855651093389674,3942.3710449748073,275.68618443650604,2.536184436506062,1.0,0.002,0.13127184284052767,0.004907451509417332,0.00020278044493745014,0.001797219555066539,0.10139022246872507,0.10139022246872507,0.0,3.988996633008668e-15,1.0,1.0000082995779904,0.004096449330347696,0.09245102254131418,0.0,7.663630234748812e-07,0.9842547873832028,0.0,1600158.6045794808,266.6679236678334,4.9454459940534434e-06,1.0,1284319.2550187847,2598.891983594007,,,,,,,,,,,,,,,,,,,3.0,15269.227669825965,1546.9529765026045,0.3716044995250404,6.173730061729009,2.967728561519234
1565.0,-29.956424950170874,4.948037601587576,35.04614130545049,24.610548919905,5.06220609577258,-26.454561845524143,-39.956292731780536,1.560342990752256,-6.482207392629732,-6.482212438906326,40.09236490590614,41160.4238137711,25741.173287127887,25741.173287127887,66901.59710089899,77076.74189901163,77070.72174031513,25741.173287127887,102811.89502744301,102811.89502744301,102811.89502744301,130223.22160759105,125741.42836884937,4481.79323874168,0.0,90884.16287804174,54967.97341674415,39906.87717921954,27411.32658014804,67318.20375936758,20803.22761964701,1546.9615412374778,0.0,0.8788046855309178,2.7305664246740866,0.001494314320929203,1.0,1.0,-6.478031741535915,334626.1903584018,1558519.5925791496,4.6574943548497965,1558519.5925791496,4.6574943548497965,0.7589281590885579,0.09245098958195187,3.922759989777591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922759989777591,1.284436874676048,1.2847380969801405,3.0540698940669726,6471.207627186426,15269.219656634808,6455.541392226869,0.0003273481989432092,23168.423027378383,2362.5216590148916,19296.045226196078,1967.6490163507497,0.8328596729865355,0.8328596729865354,35469.70030065924,35405.22815468563,1.002276740539288,0.8,4280.817059225017,4273.035954225843,1.002276740539288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.830615604419,4632.441516551485,6.13494100343224,4.948037601587576,-3.682693013657216,8.630730615244792,2.967663908214739,3.5,0.8479039737756396,0.6,0.00023450480821998615,1.0000492036678477,0.00023449327029100223,198.88622924917593,0.0,2.300508241658644e-06,6.519640356860597,0.013894178246492474,7.92465996755352e-05,0.00015525820854445094,0.0006090406885627175,0.09245098958775877,0.09245098958775877,0.09245098958775877,0.09245179224416462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.1487125848,595.5327505305803,0.0,0.09245098958775877,0.09245098958195187,0.09245098958195187,0.3716040504813259,0.3716040504813259,0.5,9.94295779257841,0.004089734204001161,0.004089734204001161,-3.694822225952521e-12,5.046276612574729e-06,0.004180697370429698,-3.694822225952521e-12,27411.32658014804,20803.22761964701,0.7589281590885579,0.993811381837255,0.6114308094271377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512314188798483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.49394744655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70426580046416,260.70426580046416,-12.44573419953582,244.94657949132872,276.461952109593,124225.33266742513,124276.42707030791,-51.094402882780855,0.0,nan,276.461952109593,3.311952109593051,270.1588775859447,-2.991122414055269,263.855803062261,-9.294196937739002,257.552728538664,-15.597271461335993,251.24965401499367,-21.90034598500631,244.94657949132872,-28.203420508671257,1.0,1.0,26022.012520719443,26022.012520719443,275.6860502864629,2.5360502864629098,275.6860502864629,275.6860502864629,77067.10761070444,77070.72174031513,-3.614129610694363,0.0,8546.071908451686,8546.071908451686,0.8855649366307139,3942.373789726479,275.6860502864629,2.5360502864629098,1.0,0.002,0.1312710607173907,0.004907430973948716,0.00020277918208829265,0.0017972208179610147,0.10138959104414633,0.10138959104414633,0.0,4.930734640029577e-14,1.0,1.000008470254059,0.00418069737412452,0.09245098958195187,0.0,7.821230356671285e-07,1.0044960247337,0.0,1600158.4511311115,266.66779260737025,5.046280307396955e-06,1.0,1284319.7028161865,2598.890170787126,,,,,,,,,,,,,,,,,,,3.0,15269.219656634808,1546.9615412374778,0.3716040504813259,6.173730061729009,2.967663908214739
1566.0,-29.95689662736474,4.948111132277175,35.04614438784654,24.610393191128992,5.06207300819909,-26.454999663837434,-39.956716751307226,1.5601760441220411,-6.482338327697562,-6.482343456879995,40.09237156791863,41160.17744023952,25741.17631523003,25741.17631523003,66901.35375546955,77076.70403292308,77070.69266364624,25741.17631523003,102811.86897887627,102811.86897887627,102811.86897887627,130223.31040802362,125741.50778767897,4481.802620344643,0.0,90884.26771826128,54967.86940951966,39907.10923193513,27411.44142914736,67318.5506610825,20803.30329195959,1546.9700523385295,0.0,0.8788039520574277,2.7305530932098088,0.001494314320929203,1.0,1.0,-6.47809344052024,334624.4600593134,1558519.8803826622,4.657519298219888,1558519.8803826622,4.657519298219888,0.758927739926834,0.09245095680076133,3.9227626884567846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227626884567846,1.2844376790720047,1.2847388867442195,3.0540700824744937,6471.208026399356,15269.211651062926,6455.537263795311,0.00032734782167758976,23168.433814693788,2362.5227590149325,19296.03288603788,1967.647758004811,0.8328587525756718,0.8328587525756717,35469.719821881205,35405.22815468563,1.0022774300597768,0.8,4280.819415229699,4273.035954225843,1.0022774300597768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.775867809738,4632.441516551485,6.135021775762139,4.948111132277175,-3.6828081932120833,8.630919325489259,2.9675993709941197,3.5,0.8478855345697485,0.6,0.00023449327029100223,1.0000490762440424,0.00023448176280678722,198.88661867092344,0.0,2.294735188956539e-06,6.5032795255028315,0.01389647298168143,7.924279860941202e-05,0.00015525047168159022,0.0006090107576778587,0.09245095680585012,0.09245095680585012,0.09245095680585012,0.09245177235382765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.06296902243,595.5327787449879,0.0,0.09245095680585012,0.09245095680076133,0.09245095680076133,0.37160360354048405,0.37160360354048405,0.5,9.94298225875396,0.0041690005382406525,0.0041690005382406525,-3.552713678800501e-11,5.1291824547661236e-06,0.0042500163597765095,-3.552713678800501e-11,27411.44142914736,20803.30329195959,0.758927739926834,0.9938026457563928,0.6114239988240657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512342510525627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.47758661519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7039607804417,260.7039607804417,-12.446039219558259,244.94611992098518,276.4618016399,124226.66850796949,124277.66491356524,-50.99640559577357,0.0,nan,276.4618016399,3.311801639900011,270.15866529610093,-2.9913347038990423,263.85552895230387,-9.294471047696106,257.55239260857996,-15.597607391420013,251.2492562647804,-21.900743735219578,244.94611992098518,-28.203880079014795,1.0,1.0,26022.012520719443,26022.012520719443,275.6859158661461,2.5359158661461265,275.6859158661461,275.6859158661461,77067.07138491186,77070.69266364624,-3.6212787343829405,0.0,8546.071908451686,8546.071908451686,0.8855647659724171,3942.3765018990684,275.6859158661461,2.5359158661461265,1.0,0.002,0.13127026562711586,0.004907410518947605,0.0002027778992687667,0.0017972221007074003,0.10138894963438334,0.10138894963438334,0.0,-2.383293215557636e-14,1.0,1.0000086106838704,0.004250016395303646,0.09245095680076133,0.0,7.950900949881209e-07,1.0211502301572826,0.0,1600158.2978038562,266.6676616723024,5.1292179819029116e-06,1.0,1284320.1501240425,2598.8883599638693,,,,,,,,,,,,,,,,,,,3.0,15269.211651062926,1546.9700523385295,0.37160360354048405,6.173730061729009,2.9675993709941197
1567.0,-29.957367178645047,4.948184634173688,35.046147482327996,24.610237462352984,5.061939759761703,-26.455436484834376,-39.9571368592791,1.560009065469696,-6.482469140100818,-6.482474339578218,40.0923780814816,41159.919840112976,25741.17977022717,25741.17977022717,66901.09961034014,77076.66660815144,77070.66103792656,25741.17977022717,102811.84080815373,102811.84080815373,102811.84080815373,130223.3963050692,125741.58414972568,4481.812155343522,0.0,90884.37247242285,54967.75367668549,39907.354217485954,27411.555496915465,67318.90971440142,20803.378407886623,1546.9785228374121,0.0,0.878803219875454,2.7305397757416388,0.001494314320929203,1.0,1.0,-6.478165627978399,334622.73155537166,1558520.1617728353,4.657544197695784,1558520.1617728353,4.657544197695784,0.7589273221006214,0.09245092420540872,3.922765381362407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922765381362407,1.2844384835558125,1.2847396766352581,3.0540702661778756,6471.208415644777,15269.203654298135,6455.5331464956635,0.0003273474472801068,23168.444614155844,2362.523860253588,19296.0205791537,1967.6465030518782,0.8328578331651963,0.8328578331651965,35469.739301336675,35405.22815468563,1.0022781181051013,0.8,4280.82176619361,4273.035954225843,1.0022781181051013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.721217080262,4632.441516551485,6.135102510013777,4.948184634173688,-3.682923218483116,8.631107852656804,2.9675349487547944,3.5,0.8478671282156556,0.6,0.00023448176280678722,1.000048959282999,0.0002344702833098318,198.88700716444436,0.0,2.2886846249319128e-06,6.486132227057041,0.013898761666306363,7.923903277412095e-05,0.00015524273003266628,0.0006089808070803333,0.0924509242137556,0.0924509242137556,0.0924509242137556,0.09245175064168543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.9749300064,595.5328076986843,0.0,0.0924509242137556,0.09245092420540872,0.09245092420540872,0.37160315837907915,0.37160315837907915,0.5,9.943007052129216,0.004244104134841109,0.004244104134841109,5.348965714802034e-11,5.199477413952991e-06,0.004308711599833259,5.348965714802034e-11,27411.555496915465,20803.378407886623,0.7589273221006214,0.9937935699518333,0.6114169111581393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237075890504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46043931675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7036563277224,260.7036563277224,-12.446343672277578,244.94566142048976,276.4616512349572,124227.99802671859,124278.89958483232,-50.90155811372391,0.0,nan,276.4616512349572,3.3116512349571963,270.1584532720537,-2.991546727946286,263.85525530915754,-9.294744690842435,257.55205734628856,-15.597942653711414,251.24885938338753,-21.90114061661245,244.94566142048976,-28.20433857951022,1.0,1.0,26022.012520719443,26022.012520719443,275.68578128283315,2.5357812828331703,275.68578128283315,275.68578128283315,77067.03564642658,77070.66103792656,-3.6253914999833796,0.0,8546.071908451686,8546.071908451686,0.885564595679208,3942.379208269219,275.68578128283315,2.5357812828331703,1.0,0.002,0.1312694595577003,0.004907390136198546,0.0002027765995465259,0.0017972234008260682,0.10138829977326294,0.10138829977326294,0.0,3.725938828302855e-13,1.0,1.0000087295896738,0.004308711546343602,0.09245092420540872,0.0,8.060696170869681e-07,1.035251811815959,0.0,1600158.1446019015,266.66753085989916,5.199423924295843e-06,1.0,1284320.5969693114,2598.886551015111,,,,,,,,,,,,,,,,,,,3.0,15269.203654298135,1546.9785228374121,0.37160315837907915,6.173730061729009,2.9675349487547944
1568.0,-29.957836544151103,4.948258104698625,35.04615058371625,24.610081663727783,5.061806508083134,-26.4558722389595,-39.95756052955983,1.559842202479095,-6.482599781860415,-6.482605041037688,40.092384469782694,41159.68220844961,25741.18353497081,25741.18353497081,66900.86574342042,77076.62969181902,77070.62736957155,25741.18353497081,102811.81090454236,102811.81090454236,102811.81090454236,130223.47980165729,125741.65798115825,4481.821820499044,0.0,90884.47738933977,54967.65755039571,39907.577598826734,27411.668897114927,67319.24649594165,20803.453051201883,1546.9869572909747,0.0,0.8788024891440188,2.7305264768892354,0.001494314320929203,1.0,1.0,-6.478246363586663,334621.0054501316,1558520.437751483,4.657569047869436,1558520.437751483,4.657569047869436,0.7589269055191106,0.09245089176051714,3.9227681089975657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227681089975657,1.284439287442031,1.2847404659644985,3.0540704783406176,6471.2088651921695,15269.195664366574,6455.528990637115,0.00032734705752292866,23168.455249975155,2362.524944805327,19296.008157014392,1967.6452363461929,0.8328569146635308,0.8328569146635308,35469.75903200968,35405.22815468563,1.0022788150239246,0.8,4280.824147476814,4273.035954225843,1.0022788150239246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.666662471732,4632.441516551485,6.135183179639511,4.948258104698625,-3.683038055980024,8.631296160678648,2.9674706403807045,3.5,0.847848754394487,0.6,0.0002344702833098318,1.0000488360921094,0.00023445883325665502,198.8873946803068,0.0,2.28312279321618e-06,6.470369995974654,0.013901044789099579,7.923523517395706e-05,0.00015523504813587475,0.0006089510962261114,0.09245089175949397,0.09245089175949397,0.09245089175949397,0.09245172755325935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.88494293974,595.5328372798155,0.0,0.09245089175949397,0.09245089176051714,0.09245089176051714,0.37160271476260043,0.37160271476260043,0.5,9.943032123906615,0.004314114983287709,0.004314114983287709,3.922195901395753e-12,5.259177271454973e-06,0.004358677451023141,3.922195901395753e-12,27411.668897114927,20803.453051201883,0.7589269055191106,0.993785124250515,0.611410322468938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512398939958995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.44467708566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7033524466611,260.7033524466611,-12.446647553338892,244.94520400011072,276.46150089321117,124229.32479264225,124280.13077475039,-50.80598210817224,0.0,nan,276.46150089321117,3.311500893211189,270.1582415145861,-2.991758485413868,263.85498213596196,-9.295017864038016,257.5517227573617,-15.59827724263829,251.24846337873498,-21.901536621264995,244.94520400011072,-28.204795999889257,1.0,1.0,26022.012520719443,26022.012520719443,275.6856466417444,2.5356466417444494,275.6856466417444,275.6856466417444,77067.00035686648,77070.62736957155,-3.6270127050665906,0.0,8546.071908451686,8546.071908451686,0.8855644231897623,3942.3819495425537,275.6856466417444,2.5356466417444494,1.0,0.002,0.13126864414050998,0.00490736982128189,0.00020277528546066247,0.001797224713638136,0.10138764273033123,0.10138764273033123,0.0,-9.012014225151521e-13,1.0,1.0000088308100035,0.004358677447100945,0.09245089176051714,0.0,8.154160535465382e-07,1.0472559965296242,0.0,1600157.9915847303,266.66740021813956,5.259173349259072e-06,1.0,1284321.0431959617,2598.884744572501,,,,,,,,,,,,,,,,,,,3.0,15269.195664366574,1546.9869572909747,0.37160271476260043,6.173730061729009,2.9674706403807045
1569.0,-29.95830337416976,4.948331453170118,35.046153636501785,24.609862197563075,5.061608592028504,-26.45631217754473,-39.95798482848329,1.5596173954144923,-6.482735162378049,-6.482740350237748,40.092389270031205,41159.4807172361,25741.198183605207,25741.198183605207,66900.6789008413,77076.63984097214,77070.5567261098,25741.198183605207,102811.754909715,102811.754909715,102811.754909715,130223.5342662929,125741.70292502703,4481.831341265877,0.0,90884.6105984499,54967.578425739535,39907.81352523374,27411.779356577903,67319.59288181164,20803.525289798094,1546.995362003406,0.0,0.8788017395313998,2.730512711026006,0.001494314320929203,1.0,1.0,-6.4784412874603845,334619.2185009543,1558520.645125315,4.657594540167962,1558520.645125315,4.657594540167962,0.7589264826329469,0.09245085949169403,3.922773030748985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922773030748985,1.2844403621934009,1.2847415262602027,3.0540717546824685,6471.211569607394,15269.187682504982,6455.523274575334,0.0003273460852863401,23168.46013930535,2362.5254433782534,19295.991071323206,1967.6434940905617,0.8328560014477402,0.8328560014477402,35469.7946340764,35405.22815468563,1.00228007254592,0.8,4280.828444269098,4273.035954225843,1.00228007254592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.612203286057,4632.441516551485,6.135266305938469,4.948331453170118,-3.683156344452096,8.631487797622214,2.967406445046017,3.5,0.8478304128702906,0.6,0.00023445883325665502,1.000048572461967,0.00023444744556702196,198.88778010414987,0.0,2.2772712452815457e-06,6.4537867091279,0.01390332206034486,7.923143210753907e-05,0.00015522740114911596,0.0006089218628610061,0.0924508594986405,0.0924508594986405,0.0924508594986405,0.09245168488371068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.7887621208,595.5328687974514,0.0,0.0924508594986405,0.09245085949169403,0.09245085949169403,0.37160227249850913,0.37160227249850913,0.5,9.94305688746028,0.004359861246541641,0.004359861246541641,4.320099833421409e-12,5.1878596991628e-06,0.0042990627773633605,4.320099833421409e-12,27411.779356577903,20803.525289798094,0.7589264826329469,0.9937772353777333,0.6114041834670177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512427050101682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.428093798815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7030433852565,260.7030433852565,-12.446956614743499,244.94474731357099,276.4613394569412,124230.00178367326,124281.67387249981,-51.67208882655539,0.0,nan,276.4613394569412,3.311339456941198,270.15802102826467,-2.991978971735307,263.8547025995846,-9.295297400415393,257.5513841709285,-15.598615829071491,251.24806574224885,-21.901934257751122,244.94474731357099,-28.20525268642899,1.0,1.0,26022.012520719443,26022.012520719443,275.6855030663535,2.535503066353499,275.6855030663535,275.6855030663535,77066.80501134339,77070.5567261098,-3.751714766418445,0.0,8546.071908451686,8546.071908451686,0.885564111949342,3942.38689590273,275.6855030663535,2.535503066353499,1.0,0.002,0.13126783987976845,0.004907348630732421,0.0002027739866886155,0.0017972260143101068,0.10138699334430774,0.10138699334430774,0.0,9.987223721641403e-13,1.0,1.0000087100229818,0.004299062773043261,0.09245085949169403,0.0,8.042622643911722e-07,1.0329313219408958,0.0,1600157.8328263815,266.66726483762193,5.187855379062967e-06,1.0,1284321.50515333,2598.8828744497237,,,,,,,,,,,,,,,,,,,3.0,15269.187682504982,1546.995362003406,0.37160227249850913,6.173730061729009,2.967406445046017
1570.0,-29.958769141150746,4.948404799854438,35.04615625523293,24.60970269693064,5.06146560843272,-26.456745666149136,-39.9584005708806,1.5594421335012332,-6.482864534676082,-6.48286898979734,40.09238284886391,41159.21553913731,25741.198397447315,25741.198397447315,66900.41393658462,77076.60664172102,77070.34859287049,25741.198397447315,102811.5469903178,102811.5469903178,102811.5469903178,130223.38482505335,125741.54662901431,4481.838196039035,0.0,90884.7103961481,54967.445950136775,39908.07160667925,27411.837834735546,67319.9094414148,20803.560305142742,1547.0011361594493,0.0,0.8788010685667884,2.7304996325725885,0.001494314320929203,1.0,1.0,-6.479181638673765,334617.5196398909,1558520.3677268622,4.657617357884049,1558520.3677268622,4.657617357884049,0.7589261409820917,0.09245080625869846,3.9227747404242748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227747404242748,1.2844412051626786,1.2847423547995531,3.054071081383163,6471.210142966959,15269.179735792137,6455.520440869049,0.0003273461818704436,23168.47548231085,2362.5270079294,19295.98260118549,1967.6426303768862,0.8328550843113518,0.8328550843113518,35469.80700121125,35405.22815468563,1.0022805093729963,0.8,4280.829936851255,4273.035954225843,1.0022805093729963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.557816274243,4632.441516551485,6.1353458883582075,4.948404799854438,-3.6832695535598385,8.631674353414276,2.967342335342748,3.5,0.8478120958122137,0.6,0.00023444744556702196,1.000048462038023,0.00023443608431658982,198.888164651641,0.0,2.264872311635495e-06,6.418648131174993,0.013905586932656496,7.922770589846153e-05,0.00015521973966856043,0.0006088920739870606,0.09245080625992277,0.09245080625992277,0.09245080625992277,0.09245151655120562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.65497161023,595.5329119964562,0.0,0.09245080625992277,0.09245080625869846,0.09245080625869846,0.3716018292373663,0.3716018292373663,0.5,9.94307819618729,0.0042717125241438225,0.0042717125241438225,-6.019718057359569e-11,4.455121256796701e-06,0.0036873511235739898,-6.019718057359569e-11,27411.837834735546,20803.560305142742,0.7589261409820917,0.9937686264240263,0.6113973693763826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512455008498013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.392955220865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7027351758654,260.7027351758654,-12.44726482413455,244.94429191043253,276.4611784412996,124231.27244730089,124282.80208612386,-51.529638822957736,0.0,nan,276.4611784412996,3.311178441299603,270.1578011351212,-2.9921988648787874,263.8544238289555,-9.295576171044502,257.55104652277896,-15.598953477221016,251.24766921660492,-21.90233078339506,244.94429191043253,-28.20570808956745,1.0,1.0,26022.012520719443,26022.012520719443,275.685350072536,2.535350072536005,275.685350072536,275.685350072536,77066.80647391903,77070.34859287049,-3.5421189514599973,0.0,8546.071908451686,8546.071908451686,0.885564003833331,3942.388614126396,275.685350072536,2.535350072536005,1.0,0.002,0.1312671500566919,0.0049073281616587765,0.0002027728674732232,0.001797227132542629,0.1013864337366116,0.1013864337366116,0.0,1.5852336804345057e-14,1.0,1.0000074707047368,0.0036873511837711703,0.09245080625869846,0.0,6.89823065796884e-07,0.8859549011147417,0.0,1600157.6801631807,266.6671354653239,4.455181453977275e-06,1.0,1284321.9443398665,2598.881096510959,,,,,,,,,,,,,,,,,,,3.0,15269.179735792137,1547.0011361594493,0.3716018292373663,6.173730061729009,2.967342335342748
1571.0,-29.959234517556702,4.9484782010997685,35.04615887570521,24.60958241662013,5.061372137355687,-26.457173852063665,-39.95881554493678,1.5593114717282495,-6.482989670216682,-6.482994196601748,40.092388136495636,41158.95563665953,25741.191848825914,25741.191848825914,66900.14748548545,77076.54562428912,77070.31799808076,25741.191848825914,102811.50984690667,102811.50984690667,102811.50984690667,130223.45331939914,125741.60740160842,4481.845917790717,0.0,90884.80402788759,54967.340584247926,39908.29271515518,27411.94347249247,67320.23618764765,20803.62963098181,1547.0090758397141,0.0,0.878800371703809,2.730486892773947,0.001494314320929203,1.0,1.0,-6.479247460789736,334615.86612129415,1558520.5961553985,4.6576410563582,1558520.5961553985,4.6576410563582,0.7589257453364437,0.0924507656711145,3.9227770985190498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227770985190498,1.2844418395442183,1.2847429747362045,3.0540714088783028,6471.210836889863,15269.171794814478,6455.516138993238,0.0003273457306043403,23168.48542380829,2362.5280216800124,19295.96974259081,1967.641319165139,0.8328541719331369,0.8328541719331369,35469.824058762,35405.22815468563,1.0022811118731623,0.8,4280.831995516924,4273.035954225843,1.0022811118731623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.503532044142,4632.441516551485,6.135423710699209,4.9484782010997685,-3.683380094442552,8.63185829554232,2.9672783473478015,3.5,0.8477938135279433,0.6,0.00023443608431658982,1.000048421583181,0.00023442473309987633,198.8885488779741,0.0,2.2596182465958947e-06,6.403758110852766,0.013907846550903092,7.92239867374167e-05,0.0001552120975791731,0.0006088624617966843,0.09245076567857943,0.09245076567857943,0.09245076567857943,0.09245148637231837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.576296214,595.5329378445235,0.0,0.09245076567857943,0.0924507656711145,0.0924507656711145,0.3716013723598571,0.3716013723598571,0.5,9.943099817821684,0.004211833705085155,0.004211833705085155,7.844391802791506e-12,4.526385055214632e-06,0.003746735812001134,7.844391802791506e-12,27411.94347249247,20803.62963098181,0.7589257453364437,0.9937598450933646,0.6113905412027006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512482903331636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37806520054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70243220023696,260.70243220023696,-12.447567799763021,244.94383807492818,276.461026325548,124233.10423494443,124283.75884075637,-50.65460581192764,0.0,nan,276.461026325548,3.3110263255480277,270.1575886754122,-2.9924113245877493,263.854151025293,-9.295848974706985,257.5507133751846,-15.599286624815363,251.2472757250556,-21.902724274944376,244.94383807492818,-28.206161925071797,1.0,1.0,26022.012520719443,26022.012520719443,275.68522128574887,2.5352212857488894,275.68522128574887,275.68522128574887,77066.86952184605,77070.31799808076,-3.448476234712871,0.0,8546.071908451686,8546.071908451686,0.8855638547127205,3942.390984011645,275.68522128574887,2.5352212857488894,1.0,0.002,0.13126644912565189,0.004907308367280228,0.00020277173253054295,0.0017972282679578047,0.10138586626527148,0.10138586626527148,0.0,4.883476435735279e-13,1.0,1.0000075910087498,0.0037467358041567422,0.0924507656711145,0.0,7.009316266494803e-07,0.9002221692122458,0.0,1600157.5336145686,266.6670103297833,4.5263772108228295e-06,1.0,1284322.3718059254,2598.879366021358,,,,,,,,,,,,,,,,,,,3.0,15269.171794814478,1547.0090758397141,0.3716013723598571,6.173730061729009,2.9672783473478015
1572.0,-29.959699121371802,4.94855147646416,35.046161738591124,24.609440273512178,5.061251477420353,-26.457604061434758,-39.95923083331434,1.5591564171963272,-6.483123742938744,-6.483128717255407,40.09240037343481,41158.697501035786,25741.20695450016,25741.20695450016,66899.90445553594,77076.50059305267,77070.35582390179,25741.20695450016,102811.56277840195,102811.56277840195,102811.56277840195,130223.64841027616,125741.79298284446,4481.855427431694,0.0,90884.90172428553,54967.22496001739,39908.52973807572,27412.085631874223,67320.61536994994,20803.724826943235,1547.0189752493784,0.0,0.8787995981088932,2.7304732004014527,0.001494314320929203,1.0,1.0,-6.479008029246472,334614.0896066841,1558521.1247998923,4.6576673643116075,1558521.1247998923,4.6576673643116075,0.7589252823124513,0.09245074087904148,3.92277920172314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92277920172314,1.2844425879575279,1.284743708744233,3.0540712667905194,6471.2105358229,15269.163846135774,6455.512523566857,0.0003273455362118153,23168.497906882694,2362.529294599348,19295.958935839415,1967.6402171831783,0.832853256753738,0.832853256753738,35469.839272529825,35405.22815468563,1.002281649248007,0.8,4280.833831657525,4273.035954225843,1.002281649248007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.4493650166405,4632.441516551485,6.13550652503181,4.94855147646416,-3.683497627176536,8.632049103640696,2.967214498056567,3.5,0.8477755708733048,0.6,0.00023442473309987633,1.0000483413786556,0.00023441340123288537,198.88893246774262,0.0,2.2576270201458154e-06,6.3981149750932405,0.013910104177923238,7.922026492088528e-05,0.00015520446817899106,0.000608832859787047,0.09245074088242207,0.09245074088242207,0.09245074088242207,0.09245153297882903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.5209064088,595.5329564602956,0.0,0.09245074088242207,0.09245074087904148,0.09245074087904148,0.3716009169398977,0.3716009169398977,0.5,9.943123580178415,0.004242077344429163,0.004242077344429163,-4.6213699533836916e-11,4.97431665280601e-06,0.004120688008924844,-4.6213699533836916e-11,27412.085631874223,20803.724826943235,0.7589252823124513,0.9937506377191883,0.611383263133508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451251077487593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37242206478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70213110528283,260.70213110528283,-12.447868894717146,244.94338540832246,276.46087680224264,124234.54843824545,124284.88861178387,-50.340173538466644,0.0,nan,276.46087680224264,3.3108768022426602,270.15737852344114,-2.9926214765588384,263.85388024466994,-9.29611975533004,257.5503819659113,-15.599618034088678,251.24688368710974,-21.903116312890234,244.94338540832246,-28.20661459167752,1.0,1.0,26022.012520719443,26022.012520719443,275.6850911912013,2.5350911912013316,275.6850911912013,275.6850911912013,77066.85720237008,77070.35582390179,-3.498621531703975,0.0,8546.071908451686,8546.071908451686,0.8855637217108109,3942.393097731756,275.6850911912013,2.5350911912013316,1.0,0.002,0.13126567823657753,0.004907287172421276,0.00020277048563959512,0.0017972295141809866,0.10138524281979756,0.10138524281979756,0.0,-1.7941811231159122e-13,1.0,1.0000083486152396,0.004120688055138544,0.09245074087904148,0.0,7.708888106101381e-07,0.9900700996832369,0.0,1600157.377130786,266.66687625706123,4.974362866505544e-06,1.0,1284322.8310703104,2598.8775068060195,,,,,,,,,,,,,,,,,,,3.0,15269.163846135774,1547.0189752493784,0.3716009169398977,6.173730061729009,2.967214498056567
