time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1573.0,-29.960162626999505,4.948624705236317,35.04616468957028,24.609288561064773,5.061123813564448,-26.458033982951342,-39.9596460518427,1.5589951691204118,-6.483253627702993,-6.483258801591194,40.092408641538455,41158.45319177903,25741.212545287515,25741.212545287515,66899.66573706655,77076.46306647628,77070.34938120912,25741.212545287515,102811.56192649664,102811.56192649664,102811.56192649664,130223.76860901545,125741.90359371153,4481.865015303927,0.0,90885.00688260618,54967.123031118834,39908.75983498593,27412.206682518805,67320.96651750474,20803.80503518811,1547.0277602913918,0.0,0.8787988635579935,2.730459962749458,0.001494314320929203,1.0,1.0,-6.478971384683973,334612.37168779614,1558521.481987567,4.657692344506964,1558521.481987567,4.657692344506964,0.7589248569490403,0.09245071015755575,3.922782200319751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922782200319751,1.2844433652905862,1.2847444717036278,3.054071753044775,6471.211566137318,15269.155897422093,6455.5079845913615,0.0003273449977241361,23168.507003829585,2362.5302222297714,19295.94536853791,1967.638833703447,0.8328523441475287,0.8328523441475287,35469.86096321925,35405.22815468563,1.00228241539828,0.8,4280.836449493947,4273.035954225843,1.00228241539828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.395269092395,4632.441516551485,6.135586969581582,4.948624705236317,-3.6836117784967857,8.632236483733102,2.967150733126658,3.5,0.8477573523219022,0.6,0.00023441340123288537,1.0000482272943205,0.00023440209665398067,198.88931515211704,0.0,2.2537829286978787e-06,6.387220819929788,0.013912357960851936,7.921654389194264e-05,0.00015519685734094273,0.0006088034695226138,0.09245071016374339,0.09245071016374339,0.09245071016374339,0.09245153248779664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.4419480892,595.5329825466911,0.0,0.09245071016374339,0.09245071015755575,0.09245071015755575,0.37160047030913584,0.37160047030913584,0.5,9.943148249996153,0.004298019655834651,0.004298019655834651,1.5859313862165436e-11,5.173888212084421e-06,0.004287416907232,1.5859313862165436e-11,27412.206682518805,20803.80503518811,0.7589248569490403,0.9937419083202164,0.611376445123928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512538600251472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.36152790962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7018310121754,260.7018310121754,-12.448168987824602,244.94293382408657,276.4607282002708,124235.91879289503,124286.09146525575,-50.172672360763144,0.0,nan,276.4607282002708,3.3107282002708303,270.1571693250186,-2.9928306749814055,263.8536104497969,-9.29638955020306,257.55005157455685,-15.59994842544313,251.24649269932257,-21.903507300677404,244.94293382408657,-28.20706617591341,1.0,1.0,26022.012520719443,26022.012520719443,275.68496035298784,2.5349603529878664,275.68496035298784,275.68496035298784,77066.82673351101,77070.34938120912,-3.522647698104265,0.0,8546.071908451686,8546.071908451686,0.8855635320862659,3942.3961113213495,275.68496035298784,2.5349603529878664,1.0,0.002,0.13126487615787608,0.004907266918068182,0.00020276919241894555,0.0017972308077320645,0.10138459620947277,0.10138459620947277,0.0,1.5100984698812603e-13,1.0,1.0000086863927578,0.004287416891372686,0.09245071015755575,0.0,8.020789577078597e-07,1.0301286739227553,0.0,1600157.2251994198,266.666746372297,5.173872352770559e-06,1.0,1284323.2751880244,2598.8757089099513,,,,,,,,,,,,,,,,,,,3.0,15269.155897422093,1547.0277602913918,0.37160047030913584,6.173730061729009,2.967150733126658
1574.0,-29.960623400881374,4.948697906121073,35.04616768271419,24.60914229685443,5.060995725298652,-26.458461488290887,-39.960060886200495,1.5588338124128533,-6.483382288450571,-6.48338758497854,40.092415760363366,41158.204849650705,25741.215891824573,25741.215891824573,66899.42074147527,77076.42248735059,77070.3291422039,25741.215891824573,102811.54503402847,102811.54503402847,102811.54503402847,130223.8669324521,125741.99215399756,4481.874778454534,0.0,90885.10302092032,54967.01065858745,39908.99151370318,27412.321898423626,67321.31341212681,20803.881098475238,1547.0362368068368,0.0,0.8787981403982148,2.7304468585220896,0.001494314320929203,1.0,1.0,-6.478997619775839,334610.6709555475,1558521.7895262435,4.6577169373456435,1558521.7895262435,4.6577169373456435,0.7589244419193686,0.09245067807955971,3.9227838571256934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227838571256934,1.2844441430761482,1.2847452351506665,3.0540711935755476,6471.21038068916,15269.147955221973,6455.5049857079075,0.0003273450320990596,23168.521726178853,2362.5317234915956,19295.93640467458,1967.6379196437704,0.8328514280162935,0.8328514280162935,35469.87294791195,35405.22815468563,1.0022828387170821,0.8,4280.837895919389,4273.035954225843,1.0022828387170821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.341264387343,4632.441516551485,6.1356667478595766,4.948697906121073,-3.6837248987207496,8.632422804841823,2.967087076267032,3.5,0.8477391646477235,0.6,0.00023440209665398067,1.000047943233567,0.00023439085919827216,198.88969558236568,0.0,2.2483599564382404e-06,6.371852116545973,0.013914606320808374,7.92128264671439e-05,0.0001551892701868368,0.0006087739638880411,0.09245067808687184,0.09245067808687184,0.09245067808687184,0.09245151926993239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.3547029993,595.5330112718678,0.0,0.09245067808687184,0.09245067807955971,0.09245067807955971,0.3716000275431687,0.3716000275431687,0.5,9.94317348580484,0.004362814504986545,0.004362814504986545,1.8758328224066645e-11,5.296527945120033e-06,0.004389965202676649,1.8758328224066645e-11,27412.321898423626,20803.881098475238,0.7589244419193686,0.9937331485488289,0.611369605903095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512566359957482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34615920623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7015319485406,260.7015319485406,-12.448468051459372,244.94248359342626,276.46058030365685,124237.23775398558,124287.23831089203,-50.00055690644231,0.0,nan,276.46058030365685,3.3105803036568773,270.1569609616041,-2.993039038395864,263.85334161956735,-9.296658380432632,257.54972227751676,-15.600277722483213,251.24610293547227,-21.903897064527712,244.94248359342626,-28.207516406573717,1.0,1.0,26022.012520719443,26022.012520719443,275.6848292013774,2.53482920137742,275.6848292013774,275.6848292013774,77066.79740336585,77070.3291422039,-3.5317388380499324,0.0,8546.071908451686,8546.071908451686,0.8855634273135522,3942.397776411322,275.6848292013774,2.53482920137742,1.0,0.002,0.13126405489583456,0.00490724698042191,0.0002027678701081238,0.0017972321301351884,0.1013839350540619,0.1013839350540619,0.0,2.4331231474050696e-13,1.0,1.0000088941423513,0.004389965183918321,0.09245067807955971,0.0,8.212623007363538e-07,1.0547666489595378,0.0,1600157.0745923498,266.6666177115494,5.296509186791809e-06,1.0,1284323.714864083,2598.8739289965692,,,,,,,,,,,,,,,,,,,3.0,15269.147955221973,1547.0362368068368,0.3716000275431687,6.173730061729009,2.967087076267032
1575.0,-29.961084777392117,4.948771074145232,35.0461707082346,24.608990968577587,5.060865292553919,-26.45888977042095,-39.960472053475655,1.5586702851773682,-6.4835109165102836,-6.48351631653576,40.09242268103232,41157.94662446446,25741.21983513826,25741.21983513826,66899.16645960271,77076.38517196612,77070.30516964775,25741.21983513826,102811.525004786,102811.525004786,102811.525004786,130223.96119444148,125742.07642216232,4481.884772279148,0.0,90885.20428123657,54966.89116704934,39909.236793541364,27412.436189655484,67321.67298319686,20803.956496642044,1547.0446678818269,0.0,0.8787974182670932,2.7304337598694275,0.001494314320929203,1.0,1.0,-6.479039758715544,334608.97091431596,1558522.088503215,4.6577414952281995,1558522.088503215,4.6577414952281995,0.758924028229667,0.09245064635385371,3.922786236147586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922786236147586,1.2844449308727086,1.2847460086972533,3.05407117258213,6471.210336206627,15269.14005229764,6455.501214269703,0.0003273447729363063,23168.533488710145,2362.532922935982,19295.9251315934,1967.6367701094057,0.8328505186137984,0.8328505186137984,35469.89015683342,35405.22815468563,1.0022834465641883,0.8,4280.839972853898,4273.035954225843,1.0022834465641883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.287355625057,4632.441516551485,6.135746530121312,4.948771074145232,-3.6838379293122125,8.632609003457445,2.967023533042661,3.5,0.8477210094407602,0.6,0.00023439085919827216,1.0000480061195023,0.00023437960754282356,198.89007651145033,0.0,2.2350141449855434e-06,6.3340300868890305,0.01391684133495336,7.920914206304611e-05,0.00015518171713522604,0.0006087447040798127,0.09245064636563706,0.09245064636563706,0.09245064636563706,0.09245150362855217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.26416821056,595.5330410572602,0.0,0.09245064636563706,0.09245064635385371,0.09245064635385371,0.3715995872815063,0.3715995872815063,0.5,9.94319920517089,0.004431950377124849,0.004431950377124849,3.0127011996228248e-12,5.400025486324012e-06,0.004476557820225935,3.0127011996228248e-12,27412.436189655484,20803.956496642044,0.758924028229667,0.9937240638137499,0.6113625048316501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512593956157644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.308337176575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70123345926754,260.70123345926754,-12.448766540732436,244.94203434482026,276.4604325737148,124238.5353700736,124288.43989858108,-49.90452850745457,0.0,nan,276.4604325737148,3.31043257371482,270.15675292792713,-2.9932470720728475,263.85307328214884,-9.296926717851136,257.5493936363889,-15.600606363611064,251.2457139906052,-21.90428600939478,244.94203434482026,-28.20796565517972,1.0,1.0,26022.012520719443,26022.012520719443,275.68469766472367,2.5346976647236943,275.68469766472367,275.68469766472367,77066.76195158814,77070.30516964775,-3.5432180596108083,0.0,8546.071908451686,8546.071908451686,0.8855632768694991,3942.4001673283237,275.68469766472367,2.5346976647236943,1.0,0.002,0.13126321743622063,0.004907227121870796,0.00020276652279870898,0.0017972334780165969,0.10138326139935448,0.10138326139935448,0.0,8.153057222404225e-13,1.0,1.0000090695659765,0.004476557817213234,0.09245064635385371,0.0,8.374606589648633e-07,1.075570952637274,0.0,1600156.9239960029,266.6664890834897,5.400022473622812e-06,1.0,1284324.1543629346,2598.8721498023165,,,,,,,,,,,,,,,,,,,3.0,15269.14005229764,1547.0446678818269,0.3715995872815063,6.173730061729009,2.967023533042661
1576.0,-29.961544844700022,4.948844212518572,35.046173748219985,24.608839710149937,5.060734586223371,-26.459316901643085,-39.96088685290886,1.5585066427278642,-6.483639089399958,-6.4836445617693705,40.09242914952996,41157.70808406402,25741.223393252392,25741.223393252392,66898.93147731641,77076.34852895614,77070.27533959123,25741.223393252392,102811.49873284363,102811.49873284363,102811.49873284363,130224.04688148753,125742.15198644024,4481.894895047302,0.0,90885.30543607735,54966.79006299006,39909.46152565254,27412.54814864391,67322.00967429645,20804.03023709941,1547.052976192605,0.0,0.878796700477898,2.730420711164981,0.001494314320929203,1.0,1.0,-6.479107497901396,334607.27730301814,1558522.3679469228,4.657765905478305,1558522.3679469228,4.657765905478305,0.7589236186395383,0.09245061429380254,3.922788571650659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922788571650659,1.2844457192382246,1.2847467827946715,3.0540711163545122,6471.210217067052,15269.132121941513,6455.4974814048355,0.0003273445321204277,23168.545481367608,2362.534145846707,19295.913973810508,1967.6356323321938,0.8328496059162837,0.8328496059162837,35469.907050954585,35405.22815468563,1.0022840432921079,0.8,4280.8420117953465,4273.035954225843,1.0022840432921079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.233541495772,4632.441516551485,6.135826084207603,4.948844212518572,-3.6839505422087,8.632794754727271,2.966960101906817,3.5,0.8477028862590906,0.6,0.00023437960754282356,1.0000478700746318,0.00023436838831058382,198.89045636089097,0.0,2.2378426130537835e-06,6.342045965394423,0.013919079177566414,7.920542527229734e-05,0.0001551741822705262,0.0006087155088260565,0.09245061430005806,0.09245061430005806,0.09245061430005806,0.09245148279389868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.16982876306,595.5330720578863,0.0,0.09245061430005806,0.09245061429380254,0.09245061429380254,0.37159914919901976,0.37159914919901976,0.5,9.943225260116996,0.004499185224290159,0.004499185224290159,4.3996806198265404e-11,5.472369423387136e-06,0.00453706386798558,4.3996806198265404e-11,27412.54814864391,20804.03023709941,0.7589236186395383,0.9937156035741224,0.611355904007988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512621588550236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31635305508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7009355340878,260.7009355340878,-12.449064465912159,244.9415861233743,276.46028494480237,124239.82513320072,124289.63535295021,-49.81021974949222,0.0,nan,276.46028494480237,3.3102849448023903,270.156545180498,-2.9934548195020056,263.8528054162358,-9.297194583764167,257.54906565195733,-15.600934348042642,251.24532588765922,-21.904674112340757,244.9415861233743,-28.208413876625684,1.0,1.0,26022.012520719443,26022.012520719443,275.68456592899093,2.5345659289909577,275.68456592899093,275.68456592899093,77066.72682315849,77070.27533959123,-3.5485164327401435,0.0,8546.071908451686,8546.071908451686,0.8855631291774645,3942.402514508912,275.68456592899093,2.5345659289909577,1.0,0.002,0.13126236865788976,0.004907207396156399,0.00020276515820838028,0.0017972348419568935,0.10138257910419013,0.10138257910419013,0.0,1.6527361076934532e-13,1.0,1.000009192138952,0.004537063823988774,0.09245061429380254,0.0,8.487787739166194e-07,1.090107452679269,0.0,1600156.7738882191,266.6663609106,5.472325426580937e-06,1.0,1284324.5922009316,2598.8703773333364,,,,,,,,,,,,,,,,,,,3.0,15269.132121941513,1547.052976192605,0.37159914919901976,6.173730061729009,2.966960101906817
1577.0,-29.962002174416316,4.94891732094555,35.04617679829923,24.60868792785334,5.06060611469576,-26.45974134548051,-39.961297426465876,1.5583452855032824,-6.483766968058546,-6.483772504760111,40.09243552078942,41157.4709129242,25741.226986563008,25741.226986563008,66898.6978994872,77076.31353075405,77070.24422951553,25741.226986563008,102811.47121607854,102811.47121607854,102811.47121607854,130224.13063774857,125742.22548139511,4481.905156353456,0.0,90885.41030110509,54966.69200619021,39909.68699434986,27412.659421670036,67322.3464160199,20804.103499797093,1547.0612445140996,0.0,0.8787959846875091,2.7304076933572867,0.001494314320929203,1.0,1.0,-6.479181559995652,334605.5876888333,1558522.643189541,4.6577902477793955,1558522.643189541,4.6577902477793955,0.7589232106152823,0.09245058235899509,3.9227915500707846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227915500707846,1.2844464968527798,1.2847475461802396,3.054071586230038,6471.211212676907,15269.124202433866,6455.4929804787835,0.00032734400356504857,23168.554622655163,2362.5350779986197,19295.90052024134,1967.6342604499334,0.8328486966283609,0.8328486966283609,35469.92859568484,35405.22815468563,1.0022848042872294,0.8,4280.844612016042,4273.035954225843,1.0022848042872294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.17982277694,4632.441516551485,6.135905509176474,4.94891732094555,-3.6840628759884773,8.632980196934028,2.9668967837730165,3.5,0.847684795363719,0.6,0.00023436838831058382,1.0000475853997846,0.00023435723632780073,198.89083395133738,0.0,2.2313982201807634e-06,6.323782555992284,0.013921310575786595,7.920174650609033e-05,0.0001551666418044935,0.0006086863913235272,0.0924505823682374,0.0924505823682374,0.0924505823682374,0.09245146082111613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.07357586606,595.5331036760696,0.0,0.0924505823682374,0.09245058235899509,0.09245058235899509,0.3715987127069958,0.3715987127069958,0.5,9.943251614397411,0.004563640492108334,0.004563640492108334,6.764366844436154e-12,5.536701564778923e-06,0.004590944764458982,6.764366844436154e-12,27412.659421670036,20804.103499797093,0.7589232106152823,0.9937071635335651,0.6113493231295106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512649142633145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29808964568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70063852247335,260.70063852247335,-12.449361477526622,244.94113923550515,276.4601378094491,124241.16269436113,124290.82017670272,-49.65748234158717,0.0,nan,276.4601378094491,3.310137809449145,270.15633809463134,-2.99366190536864,263.8525383798784,-9.297461620121567,257.54873866508603,-15.601261334913943,251.24493895028988,-21.9050610497101,244.94113923550515,-28.20886076449483,1.0,1.0,26022.012520719443,26022.012520719443,275.6844343457224,2.5344343457224454,275.6844343457224,275.6844343457224,77066.69842590779,77070.24422951553,-3.545803607747075,0.0,8546.071908451686,8546.071908451686,0.8855629408287599,3942.4055078211386,275.6844343457224,2.5344343457224454,1.0,0.002,0.13126150980102103,0.004907187770397535,0.00020276377817610687,0.0017972362222506211,0.10138188908805343,0.10138188908805343,0.0,4.2672809730248673e-13,1.0,1.0000093012896012,0.004590944757694615,0.09245058235899509,0.0,8.588574662114644e-07,1.1030521402049187,0.0,1600156.6241136782,266.66623303194143,5.536694800412079e-06,1.0,1284325.0290070013,2598.8686090435713,,,,,,,,,,,,,,,,,,,3.0,15269.124202433866,1547.0612445140996,0.3715987127069958,6.173730061729009,2.9668967837730165
1578.0,-29.96246199794207,4.9489904013383414,35.046179873221284,24.60854547042402,5.060485429684366,-26.460167255205178,-39.961708209570475,1.5581906864104074,-6.4838943980586805,-6.483900026459835,40.09244233789307,41157.21641564557,25741.230350449358,25741.230350449358,66898.44676609493,77076.27034701331,77070.2198717718,25741.230350449358,102811.45022222116,102811.45022222116,102811.45022222116,130224.22241026413,125742.30675547948,4481.915654784644,0.0,90885.5084942747,54966.57955723401,39909.92104115633,27412.77218804297,67322.6932291993,20804.177868826813,1547.069573678483,0.0,0.8787952694781141,2.730394718099745,0.001494314320929203,1.0,1.0,-6.479232292599534,334603.9036451379,1558522.93769354,4.657814570347696,1558522.93769354,4.657814570347696,0.7589228016092906,0.0924505513016026,3.922793806083567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922793806083567,1.284447242730564,1.2847482779079638,3.054071569139912,6471.211176464982,15269.116322433727,6455.489214283648,0.0003273437430240254,23168.56632977425,2362.5362717925336,19295.889262832043,1967.633112513656,0.8328477898968926,0.8328477898968925,35469.944914799766,35405.22815468563,1.0022853807051455,0.8,4280.8465815603295,4273.035954225843,1.0022853807051455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.1261993534345,4632.441516551485,6.1359847421078,4.9489904013383414,-3.6841748403523837,8.633165241690726,2.966833578502686,3.5,0.8476667367150531,0.6,0.00023435723632780073,1.0000478450678896,0.00023434602402637152,198.891213602051,0.0,2.2180271559389027e-06,6.28588895993085,0.013923528602942534,7.919806602040425e-05,0.00015515917030739648,0.0006086574322389202,0.09245055131280944,0.09245055131280944,0.09245055131280944,0.09245144398132428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.97742135084,595.5331352841395,0.0,0.09245055131280944,0.0924505513016026,0.0924505513016026,0.37159827766330217,0.37159827766330217,0.5,9.943278395468521,0.004630410876245605,0.004630410876245605,-1.1254996934439987e-11,5.628401140711503e-06,0.004667733860287626,-1.1254996934439987e-11,27412.77218804297,20804.177868826813,0.7589228016092906,0.993698314153,0.6113423935006035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512676532856819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.26019604962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7003427394489,260.7003427394489,-12.449657260551078,244.94069307877135,276.45999240013447,124242.54018638197,124291.99225656704,-49.45207018507258,0.0,nan,276.45999240013447,3.3099924001344903,270.1561325358275,-2.9938674641724674,263.85227267158234,-9.297727328417636,257.5484128073313,-15.60158719266866,251.24455294304644,-21.905447056953534,244.94069307877135,-28.20930692122863,1.0,1.0,26022.012520719443,26022.012520719443,275.68430397385436,2.534303973854378,275.68430397385436,275.68430397385436,77066.68813800931,77070.2198717718,-3.53173376248742,0.0,8546.071908451686,8546.071908451686,0.8855627981634827,3942.407775113985,275.68430397385436,2.534303973854378,1.0,0.002,0.131260636580158,0.004907168281594369,0.0002027623761316822,0.0017972376244704239,0.1013811880658411,0.1013811880658411,0.0,6.02106038638528e-13,1.0,1.0000094568507802,0.004667733871542623,0.0924505513016026,0.0,8.732217164526422e-07,1.1215008864848306,0.0,1600156.4749038182,266.6661056019413,5.6284123957084375e-06,1.0,1284325.4643743774,2598.866846579695,,,,,,,,,,,,,,,,,,,3.0,15269.116322433727,1547.069573678483,0.37159827766330217,6.173730061729009,2.966833578502686
1579.0,-29.962917714705497,4.949063137307893,35.04618283684517,24.60831720326098,5.060275187727084,-26.46059842444576,-39.96212356779722,1.55795589740564,-6.484039040232233,-6.484044407362866,40.09244527580035,41157.02408683399,25741.271682891103,25741.271682891103,66898.2957697251,77076.29134449697,77070.08910885779,25741.271682891103,102811.3607917489,102811.3607917489,102811.3607917489,130224.24324199845,125742.3174897476,4481.925752250856,0.0,90885.64278226689,54966.499399160355,39910.15931456282,27412.882450249563,67323.04176481238,20804.249409924247,1547.0781874846239,0.0,0.8787944778580694,2.7303800323323166,0.001494314320929203,1.0,1.0,-6.479595305311705,334601.9969680941,1558523.0646133474,4.657841491489843,1558523.0646133474,4.657841491489843,0.7589223587735061,0.09245052314335342,3.92279857564547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92279857564547,1.2844483636765156,1.2847493847142588,3.0540726171483645,6471.213397069135,15269.108377229948,6455.483851201146,0.0003273428969710365,23168.57239281328,2362.5368900504536,19295.873232219546,1967.6314778461092,0.8328468800349988,0.8328468800349988,35469.97941594069,35405.22815468563,1.002286599342271,0.8,4280.850745482532,4273.035954225843,1.002286599342271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.072671674745,4632.441516551485,6.136072887770677,4.949063137307893,-3.684299561326406,8.633362698634299,2.966770486622754,3.5,0.847648710463644,0.6,0.00023434602402637152,1.0000474179230738,0.00023433491235152413,198.89158986330025,0.0,2.2300282385284e-06,6.319900027989485,0.013925758631181062,7.9194344703847e-05,0.00015515167932252452,0.0006086287866554019,0.09245052314573868,0.09245052314573868,0.09245052314573868,0.09245137818963325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.86795400095,595.5331710316588,0.0,0.09245052314573868,0.09245052314335342,0.09245052314335342,0.37159784458182915,0.37159784458182915,0.5,9.943304046793092,0.00464617610799678,0.00464617610799678,-1.5859313862165436e-11,5.367130654576613e-06,0.004449102051182763,-1.5859313862165436e-11,27412.882450249563,20804.249409924247,0.7589223587735061,0.9936909268512985,0.6113363717375209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270407253833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29420711768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70004019346214,260.70004019346214,-12.449959806537834,244.94024741544047,276.4598329714847,124242.99691258308,124293.5796865012,-50.58277391813917,0.0,nan,276.4598329714847,3.3098329714846955,270.1559158602493,-2.994084139750669,263.85199874905925,-9.298001250940729,257.5480816378854,-15.601918362114588,251.24416452665383,-21.905835473346144,244.94024741544047,-28.20975258455951,1.0,1.0,26022.012520719443,26022.012520719443,275.68414429201357,2.5341442920135933,275.68414429201357,275.68414429201357,77066.51614308034,77070.08910885779,-3.5729657774500083,0.0,8546.071908451686,8546.071908451686,0.8855624965468526,3942.4125685236977,275.68414429201357,2.5341442920135933,1.0,0.002,0.13125980426046305,0.0049071455548137235,0.0002027610302422249,0.0017972389698008265,0.10138051512111246,0.10138051512111246,0.0,4.305149986505441e-14,1.0,1.000009013903786,0.004449102067042077,0.09245052314335342,0.0,8.323197065561478e-07,1.0689698039021602,0.0,1600156.3050171505,266.66596095976774,5.367146513890475e-06,1.0,1284325.9572997363,2598.8648511103897,,,,,,,,,,,,,,,,,,,3.0,15269.108377229948,1547.0781874846239,0.37159784458182915,6.173730061729009,2.966770486622754
1580.0,-29.96337279057926,4.94913615363804,35.0461854324388,24.60819692295047,5.060179524457228,-26.46101755904838,-39.96252956623209,1.5578242928100976,-6.484150308420681,-6.484155158493482,40.09244058175098,41156.76879576235,25741.23803901388,25741.23803901388,66898.00683477623,77076.23430114433,77069.95481115638,25741.23803901388,102811.19285017025,102811.19285017025,102811.19285017025,130224.12620742503,125742.19303129696,4481.9331761280655,0.0,90885.73461956448,54966.392808986275,39910.37978953134,27412.933357254777,67323.31314678612,20804.280026428383,1547.0831722924943,0.0,0.8787938969992947,2.730368771478253,0.001494314320929203,1.0,1.0,-6.480138202086664,334600.5344079845,1558522.8618271116,4.657861245155025,1558522.8618271116,4.657861245155025,0.7589220662852767,0.09245046526816877,3.9228006922078698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228006922078698,1.2844490019580146,1.2847500088722217,3.054072747324301,6471.213672896323,15269.100498970856,6455.479869349566,0.0003273425558246829,23168.583303275413,2362.5380026079665,19295.86133019871,1967.630264177748,0.8328459741200833,0.8328459741200833,35469.99472632062,35405.22815468563,1.0022871401302031,0.8,4280.852593283192,4273.035954225843,1.0022871401302031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.019158727122,4632.441516551485,6.136143141435483,4.94913615363804,-3.684398811412469,8.63353496505051,2.966707412642466,3.5,0.8476306893264188,0.6,0.00023433491235152413,1.0000473514127115,0.0002343238167877673,198.89196559665314,0.0,2.2100186764405897e-06,6.263192929032631,0.013927968649857504,7.919070740064684e-05,0.0001551442049508773,0.0006085997945733411,0.09245046527546685,0.09245046527546685,0.09245046527546685,0.09245123367084326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.73410738626,595.5332143336627,0.0,0.09245046527546685,0.09245046526816877,0.09245046526816877,0.3715974072256683,0.3715974072256683,0.5,9.943327099518486,0.004560240774878821,0.004560240774878821,8.526512829121202e-12,4.850072798490146e-06,0.004016956406815098,8.526512829121202e-12,27412.933357254777,20804.280026428383,0.7589220662852767,0.9936826295063258,0.611330115409317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512731366356715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23750001872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69974258864016,260.69974258864016,-12.450257411359814,244.9398033081158,276.45968186915707,124244.75227796622,124294.50893642534,-49.756658459124594,0.0,nan,276.45968186915707,3.309681869157089,270.1557061569394,-2.994293843060575,263.8517304447344,-9.298269555265563,257.5477547325661,-15.602245267433887,251.24377902032805,-21.90622097967193,244.9398033081158,-28.210196691884164,1.0,1.0,26022.012520719443,26022.012520719443,275.6840178263298,2.53401782632983,275.6840178263298,275.6840178263298,77066.5676712624,77069.95481115638,-3.3871398939809296,0.0,8546.071908451686,8546.071908451686,0.8855623627000706,3942.414695668909,275.6840178263298,2.53401782632983,1.0,0.002,0.13125905278639846,0.0049071286007756135,0.0002027598232554117,0.0017972401772336636,0.10137991162770585,0.10137991162770585,0.0,4.890753600717002e-13,1.0,1.0000081383917072,0.004016956398288585,0.09245046526816877,0.0,7.51474538861424e-07,0.9651385406502636,0.0,1600156.1738770024,266.6658496915793,4.850064271977317e-06,1.0,1284326.3354106005,2598.863320436693,,,,,,,,,,,,,,,,,,,3.0,15269.100498970856,1547.0831722924943,0.3715974072256683,6.173730061729009,2.966707412642466
1581.0,-29.96382704460665,4.949209059852906,35.04618824212252,24.608059354964666,5.060060923512385,-26.46143824779858,-39.96293577421454,1.5576721264778737,-6.484280943981162,-6.484286191437024,40.09245195149924,41156.51266971896,25741.251252445138,25741.251252445138,66897.7639221641,77076.18988991407,77069.98473019322,25741.251252445138,102811.23598263835,102811.23598263835,102811.23598263835,130224.30576482456,125742.36257303844,4481.943191786117,0.0,90885.82797782398,54966.2742232847,39910.61528282142,27413.06978218621,67323.68506500762,20804.37126272154,1547.092718989357,0.0,0.8787931455141161,2.7303554350846757,0.001494314320929203,1.0,1.0,-6.479937174569727,334598.80401587713,1558523.3530081562,4.6578868014549215,1558523.3530081562,4.6578868014549215,0.7589216176088681,0.09245043953513704,3.922802313483308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922802313483308,1.284449736347301,1.2847507291811742,3.0540722633794255,6471.212647475204,15269.092618360362,6455.476789004976,0.0003273425508968068,23168.597526680005,2362.539452991593,19295.852122842593,1967.6293252887167,0.832845065421948,0.832845065421948,35470.00645398835,35405.22815468563,1.0022875543708567,0.8,4280.854008688443,4273.035954225843,1.0022875543708567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.965819932312,4632.441516551485,6.136224312039922,4.949209059852906,-3.6845132961368834,8.63372235598979,2.9666445444642404,3.5,0.847612726989783,0.6,0.0002343238167877673,1.0000472660721844,0.00023431274174480227,198.89234065269696,0.0,2.2068184850013805e-06,6.254123586493912,0.013930175468342505,7.91870683746885e-05,0.0001551367484130788,0.0006085707955811034,0.09245043953829364,0.09245043953829364,0.09245043953829364,0.0924512735304373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.66846465284,595.5332362415267,0.0,0.09245043953829364,0.09245043953513704,0.09245043953513704,0.37159695969466056,0.37159695969466056,0.5,9.943352118611449,0.004565213255375511,0.004565213255375511,6.87805368215777e-12,5.2474558742687805e-06,0.004349016867308819,6.87805368215777e-12,27413.06978218621,20804.37126272154,0.7589216176088681,0.9936735319459674,0.6113229338230418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512758621888697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22843067618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6994470160516,260.6994470160516,-12.450552983948398,244.93936040732416,276.4595336247723,124246.16447969331,124295.58136637475,-49.416886681417026,0.0,nan,276.4595336247723,3.309533624772314,270.1554989812693,-2.9945010187306593,263.85146433779795,-9.298535662202028,257.54742969433374,-15.602570305666234,251.243395050812,-21.906604949187965,244.93936040732416,-28.210639592675818,1.0,1.0,26022.012520719443,26022.012520719443,275.6838902942972,2.533890294297237,275.6838902942972,275.6838902942972,77066.55556206605,77069.98473019322,-3.429168127171579,0.0,8546.071908451686,8546.071908451686,0.8855622601741457,3942.4163250507245,275.6838902942972,2.533890294297237,1.0,0.002,0.13125823919197901,0.004907108220082802,0.0002027585118564443,0.0017972414878818764,0.10137925592822214,0.10137925592822214,0.0,-2.616795669041494e-13,1.0,1.0000088111194332,0.0043490168604307655,0.09245043953513704,0.0,8.135938731279164e-07,1.0449204015513376,0.0,1600156.021346814,266.6657190560188,5.247448996215098e-06,1.0,1284326.7827645638,2598.861509453789,,,,,,,,,,,,,,,,,,,3.0,15269.092618360362,1547.092718989357,0.37159695969466056,6.173730061729009,2.9666445444642404
1582.0,-29.96428030978709,4.949281920279367,35.04619113906829,24.60791179854425,5.059937585545352,-26.461858520260193,-39.9633419123478,1.5575157958187973,-6.484408127520567,-6.484413571021889,40.09246008922821,41156.27578800461,25741.25674703671,25741.25674703671,66897.53253504132,77076.1533707035,77069.9790673199,25741.25674703671,102811.23581435661,102811.23581435661,102811.23581435661,130224.42414936604,125742.4707969142,4481.953352451827,0.0,90885.93212173587,54966.17773077197,39910.83821218211,27413.188335009432,67324.02654719155,20804.449817560882,1547.101321823455,0.0,0.8787924260441988,2.73034247309772,0.001494314320929203,1.0,1.0,-6.479900550182094,334597.12187576684,1558523.7045651039,4.657911269014953,1558523.7045651039,4.657911269014953,0.7589212011136801,0.09245040920313154,3.9228053979792428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228053979792428,1.2844504901661895,1.2847514689506245,3.0540728724169726,6471.213937952684,15269.084739044994,6455.472102764084,0.0003273419474602278,23168.60585757173,2362.540302506129,19295.838115354964,1967.627896922493,0.83284416136109,0.83284416136109,35470.028766013966,35405.22815468563,1.0022883424686602,0.8,4280.85670151356,4273.035954225843,1.0022883424686602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.912555751181,4632.441516551485,6.136303535516067,4.949281920279367,-3.684624988107514,8.633906908386882,2.9665817647617887,3.5,0.8475947899319396,0.6,0.00023431274174480227,1.0000471633534644,0.00023430169129131856,198.8927148935397,0.0,2.2027412181413515e-06,6.24256861221259,0.013932378209560647,7.918343012903064e-05,0.00015512931161577165,0.000608542100991153,0.0924504092126749,0.0924504092126749,0.0924504092126749,0.09245127302691705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.58286985353,595.5332644799624,0.0,0.0924504092126749,0.09245040920313154,0.09245040920313154,0.37159652026740014,0.37159652026740014,0.5,9.943378034132275,0.004600675682922883,0.004600675682922883,-9.43600753089413e-12,5.443501322588418e-06,0.00451302083979499,-9.43600753089413e-12,27413.188335009432,20804.449817560882,0.7589212011136801,0.9936650548990668,0.6113163145278551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278582829591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.2168757019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6991527654866,260.6991527654866,-12.45084723451339,244.93891862144264,276.4593869095195,124247.54334674582,124296.73920809267,-49.19586134683179,0.0,nan,276.4593869095195,3.309386909519503,270.1552932519128,-2.9947067480871965,263.85119959429846,-9.298800405701513,257.54710593669256,-15.602894063307417,251.24301227905383,-21.906987720946148,244.93891862144264,-28.21108137855734,1.0,1.0,26022.012520719443,26022.012520719443,275.68376225208357,2.5337622520835907,275.68376225208357,275.68376225208357,77066.53105537355,77069.9790673199,-3.448011946355109,0.0,8546.071908451686,8546.071908451686,0.8855620651173265,3942.419424969139,275.68376225208357,2.5337622520835907,1.0,0.002,0.1312573949187566,0.004907088637169251,0.00020275715459047619,0.0017972428460386887,0.1013785772952381,0.1013785772952381,0.0,6.291646890976832e-13,1.0,1.0000091433727862,0.0045130208492309976,0.09245040920313154,0.0,8.442738427647201e-07,1.084323875408874,0.0,1600155.8725740807,266.6655918724794,5.4435107585959486e-06,1.0,1284327.2176454843,2598.8597489661292,,,,,,,,,,,,,,,,,,,3.0,15269.084739044994,1547.101321823455,0.37159652026740014,6.173730061729009,2.9665817647617887
1583.0,-29.96472959638208,4.949354650838213,35.04619403244352,24.607702041417383,5.059742247467518,-26.462282411997208,-39.96374857435001,1.5572950630857523,-6.484539784901585,-6.484545231774908,40.092465780214866,41156.06184243821,25741.27233342002,25741.27233342002,66897.33417585824,77076.16315059795,77069.92452847713,25741.27233342002,102811.19686189716,102811.19686189716,102811.19686189716,130224.4970312451,125742.53355321346,4481.963478031643,0.0,90886.05397019301,54966.074768062135,39911.08800236764,27413.300169347942,67324.38817171557,20804.523251734077,1547.1097077682282,0.0,0.878791692717388,2.730329078162359,0.001494314320929203,1.0,1.0,-6.480029388244418,334595.3832070898,1558523.9504175233,4.657936207843346,1558523.9504175233,4.657936207843346,0.7589207838243628,0.09245037827849534,3.9228088696770196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228088696770196,1.2844515450605,1.2847525098976122,3.0540730670320833,6471.21435031875,15269.076864397726,6455.468027882762,0.0003273415711224794,23168.616414818094,2362.5413790456573,19295.825935262,1967.626654898666,0.8328432561437226,0.8328432561437226,35470.0538789006,35405.22815468563,1.0022892294976757,0.8,4280.859732372932,4273.035954225843,1.0022892294976757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.859382494136,4632.441516551485,6.136385033749343,4.949354650838213,-3.6847398892739442,8.634094540112157,2.9665190927568594,3.5,0.847576883644817,0.6,0.00023430169129131856,1.00004674953501,0.0002342907383082455,198.89308585066732,0.0,2.1978546941806047e-06,6.228720203307834,0.013934576064254828,7.917978734531074e-05,0.00015512190394600782,0.0006085135806805862,0.09245037827722975,0.09245037827722975,0.09245037827722975,0.09245124343986916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.48525248776,595.5332965085148,0.0,0.09245037827722975,0.09245037827849534,0.09245037827849534,0.37159608467266564,0.37159608467266564,0.5,9.943403989087432,0.0046311530173284154,0.0046311530173284154,3.069544618483633e-12,5.44687333103866e-06,0.004515843530498387,3.069544618483633e-12,27413.300169347942,20804.523251734077,0.7589207838243628,0.993656771231725,0.6113098530872169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512812975575686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.203027293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6988534127693,260.6988534127693,-12.451146587230653,244.9384777804186,276.45922904511093,124248.12786915564,124298.17675873895,-50.048889583308004,0.0,nan,276.45922904511093,3.3092290451109534,270.15507879217955,-2.9949212078204255,263.8509285392413,-9.299071460758682,257.54677828631173,-15.603221713688242,251.24262803335387,-21.90737196664611,244.9384777804186,-28.211522219581383,1.0,1.0,26022.012520719443,26022.012520719443,275.6836242095866,2.5336242095866055,275.6836242095866,275.6836242095866,77066.32977934062,77069.92452847713,-3.594749136507744,0.0,8546.071908451686,8546.071908451686,0.8855618455746734,3942.4229140254047,275.6836242095866,2.5336242095866055,1.0,0.002,0.13125655011804171,0.0049070682744907015,0.00020275579472603885,0.0017972442052864987,0.10137789736301943,0.10137789736301943,0.0,1.2537280241753379e-14,1.0,1.0000091490817256,0.004515843527428842,0.09245037827849534,0.0,8.448007258185473e-07,1.085000945390505,0.0,1600155.7182823948,266.6654602150984,5.446870261494041e-06,1.0,1284327.6671421204,2598.85792931285,,,,,,,,,,,,,,,,,,,3.0,15269.076864397726,1547.1097077682282,0.37159608467266564,6.173730061729009,2.9665190927568594
1584.0,-29.96517794623475,4.949427532392714,35.04619657910201,24.6075450553559,5.059609788157223,-26.462699172795826,-39.96415415368972,1.5571310147174384,-6.48465659672928,-6.48466151838601,40.09246156077894,41155.84862425076,25741.254213530756,25741.254213530756,66897.10283778151,77076.13514490589,77069.77691653096,25741.254213530756,102811.03113006172,102811.03113006172,102811.03113006172,130224.38939426988,125742.4181281281,4481.971266141766,0.0,90886.16284505182,54965.99817069764,39911.29408261575,27413.358264208167,67324.65234682392,20804.558719096323,1547.1151703001076,0.0,0.878791080120978,2.7303172544139516,0.001494314320929203,1.0,1.0,-6.480584733506589,334593.8475699989,1558523.7681363202,4.657957040917402,1558523.7681363202,4.657957040917402,0.7589204693049038,0.09245032446939279,3.9228124508015103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228124508015103,1.2844523347152792,1.2847532856681012,3.0540739775065835,6471.216279504963,15269.069054345948,6455.4629318485,0.00032734080496148,23168.623018539143,2362.542052437799,19295.810702874565,1967.625101627423,0.8328423613019376,0.8328423613019376,35470.0797833321,35405.22815468563,1.0022901444855392,0.8,4280.86285876338,4273.035954225843,1.0022901444855392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.80627857879,4632.441516551485,6.136458397371321,4.949427532392714,-3.684843102011427,8.63427063440414,2.966456503009243,3.5,0.8475590008597838,0.6,0.0002342907383082455,1.0000466522335436,0.00023427980863189863,198.89345603558218,0.0,2.1784726026719926e-06,6.173791355972427,0.0139367545368575,7.917615441413933e-05,0.00015511458389410617,0.0006084854210006951,0.09245032446784396,0.09245032446784396,0.09245032446784396,0.09245110505630298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.3519432584,595.5333396590271,0.0,0.09245032446784396,0.09245032446939279,0.09245032446939279,0.3715956494828585,0.3715956494828585,0.5,9.943427406410041,0.004562183071243453,0.004562183071243453,3.979039320256561e-13,4.921656739043101e-06,0.004076784879430306,3.979039320256561e-13,27413.358264208167,20804.558719096323,0.7589204693049038,0.9936494360663033,0.6113042873542934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512839884662896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14809844566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69855568698597,260.69855568698597,-12.451444313014008,244.9380384458853,276.459072928079,124249.4981594189,124299.27504135648,-49.77688193758187,0.0,nan,276.459072928079,3.309072928079047,270.15486603164584,-2.995133968354139,263.8506591352074,-9.299340864792555,257.5464522387766,-15.603547761223354,251.24224534232144,-21.907754657678538,244.9380384458853,-28.21196155411468,1.0,1.0,26022.012520719443,26022.012520719443,275.68349065048494,2.533490650484964,275.68349065048494,275.68349065048494,77066.29863539098,77069.77691653096,-3.4782811399782076,0.0,8546.071908451686,8546.071908451686,0.8855616191120778,3942.4265130555177,275.68349065048494,2.533490650484964,1.0,0.002,0.13125578745502772,0.004907050360283391,0.00020275456815067346,0.0017972454316930457,0.10137728407533672,0.10137728407533672,0.0,-1.5628080426988156e-13,1.0,1.000008259567672,0.004076784879032402,0.09245032446939279,0.0,7.626627461412432e-07,0.9795091683512182,0.0,1600155.5806329246,266.6653434032707,4.921656341139169e-06,1.0,1284328.0641504098,2598.8563221445297,,,,,,,,,,,,,,,,,,,3.0,15269.069054345948,1547.1151703001076,0.3715956494828585,6.173730061729009,2.966456503009243
1585.0,-29.965627317639523,4.949500430401583,35.046199152844444,24.60744345970454,5.059528230533106,-26.463111762840263,-39.96455156067384,1.5570126755564995,-6.484779419790414,-6.484784441961326,40.09246743566925,41155.56674729295,25741.252237961773,25741.252237961773,66896.81898525472,77076.06638466824,77069.75195657145,25741.252237961773,102811.00419453322,102811.00419453322,102811.00419453322,130224.46935532009,125742.48919308843,4481.980162231656,0.0,90886.24093736378,54965.86341798561,39911.53057708685,27413.465160786873,67324.99573787372,20804.629073692737,1547.1231185472864,0.0,0.878790393319721,2.7303047471801527,0.001494314320929203,1.0,1.0,-6.480623677907602,334592.2242937023,1558524.021935852,4.657980397559366,1558524.021935852,4.657980397559366,0.7589200763810175,0.09245028683278307,3.9228130486897115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228130486897115,1.2844529105994227,1.2847538476477907,3.0540730736940995,6471.214364434763,15269.06124808402,6455.460504372189,0.00032734103248243214,23168.639394559315,2362.5437223271265,19295.803446985425,1967.6243617326431,0.832841459456469,0.8328414594564691,35470.08410821729,35405.22815468563,1.002290297247737,0.8,4280.863380731205,4273.035954225843,1.002290297247737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.7533157103735,4632.441516551485,6.136535405205953,4.949500430401583,-3.6849512356340384,8.634451666035622,2.9663940800295814,3.5,0.8475411657227375,0.6,0.00023427980863189863,1.0000467587036923,0.0002342688545239456,198.8938270651718,0.0,2.1738411019773076e-06,6.16066568300369,0.013938928377959478,7.917259483539265e-05,0.00015510721379650598,0.0006084566022268384,0.09245028683573568,0.09245028683573568,0.09245028683573568,0.0924510842582794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.2650137543,595.5333682204732,0.0,0.09245028683573568,0.09245028683278307,0.09245028683278307,0.37159520436554333,0.37159520436554333,0.5,9.943451329068692,0.00452619468148896,0.00452619468148896,-1.9326762412674725e-12,5.022170910251589e-06,0.004160764053722232,-1.9326762412674725e-12,27413.465160786873,20804.629073692737,0.7589200763810175,0.9936401518050432,0.6112969825877146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512866737740844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13497277269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6982638268862,260.6982638268862,-12.451736173113773,244.93760063023126,276.4589270235343,124251.31251464489,124300.10871047115,-48.79619582626327,0.0,nan,276.4589270235343,3.308927023534295,270.1546617448903,-2.9953382551096865,263.8503964662176,-9.299603533782374,257.5461311875538,-15.603868812446194,251.24186590888996,-21.908134091110014,244.93760063023126,-28.21239936976872,1.0,1.0,26022.012520719443,26022.012520719443,275.6833648062743,2.533364806274335,275.6833648062743,275.6833648062743,77066.39174902569,77069.75195657145,-3.360207545760204,0.0,8546.071908451686,8546.071908451686,0.885561581302913,3942.42711393316,275.6833648062743,2.533364806274335,1.0,0.002,0.13125500908305437,0.004907031307375346,0.00020275331454360502,0.0017972466854962467,0.1013766572718025,0.1013766572718025,0.0,3.985180241361519e-14,1.0,1.000008429696124,0.004160764055654909,0.09245028683278307,0.0,7.78372033790126e-07,0.9996853740034914,0.0,1600155.4368331777,266.66522058020956,5.02217284292783e-06,1.0,1284328.4838173394,2598.854623251109,,,,,,,,,,,,,,,,,,,3.0,15269.06124808402,1547.1231185472864,0.37159520436554333,6.173730061729009,2.9663940800295814
