time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1586.0,-29.96607590079742,4.949573160414329,35.04620200446864,24.607304983679228,5.05941295563146,-26.463527015108042,-39.96495312368495,1.5568640698738092,-6.484911456881491,-6.484916975256321,40.0924806027155,41155.326414060546,25741.27239689932,25741.27239689932,66896.59881095987,77076.02503264962,77069.79978738466,25741.27239689932,102811.07218428398,102811.07218428398,102811.07218428398,130224.68188954661,125742.69089414977,4481.990995396841,0.0,90886.33998769683,54965.76326816511,39911.75191059081,27413.60970526263,67325.36161585344,20804.72610756984,1547.1330847379957,0.0,0.8787896268811202,2.730291257081179,0.001494314320929203,1.0,1.0,-6.4803412518944015,334590.4741223996,1558524.590761356,4.658006462524746,1558524.590761356,4.658006462524746,0.7589196144269876,0.0924502658784214,3.922815679373612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922815679373612,1.2844536280524042,1.2847545511980893,3.054073415886343,6471.2150894990655,15269.053406412002,6455.4562283847845,0.0003273405764296198,23168.64910721714,2362.5447127425923,19295.790665772925,1967.6230584116825,0.8328405586565769,0.8328405586565769,35470.103137535654,35405.22815468563,1.002290969395228,0.8,4280.865677368335,4273.035954225843,1.002290969395228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.700459669758,4632.441516551485,6.136617535480921,4.949573160414329,-3.6850666016288303,8.63463976204316,2.9663317834829117,3.5,0.8475233667094033,0.6,0.0002342688545239456,1.0000466768535043,0.0002342579201013268,198.89419744515197,0.0,2.178704452864996e-06,6.174448419419399,0.013941107082412342,7.916899818133941e-05,0.0001550998563426062,0.0006084281483293703,0.09245026587946514,0.09245026587946514,0.09245026587946514,0.09245114238182627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.20191566355,595.5333893889346,0.0,0.09245026587946514,0.0924502658784214,0.0924502658784214,0.37159476149740717,0.37159476149740717,0.5,9.94347762312588,0.004583858851106015,0.004583858851106015,-1.1084466677857563e-11,5.5183748486342665e-06,0.004575723361938344,-1.1084466677857563e-11,27413.60970526263,20804.72610756984,0.7589196144269876,0.9936314815902509,0.6112900907816214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512893652097953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14875550911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69797377245465,260.69797377245465,-12.452026227545332,244.9371638869124,276.45878365799433,124252.72943853495,124301.22374794343,-48.49430940845938,0.0,nan,276.45878365799433,3.308783657994354,270.15445970378073,-2.9955402962192466,263.8501357495539,-9.299864250446092,257.54581179535484,-15.60418820464514,251.2414878411316,-21.908512158868376,244.9371638869124,-28.212836113087576,1.0,1.0,26022.012520719443,26022.012520719443,275.6832378697978,2.5332378697978015,275.6832378697978,275.6832378697978,77066.38866557466,77069.79978738466,-3.4111218100006226,0.0,8546.071908451686,8546.071908451686,0.8855614149441056,3942.42975777048,275.6832378697978,2.5332378697978015,1.0,0.002,0.13125415308324975,0.004907010833960061,0.00020275193701809084,0.0017972480625618845,0.10137596850904541,0.10137596850904541,0.0,-4.2002469211044335e-13,1.0,1.0000092703669676,0.004575723373022811,0.0924502658784214,0.0,8.55999159765179e-07,1.0993844903280638,0.0,1600155.2828006013,266.6650885431185,5.518385933100944e-06,1.0,1284328.9362920066,2598.852791547389,,,,,,,,,,,,,,,,,,,3.0,15269.053406412002,1547.1330847379957,0.37159476149740717,6.173730061729009,2.9663317834829117
1587.0,-29.9665235435651,4.949645827341159,35.04620494684045,24.60716786971318,5.059290837649255,-26.463942105474132,-39.96535468669606,1.5567093992676848,-6.485038048273111,-6.4850437644320875,40.09248892490628,41155.0721325042,25741.279967031904,25741.279967031904,66896.3520995361,77075.98276136776,77069.79488042655,25741.279967031904,102811.07484745845,102811.07484745845,102811.07484745845,130224.80318949981,125742.80138187774,4482.001807622072,0.0,90886.4290819198,54965.64009050061,39911.987768243554,27413.72834204136,67325.7161102849,20804.804761811884,1547.141676620959,0.0,0.8787889098840633,2.7302783553765613,0.001494314320929203,1.0,1.0,-6.4803024169775085,334588.79981167323,1558524.9502868925,4.658030846113571,1558524.9502868925,4.658030846113571,0.7589191992504678,0.09245023724897745,3.922816614496153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922816614496153,1.2844543738234666,1.2847552830983737,3.0540723706821984,6471.212874836904,15269.045565552151,6455.453992073741,0.0003273408801836752,23168.666296064737,2362.54646551725,19295.78398128956,1967.6223767840763,0.8328396522577134,0.8328396522577135,35470.10990183862,35405.22815468563,1.0022912083217936,0.8,4280.866493748042,4273.035954225843,1.0022912083217936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.647663271896,4632.441516551485,6.136696579410263,4.949645827341159,-3.6851776095878823,8.634823436929041,2.9662695577540927,3.5,0.8475055879297407,0.6,0.0002342579201013268,1.0000465791708488,0.00023424700906987051,198.89456704989607,0.0,2.1747932112892744e-06,6.163363960793804,0.013943281875623631,7.91654016783369e-05,0.0001550925184229899,0.0006083995080537556,0.09245023725718292,0.09245023725718292,0.09245023725718292,0.09245114350127563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.1110771289,595.533419341893,0.0,0.09245023725718292,0.09245023724897745,0.09245023724897745,0.3715943283652847,0.3715943283652847,0.5,9.943504811269843,0.004661045243892659,0.004661045243892659,-3.808509063674137e-11,5.716158966606599e-06,0.0047413474545692225,-3.808509063674137e-11,27413.72834204136,20804.804761811884,0.7589191992504678,0.9936225853127879,0.6112830952304897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512920519339385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.137671050485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69768465875103,260.69768465875103,-12.452315341248948,244.9367281212107,276.4586411962976,124253.99272805998,124302.32975485276,-48.33702679275221,0.0,nan,276.4586411962976,3.3086411962976285,270.1542585812602,-2.995741418739783,263.84987596626826,-9.30012403373172,257.54549335124364,-15.604506648756342,251.24111073622544,-21.90888926377454,244.9367281212107,-28.21327187878927,1.0,1.0,26022.012520719443,26022.012520719443,275.683110506445,2.533110506445041,275.683110506445,275.683110506445,77066.3678484622,77069.79488042655,-3.427031964340131,0.0,8546.071908451686,8546.071908451686,0.8855613558089573,3942.430697568634,275.683110506445,2.533110506445041,1.0,0.002,0.13125326610180052,0.0049069915387597715,0.0002027505140292182,0.0017972494864635156,0.10137525701460909,0.10137525701460909,0.0,4.927338918825352e-13,1.0,1.00000960590012,0.004741347492654313,0.09245023724897745,0.0,8.869819649741936e-07,1.1391769875278235,0.0,1600155.1347231993,266.66496195172687,5.716197051697236e-06,1.0,1284329.3691557385,2598.8510392342096,,,,,,,,,,,,,,,,,,,3.0,15269.045565552151,1547.141676620959,0.3715943283652847,6.173730061729009,2.9662695577540927
1588.0,-29.966970180837276,4.949718451658167,35.04620793518413,24.607020208518975,5.059166663872124,-26.464356496330765,-39.965752338152356,1.5565529791141297,-6.485163350983669,-6.485169190565404,40.09249613637501,41154.82880833085,25741.285080020007,25741.285080020007,66896.11388835085,77075.94890212615,77069.77688654035,25741.285080020007,102811.06196656036,102811.06196656036,102811.06196656036,130224.90329612896,125742.89049722358,4482.012798905391,0.0,90886.53291297246,54965.534178448805,39912.22081613739,27413.841329568597,67326.06214570599,20804.87940745744,1547.1499676433707,0.0,0.8787882044688218,2.7302655933787627,0.001494314320929203,1.0,1.0,-6.480324432464499,334587.14350725885,1558525.2618284621,4.658054835853697,1558525.2618284621,4.658054835853697,0.7589187942449085,0.09245020729136054,3.922819688941998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922819688941998,1.2844551277275003,1.2847560231635646,3.054072971690633,6471.214148301658,15269.037728578678,6455.449337887255,0.0003273402825379149,23168.674606475466,2362.5473129433058,19295.770069614697,1967.6209581880355,0.832838753073155,0.832838753073155,35470.13214114965,35405.22815468563,1.0022919938517696,0.8,4280.869177797278,4273.035954225843,1.0022919938517696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.594953133226,4632.441516551485,6.136774913342254,4.949718451658167,-3.685287546129435,8.635005997787601,2.966207434211044,3.5,0.8474878383460125,0.6,0.00023424700906987051,1.0000464747124598,0.00023423612301340575,198.89493582564083,0.0,2.170144877567933e-06,6.150190583027522,0.013945452020501199,7.916184035708192e-05,0.0001550851687127886,0.0006083711532894186,0.0924502072973769,0.0924502072973769,0.0924502072973769,0.09245113258673238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.0121162961,595.5334518820287,0.0,0.0924502072973769,0.09245020729136054,0.09245020729136054,0.3715938990684441,0.3715938990684441,0.5,9.943532569965546,0.004742985475274963,0.004742985475274963,-4.837374945054762e-11,5.839581717737019e-06,0.0048447581008872476,-4.837374945054762e-11,27413.841329568597,20804.87940745744,0.7589187942449085,0.993613940223852,0.6112763393062293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512947330352175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12449767272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6973962192587,260.6973962192587,-12.452603780741299,244.93629331033887,276.4584991281855,124255.2906521226,124303.51495666061,-48.22430453803075,0.0,nan,276.4584991281855,3.308499128185531,270.15405796459544,-2.995942035404539,263.84961680105056,-9.300383198949419,257.545175637476,-15.60482436252397,251.2407344739059,-21.90926552609409,244.93629331033887,-28.21370668966111,1.0,1.0,26022.012520719443,26022.012520719443,275.6829829747963,2.5329829747963117,275.6829829747963,275.6829829747963,77066.34105079305,77069.77688654035,-3.4358357472956413,0.0,8546.071908451686,8546.071908451686,0.8855611613875651,3942.433787386708,275.6829829747963,2.5329829747963117,1.0,0.002,0.13125235977572863,0.004906972569304548,0.0002027490617270483,0.001797250938372288,0.10137453086352416,0.10137453086352416,0.0,9.933633776659789e-14,1.0,1.0000098153926864,0.004844758149260997,0.09245020729136054,0.0,9.063261906456271e-07,1.1640217327790559,0.0,1600154.9880494927,266.6648366490163,5.83963009148647e-06,1.0,1284329.7973656238,2598.8493057623436,,,,,,,,,,,,,,,,,,,3.0,15269.037728578678,1547.1499676433707,0.3715938990684441,6.173730061729009,2.966207434211044
1589.0,-29.96741556916999,4.9497910327786085,35.04621095048397,24.606873385515087,5.059037959014425,-26.464770216342625,-39.96615369161589,1.5563926057499249,-6.485288429069044,-6.485294357873403,40.09250289100408,41154.5940165888,25741.290263512597,25741.290263512597,66895.8842801014,77075.9146992546,77069.75217959718,25741.290263512597,102811.04244310978,102811.04244310978,102811.04244310978,130224.99458619423,125742.97062186059,4482.023964333632,0.0,90886.63023800484,54965.43056940799,39912.44407621873,27413.952143084454,67326.39621930319,20804.95249640448,1547.1581488398126,0.0,0.8787875021842294,2.7302528582242838,0.001494314320929203,1.0,1.0,-6.480374889375923,334585.49062840326,1558525.5536329767,4.658078719151344,1558525.5536329767,4.658078719151344,0.7589183926423689,0.09245017719317995,3.9228216599657633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228216599657633,1.2844559000650224,1.2847567816986265,3.054072669810758,6471.213508654428,15269.029896827207,6455.446013338379,0.00032734017951806526,23168.687775318867,2362.548655791618,19295.760132315627,1967.619944865538,0.8328378507854471,0.832837850785447,35470.14639874503,35405.22815468563,1.0022924974541516,0.8,4280.870898537995,4273.035954225843,1.0022924974541516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.542334407745,4632.441516551485,6.136853132308934,4.9497910327786085,-3.685397242001412,8.63518827478002,2.966145418925576,3.5,0.8474701196930218,0.6,0.00023423612301340575,1.0000463449207064,0.00023422526786193927,198.89530357137227,0.0,2.1651815019540464e-06,6.136124376537768,0.013947617202003153,7.915824603125527e-05,0.00015507787698215047,0.0006083428548070859,0.09245017720078569,0.09245017720078569,0.09245017720078569,0.09245111634307218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.90894040593,595.5334857706437,0.0,0.09245017720078569,0.09245017719317995,0.09245017719317995,0.37159347231817896,0.37159347231817896,0.5,9.943560744679319,0.004823386674218,0.004823386674218,3.461764208623208e-11,5.928804341692739e-06,0.004919468497462276,3.461764208623208e-11,27413.952143084454,20804.95249640448,0.7589183926423689,0.9936055995363322,0.6112698187874988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512974081236316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11043146622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6971080330147,260.6971080330147,-12.452891966985305,244.93585945523753,276.4583566108016,124256.49792115828,124304.67988385382,-48.18196269554954,0.0,nan,276.4583566108016,3.3083566108016385,270.1538571796699,-2.9961428203300784,263.8493577485738,-9.300642251426154,257.54485831745393,-15.605141682546048,251.24035888635143,-21.909641113648547,244.93585945523753,-28.214140544762444,1.0,1.0,26022.012520719443,26022.012520719443,275.6828549164591,2.5328549164591436,275.6828549164591,275.6828549164591,77066.3034132176,77069.75217959718,-3.4487663795880508,0.0,8546.071908451686,8546.071908451686,0.8855610367442162,3942.4357682655923,275.6828549164591,2.5328549164591436,1.0,0.002,0.13125143947462958,0.004906953707549177,0.0002027475879459649,0.0017972524123707175,0.10137379397298245,0.10137379397298245,0.0,3.16682444156946e-13,1.0,1.0000099667401119,0.004919468462844634,0.09245017719317995,0.0,9.203012971295942e-07,1.181970771726096,0.0,1600154.841589772,266.66471157093093,5.928769724050653e-06,1.0,1284330.2246912452,2598.8475758718027,,,,,,,,,,,,,,,,,,,3.0,15269.029896827207,1547.1581488398126,0.37159347231817896,6.173730061729009,2.966145418925576
1590.0,-29.96785991649415,4.949863583756232,35.04621396533443,24.60672614341604,5.058911213027164,-26.465182803484776,-39.96655106367541,1.5562340997633937,-6.4854125542309475,-6.4854185269482,40.092508908642685,41154.353135564634,25741.293880783836,25741.293880783836,66895.64701634846,77075.88130919324,77069.71923879173,25741.293880783836,102811.01311957557,102811.01311957557,102811.01311957557,130225.07216796785,125743.03700935785,4482.03515861,0.0,90886.73058861594,54965.323141858666,39912.67494084142,27414.05904839229,67326.7339892337,20805.022817395224,1547.1661201919524,0.0,0.8787868080897455,2.7302402252566718,0.001494314320929203,1.0,1.0,-6.48046218887697,334583.85093603015,1558525.8135991914,4.65810232394381,1558525.8135991914,4.65810232394381,0.758917998267584,0.09245014599388376,3.922824156776957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922824156776957,1.2844566636082604,1.2847575314770259,3.054072798187731,6471.213780669828,15269.022075208248,6455.442061219073,0.0003273398412116849,23168.69861005691,2362.549760627422,19295.74831916655,1967.6187402595738,0.8328369514371767,0.8328369514371767,35470.164459673746,35405.22815468563,1.0022931353967715,0.8,4280.873078300753,4273.035954225843,1.0022931353967715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.489806887305,4632.441516551485,6.136930846396842,4.949863583756232,-3.685506135765903,8.635369719522135,2.966083511649673,3.5,0.8474524318999066,0.6,0.00023422526786193927,1.0000462367644376,0.00023421443854411644,198.8956704587645,0.0,2.159038646238664e-06,6.118715523440374,0.013949776240649392,7.915468750957829e-05,0.000155070580352361,0.0006083146186116638,0.09245014599585984,0.09245014599585984,0.09245014599585984,0.09245109187735413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.8012329344,595.5335210969331,0.0,0.09245014599585984,0.09245014599388376,0.09245014599388376,0.37159304750031674,0.37159304750031674,0.5,9.943589120062251,0.004894721928394574,0.004894721928394574,-2.5409008230781183e-11,5.972717247004766e-06,0.004956338071224309,-2.5409008230781183e-11,27414.05904839229,20805.022817395224,0.758917998267584,0.9935970906749438,0.611263174330507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451300075741026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09302261313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6968203267091,260.6968203267091,-12.45317967329089,244.9354265797486,276.4582140736788,124257.74405418547,124305.8457785125,-48.1017243270542,0.0,nan,276.4582140736788,3.308214073678812,270.15365657487797,-2.9963434251220065,263.8490990761021,-9.30090092389787,257.54454157731215,-15.605458422687832,251.2399840785349,-21.91001592146509,244.9354265797486,-28.214573420251384,1.0,1.0,26022.012520719443,26022.012520719443,275.6827268928877,2.5327268928876947,275.6827268928877,275.6827268928877,77066.27162688121,77069.71923879173,-3.4476119105238467,0.0,8546.071908451686,8546.071908451686,0.8855608788511741,3942.438277560842,275.6827268928877,2.5327268928876947,1.0,0.002,0.13125051227671006,0.004906935053621345,0.00020274610392794274,0.0017972538956306735,0.10137305196397137,0.10137305196397137,0.0,-4.413839085892768e-13,1.0,1.0000100414251123,0.004956338096633317,0.09245014599388376,0.0,9.271973907253236e-07,1.1908280262188782,0.0,1600154.6961820342,266.66458744576903,5.972742656012997e-06,1.0,1284330.648609055,2598.8458597783438,,,,,,,,,,,,,,,,,,,3.0,15269.022075208248,1547.1661201919524,0.37159304750031674,6.173730061729009,2.966083511649673
1591.0,-29.968303155063715,4.9499360955541665,35.046216986599596,24.606578796543204,5.05878454237286,-26.465594385289556,-39.96694829603655,1.5560757724498129,-6.485536846019102,-6.485542872064288,40.092515123473525,41154.11684144749,25741.298582385632,25741.298582385632,66895.41542383312,77075.84841149453,77069.68783322095,25741.298582385632,102810.98641560657,102810.98641560657,102810.98641560657,130225.15333548903,125743.1068367087,4482.046498780335,0.0,90886.831208127,54965.22005908129,39912.90127671745,27414.16691988245,67327.0681965999,20805.093826663397,1547.1741417331345,0.0,0.8787861122921049,2.730227574317246,0.001494314320929203,1.0,1.0,-6.480541884727131,334582.20892719284,1558526.082084992,4.658125986681309,1558526.082084992,4.658125986681309,0.758917602255287,0.09245011546352691,3.9228267056199004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228267056199004,1.2844574262636184,1.2847582804005044,3.0540729691844146,6471.214142991282,15269.014259597881,6455.438049326513,0.0003273394797620425,23168.709206022577,2362.5508411152205,19295.736327351206,1967.617517434721,0.8328360529612666,0.8328360529612667,35470.18289697685,35405.22815468563,1.0022937866336568,0.8,4280.875303487913,4273.035954225843,1.0022937866336568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.437373854384,4632.441516551485,6.137008682699976,4.9499360955541665,-3.685615114325127,8.635551209879294,2.9660217162492204,3.5,0.8474347760712059,0.6,0.00023421443854411644,1.0000461215574579,0.00023420363670762921,198.89603643187252,0.0,2.153904428981672e-06,6.104165151734058,0.013951930145078372,7.915113038673173e-05,0.00015506330815738472,0.000608286486301557,0.09245011547403234,0.09245011547403234,0.09245011547403234,0.09245106961844755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.6932725548,595.533556515156,0.0,0.09245011547403234,0.09245011546352691,0.09245011546352691,0.3715926237553729,0.3715926237553729,0.5,9.943617745691602,0.004960783637613986,0.004960783637613986,5.763922672485933e-11,6.026045184626128e-06,0.005000987337155038,5.763922672485933e-11,27414.16691988245,20805.093826663397,0.758917602255287,0.9935887187081084,0.6112566304131126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513027371327145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.078472241425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.696533120713,260.696533120713,-12.453466879286964,244.93499469794418,276.45807154349035,124258.9898744526,124307.00795217372,-48.01807772113221,0.0,nan,276.45807154349035,3.308071543490371,270.15345617437436,-2.996543825625622,263.8488408052775,-9.301159194722459,257.54422543614396,-15.605774563856016,251.23961006704786,-21.910389932952114,244.93499469794418,-28.2150053020558,1.0,1.0,26022.012520719443,26022.012520719443,275.6825988729171,2.532598872917106,275.6825988729171,275.6825988729171,77066.24019794718,77069.68783322095,-3.447635273769265,0.0,8546.071908451686,8546.071908451686,0.8855607176677371,3942.440839148,275.6825988729171,2.532598872917106,1.0,0.002,0.13124957672893348,0.004906916408251625,0.00020274460693915004,0.0017972553937884593,0.10137230346957501,0.10137230346957501,0.0,7.27609378997629e-13,1.0,1.0000101318706542,0.005000987279515812,0.09245011546352691,0.0,9.355488136735247e-07,1.2015544118280919,0.0,1600154.5505920558,266.6644631539809,6.025987545399403e-06,1.0,1284331.0731270877,2598.8441412567013,,,,,,,,,,,,,,,,,,,3.0,15269.014259597881,1547.1741417331345,0.3715926237553729,6.173730061729009,2.9660217162492204
1592.0,-29.968745312706268,4.950008566252517,35.046220011410696,24.606431379821174,5.058658007893952,-26.46600498064453,-39.96734531885011,1.555917675479686,-6.485660951296268,-6.485667024452781,40.09252126833201,41153.885182849495,25741.30351425008,25741.30351425008,66895.18869709957,77075.81599736171,77069.65530221406,25741.30351425008,102810.95881646415,102810.95881646415,102810.95881646415,130225.2331743229,125743.17523021928,4482.057944103627,0.0,90886.93217676909,54965.12148376956,39913.122992221695,27414.274357858758,67327.39735008046,20805.164533155337,1547.1821381386007,0.0,0.8787854177976588,2.730214943095923,0.001494314320929203,1.0,1.0,-6.480626463949875,334580.569467662,1558526.3475478343,4.658149605123645,1558526.3475478343,4.658149605123645,0.758917207202721,0.0924500850910241,3.922829321496545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922829321496545,1.2844581877860919,1.284759028226117,3.054073195062879,6471.214621600643,15269.006451387988,6455.4339603051985,0.0003273390885013347,23168.719495064866,2362.5518903055445,19295.72410499286,1967.6162711010245,0.8328351555683953,0.8328351555683953,35470.20181917226,35405.22815468563,1.0022944549978503,0.8,4280.877587196436,4273.035954225843,1.0022944549978503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.385032955586,4632.441516551485,6.137086441039342,4.950008566252517,-3.685723901140954,8.63573246739347,2.9659600299478575,3.5,0.8474171514136736,0.6,0.00023420363670762921,1.0000460092449257,0.00023419286167089675,198.89640151366405,0.0,2.1484424634953402e-06,6.088685941545794,0.013954078587541868,7.91475752879989e-05,0.00015505606141963033,0.0006082584642126951,0.09245008509348916,0.09245008509348916,0.09245008509348916,0.09245104665784522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.5839116746,595.5335923854421,0.0,0.09245008509348916,0.0924500850910241,0.0924500850910241,0.37159220128403975,0.37159220128403975,0.5,9.94364659161427,0.005021478267053681,0.005021478267053681,-1.3017142919125035e-11,6.0731564985871955e-06,0.005040560502891367,-1.3017142919125035e-11,27414.274357858758,20805.164533155337,0.758917207202721,0.9935804936772835,0.6112502012941737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513053918928687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.062993031235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69624643468916,260.69624643468916,-12.45375356531082,244.93456381709746,276.45792905229473,124260.23611330012,124308.16725340184,-47.931140101704116,0.0,nan,276.45792905229473,3.307929052294753,270.1532560052327,-2.9967439947672574,263.8485829582321,-9.301417041767877,257.543909911151,-15.606090088848987,251.23923686412715,-21.910763135872827,244.93456381709746,-28.215436182902522,1.0,1.0,26022.012520719443,26022.012520719443,275.68247091398365,2.5324709139836727,275.68247091398365,275.68247091398365,77066.20925997903,77069.65530221406,-3.446042235023924,0.0,8546.071908451686,8546.071908451686,0.8855605522452124,3942.443468104028,275.68247091398365,2.5324709139836727,1.0,0.002,0.1312486337777429,0.0049068978228136795,0.0002027430985951612,0.0017972569009842695,0.10137154929758059,0.10137154929758059,0.0,-4.2056939528190007e-13,1.0,1.0000102120325811,0.00504056051590851,0.0924500850910241,0.0,9.429506472081455e-07,1.2110612163140493,0.0,1600154.4052117723,266.6643390487037,6.073169515730115e-06,1.0,1284331.4969873726,2598.8424253993776,,,,,,,,,,,,,,,,,,,3.0,15269.006451387988,1547.1821381386007,0.37159220128403975,6.173730061729009,2.9659600299478575
1593.0,-29.96918633636245,4.950080994113047,35.046223037888986,24.60628392817455,5.058531688318017,-26.466414533846077,-39.967742236889876,1.5557598856146162,-6.4857848619808465,-6.485790978273243,40.09252736607222,41153.65857442864,25741.308654824636,25741.308654824636,66894.96722925328,77075.78411176725,77069.62203740746,25741.308654824636,102810.9306922321,102810.9306922321,102810.9306922321,130225.31211252761,125743.24262724092,4482.069485286683,0.0,90887.03362207381,54965.027893840495,39913.339698037016,27414.38142029552,67327.72111833253,20805.234979935718,1547.1901118723097,0.0,0.8787847245522727,2.730202332180093,0.001494314320929203,1.0,1.0,-6.480714211595398,334578.9326371923,1558526.6109755468,4.658173181111699,1558526.6109755468,4.658173181111699,0.7589168130758226,0.0924500548557675,3.9228320256578217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228320256578217,1.2844589478181656,1.2847597745953894,3.054073493217751,6471.215253355039,15268.998650058047,6455.429768334535,0.00032733865788528937,23168.729384183334,2362.552898714988,19295.71157491202,1967.6149933883662,0.8328342592703716,0.8328342592703716,35470.221379980394,35405.22815468563,1.0022951459190277,0.8,4280.87994797875,4273.035954225843,1.0022951459190277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.332783646372,4632.441516551485,6.137164117065182,4.950080994113047,-3.685832492562977,8.635913486676024,2.9658984521011167,3.5,0.8473995577431762,0.6,0.00023419286167089675,1.0000458914098878,0.0002341821147234816,198.8967656603202,0.0,2.143116032263743e-06,6.073590835435448,0.01395622170357413,7.914402127501193e-05,0.00015504884039588482,0.0006082305566460852,0.09245005485421183,0.09245005485421183,0.09245005485421183,0.09245102315700757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.473352946,595.533628643001,0.0,0.09245005485421183,0.0924500548557675,0.0924500548557675,0.37159177996860293,0.37159177996860293,0.5,9.943675638721192,0.005077203813698361,0.005077203813698361,-3.637978807091713e-11,6.116292411206814e-06,0.005076766677859723,-3.637978807091713e-11,27414.38142029552,20805.234979935718,0.7589168130758226,0.9935724263068602,0.6112438961375004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513080401880916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04789792512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6959602967379,260.6959602967379,-12.454039703262083,244.93413395305393,276.4577866404304,124261.48423721055,124309.3237445366,-47.839507326067235,0.0,nan,276.4577866404304,3.307786640430436,270.1530561029423,-2.9969438970576903,263.8483255654743,-9.301674434525694,257.5435950279933,-15.606404972006658,251.23886449053285,-21.91113550946713,244.93413395305393,-28.215866046946047,1.0,1.0,26022.012520719443,26022.012520719443,275.68234306775423,2.5323430677542547,275.68234306775423,275.68234306775423,77066.17905505619,77069.62203740746,-3.4429823512764415,0.0,8546.071908451686,8546.071908451686,0.8855603812397342,3942.446185786111,275.68234306775423,2.5323430677542547,1.0,0.002,0.1312476840541206,0.004906879303959975,0.0002027415798731952,0.0017972584192503275,0.10137078993659761,0.10137078993659761,0.0,-8.764772761737927e-13,1.0,1.000010285373026,0.005076766714239511,0.0924500548557675,0.0,9.497225844757991e-07,1.219759030547935,0.0,1600154.2600535734,266.66421513801913,6.116328790994885e-06,1.0,1284331.9201692808,2598.8407122898698,,,,,,,,,,,,,,,,,,,3.0,15268.998650058047,1547.1901118723097,0.37159177996860293,6.173730061729009,2.9658984521011167
1594.0,-29.969626329716338,4.950153377515575,35.04622606488007,24.606141785066598,5.058405620230551,-26.466823134702036,-39.96813517352564,1.5556024249614657,-6.4859085738389695,-6.485914730626994,40.092533433829566,41153.40764199622,25741.313989810795,25741.313989810795,66894.72163180701,77075.7485217033,77069.58831452082,25741.313989810795,102810.90230433161,102810.90230433161,102810.90230433161,130225.39048022192,125743.30936331392,4482.0811169079925,0.0,90887.12676672531,54964.90541096357,39913.579284179716,27414.4881758903,67328.06746007001,20805.30521690487,1547.1980661311206,0.0,0.8787840325065551,2.7301897418435077,0.001494314320929203,1.0,1.0,-6.480803983947055,334577.298473663,1558526.8731069264,4.65819671632506,1558526.8731069264,4.65819671632506,0.7589164197930246,0.0924500247576886,3.9228335111616035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228335111616035,1.2844597062538057,1.2847605194039193,3.054072846397614,6471.213882820785,15268.990856707045,6455.42696923198,0.00032733874504818346,23168.744354845796,2362.554425297711,19295.70320820717,1967.6141402219077,0.8328333600077654,0.8328333600077654,35470.232125512324,35405.22815468563,1.0022955254696226,0.8,4280.881244850615,4273.035954225843,1.0022955254696226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.280625425961,4632.441516551485,6.137241708093044,4.950153377515575,-3.685940887105947,8.636094264621521,2.9658369821161306,3.5,0.8473819948903231,0.6,0.0002341821147234816,1.0000457843628936,0.00023417139333542982,198.8971289574427,0.0,2.1375330815960976e-06,6.057768753243341,0.013958359236655726,7.914050305692948e-05,0.00015504161166655212,0.0006082024298700544,0.09245002476058138,0.09245002476058138,0.09245002476058138,0.09245099931106408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.3617396524,595.5336652420707,0.0,0.09245002476058138,0.0924500247576886,0.0924500247576886,0.37159135973454227,0.37159135973454227,0.5,9.943704874482648,0.005128507797508064,0.005128507797508064,-3.9619862945983186e-11,6.156788003863767e-06,0.005110746679918066,-3.9619862945983186e-11,27414.4881758903,20805.30521690487,0.7589164197930246,0.9935636675073141,0.6112370248322203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106817005164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03207584293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6956747237437,260.6956747237437,-12.45432527625627,244.93370510118783,276.4576443463115,124262.69239940187,124310.43745259126,-47.74505318938043,0.0,nan,276.4576443463115,3.3076443463115197,270.15285649728287,-2.9971435027171083,263.8480686482399,-9.30193135176006,257.543280799217,-15.606719200783004,251.23849295022347,-21.911507049776503,244.93370510118783,-28.21629489881215,1.0,1.0,26022.012520719443,26022.012520719443,275.68221536939035,2.5322153693903715,275.68221536939035,275.68221536939035,77066.1496328397,77069.58831452082,-3.4386816811165772,0.0,8546.071908451686,8546.071908451686,0.8855602872995874,3942.4476787174117,275.68221536939035,2.5322153693903715,1.0,0.002,0.1312467279757136,0.004906860851443052,0.00020274005141960395,0.0017972599483040044,0.10137002570980197,0.10137002570980197,0.0,-2.763917567039087e-13,1.0,1.0000103542032648,0.005110746719537929,0.0924500247576886,0.0,9.560780483053535e-07,1.2279219595486945,0.0,1600154.1151243711,266.664091426161,6.156827623726713e-06,1.0,1284332.3426630115,2598.839001967832,,,,,,,,,,,,,,,,,,,3.0,15268.990856707045,1547.1980661311206,0.37159135973454227,6.173730061729009,2.9658369821161306
1595.0,-29.970065236636103,4.950225715789706,35.046229091879894,24.6059940540232,5.058280005801771,-26.46723071239482,-39.96853177724404,1.5554454813017058,-6.486032037183975,-6.486038233211582,40.09253948805549,41153.191241848814,25741.319405083133,25741.319405083133,66894.51064693194,77075.71767376827,77069.5545132625,25741.319405083133,102810.87391834563,102810.87391834563,102810.87391834563,130225.46859694878,125743.37576074785,4482.092836200933,0.0,90887.22954542041,54964.8223373701,39913.785786722576,27414.594678603135,67328.38046532571,20805.375285462702,1547.20600243434,0.0,0.8787833418591859,2.730177176984789,0.001494314320929203,1.0,1.0,-6.480894594782853,334575.6676152514,1558527.134654444,4.658220204006849,1558527.134654444,4.658220204006849,0.7589160273706737,0.09244999479388062,3.922836456817188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922836456817188,1.2844604622202056,1.2847612617754465,3.0540733422315833,6471.214933433468,15268.983069295644,6455.422493350586,0.000327338206633185,23168.75315754616,2362.555322923339,19295.689829498155,1967.6127759732585,0.8328324661361186,0.8328324661361186,35470.25343318785,35405.22815468563,1.0022962780933073,0.8,4280.883816461317,4273.035954225843,1.0022962780933073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.228557821317,4632.441516551485,6.137319187596779,4.950225715789706,-3.686049048747316,8.636274764537022,2.9657756194327485,3.5,0.847364462695071,0.6,0.00023417139333542982,1.0000456714736892,0.0002341606988712323,198.8974913586757,0.0,2.1324533019364523e-06,6.043372657687906,0.013960491689957662,7.913695215167907e-05,0.00015503444118375074,0.0006081747579378975,0.09244999480067623,0.09244999480067623,0.09244999480067623,0.09245097539760891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.2491814981,595.5337021477814,0.0,0.09244999480067623,0.09244999479388062,0.09244999479388062,0.37159094053353553,0.37159094053353553,0.5,9.94373429264546,0.0051760394826487754,0.0051760394826487754,4.547473508864641e-12,6.196027584337571e-06,0.005143638428705799,4.547473508864641e-12,27414.594678603135,20805.375285462702,0.7589160273706737,0.993555914825291,0.6112309691311053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513133170510917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.017679747376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.695389752989,260.695389752989,-12.454610247010976,244.93327726924866,276.4575022367434,124263.94769671475,124311.59206116192,-47.6443644471899,0.0,nan,276.4575022367434,3.307502236743403,270.15265724321495,-2.997342756785031,263.84781224973375,-9.302187750266228,257.54296725623914,-15.60703274376084,251.23812226275413,-21.911877737245845,244.93327726924866,-28.216722730751314,1.0,1.0,26022.012520719443,26022.012520719443,275.6820879116251,2.5320879116251263,275.6820879116251,275.6820879116251,77066.12051134686,77069.5545132625,-3.4340019156370545,0.0,8546.071908451686,8546.071908451686,0.8855601010224823,3942.4506391012737,275.6820879116251,2.5320879116251263,1.0,0.002,0.13124576574589641,0.004906842470034943,0.00020273851356869297,0.0017972614866567137,0.10136925678434648,0.10136925678434648,0.0,2.2540649902147436e-13,1.0,1.0000104208285803,0.0051436384241583255,0.09244999479388062,0.0,9.622299083537465e-07,1.2358233980915376,0.0,1600153.9704843385,266.663967962816,6.196023036864062e-06,1.0,1284332.7643035694,2598.8372951012134,,,,,,,,,,,,,,,,,,,3.0,15268.983069295644,1547.20600243434,0.37159094053353553,6.173730061729009,2.9657756194327485
1596.0,-29.970502990303572,4.950298005175047,35.04623211779498,24.605846672225766,5.058152482815616,-26.46763744295175,-39.968924469407625,1.5552869351927012,-6.486155423967546,-6.48616165559092,40.092545510764026,41152.95921136423,25741.32527195838,25741.32527195838,66894.28448332261,77075.6869448504,77069.51986097753,25741.32527195838,102810.84513293591,102810.84513293591,102810.84513293591,130225.54614595699,125743.44150702342,4482.104638933562,0.0,90887.32966865115,54964.720840799026,39914.00980872458,27414.70101302109,67328.71082174567,20805.445236096035,1547.2139289695892,0.0,0.8787826517609822,2.73016462036603,0.001494314320929203,1.0,1.0,-6.480988079979511,334574.0378206383,1558527.3948401494,4.658243673036161,1558527.3948401494,4.658243673036161,0.7589156353087391,0.09244996502260497,3.9228389570153834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228389570153834,1.2844612256245855,1.2847620116212632,3.0540734735747694,6471.215211733918,15268.975288982694,6455.418556643647,0.00032733786806579907,23168.763914234456,2362.5564198002844,19295.67806241767,1967.6115760649836,0.8328315715868971,0.8328315715868971,35470.27151860313,35405.22815468563,1.0022969169013163,0.8,4280.885999179344,4273.035954225843,1.0022969169013163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.176580600208,4632.441516551485,6.137396644438529,4.950298005175047,-3.6861571065955716,8.63645511177062,2.9657143637746373,3.5,0.8473469610784677,0.6,0.0002341606988712323,1.000045551630159,0.00023415003295552942,198.89785280883916,0.0,2.1271021003108115e-06,6.028207352280839,0.013962618792057973,7.913343641280454e-05,0.00015502726245842779,0.0006081469845713689,0.09244996502422237,0.09244996502422237,0.09244996502422237,0.09245095123284688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.13566592586,595.5337393633339,0.0,0.09244996502422237,0.09244996502260497,0.09244996502260497,0.3715905223423072,0.3715905223423072,0.5,9.94376387777364,0.005220023443371247,0.005220023443371247,-6.87805368215777e-11,6.23162338797556e-06,0.005173575611422621,-6.87805368215777e-11,27414.70101302109,20805.445236096035,0.7589156353087391,0.9935476807275694,0.6112245238189343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451315945903548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.00251444197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69510520631894,260.69510520631894,-12.454894793681035,244.9328504536416,276.45735995900674,124265.16312450869,124312.73658748741,-47.57346297871632,0.0,nan,276.45735995900674,3.30735995900676,270.15245805791585,-2.9975419420841263,263.8475561568622,-9.30244384313778,257.5426542557721,-15.607345744227871,251.23775235471513,-21.91224764528485,244.9328504536416,-28.21714954635837,1.0,1.0,26022.012520719443,26022.012520719443,275.68196043448404,2.5319604344840627,275.68196043448404,275.68196043448404,77066.08637696918,77069.51986097753,-3.433484008346568,0.0,8546.071908451686,8546.071908451686,0.8855599429151533,3942.4531518004605,275.68196043448404,2.5319604344840627,1.0,0.002,0.1312447979159424,0.00490682412356307,0.0002027369671012956,0.0017972630324264197,0.1013684835506478,0.1013684835506478,0.0,-4.722845378668517e-13,1.0,1.0000104814683282,0.005173575680203157,0.09244996502260497,0.0,9.678290615173539e-07,1.2430149817629892,0.0,1600153.825928774,266.66384457603243,6.231692168512382e-06,1.0,1284333.1856704128,2598.835589344235,,,,,,,,,,,,,,,,,,,3.0,15268.975288982694,1547.2139289695892,0.3715905223423072,6.173730061729009,2.9657143637746373
1597.0,-29.970938795035515,4.950370003560521,35.04623498340284,24.605641210824274,5.057959932439456,-26.46804892228468,-39.96932159699497,1.5550700595753153,-6.486292053652448,-6.4862979515741745,40.092546936238605,41152.76154682216,25741.360193084598,25741.360193084598,66894.12173990675,77075.6987463241,77069.38108617377,25741.360193084598,102810.74127925836,102810.74127925836,102810.74127925836,130225.53993789444,125743.42423069518,4482.1157071992675,0.0,90887.44863481708,54964.629807329766,39914.243141652565,27414.798658636086,67329.04180028866,20805.508121698273,1547.221750824102,0.0,0.8787819095185794,2.730150759042939,0.001494314320929203,1.0,1.0,-6.481404231998852,334572.2380389625,1558527.4564209422,4.65826891542461,1558527.4564209422,4.65826891542461,0.7589152260705813,0.09244993476360654,3.9228422300740937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228422300740937,1.284462261707181,1.2847630342458018,3.054073558268841,6471.215391190493,15268.967517143,6455.414692568744,0.00032733755532776606,23168.77490969103,2362.557541024818,19295.666512439202,1967.6103982949533,0.8328306778261381,0.8328306778261381,35470.29519457305,35405.22815468563,1.0022977531774648,0.8,4280.88885661809,4273.035954225843,1.0022977531774648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.124692738481,4632.441516551485,6.137480899805395,4.950370003560521,-3.686274902908934,8.636644906469455,2.965653213932198,3.5,0.8473294896949136,0.6,0.00023415003295552942,1.0000453489860772,0.00023413941497045978,198.89821265093076,0.0,2.121427731545206e-06,6.012126191199114,0.013964740219789518,7.912988111081663e-05,0.0001550201518447128,0.0006081195981689377,0.0924499347649165,0.0924499347649165,0.0924499347649165,0.09245087114183197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.0071205247,595.5337812415157,0.0,0.0924499347649165,0.09244993476360654,0.09244993476360654,0.3715901051007035,0.3715901051007035,0.5,9.943791969064252,0.0052038787163155575,0.0052038787163155575,-9.833911462919787e-12,5.8979217101295944e-06,0.004893719575306932,-9.833911462919787e-12,27414.798658636086,20805.508121698273,0.7589152260705813,0.9935403794744033,0.6112185833401498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318567857606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98643328089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.694815272201,260.694815272201,-12.455184727798951,244.93242421504118,276.4572063293678,124265.67958071828,124314.15377012161,-48.47418940334144,0.0,nan,276.4572063293678,3.3072063293678298,270.152249906493,-2.9977500935069656,263.84729348364755,-9.30270651635243,257.542337060753,-15.60766293924695,251.2373806379038,-21.912619362096166,244.93242421504118,-28.217575784958797,1.0,1.0,26022.012520719443,26022.012520719443,275.68180790006926,2.531807900069282,275.68180790006926,275.68180790006926,77065.94788220958,77069.38108617377,-3.4332039641885785,0.0,8546.071908451686,8546.071908451686,0.8855597359337087,3942.456441224464,275.68180790006926,2.531807900069282,1.0,0.002,0.13124388244128993,0.0049068032204559854,0.00020273549614411676,0.0017972645038816107,0.10136774807205838,0.10136774807205838,0.0,2.5727250191343032e-14,1.0,1.0000099144953052,0.004893719585140843,0.09244993476360654,0.0,9.154746401916342e-07,1.1757748870235314,0.0,1600153.6653242786,266.66370794634753,5.897931544041057e-06,1.0,1284333.6509872181,2598.8337056730093,,,,,,,,,,,,,,,,,,,3.0,15268.967517143,1547.221750824102,0.3715901051007035,6.173730061729009,2.965653213932198
1598.0,-29.97137388718869,4.950442229848501,35.04623754372193,24.60553004583346,5.057869130442493,-26.468449585407285,-39.9697058024816,1.5549448286490961,-6.4864007837247755,-6.486406258132172,40.09254385686177,41152.494071741414,25741.332844230787,25741.332844230787,66893.8269159722,77075.64278824581,77069.26571559363,25741.332844230787,102810.59855982442,102810.59855982442,102810.59855982442,130225.45336385592,125743.32867282754,4482.124691028386,0.0,90887.53279702907,54964.50225450022,39914.47838058761,27414.854804031504,67329.33318461911,20805.542660705752,1547.2269287940421,0.0,0.8787813356902956,2.7301397463766874,0.001494314320929203,1.0,1.0,-6.481867149526522,334570.80786028045,1558527.3233907612,4.658288430357065,1558527.3233907612,4.658288430357065,0.7589149316831758,0.09244988204282684,3.9228435478759067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228435478759067,1.284462869180911,1.2847636282226615,3.0540731398311767,6471.214504571294,15268.959769755193,6455.411579827015,0.0003273375189627104,23168.788580987824,2362.5589351091176,19295.65720824587,1967.6094495312743,0.8328297848114413,0.8328297848114413,35470.30472701204,35405.22815468563,1.0022980898797125,0.8,4280.890007082488,4273.035954225843,1.0022980898797125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.072832194025,4632.441516551485,6.137550270142743,4.950442229848501,-3.686371490899397,8.636813720747899,2.9655920967871077,3.5,0.8473120276534594,0.6,0.00023413941497045978,1.0000452749963276,0.00023412881478923001,198.8985719057944,0.0,2.1118982523043903e-06,5.985119647030642,0.013966852118041823,7.912644163503669e-05,0.0001550129733354231,0.0006080916422859245,0.09244988204976873,0.09244988204976873,0.09244988204976873,0.09245074724924182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.86708059045,595.5338266370445,0.0,0.09244988204976873,0.09244988204282684,0.09244988204282684,0.3715896821512856,0.3715896821512856,0.5,9.943817925928743,0.005109954253839533,0.005109954253839533,-6.934897101018578e-11,5.474407373640133e-06,0.004539108605627007,-6.934897101018578e-11,27414.854804031504,20805.542660705752,0.7589149316831758,0.993531700849424,0.6112119655024654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513211781473732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.95942673672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6945302448384,260.6945302448384,-12.455469755161573,244.93199949662682,276.4570609930598,124267.35312696939,124315.00695830375,-47.653831334387554,0.0,nan,276.4570609930598,3.3070609930598494,270.15204869375884,-2.9979513062411343,263.84703639450856,-9.302963605491414,257.5420240951719,-15.607975904828095,251.23701179590458,-21.9129882040954,244.93199949662682,-28.218000503373162,1.0,1.0,26022.012520719443,26022.012520719443,275.681686093674,2.5316860936740113,275.681686093674,275.681686093674,77066.00367089357,77069.26571559363,-3.262044700066326,0.0,8546.071908451686,8546.071908451686,0.885559652598647,3942.4577656152865,275.681686093674,2.5316860936740113,1.0,0.002,0.13124303330611406,0.00490678712325076,0.0002027341393284224,0.0017972658611619893,0.1013670696642112,0.1013670696642112,0.0,4.904115308290713e-13,1.0,1.0000091960785455,0.004539108674975978,0.09244988204282684,0.0,8.49135887186919e-07,1.0905741081519895,0.0,1600153.5372891084,266.6635992162752,5.4744767226111435e-06,1.0,1284334.020747757,2598.8322088290925,,,,,,,,,,,,,,,,,,,3.0,15268.959769755193,1547.2269287940421,0.3715896821512856,6.173730061729009,2.9655920967871077
