time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1599.0,-29.971808331888443,4.950514338093363,35.046240315635245,24.60539590045812,5.057756349947181,-26.468851863730514,-39.97009398937223,1.5547998815471966,-6.4865266770593735,-6.486532539410399,40.09255508401618,41152.25660674213,25741.347008753804,25741.347008753804,66893.60361549593,77075.6037462223,77069.29679395854,25741.347008753804,102810.64380271234,102810.64380271234,102810.64380271234,130225.6306958916,125743.49463256211,4482.136063329481,0.0,90887.628672112,54964.39952500521,39914.699052340875,27414.986893179255,67329.68594552013,20805.63103669474,1547.2361565209285,0.0,0.8787806103667299,2.7301268943946244,0.001494314320929203,1.0,1.0,-6.481668608181792,334569.14033477905,1558527.808411386,4.658313097412034,1558527.808411386,4.658313097412034,0.7589144987653123,0.09244985811199383,3.9228459212331996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228459212331996,1.2844635688072459,1.2847643143965597,3.0540733240694076,6471.214894949997,15268.952022115891,6455.407581041155,0.000327337152521983,23168.79900384674,2362.5599979449394,19295.645255607335,1967.6082307013442,0.832828894255747,0.8328288942557471,35470.32189490574,35405.22815468563,1.0022986962794969,0.8,4280.892079065382,4273.035954225843,1.0022986962794969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.021131384799,4632.441516551485,6.137629306663608,4.950514338093363,-3.6864815831572217,8.636995921250584,2.9655311683899157,3.5,0.8472946195399759,0.6,0.00023412881478923001,1.000045207782809,0.0002341182308230993,198.89893062719855,0.0,2.108360908543785e-06,5.975094814813087,0.013968960478950366,7.912296665738671e-05,0.0001550058481318433,0.0006080640591112943,0.09244985811820247,0.09244985811820247,0.09244985811820247,0.09245078711345882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.78700250114,595.5338532328398,0.0,0.09244985811820247,0.09244985811199383,0.09244985811199383,0.37158925091137146,0.37158925091137146,0.5,9.943845796033123,0.005106256891849625,0.005106256891849625,-7.275957614183426e-12,5.862351031282742e-06,0.004863931228612728,-7.275957614183426e-12,27414.986893179255,20805.63103669474,0.7589144987653123,0.9935231789083784,0.6112052362763211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323784178032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.9494019045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69424729286783,260.69424729286783,-12.455752707132149,244.93157593400198,276.4569186517471,124268.74315257739,124316.04999431914,-47.30684174176387,0.0,nan,276.4569186517471,3.3069186517471394,270.1518501081899,-2.998149891810101,263.84678156466987,-9.303218435330109,257.5417130210578,-15.608286978942203,251.23664447754055,-21.913355522459426,244.93157593400198,-28.218424065997993,1.0,1.0,26022.012520719443,26022.012520719443,275.68156344896295,2.53156344896297,275.68156344896295,275.68156344896295,77065.99708318635,77069.29679395854,-3.299710772189428,0.0,8546.071908451686,8546.071908451686,0.8855595025124277,3942.4601508393657,275.68156344896295,2.53156344896297,1.0,0.002,0.13124212340654115,0.004906768014289615,0.00020273268115836185,0.0017972673190505245,0.10136634057918092,0.10136634057918092,0.0,2.0888629367887823e-13,1.0,1.0000098541284297,0.0048639312358886855,0.09244985811199383,0.0,9.098996370937991e-07,1.1686154516668368,0.0,1600153.3902989302,266.6634733229406,5.862358307240356e-06,1.0,1284334.4518735833,2598.830463571224,,,,,,,,,,,,,,,,,,,3.0,15268.952022115891,1547.2361565209285,0.37158925091137146,6.173730061729009,2.9655311683899157
1600.0,-29.972241678848167,4.950586387300596,35.04624317477564,24.605252604838483,5.057634616689174,-26.469254049345725,-39.97048594811929,1.554646986906039,-6.486649423097617,-6.4866554744806635,40.0925631452064,41152.04321071741,25741.3540934573,25741.3540934573,66893.39730417471,77075.57183001598,77069.29222532695,25741.3540934573,102810.64631878425,102810.64631878425,102810.64631878425,130225.74809530872,125743.60051652978,4482.147578778932,0.0,90887.72913383096,54964.31820380412,39914.90103336315,27415.101776524483,67330.00280988764,20805.707192025115,1547.2444800455487,0.0,0.8787799151497482,2.7301143855064685,0.001494314320929203,1.0,1.0,-6.4816330806636415,334567.517000961,1558528.1566623773,4.658336740616396,1558528.1566623773,4.658336740616396,0.75891409638468,0.09244982979872227,3.922848698974557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922848698974557,1.2844643055619565,1.2847650377283404,3.054073734854236,6471.215765353755,15268.944272944167,6455.403248481935,0.00032733666194933797,23168.808207563357,2362.560936462845,19295.63230529789,1967.6069101372939,0.8328280044632989,0.8328280044632989,35470.34198794536,35405.22815468563,1.0022994060006016,0.8,4280.894504082397,4273.035954225843,1.0022994060006016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.969502081035,4632.441516551485,6.137706552392552,4.950586387300596,-3.6865891195062774,8.637175506806873,2.9654703247601963,3.5,0.8472772356457704,0.6,0.0002341182308230993,1.000045093711021,0.00023410767403929836,198.89928844333437,0.0,2.1051395451925206e-06,5.965965471075603,0.013971065618495558,7.911945805791968e-05,0.00015499877276517964,0.000608036734084538,0.09244982980214742,0.09244982980214742,0.09244982980214742,0.0924507877301287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.6874322916,595.5338860128484,0.0,0.09244982980214742,0.09244982979872227,0.09244982979872227,0.37158882758984646,0.37158882758984646,0.5,9.943874533427598,0.0051337857618136695,0.0051337857618136695,-5.6274984672199935e-12,6.051383024896495e-06,0.005022393817000648,-5.6274984672199935e-12,27415.101776524483,20805.707192025115,0.75891409638468,0.9935154390688841,0.611199190454721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513263863396155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.940272560765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69396532487946,260.69396532487946,-12.45603467512052,244.93115342526337,276.4567772245165,124270.0190915501,124317.16142244995,-47.142330899868064,0.0,nan,276.4567772245165,3.306777224516509,270.15165246463516,-2.9983475353648146,263.84652770484274,-9.303472295157235,257.54140294491907,-15.608597055080907,251.23627818509993,-21.913721814900043,244.93115342526337,-28.218846574736602,1.0,1.0,26022.012520719443,26022.012520719443,275.68143997930423,2.5314399793042526,275.68143997930423,275.68143997930423,77065.96714829358,77069.29222532695,-3.3250770333688706,0.0,8546.071908451686,8546.071908451686,0.8855593268537747,3942.46294246943,275.68143997930423,2.5314399793042526,1.0,0.002,0.13124118386442987,0.004906749638217649,0.00020273117859407434,0.0017972688212725492,0.10136558929703716,0.10136558929703716,0.0,-1.3337638285482178e-13,1.0,1.0000101751479575,0.005022393822628146,0.09244982979872227,0.0,9.39542155185085e-07,1.2066867532192318,0.0,1600153.2467127496,266.66335057690236,6.051388652394962e-06,1.0,1284334.8715753162,2598.82876456131,,,,,,,,,,,,,,,,,,,3.0,15268.944272944167,1547.2444800455487,0.37158882758984646,6.173730061729009,2.9654703247601963
1601.0,-29.972673972315807,4.950658402287335,35.046246065699236,24.605114862229698,5.057512299372882,-26.469655345167357,-39.97087022345511,1.554493671954291,-6.486770656184262,-6.486776805156252,40.092569780729065,41151.78815026348,25741.358199708182,25741.358199708182,66893.14634997166,77075.53606155951,77069.27101730838,25741.358199708182,102810.62921701655,102810.62921701655,102810.62921701655,130225.8385890112,125743.67940463034,4482.159184380851,0.0,90887.82006938015,54964.189556458434,39915.14501435746,27415.20937199465,67330.35438635212,20805.77817053709,1547.2524184078259,0.0,0.878779234016169,2.730102041094756,0.001494314320929203,1.0,1.0,-6.481672568917304,334565.91485909943,1558528.4433225708,4.6583599048903,1558528.4433225708,4.6583599048903,0.7589137069217766,0.092449799508885,3.922850048383858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922850048383858,1.2844650442266623,1.2847657630054643,3.054073029091802,6471.214269927847,15268.936531282345,6455.400560820347,0.00032733678311502645,23168.823418785596,2362.5624875758385,19295.624271697547,1967.606090938042,0.8328271109378991,0.8328271109378991,35470.35174901674,35405.22815468563,1.0022997507786557,0.8,4280.895682140304,4273.035954225843,1.0022997507786557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.917959222038,4632.441516551485,6.1377829633279575,4.950658402287335,-3.6866953998684058,8.63735380215574,2.9654095835012004,3.5,0.847259881000343,0.6,0.00023410767403929836,1.0000449842425414,0.00023409714335662337,198.89964539072903,0.0,2.099736786257916e-06,5.950654052254934,0.013973165355281815,7.911601837576321e-05,0.00015499165566353515,0.0006080090239187931,0.09244979951385822,0.09244979951385822,0.09244979951385822,0.09245077237943951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.57880499086,595.5339216686019,0.0,0.09244979951385822,0.092449799508885,0.092449799508885,0.37158840801117127,0.37158840801117127,0.5,9.943903719359621,0.0051715992979666225,0.0051715992979666225,8.640199666842818e-12,6.148971976926987e-06,0.0051042362389353,8.640199666842818e-12,27415.20937199465,20805.77817053709,0.7589137069217766,0.9935065240579057,0.6111922107839812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328981935022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.924961141944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69368420464315,260.69368420464315,-12.45631579535683,244.9307319554378,276.456636453864,124271.23257710609,124318.23317351234,-47.000596406253756,0.0,nan,276.456636453864,3.30663645386403,270.1514555541637,-2.9985444458362736,263.84627465451996,-9.303725345480018,257.54109375476463,-15.608906245235346,251.23591285510852,-21.914087144891454,244.9307319554378,-28.21926804456217,1.0,1.0,26022.012520719443,26022.012520719443,275.6813161670185,2.531316167018531,275.6813161670185,275.6813161670185,77065.93759705439,77069.27101730838,-3.3334202539845137,0.0,8546.071908451686,8546.071908451686,0.8855592415198972,3942.4642986257777,275.6813161670185,2.531316167018531,1.0,0.002,0.13124022901313254,0.004906731619799834,0.00020272965305075197,0.0017972703470334373,0.10136482652537598,0.10136482652537598,0.0,8.418916605523741e-14,1.0,1.0000103409422867,0.0051042362302951005,0.092449799508885,0.0,9.548512254431051e-07,1.226349121525284,0.0,1600153.1047687319,266.6632293438157,6.14896333672732e-06,1.0,1284335.2857993017,2598.827087727643,,,,,,,,,,,,,,,,,,,3.0,15268.936531282345,1547.2524184078259,0.37158840801117127,6.173730061729009,2.9654095835012004
1602.0,-29.973103614253173,4.950730381708806,35.046248979927505,24.60497156661006,5.057390086755977,-26.470054244139547,-39.97125788647679,1.554340716461053,-6.486891673732202,-6.486897904627022,40.09257623514897,41151.572944682564,25741.362467625764,25741.362467625764,66892.93541230833,77075.50568125928,77069.24695793317,25741.362467625764,102810.60942555893,102810.60942555893,102810.60942555893,130225.9254464747,125743.7544793187,4482.170967156009,0.0,90887.92037635598,54964.104313684744,39915.35118074581,27415.31602091578,67330.66720166159,20805.848477761585,1547.260306226146,0.0,0.8787785548168264,2.730089720457272,0.001494314320929203,1.0,1.0,-6.481724955413426,334564.3157764499,1558528.7221594476,4.658383003406823,1558528.7221594476,4.658383003406823,0.7589133191785322,0.09244976939172499,3.9228528141559185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228528141559185,1.284465781157548,1.2847664865818744,3.0540734301389345,6471.215119698597,15268.928796280581,6455.396249360551,0.00032733629834402745,23168.83265372075,2362.5634292771488,19295.611384455697,1967.6047768050962,0.8328262227470039,0.832826222747004,35470.37175547117,35405.22815468563,1.0023004574415697,0.8,4280.898096707404,4273.035954225843,1.0023004574415697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.866509079293,4632.441516551485,6.137859278996682,4.950730381708806,-3.686801457639588,8.637531839348394,2.965348952001034,3.5,0.8472425577145811,0.6,0.00023409714335662337,1.0000447084772615,0.0002340866776977163,198.90000014985807,0.0,2.0945490497779383e-06,5.935952007070677,0.013975259904331593,7.911254851021377e-05,0.0001549845948464096,0.0006079817540440527,0.09244976939788918,0.09244976939788918,0.09244976939788918,0.09245075501287903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.4674567563,595.5339582004226,0.0,0.09244976939788918,0.09244976939172499,0.09244976939172499,0.37158799050460756,0.37158799050460756,0.5,9.943933287988928,0.00521550953192218,0.00521550953192218,3.7914560380158946e-11,6.230894825876021e-06,0.005172949213601896,3.7914560380158946e-11,27415.31602091578,20805.848477761585,0.7589133191785322,0.9934987754088013,0.6111861749628856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513315712292143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91025909676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.693404028569,260.693404028569,-12.456595971431,244.93031179458902,276.4564962625639,124272.48996568467,124319.33270477658,-46.842739091893414,0.0,nan,276.4564962625639,3.3064962625639396,270.15125936893986,-2.998740631060116,263.8460224753939,-9.303977524606069,257.5407855817555,-15.609214418244505,251.23554868817152,-21.914451311828458,244.93031179458902,-28.21968820541096,1.0,1.0,26022.012520719443,26022.012520719443,275.6811922522923,2.5311922522923282,275.6811922522923,275.6811922522923,77065.90904660194,77069.24695793317,-3.3379113312257687,0.0,8546.071908451686,8546.071908451686,0.8855590666181272,3942.467078226698,275.6811922522923,2.5311922522923282,1.0,0.002,0.13123926130938623,0.0049067136972904745,0.00020272810775111408,0.0017972718924241736,0.10136405387555704,0.10136405387555704,0.0,1.7528773571529044e-13,1.0,1.000010480137363,0.005172949175687336,0.09244976939172499,0.0,9.677041297928772e-07,1.2428569601887947,0.0,1600152.9630546893,266.6631083262678,6.230856911315641e-06,1.0,1284335.6992336179,2598.825414092215,,,,,,,,,,,,,,,,,,,3.0,15268.928796280581,1547.260306226146,0.37158799050460756,6.173730061729009,2.965348952001034
1603.0,-29.973533918854045,4.950802321234885,35.0462519129746,24.60482820114123,5.057267548160998,-26.470453772177816,-39.97164188241584,1.5541874012471415,-6.487012634268126,-6.487018937664521,40.09258260671245,41151.33904530088,25741.367255089226,25741.367255089226,66892.70630039011,77075.47474747634,77069.22106782868,25741.367255089226,102810.5883229179,102810.5883229179,102810.5883229179,130226.0105470596,125743.82763014396,4482.182916915635,0.0,90888.0199640689,54964.001110798505,39915.57650363377,27415.422224141697,67330.99872777547,20805.918467206142,1547.2681710740821,0.0,0.8787778762874784,2.730077406737234,0.001494314320929203,1.0,1.0,-6.481785091711345,334562.71757591923,1558528.9974162006,4.658406079160742,1558528.9974162006,4.658406079160742,0.7589129321847429,0.09244973961021043,3.9228554945400567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228554945400567,1.2844665196370042,1.2847672117907272,3.0540737610262294,6471.215820809069,15268.921099988025,6455.392059640289,0.00032733585331441505,23168.842209602026,2362.5644037058555,19295.598861101455,1967.6034997783602,0.8328253387260173,0.8328253387260173,35470.3911442619,35405.22815468563,1.002301142287618,0.8,4280.900436729041,4273.035954225843,1.002301142287618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.815151262427,4632.441516551485,6.137935585296488,4.950802321234885,-3.686907418551238,8.637709739786123,2.96528842979699,3.5,0.8472252656562829,0.6,0.0002340866776977163,1.0000447775931771,0.00023407619632902465,198.90035545727264,0.0,2.0816195581850273e-06,5.899309827896367,0.013977341523889778,7.910911160641553e-05,0.00015497756609130078,0.0006079545966717041,0.09244973961527625,0.09244973961527625,0.09244973961527625,0.09245073657421567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.35406877176,595.5339953915814,0.0,0.09244973961527625,0.09244973961021043,0.09244973961021043,0.37158757481043897,0.37158757481043897,0.5,9.943963196574403,0.005262793214171779,0.005262793214171779,-1.722355591482483e-11,6.303396389739646e-06,0.005233845953171112,-1.722355591482483e-11,27415.422224141697,20805.918467206142,0.7589129321847429,0.993490480823589,0.6111796917149408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513341446503627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.87361691758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6931245351293,260.6931245351293,-12.456875464870677,244.92989258729727,276.45635648298145,124273.72398093647,124320.45259062022,-46.7286096837412,0.0,nan,276.45635648298145,3.306356482981471,270.1510637038172,-2.9989362961827624,263.8457709247143,-9.304229075285662,257.5404781455362,-15.609521854463765,251.23518536642948,-21.9148146335705,244.92989258729727,-28.220107412702703,1.0,1.0,26022.012520719443,26022.012520719443,275.6810681897806,2.531068189780626,275.6810681897806,275.6810681897806,77065.87956059472,77069.22106782868,-3.341507233955781,0.0,8546.071908451686,8546.071908451686,0.8855588971160953,3942.469772012757,275.6810681897806,2.531068189780626,1.0,0.002,0.1312382822142861,0.00490669583414651,0.00020272654488345094,0.0017972734551014219,0.10136327244172547,0.10136327244172547,0.0,-1.5127222391386752e-14,1.0,1.000010603497465,0.005233845970394668,0.09244973961021043,0.0,9.790948387942859e-07,1.2574868589682324,0.0,1600152.8213939038,266.66298736573185,6.303413613295561e-06,1.0,1284336.1124411346,2598.8237413764427,,,,,,,,,,,,,,,,,,,3.0,15268.921099988025,1547.2681710740821,0.37158757481043897,6.173730061729009,2.96528842979699
1604.0,-29.973962218810918,4.950873974982795,35.046254713765244,24.604626721143745,5.05708065754732,-26.47085793117119,-39.97203408563507,1.5539763698950062,-6.487147014390985,-6.487153034853038,40.09258465598889,41151.15667150149,25741.40154962876,25741.40154962876,66892.55822113025,77075.48666976855,77069.0941445486,25741.40154962876,102810.49569417736,102810.49569417736,102810.49569417736,130226.01669471574,125743.82241852753,4482.194276188208,0.0,90888.1395167759,54963.92581926189,39915.7929972378,27415.52100053839,67331.31399777619,20805.982294181846,1547.2759956520965,0.0,0.8787771435377164,2.7300637687705884,0.001494314320929203,1.0,1.0,-6.482156535169679,334560.94687591307,1558529.0859462076,4.658430998894375,1558529.0859462076,4.658430998894375,0.7589125260020868,0.09244971006075538,3.922859104831034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922859104831034,1.2844675280201825,1.2847682069462882,3.05407417412688,6471.216696119777,15268.913376098712,6455.387735766512,0.00032733536230388784,23168.851362733472,2362.565337065509,19295.585936753385,1967.6021818616332,0.8328244518754978,0.8328244518754978,35470.41725961007,35405.22815468563,1.0023020647276049,0.8,4280.903588574897,4273.035954225843,1.0023020647276049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.763884614929,4632.441516551485,6.138018795970515,4.950873974982795,-3.6870232596183117,8.637897234601105,2.9652280155235387,3.5,0.8472080044352968,0.6,0.00023407619632902465,1.0000445691415292,0.00023406576421885204,198.9007091105413,0.0,2.084747958447272e-06,5.90817571423957,0.013979426271848226,7.910560138695514e-05,0.0001549705949420695,0.0006079278093495795,0.09244971006276696,0.09244971006276696,0.09244971006276696,0.09245066517670046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.2258297771,595.5340372007046,0.0,0.09244971006276696,0.09244971006075538,0.09244971006075538,0.37158716076093873,0.37158716076093873,0.5,9.94399185001528,0.005257858952802508,0.005257858952802508,1.460875864722766e-11,6.020462080869038e-06,0.004996499683386446,1.460875864722766e-11,27415.52100053839,20805.982294181846,0.7589125260020868,0.9934836296725112,0.6111741213436088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513367220493922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88248280393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69283993226935,260.69283993226935,-12.457160067730626,244.92947392141767,276.45620594313493,124274.26782567892,124321.8506824611,-47.58285678214937,0.0,nan,276.45620594313493,3.3062059431349553,270.15085953877264,-2.9991404612273413,263.8455131344416,-9.304486865558374,257.5401667300867,-15.609833269913281,251.23482032576248,-21.915179674237493,244.92947392141767,-28.22052607858231,1.0,1.0,26022.012520719443,26022.012520719443,275.68091924094074,2.5309192409407615,275.68091924094074,275.68091924094074,77065.74721594369,77069.0941445486,-3.346928604907589,0.0,8546.071908451686,8546.071908451686,0.8855586688086186,3942.473400355189,275.68091924094074,2.5309192409407615,1.0,0.002,0.13123734752110225,0.004906675410738703,0.00020272504516097311,0.0017972749548812088,0.10136252258048656,0.10136252258048656,0.0,4.2181969722721036e-14,1.0,1.0000101226487383,0.0049964996687776875,0.09244971006075538,0.0,9.346932006389603e-07,1.2004606595437937,0.0,1600152.6634968547,266.662852985609,6.020447472110391e-06,1.0,1284336.5702490974,2598.8218881143243,,,,,,,,,,,,,,,,,,,3.0,15268.913376098712,1547.2759956520965,0.37158716076093873,6.173730061729009,2.9652280155235387
1605.0,-29.97438983696915,4.950945851526885,35.04625723506008,24.604514857661,5.056991732269378,-26.471251680036403,-39.97241340167818,1.5538535751310687,-6.487254050926481,-6.487259691836819,40.09258219135809,41150.90838667795,25741.374813526516,25741.374813526516,66892.28320020446,77075.43425520406,77068.98859615522,25741.374813526516,102810.36340968174,102810.36340968174,102810.36340968174,130225.9420130237,125743.73834396228,4482.203669061422,0.0,90888.22748195622,54963.81772358648,39916.01084263304,27415.578603341957,67331.589445975,20806.01798027187,1547.2812046181155,0.0,0.8787765762734859,2.7300529236110846,0.001494314320929203,1.0,1.0,-6.482581166528462,334559.53851728723,1558528.9794718835,4.658450290728601,1558528.9794718835,4.658450290728601,0.7589122331248416,0.09244965857597995,3.9228611212051496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228611212051496,1.2844681237239266,1.2847687893890691,3.054074327537223,6471.217021177885,15268.905678025614,6455.383806042437,0.00032733501439328604,23168.861877535513,2362.5664092769207,19295.574190545143,1967.6009840817349,0.8328235669294614,0.8328235669294614,35470.431845222374,35405.22815468563,1.002302579917135,0.8,4280.905348903782,4273.035954225843,1.002302579917135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.712646138344,4632.441516551485,6.138087414556096,4.950945851526885,-3.6871183072598277,8.638064158786714,2.9651676349395495,3.5,0.8471907528398713,0.6,0.00023406576421885204,1.0000444983475685,0.0002340553491425756,198.90106220194556,0.0,2.074954110852729e-06,5.880419950156634,0.013981501225959078,7.910220664471516e-05,0.00015496355757413686,0.0006079005152112173,0.09244965857931299,0.09244965857931299,0.09244965857931299,0.09245054947636835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.08505059686,595.5340828668142,0.0,0.09244965857931299,0.09244965857597995,0.09244965857597995,0.37158674196375,0.37158674196375,0.5,9.944018576824357,0.005180427998936921,0.005180427998936921,-2.4499513529008254e-11,5.640910330839688e-06,0.00467852530834989,-2.4499513529008254e-11,27415.578603341957,20806.01798027187,0.7589122331248416,0.9934754808346976,0.611167933584819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513392874498685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85472703984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6925601168836,260.6925601168836,-12.457439883116365,244.92905670688677,276.45606352688736,124275.93368558257,124322.7161215611,-46.78243597854293,0.0,nan,276.45606352688736,3.3060635268873853,270.15066216288193,-2.9993378371180484,263.8452607988782,-9.304739201121777,257.5398594348771,-15.61014056512289,251.23445807089053,-21.91554192910945,244.92905670688677,-28.22094329311321,1.0,1.0,26022.012520719443,26022.012520719443,275.6808002334415,2.530800233441539,275.6808002334415,275.6808002334415,77065.80067338527,77068.98859615522,-3.1879227699537296,0.0,8546.071908451686,8546.071908451686,0.885558541297195,3942.4754268111756,275.6808002334415,2.530800233441539,1.0,0.002,0.13123647231254704,0.00490665972208164,0.00020272364876146746,0.001797276351236851,0.10136182438073373,0.10136182438073373,0.0,-1.6813807290905203e-15,1.0,1.0000094784589457,0.004678525332849404,0.09244965857597995,0.0,8.75208636467272e-07,1.1240627770998988,0.0,1600152.5375080244,266.6627459490735,5.640934830353217e-06,1.0,1284336.9343761413,2598.8204140852595,,,,,,,,,,,,,,,,,,,3.0,15268.905678025614,1547.2812046181155,0.37158674196375,6.173730061729009,2.9651676349395495
1606.0,-29.97481666336916,4.951017613144386,35.04625997097047,24.604385916050546,5.056878753973529,-26.471647121683862,-39.97279676897449,1.5537092119609517,-6.487377856273611,-6.4873838905788,40.09259342767552,41150.67155474479,25741.388604335032,25741.388604335032,66892.06015907982,77075.39423879486,77069.02212515856,25741.388604335032,102810.4107294936,102810.4107294936,102810.4107294936,130226.11993026204,125743.90451950298,4482.215410759056,0.0,90888.31531710082,54963.708523035326,39916.22977118388,27415.70920076844,67331.93897195232,20806.10539629004,1547.2903124363909,0.0,0.8787758621486467,2.7300402837310247,0.001494314320929203,1.0,1.0,-6.482375756584304,334557.8985343625,1558529.4648909906,4.658474577101978,1558529.4648909906,4.658474577101978,0.7589118065093448,0.0924496349605689,3.922862361696424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922862361696424,1.2844688202433077,1.2847694726929528,3.0540736371890636,6471.215558412975,15268.897979334552,6455.381116346761,0.0003273351285554185,23168.876941631104,2362.5679453871717,19295.566150864775,1967.6001642624929,0.8328226784352006,0.8328226784352006,35470.44081841994,35405.22815468563,1.0023028968663124,0.8,4280.906431873666,4273.035954225843,1.0023028968663124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.6615656216745,4632.441516551485,6.138165467465205,4.951017613144386,-3.6872265328495177,8.638244145993903,2.965107440988655,3.5,0.8471735545681872,0.6,0.0002340553491425756,1.0000444161100603,0.0002340449537761496,198.90141464068438,0.0,2.0715697342965554e-06,5.870828626996438,0.013983572795693375,7.90987757820617e-05,0.0001549565733605139,0.0006078733093334108,0.09244963495824647,0.09244963495824647,0.09244963495824647,0.09245059050317675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.00118698017,595.5341106942515,0.0,0.09244963495824647,0.0924496349605689,0.0924496349605689,0.3715863157145751,0.3715863157145751,0.5,9.94404724127917,0.005190726691864711,0.005190726691864711,8.29913915367797e-12,6.034305215507629e-06,0.005008133994522268,8.29913915367797e-12,27415.70920076844,20806.10539629004,0.7589118065093448,0.9934670110561389,0.6111612435799071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513418487751948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.845135716685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69228210386126,260.69228210386126,-12.457717896138718,244.9286405979026,276.45592360982556,124277.2372662154,124323.71836294864,-46.48109673323863,0.0,nan,276.45592360982556,3.3059236098255838,270.1504670074365,-2.999532992563502,263.84501040504887,-9.30498959495111,257.53955380266393,-15.610446197336046,251.23409720029036,-21.915902799709613,244.9286405979026,-28.22135940209739,1.0,1.0,26022.012520719443,26022.012520719443,275.68067995802284,2.5306799580228585,275.68067995802284,275.68067995802284,77065.78796020817,77069.02212515856,-3.234164950394188,0.0,8546.071908451686,8546.071908451686,0.8855584628510287,3942.4766735049066,275.68067995802284,2.5306799580228585,1.0,0.002,0.1312355354443176,0.004906641103982709,0.00020272214980564306,0.001797277849339805,0.10136107490282152,0.10136107490282152,0.0,-8.545521061609218e-13,1.0,1.0000101461998532,0.005008133986223129,0.0924496349605689,0.0,9.368671416348894e-07,1.20325346984995,0.0,1600152.3929712565,266.66262214372637,6.034296916368476e-06,1.0,1284337.35839022,2598.818697627968,,,,,,,,,,,,,,,,,,,3.0,15268.897979334552,1547.2903124363909,0.3715863157145751,6.173730061729009,2.965107440988655
1607.0,-29.97523982208413,4.951089242582929,35.046262737076816,24.604188347607874,5.056698566128594,-26.472045983261108,-39.97318059029055,1.5535047273122522,-6.487502786649259,-6.487508881407023,40.092599771044334,41150.48255584111,25741.40446747711,25741.40446747711,66891.88702331822,77075.40551368483,77068.98317746517,25741.40446747711,102810.38764494228,102810.38764494228,102810.38764494228,130226.20640614784,125743.97941490602,4482.22699124183,0.0,90888.43669392643,54963.628626983846,39916.45340771398,27415.818761205566,67332.27216891955,20806.17756943199,1547.2984330276622,0.0,0.8787751623160718,2.730027567734223,0.001494314320929203,1.0,1.0,-6.482450060534234,334556.24809856043,1558529.7389296482,4.65849837744027,1558529.7389296482,4.65849837744027,0.7589114062452706,0.09244960636310517,3.9228664983717922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228664983717922,1.2844697978411193,1.2847704371663589,3.054074533293951,6471.217457151702,15268.890282251106,6455.376095288838,0.0003273343739091846,23168.88345082612,2362.568609140341,19295.55114258663,1967.5986338440377,0.8328217966800044,0.8328217966800044,35470.47074140368,35405.22815468563,1.0023039537990626,0.8,4280.910043260799,4273.035954225843,1.0023039537990626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.610556927831,4632.441516551485,6.138243911312268,4.951089242582929,-3.6873353453658146,8.638424587948744,2.965047332162479,3.5,0.8471563806178511,0.6,0.0002340449537761496,1.0000440345908583,0.00023403464815617136,198.9017640520325,0.0,2.0676530878412417e-06,5.859728850942079,0.013985640448781216,7.909534099406816e-05,0.00015494961278208144,0.0006078466449185089,0.09244960635861303,0.09244960635861303,0.09244960635861303,0.09245057146422743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.8922745832,595.5341464283705,0.0,0.09244960635861303,0.09244960636310517,0.09244960636310517,0.37158589748897797,0.37158589748897797,0.5,9.944076193311073,0.005209388573973683,0.005209388573973683,3.001332515850663e-11,6.094757736718748e-06,0.005058820872761771,3.001332515850663e-11,27415.818761205566,20806.17756943199,0.7589114062452706,0.9934595234734318,0.6111554122606321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513444053666968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83403594063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6919997889811,260.6919997889811,-12.458000211018884,244.92822541597957,276.4557741619874,124277.87084348495,124325.07117086038,-47.200327375436586,0.0,nan,276.4557741619874,3.305774161987415,270.15026441278167,-2.9997355872183107,263.8447546635783,-9.305245336421649,257.53924491437607,-15.610755085623907,251.2337351651836,-21.91626483481639,244.92822541597957,-28.22177458402041,1.0,1.0,26022.012520719443,26022.012520719443,275.6805504098151,2.5305504098151346,275.6805504098151,275.6805504098151,77065.60898227508,77068.98317746517,-3.3741951900883578,0.0,8546.071908451686,8546.071908451686,0.8855582012559913,3942.480830863651,275.6805504098151,2.5305504098151346,1.0,0.002,0.13123458909572355,0.0049066223851343,0.00020272063587601873,0.0017972793635703027,0.10136031793800937,0.10136031793800937,0.0,-5.536786307214214e-13,1.0,1.000010248875421,0.005058820842748446,0.09244960636310517,0.0,9.46347850329323e-07,1.2154303020338861,0.0,1600152.2466396503,266.6624972133507,6.094727723393589e-06,1.0,1284337.785108218,2598.8169702265586,,,,,,,,,,,,,,,,,,,3.0,15268.890282251106,1547.2984330276622,0.37158589748897797,6.173730061729009,2.965047332162479
1608.0,-29.975664156373316,4.951161063853644,35.046265247084506,24.604090174566977,5.056621627714713,-26.47243557797541,-39.9735554709099,1.5533930491069394,-6.487610412066317,-6.487616157425315,40.09259791225089,41150.22169168758,25741.38144656008,25741.38144656008,66891.60313824765,77075.3441092243,77068.88182381525,25741.38144656008,102810.26327037532,102810.26327037532,102810.26327037532,130226.14312916389,125743.90643367704,4482.236695486849,0.0,90888.51625320084,54963.509040248304,39916.67468105837,27415.87985878857,67332.55453984694,20806.215735881084,1547.3038251952266,0.0,0.8787745893965097,2.730016659316128,0.001494314320929203,1.0,1.0,-6.482850146909755,334554.8315816577,1558529.6586279972,4.658517861660573,1558529.6586279972,4.658517861660573,0.7589111071046418,0.09244955665447106,3.9228677050027074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228677050027074,1.2844703413064666,1.284770967520956,3.054074180500471,6471.216709624651,15268.882644416071,6455.372938638788,0.00032733430527365144,23168.89660522929,2362.5699505161588,19295.54170714839,1967.5976716971027,0.8328209165901034,0.8328209165901034,35470.47946966712,35405.22815468563,1.0023042620968183,0.8,4280.911096669729,4273.035954225843,1.0023042620968183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.559615479419,4632.441516551485,6.138312986309424,4.951161063853644,-3.6874306919092494,8.638591755762894,2.964987303065014,3.5,0.8471392294471468,0.6,0.00023403464815617136,1.0000441570790066,0.0002340243143260342,198.90211443516486,0.0,2.0498059933217885e-06,5.809150185073949,0.013987690254774537,7.909198634880335e-05,0.000154942661807368,0.0006078195641312803,0.09244955665644679,0.09244955665644679,0.09244955665644679,0.0924504639634973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.7520523759,595.5341919430583,0.0,0.09244955665644679,0.09244955665447106,0.09244955665447106,0.3715854806894228,0.3715854806894228,0.5,9.944103412275773,0.0051593720923506226,0.0051593720923506226,1.7621459846850485e-12,5.7453589761280455e-06,0.00476601051553871,1.7621459846850485e-12,27415.87985878857,20806.215735881084,0.7589111071046418,0.9934511410622578,0.6111489750078495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346939998102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78345727476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.691723233825,260.691723233825,-12.458276766175004,244.92781172812855,276.45563473952234,124279.62320510138,124325.86056039602,-46.237355294675815,0.0,nan,276.45563473952234,3.305634739522361,270.1500701372506,-2.9999298627493545,263.84450553496436,-9.305494465035622,257.5389409326766,-15.611059067323367,251.2333763304074,-21.916623669592582,244.92781172812855,-28.22218827187143,1.0,1.0,26022.012520719443,26022.012520719443,275.6804312741201,2.530431274120133,275.6804312741201,275.6804312741201,77065.69923323665,77068.88182381525,-3.182590578595409,0.0,8546.071908451686,8546.071908451686,0.8855581249510683,3942.482043527721,275.6804312741201,2.530431274120133,1.0,0.002,0.13123369752461042,0.004906606654526939,0.00020271921394503928,0.001797280785978102,0.10135960697251964,0.10135960697251964,0.0,-7.685865832662842e-14,1.0,1.0000096556668987,0.004766010513776564,0.09244955665447106,0.0,8.91570913509565e-07,1.14507853885241,0.0,1600152.1200032155,266.66238958793366,5.745357213982061e-06,1.0,1284338.1513478742,2598.8154876494586,,,,,,,,,,,,,,,,,,,3.0,15268.882644416071,1547.3038251952266,0.3715854806894228,6.173730061729009,2.964987303065014
1609.0,-29.976087827250858,4.951232722365035,35.0462680250239,24.60396022014322,5.05651295371553,-26.472827749133863,-39.97393454248083,1.5532528755713233,-6.487735733668671,-6.487741953139137,40.0926106646793,41149.99320134158,25741.400977207002,25741.400977207002,66891.39417854858,77075.30626393371,77068.9297994127,25741.400977207002,102810.3307766197,102810.3307766197,102810.3307766197,130226.3487860571,125744.09975502611,4482.249031030988,0.0,90888.6108673799,54963.412825377556,39916.88671333594,27416.018009437405,67332.90472277334,20806.308522293806,1547.3133302426081,0.0,0.8787738608705066,2.730003856033934,0.001494314320929203,1.0,1.0,-6.482578448993991,334553.1705290996,1558530.2095441523,4.658542637869249,1558530.2095441523,4.658542637869249,0.7589106673015629,0.0924495369213519,3.922870125033364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922870125033364,1.2844710180703522,1.2847716311690396,3.054074455433531,6471.217292174814,15268.874968925076,6455.368841073662,0.0003273338915490063,23168.906430876777,2362.5709524533636,19295.529459252022,1967.5964227592524,0.8328200347659579,0.8328200347659579,35470.49697515523,35405.22815468563,1.0023048804217847,0.8,4280.913209396689,4273.035954225843,1.0023048804217847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.508824038372,4632.441516551485,6.138391990413863,4.951232722365035,-3.6875399717679023,8.638772694132937,2.9649274512193178,3.5,0.8471221289198051,0.6,0.0002340243143260342,1.0000440881946446,0.00023401399707138174,198.90246427158806,0.0,2.0554206644962756e-06,5.825062163182445,0.013989745675439034,7.908859433426563e-05,0.00015493571999176855,0.0006077927072562434,0.09244953692218347,0.09244953692218347,0.09244953692218347,0.09245052166191504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.6712932866,595.5342188351966,0.0,0.09244953692218347,0.0924495369213519,0.0924495369213519,0.3715850572168271,0.3715850572168271,0.5,9.944132953530017,0.005205531757155768,0.005205531757155768,-2.7114310796605423e-11,6.219470492396795e-06,0.005163504145173192,-2.7114310796605423e-11,27416.018009437405,20806.308522293806,0.7589106673015629,0.9934428709701064,0.6111424031202359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513494816794374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.79936925287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69144856643896,260.69144856643896,-12.458551433561013,244.92739908878536,276.455498044091,124280.97537931865,124326.89711830662,-45.92173898795232,0.0,nan,276.455498044091,3.305498044090996,270.14987825303945,-3.000121746960531,263.84425846196996,-9.30574153803002,257.53863867090104,-15.61136132909894,251.2330188798472,-21.91698112015277,244.92739908878536,-28.222600911214613,1.0,1.0,26022.012520719443,26022.012520719443,275.68031109216633,2.5303110921663574,275.68031109216633,275.68031109216633,77065.6993385904,77068.9297994127,-3.2304608222912066,0.0,8546.071908451686,8546.071908451686,0.8855579719131634,3942.484475658531,275.68031109216633,2.5303110921663574,1.0,0.002,0.13123273159592136,0.004906587870402387,0.000202717669435764,0.0017972823301758238,0.101358834717882,0.101358834717882,0.0,-3.88412392526849e-13,1.0,1.0000104609321627,0.005163504172287503,0.0924495369213519,0.0,9.659283202990704e-07,1.2405790080603363,0.0,1600151.9738042743,266.6622642663313,6.219497606707591e-06,1.0,1284338.5808133555,2598.8137491290336,,,,,,,,,,,,,,,,,,,3.0,15268.874968925076,1547.3133302426081,0.3715850572168271,6.173730061729009,2.9649274512193178
1610.0,-29.97651051309409,4.951304311736542,35.04627089547725,24.60382659863683,5.056395340059413,-26.47321992771684,-39.974313614051766,1.5531047544809604,-6.487856195286213,-6.487862610407227,40.09261889045874,41149.759310535694,25741.409273534166,25741.409273534166,66891.16858406986,77075.2713084265,77068.9281599425,25741.409273534166,102810.33743347667,102810.33743347667,102810.33743347667,130226.46911667014,125744.20773384419,4482.261382825955,0.0,90888.70125987675,54963.30400985952,39917.108055574696,27416.13168319346,67333.23973876816,20806.38393760586,1547.3215417167999,0.0,0.8787731773096219,2.729991579223446,0.001494314320929203,1.0,1.0,-6.482534920496562,334551.57733344065,1558530.564904217,4.658565884897508,1558530.564904217,4.658565884897508,0.7589102714428716,0.09244951025978412,3.922871636242966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922871636242966,1.284471731962318,1.2847723319751703,3.054073934542648,6471.216188469539,15268.867292579951,6455.365912980186,0.000327333913642039,23168.920547939,2362.5723919930865,19295.520706984673,1967.595530276361,0.8328191495611612,0.8328191495611613,35470.50790661139,35405.22815468563,1.0023052665402925,0.8,4280.914528707641,4273.035954225843,1.0023052665402925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.458092103052,4632.441516551485,6.138468230315531,4.951304311736542,-3.6876453520546932,8.638949663791236,2.9648676699766767,3.5,0.8471050485647648,0.6,0.00023401399707138174,1.0000439858398424,0.00023400370422192528,198.90281329572335,0.0,2.0521273748894416e-06,5.815728980436678,0.013991797802813923,7.908520245421441e-05,0.00015492879461716734,0.0006077657740409977,0.09244951026436407,0.09244951026436407,0.09244951026436407,0.09245052462477761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.56435522495,595.5342540195783,0.0,0.09244951026436407,0.09244951025978412,0.09244951025978412,0.37158464331473484,0.37158464331473484,0.5,9.944163384184066,0.005273445045816061,0.005273445045816061,1.2789769243681803e-11,6.415120992642187e-06,0.005327689910643585,1.2789769243681803e-11,27416.13168319346,20806.38393760586,0.7589102714428716,0.9934345776853544,0.6111358887554476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513520193955436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.790036070124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69117472044087,260.69117472044087,-12.458825279559107,244.92698739620525,276.4553620446698,124282.17439766509,124327.95880840436,-45.78441073927414,0.0,nan,276.4553620446698,3.3053620446698346,270.14968711497966,-3.000312885020321,263.8440121853016,-9.30598781469837,257.53833725559707,-15.611662744402906,251.23266232589182,-21.917337674108154,244.92698739620525,-28.22301260379473,1.0,1.0,26022.012520719443,26022.012520719443,275.68019024305926,2.5301902430592804,275.68019024305926,275.68019024305926,77065.67611775796,77068.9281599425,-3.252042184540187,0.0,8546.071908451686,8546.071908451686,0.8855578763472787,3942.4859944241807,275.68019024305926,2.5301902430592804,1.0,0.002,0.13123173495468102,0.004906570151435485,0.00020271607962633095,0.0017972839203877018,0.10135803981316548,0.10135803981316548,0.0,1.4032611878045387e-14,1.0,1.0000107935420834,0.005327689897853816,0.09244951025978412,0.0,9.966410301600756e-07,1.2800249367948746,0.0,1600151.8329027304,266.66214380471376,6.415108202872943e-06,1.0,1284338.9927357128,2598.812081626568,,,,,,,,,,,,,,,,,,,3.0,15268.867292579951,1547.3215417167999,0.37158464331473484,6.173730061729009,2.9648676699766767
1611.0,-29.976932082459978,4.9513758576362195,35.046273802286684,24.603687913063936,5.056275373042609,-26.473611336887636,-39.97469254592431,1.552954627352253,-6.487975121152715,-6.4879816390096625,40.09262568060379,41149.537550662724,25741.414490333453,25741.414490333453,66890.95204099617,77075.24055980146,77068.90971799222,25741.414490333453,102810.32420832568,102810.32420832568,102810.32420832568,130226.56231093184,125744.2884744698,4482.273836462051,0.0,90888.79714780887,54963.208579214814,39917.320631771174,27416.238102606167,67333.55873437734,20806.454199734417,1547.3293694683462,0.0,0.8787725080012153,2.72997946935756,0.001494314320929203,1.0,1.0,-6.4825676172980025,334550.0056477204,1558530.8582444682,4.658588647239761,1558530.8582444682,4.658588647239761,0.7589098884342039,0.09244948163436162,3.922873902100276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922873902100276,1.2844724551846238,1.284773042145159,3.054073978983396,6471.216282634151,15268.859621845982,6455.36215650958,0.000327333626300238,23168.931608825795,2362.573519889646,19295.50947864265,1967.5943853041201,0.8328182673426497,0.8328182673426497,35470.52429687087,35405.22815468563,1.0023058454735143,0.8,4280.91650683832,4273.035954225843,1.0023058454735143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.40744341177,4632.441516551485,6.1385436158309865,4.9513758576362195,-3.687749462190913,8.639125319827132,2.9648079873076894,3.5,0.8470879963736255,0.6,0.00023400370422192528,1.0000438698053036,0.0002339934389753151,198.9031613990263,0.0,2.0472767137188404e-06,5.8019822066791935,0.013993845079527643,7.908181195857379e-05,0.0001549218922633515,0.0006077390480238923,0.0924494816364159,0.0924494816364159,0.0924494816364159,0.09245051180926814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.4481910139,595.5342921341991,0.0,0.0924494816364159,0.09244948163436162,0.09244948163436162,0.3715842332600576,0.3715842332600576,0.5,9.944194288444097,0.0053444552028736325,0.0053444552028736325,-4.6497916628140956e-11,6.517856945720268e-06,0.005414021711658279,-4.6497916628140956e-11,27416.238102606167,20806.454199734417,0.7589098884342039,0.9934266552711525,0.6111297000206483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513545512199066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.776289296366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6909014340486,260.6909014340486,-12.459098565951365,244.92657664968823,276.455226218406,124283.36313371456,124329.05398469222,-45.69085097765895,0.0,nan,276.455226218406,3.3052262184060055,270.14949630467254,-3.0005036953274384,263.84376639093796,-9.30623360906202,257.5380364771627,-15.6119635228373,251.2323065634243,-21.91769343657569,244.92657664968823,-28.223423350311748,1.0,1.0,26022.012520719443,26022.012520719443,275.68006905651214,2.5300690565121613,275.68006905651214,275.68006905651214,77065.64706698428,77068.90971799222,-3.2626510079426225,0.0,8546.071908451686,8546.071908451686,0.8855577330589648,3942.4882716107772,275.68006905651214,2.5300690565121613,1.0,0.002,0.13123072216465076,0.0049065527943127196,0.00020271446555101112,0.0017972855340608446,0.10135723277550555,0.10135723277550555,0.0,-3.881443777498106e-13,1.0,1.0000109684292267,0.005414021758156196,0.09244948163436162,0.0,1.012789695422143e-06,1.3007657088310072,0.0,1600151.6936681631,266.66202487884726,6.5179034436368966e-06,1.0,1284339.3990978869,2598.810436633773,,,,,,,,,,,,,,,,,,,3.0,15268.859621845982,1547.3293694683462,0.3715842332600576,6.173730061729009,2.9648079873076894
