time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.0,-29.977352637512812,4.95144736395987,35.0462767274988,24.603549227491044,5.056155146356173,-26.47400185908281,-39.97507133809847,1.552804367736164,-6.488093581680744,-6.48810017142023,40.09263202529415,41149.31914349554,25741.419239055096,25741.419239055096,66890.73838255063,77075.21018334998,77068.88552383467,25741.419239055096,102810.30476288978,102810.30476288978,102810.30476288978,130226.6469969657,125744.36057874798,4482.286418217734,0.0,90888.89278745143,54963.11590796838,39917.529866092285,27416.34223407593,67333.87210016821,20806.52283638732,1547.3370764261279,0.0,0.8787718430639003,2.7299674104265725,0.001494314320929203,1.0,1.0,-6.482625758669656,334548.4405204269,1558531.13234128,4.658611260948679,1558531.13234128,4.658611260948679,0.758909509472302,0.09244945266509959,3.9228761339296416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228761339296416,1.2844731789702288,1.284773752914021,3.054073995592994,6471.216317827896,15268.851959389249,6455.358444920149,0.00032733335447676464,23168.9428073799,2362.5746618243643,19295.498384453458,1967.5932540116614,0.8328173859666721,0.8328173859666722,35470.54044098464,35405.22815468563,1.002306415712496,0.8,4280.918455261821,4273.035954225843,1.002306415712496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.356884439958,4632.441516551485,6.138618760204329,4.95144736395987,-3.687853152407372,8.639300516367243,2.9647484108403197,3.5,0.8470709745258056,0.6,0.0002339934389753151,1.000043764401392,0.00023398319884068206,198.90350866584916,0.0,2.0417900033053862e-06,5.786432869367465,0.013995886869530948,7.90784228471891e-05,0.000154915016128126,0.000607712419556351,0.09244945267179933,0.09244945267179933,0.09244945267179933,0.0924504939570908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.32825922326,595.5343314523191,0.0,0.09244945267179933,0.09244945266509959,0.09244945266509959,0.3715838253941305,0.3715838253941305,0.5,9.944225527332714,0.005413162888885381,0.005413162888885381,-4.462208380573429e-11,6.589739484752499e-06,0.00547441275057281,-4.462208380573429e-11,27416.34223407593,20806.52283638732,0.758909509472302,0.993418858832916,0.611123612233088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45135707636514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.760739959056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.690628674115,260.690628674115,-12.459371325885002,244.92616685006078,276.45509049816616,124284.54350185826,124330.14633402052,-45.60283216226567,0.0,nan,276.45509049816616,3.30509049816618,270.1493057685458,-3.0006942314541902,263.84352103893855,-9.30647896106143,257.5377363092994,-15.612263690700559,251.23195157967922,-21.91804842032076,244.92616685006078,-28.223833149939196,1.0,1.0,26022.012520719443,26022.012520719443,275.6799476930749,2.5299476930749165,275.6799476930749,275.6799476930749,77065.61815250173,77068.88552383467,-3.2673713329422753,0.0,8546.071908451686,8546.071908451686,0.8855575919224968,3942.49051459929,275.6799476930749,2.5299476930749165,1.0,0.002,0.1312296980792648,0.004906535577913574,0.00020271283423515475,0.0017972871660327672,0.10135641711757737,0.10135641711757737,0.0,2.6792196933245194e-13,1.0,1.0000110907632624,0.005474412795194894,0.09244945266509959,0.0,1.0240856309730738e-06,1.3152739383231182,0.0,1600151.5549345668,266.66190641831923,6.589784106836305e-06,1.0,1284339.8037655903,2598.8087985018633,,,,,,,,,,,,,,,,,,,3.0,15268.851959389249,1547.3370764261279,0.3715838253941305,6.173730061729009,2.9647484108403197
1613.0,-29.97777211548226,4.951518828458652,35.046279665308234,24.603410506993555,5.0560348650107025,-26.474391417438785,-39.97544614886863,1.552654166786747,-6.48821188419447,-6.488218534691941,40.092638239303355,41149.089586756956,25741.424258502255,25741.424258502255,66890.51384525921,77075.18025893423,77068.85917931152,25741.424258502255,102810.28343781378,102810.28343781378,102810.28343781378,130226.72910904017,125744.4299757952,4482.299133244977,0.0,90888.98849856792,54963.01168990582,39917.75200962456,27416.44567122639,67334.19768085095,20806.59098076493,1547.344746280083,0.0,0.8787711795346538,2.7299553689031355,0.001494314320929203,1.0,1.0,-6.482693151578303,334546.87763359724,1558531.4007917838,4.658633826792788,1558531.4007917838,4.658633826792788,0.7589091317771175,0.09244942386056602,3.922878384362444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922878384362444,1.2844739024304654,1.284774463389681,3.054074027459509,6471.216385349217,15268.844303200274,6455.354713903089,0.0003273330745042518,23168.95391426707,2362.5757944116563,19295.487232193787,1967.5921167976617,0.8328165053801561,0.8328165053801561,35470.556719665976,35405.22815468563,1.0023069907047106,0.8,4280.920419926201,4273.035954225843,1.0023069907047106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.306416125651,4632.441516551485,6.138693838235103,4.951518828458652,-3.687956669653846,8.639475498112498,2.964688941677348,3.5,0.8470539833363852,0.6,0.00023398319884068206,1.0000436524641245,0.00023397298534333325,198.90385504435218,0.0,2.0367987077221335e-06,5.772287537684527,0.01399792366823867,7.907506949019906e-05,0.000154908129350483,0.0006076857521910312,0.09244942386618539,0.09244942386618539,0.09244942386618539,0.09245047462153871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.20632636826,595.5343714148462,0.0,0.09244942386618539,0.09244942386056602,0.09244942386056602,0.371583419164231,0.371583419164231,0.5,9.944257050184323,0.005478262340830042,0.005478262340830042,6.212985681486316e-11,6.650497482496576e-06,0.005525383113649696,6.212985681486316e-11,27416.44567122639,20806.59098076493,0.7589091317771175,0.9934107206906259,0.6111172480556528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359595443131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74659462737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.690356437877,260.690356437877,-12.459643562122949,244.9257580106933,276.4549548650559,124285.72021312112,124331.23549027376,-45.51527715263442,0.0,nan,276.4549548650559,3.3049548650559473,270.1491154941889,-3.0008845058110865,263.8432761233235,-9.306723876676472,257.5374367524365,-15.612563247563457,251.2315973815642,-21.918402618435778,244.9257580106933,-28.224241989306677,1.0,1.0,26022.012520719443,26022.012520719443,275.67982624715614,2.5298262471561657,275.67982624715614,275.67982624715614,77065.58966707751,77068.85917931152,-3.269512234008289,0.0,8546.071908451686,8546.071908451686,0.8855574496095707,3942.4927762842563,275.67982624715614,2.5298262471561657,1.0,0.002,0.1312286644600162,0.004906518430456909,0.00020271118826351356,0.001797288811910835,0.10135559413175678,0.10135559413175678,0.0,1.74348382953049e-13,1.0,1.0000111940117873,0.005525383051519839,0.09244942386056602,0.0,1.033619220069157e-06,1.3275187239467812,0.0,1600151.4163699078,266.6617881158055,6.650435352639761e-06,1.0,1284340.2078552293,2598.8071627114814,,,,,,,,,,,,,,,,,,,3.0,15268.844303200274,1547.344746280083,0.371583419164231,6.173730061729009,2.964688941677348
1614.0,-29.978190713568523,4.9515902515421315,35.046282613372725,24.603276780713372,5.055916924909794,-26.47477994969727,-39.97582088978959,1.5525061608561481,-6.48832988127873,-6.488336588312775,40.09264441087258,41148.855779640486,25741.42922821404,25741.42922821404,66890.28500785453,77075.14697561889,77068.83243138567,25741.42922821404,102810.26165959971,102810.26165959971,102810.26165959971,130226.81031747088,125744.49834354679,4482.311973924096,0.0,90889.07897325016,54962.90139742578,39917.9750842493,27416.548657871175,67334.52374212048,20806.658818012755,1547.3523872184887,0.0,0.8787705178364961,2.7299433589563757,0.001494314320929203,1.0,1.0,-6.4827636184679704,334545.3188387622,1558531.6674090368,4.658656330385505,1558531.6674090368,4.658656330385505,0.7589087553527366,0.09244939522733152,3.9228799376489083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228799376489083,1.2844746155728677,1.284775163579294,3.0540735411102915,6471.2153548335855,15268.836654570368,6455.351748324991,0.0003273330786021598,23168.967803720887,2362.577210741781,19295.478367882395,1967.5912128894572,0.8328156235248245,0.8328156235248245,35470.56795548377,35405.22815468563,1.0023073875739807,0.8,4280.921775970377,4273.035954225843,1.0023073875739807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.256037839323,4632.441516551485,6.138768774414723,4.9515902515421315,-3.688059908101123,8.639650159643255,2.9646295790744137,3.5,0.8470370225926896,0.6,0.00023397298534333325,1.000043561047667,0.0002339627936789255,198.90420069736356,0.0,2.0315039961634816e-06,5.757282325127307,0.013999955172234834,7.90717168895611e-05,0.00015490126845377216,0.0006076590783336706,0.09244939523106592,0.09244939523106592,0.09244939523106592,0.09245045481622902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.08291438466,595.5344118563594,0.0,0.09244939523106592,0.09244939522733152,0.09244939522733152,0.3715830143704011,0.3715830143704011,0.5,9.944288837254787,0.0055397477123619865,0.0055397477123619865,-1.3926637620897964e-11,6.707034060582373e-06,0.0055729698448203635,-1.3926637620897964e-11,27416.548657871175,20806.658818012755,0.7589087553527366,0.993402511674883,0.6111108164547722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513621080778294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73158941481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69008492294824,260.69008492294824,-12.459915077051733,244.92535013028353,276.4548197156171,124286.89653887854,124332.29122217155,-45.39468329302645,0.0,nan,276.4548197156171,3.3048197156171,270.1489257985362,-3.00107420146378,263.8430318815043,-9.30696811849566,257.5371379644049,-15.612862035595072,251.23124404734358,-21.918755952656397,244.92535013028353,-28.224649869716444,1.0,1.0,26022.012520719443,26022.012520719443,275.679705063685,2.5297050636850145,275.679705063685,275.679705063685,77065.56784269163,77068.83243138567,-3.2645886940445052,0.0,8546.071908451686,8546.071908451686,0.8855573513827942,3942.494337337153,275.679705063685,2.5297050636850145,1.0,0.002,0.13122762193998075,0.004906501376130198,0.00020270952867245052,0.0017972904711640574,0.10135476433622526,0.10135476433622526,0.0,-1.6349204975951714e-13,1.0,1.0000112904057066,0.005572969858747001,0.09244939522733152,0.0,1.0425198573875831e-06,1.3389505905001224,0.0,1600151.2781572393,266.66167011872125,6.707047987219994e-06,1.0,1284340.61088808,2598.8055312005686,,,,,,,,,,,,,,,,,,,3.0,15268.836654570368,1547.3523872184887,0.3715830143704011,6.173730061729009,2.9646295790744137
1615.0,-29.978608173082257,4.951661620053767,35.04628557844867,24.603138339612656,5.055794834576798,-26.475167872343174,-39.97619549101216,1.5523545335137083,-6.488448297460593,-6.488455069029938,40.092650797946796,41148.6295500666,25741.435776813905,25741.435776813905,66890.0653268805,77075.1175664905,77068.80670911461,25741.435776813905,102810.24248592851,102810.24248592851,102810.24248592851,130226.89533675779,125744.57033992722,4482.32499683058,0.0,90889.17230216503,54962.79759180867,39918.19412261817,27416.652850829287,67334.84697344746,20806.727503099355,1547.3600955977656,0.0,0.8787698530081645,2.7299313055089343,0.001494314320929203,1.0,1.0,-6.48282785589646,334543.75441144145,1558531.943336907,4.65867894045373,1558531.943336907,4.65867894045373,0.7589083764639782,0.09244936750225247,3.922881793239528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922881793239528,1.2844753456042537,1.2847758806898735,3.054073249957237,6471.2147379152,15268.829009584857,6455.348497537575,0.0003273329759123084,23168.980635307,2362.578519199421,19295.468651061266,1967.590222049453,0.8328147429005606,0.8328147429005606,35470.58137804089,35405.22815468563,1.002307861682854,0.8,4280.923395930823,4273.035954225843,1.002307861682854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.205749628831,4632.441516551485,6.138843957058977,4.951661620053767,-3.6881634273399992,8.639825047393767,2.9645703230853613,3.5,0.8470200923101032,0.6,0.0002339627936789255,1.0000434427092821,0.0002339526301428284,198.90454541126562,0.0,2.0271648628003734e-06,5.744985221176258,0.014001982337097634,7.906836567006195e-05,0.00015489442800886355,0.0006076325315102217,0.09244936751002246,0.09244936751002246,0.09244936751002246,0.0924504372337514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.95907245064,595.5344524482844,0.0,0.09244936751002246,0.09244936750225247,0.09244936750225247,0.3715826109361806,0.3715826109361806,0.5,9.944320929659401,0.005599938756233769,0.005599938756233769,1.6484591469634324e-12,6.771569360353169e-06,0.005627213133493569,1.6484591469634324e-12,27416.652850829287,20806.727503099355,0.7589083764639782,0.9933944804724609,0.6111045231348484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451364615450389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.71929231087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6898137243669,260.6898137243669,-12.460186275633077,244.9249431933817,276.45468425536205,124288.02982904833,124333.37161858469,-45.34178953634666,0.0,nan,276.45468425536205,3.3046842553620763,270.14873604293587,-3.0012639570641113,263.8427878305802,-9.307212169419756,257.5368396181672,-15.613160381832756,251.23089140577414,-21.919108594225833,244.9249431933817,-28.225056806618284,1.0,1.0,26022.012520719443,26022.012520719443,275.6795835731323,2.5295835731322995,275.6795835731323,275.6795835731323,77065.53490464871,77068.80670911461,-3.2718044658977306,0.0,8546.071908451686,8546.071908451686,0.88555723403889,3942.4962022057257,275.6795835731323,2.5295835731322995,1.0,0.002,0.13122656927458565,0.004906484289570665,0.0002027078532325782,0.0017972921471949865,0.1013539266162891,0.1013539266162891,0.0,4.2756466769877655e-13,1.0,1.0000114002844716,0.00562721313184511,0.09244936750225247,0.0,1.0526656840482537e-06,1.3519817135045813,0.0,1600151.1394644922,266.6615517025394,6.771567711894022e-06,1.0,1284341.0153784468,2598.8038937909846,,,,,,,,,,,,,,,,,,,3.0,15268.829009584857,1547.3600955977656,0.3715826109361806,6.173730061729009,2.9645703230853613
1616.0,-29.97902455369059,4.951732947609288,35.04628853677933,24.602999409567587,5.055674916577692,-26.475554606669494,-39.97656988268716,1.5522049692916815,-6.488565750389569,-6.48857254819003,40.09265653344267,41148.413206529825,25741.440691717584,25741.440691717584,66889.85389824741,77075.08903138271,77068.77413128797,25741.440691717584,102810.21482300555,102810.21482300555,102810.21482300555,130226.96831180033,125744.63029829018,4482.338013510142,0.0,90889.26897881254,54962.70616297911,39918.40312870381,27416.753488794788,67335.1566174986,20806.79367620236,1547.367610836574,0.0,0.8787691960657887,2.7299193544930334,0.001494314320929203,1.0,1.0,-6.482923264589147,334542.20321412466,1558532.1911141605,4.658701282350967,1558532.1911141605,4.658701282350967,0.7589080043596732,0.09244933869570741,3.922884228780826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922884228780826,1.2844760659314611,1.284776588130121,3.0540734333855224,6471.215126577727,15268.82137345548,6455.34455332487,0.00032733261359646504,23168.99089501287,2362.5795653982627,19295.456861545543,1967.5890198534203,0.832813865264149,0.832813865264149,35470.59899571382,35405.22815468563,1.0023084839708347,0.8,4280.925522197303,4273.035954225843,1.0023084839708347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.155548069475,4632.441516551485,6.138918625036204,4.951732947609288,-3.6882661472283624,8.63999909483765,2.9645111696722752,3.5,0.8470031913349357,0.6,0.0002339526301428284,1.0000433305790732,0.00023394249327912477,198.90488923531953,0.0,2.0215735271634507e-06,5.7291393759812195,0.014004003910624797,7.906501645639078e-05,0.00015488761368643764,0.0006076061769640234,0.09244933869734585,0.09244933869734585,0.09244933869734585,0.09245041240612968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.83151066233,595.5344942180637,0.0,0.09244933869734585,0.09244933869570741,0.09244933869570741,0.3715822090289387,0.3715822090289387,0.5,9.944353140046047,0.0056521448648823025,0.0056521448648823025,-6.0254023992456496e-12,6.797800438107515e-06,0.005649283600860144,-6.0254023992456496e-12,27416.753488794788,20806.79367620236,0.7589080043596732,0.9933867723545852,0.6110985000046241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513671160112191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70344646567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6895430802017,260.6895430802017,-12.460456919798276,244.92453723455898,276.4545489258495,124289.2052773891,124334.45437430333,-45.24909691421546,0.0,nan,276.4545489258495,3.304548925849531,270.1485465875825,-3.0014534124175043,263.8425442493251,-9.307455750674876,257.5365419110723,-15.6134580889277,251.23053957282164,-21.919460427178336,244.92453723455898,-28.225462765440994,1.0,1.0,26022.012520719443,26022.012520719443,275.67946228194876,2.5294622819487813,275.67946228194876,275.67946228194876,77065.50776500512,77068.77413128797,-3.2663662828417728,0.0,8546.071908451686,8546.071908451686,0.8855570800200303,3942.49864992473,275.67946228194876,2.5294622819487813,1.0,0.002,0.13122551248097167,0.0049064673986938465,0.00020270617183394107,0.0017972938278180426,0.10135308591697054,0.10135308591697054,0.0,-3.480163206226461e-13,1.0,1.0000114449854764,0.005649283606885547,0.09244933869570741,0.0,1.0567930213191298e-06,1.3572830458947815,0.0,1600151.0018457482,266.6614342496104,6.7978064635099145e-06,1.0,1284341.4164493333,2598.8022702252138,,,,,,,,,,,,,,,,,,,3.0,15268.82137345548,1547.367610836574,0.3715822090289387,6.173730061729009,2.9645111696722752
1617.0,-29.979440706637707,4.951803966079339,35.04629134255882,24.60280180620032,5.055492999850925,-26.475947335957063,-39.97694895425809,1.551999629163126,-6.488697837018606,-6.488704307654414,40.09265804757337,41148.232197587895,25741.47778293547,25741.47778293547,66889.70998052336,77075.10282835102,77068.6384635431,25741.47778293547,102810.11624647857,102810.11624647857,102810.11624647857,130226.96443889264,125744.6140640241,4482.35037486853,0.0,90889.38868604352,54962.63099913607,39918.619652119385,27416.848192414072,67335.46784453346,20806.854691379274,1547.3751863202936,0.0,0.8787684779403095,2.7299059555387672,0.001494314320929203,1.0,1.0,-6.483329902346441,334540.4634662324,1558532.2565273603,4.658725705043672,1558532.2565273603,4.658725705043672,0.7589076083930133,0.09244931063162799,3.922888150717859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922888150717859,1.2844770470064848,1.2847775564134352,3.054074154038234,6471.2166535543465,15268.813745024856,6455.339823027071,0.0003273319573031475,23168.99824671561,2362.5803150633105,19295.442722368873,1967.5875780586514,0.8328129907431002,0.8328129907431002,35470.62736533857,35405.22815468563,1.0023094860373074,0.8,4280.928946110461,4273.035954225843,1.0023094860373074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.105436572005,4632.441516551485,6.139000836568502,4.951803966079339,-3.6883796725252087,8.640183638604547,2.9644521228516134,3.5,0.8469863208147467,0.6,0.00023394249327912477,1.0000433070346948,0.0002339323623621917,198.90523287243084,0.0,2.016271752164723e-06,5.7141141456348254,0.014006020182376962,7.906162551117287e-05,0.0001548808677679519,0.0006075803209397981,0.09244931063361812,0.09244931063361812,0.09244931063361812,0.09245033570167063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.69056559535,595.5345401333947,0.0,0.09244931063361812,0.09244931063162799,0.09244931063162799,0.37158180790039047,0.37158180790039047,0.5,9.944383892096209,0.005644080536910678,0.005644080536910678,-3.581135388230905e-12,6.470635810273961e-06,0.005374405307975394,-3.581135388230905e-12,27416.848192414072,20806.854691379274,0.7589076083930133,0.9933800435598178,0.6110929873182497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369610117657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.688421235325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6892672740882,260.6892672740882,-12.460732725911782,244.92413155167154,276.4544029965121,124289.72917522729,124335.84129852393,-46.11212329666639,0.0,nan,276.4544029965121,3.304402996512124,270.14834870753367,-3.001651292466306,263.8422944185568,-9.307705581443201,257.53624012960626,-15.613759870393721,251.2301858406488,-21.919814159351176,244.92413155167154,-28.22586844832844,1.0,1.0,26022.012520719443,26022.012520719443,275.6793146476185,2.5293146476185484,275.6793146476185,275.6793146476185,77065.38877094517,77068.6384635431,-3.249692597935791,0.0,8546.071908451686,8546.071908451686,0.8855568320043831,3942.5025914714483,275.6793146476185,2.5293146476185484,1.0,0.002,0.13122450710989558,0.0049064476995401745,0.0002027045639189813,0.001797295436116807,0.10135228195949066,0.10135228195949066,0.0,3.578821267113952e-14,1.0,1.000010888108384,0.005374405311556529,0.09244931063162799,0.0,1.0053710752210654e-06,1.291240163045779,0.0,1600150.8465705425,266.66130216298137,6.47063939140935e-06,1.0,1284341.8662724663,2598.800449308338,,,,,,,,,,,,,,,,,,,3.0,15268.813745024856,1547.3751863202936,0.37158180790039047,6.173730061729009,2.9644521228516134
1618.0,-29.979856204460763,4.951875209882906,35.04629388162766,24.60270373793321,5.055414786006801,-26.476329105438715,-39.97731884066013,1.5518876867978924,-6.488801149854737,-6.48880726531204,40.09265596189314,41147.98761912057,25741.45074228582,25741.45074228582,66889.43836140638,77075.04519960665,77068.54145196736,25741.45074228582,102809.99219425318,102809.99219425318,102809.99219425318,130226.89660834012,125744.5357579772,4482.360850362923,0.0,90889.4677686071,54962.522949008526,39918.827577331744,27416.904414086945,67335.7319914187,20806.889597054334,1547.3802414289676,0.0,0.8787679292023556,2.7298954868717455,0.001494314320929203,1.0,1.0,-6.48373094453251,334539.10402170074,1558532.1664230495,4.658744367061948,1558532.1664230495,4.658744367061948,0.7589073253056114,0.09244926115572688,3.9228892805295685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228892805295685,1.2844775913522763,1.2847780878729655,3.054073739347696,6471.215774874859,15268.806107275692,6455.336757293734,0.00032733192249899715,23169.01173319312,2362.581690301288,19295.43355868677,1967.5866436231304,0.8328121104554123,0.8328121104554121,35470.63553791499,35405.22815468563,1.0023097747075296,0.8,4280.929932453854,4273.035954225843,1.0023097747075296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.055346434245,4632.441516551485,6.139067724010902,4.951875209882906,-3.6884713786803762,8.640346588563283,2.964393101669428,3.5,0.8469694576198366,0.6,0.0002339323623621917,1.0000432390048786,0.000233922247796978,198.9055759696199,0.0,2.015092391785129e-06,5.710771838319055,0.014008035274768746,7.905831686052672e-05,0.00015487404550166498,0.0006075537329307303,0.09244926115960916,0.09244926115960916,0.09244926115960916,0.09245022546685877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.5410005928,595.5345886755546,0.0,0.09244926115960916,0.09244926115572688,0.09244926115572688,0.371581401231373,0.371581401231373,0.5,9.944412821285763,0.005567632512907039,0.005567632512907039,1.688249540165998e-11,6.11545732454033e-06,0.005076320779551224,1.688249540165998e-11,27416.904414086945,20806.889597054334,0.7589073253056114,0.9933721128914261,0.6110869578779435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513721028685902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68507892801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6889967316673,260.6889967316673,-12.46100326833266,244.92372715046767,276.45426631287535,124291.40176574264,124336.63385145468,-45.23208571204685,0.0,nan,276.45426631287535,3.30426631287537,270.14815848037273,-3.0018415196272485,263.84205064789353,-9.307949352106448,257.5359428154353,-15.614057184564672,251.2298349829596,-21.920165017040375,244.92372715046767,-28.226272849532307,1.0,1.0,26022.012520719443,26022.012520719443,275.67920033836253,2.529200338362557,275.67920033836253,275.67920033836253,77065.46145083921,77068.54145196736,-3.0800011281535262,0.0,8546.071908451686,8546.071908451686,0.8855567605572868,3942.5037269322165,275.67920033836253,2.529200338362557,1.0,0.002,0.1312235575018558,0.004906432997348135,0.00020270305414407655,0.0017972969459048819,0.10135152707203827,0.10135152707203827,0.0,4.895823330075544e-14,1.0,1.0000102842214105,0.005076320762668729,0.09244926115572688,0.0,9.496081603821543e-07,1.2196218507146086,0.0,1600150.7249783687,266.66119885014524,6.115440442044928e-06,1.0,1284342.2177667383,2598.799026435148,,,,,,,,,,,,,,,,,,,3.0,15268.806107275692,1547.3802414289676,0.371581401231373,6.173730061729009,2.964393101669428
1619.0,-29.98026941361658,4.951946307850051,35.046296667905466,24.602569417934887,5.055298897281631,-26.476712582571636,-39.977689006458945,1.5517420658819503,-6.488923027234534,-6.4889295837398375,40.092668174399435,41147.76513502224,25741.46824234831,25741.46824234831,66889.23337737055,77075.01472555283,77068.58628184012,25741.46824234831,102810.05452418842,102810.05452418842,102810.05452418842,130227.09211345941,125744.71823346289,4482.373879996528,0.0,90889.56209682165,54962.42464100972,39919.041617568815,27417.037589270985,67336.0792068398,20806.978987056547,1547.389427272093,0.0,0.8787672214920664,2.7298830382046697,0.001494314320929203,1.0,1.0,-6.483483043597971,334537.4889443239,1558532.694015128,4.658768435589322,1558532.694015128,4.658768435589322,0.7589068993799268,0.09244924148654696,3.9228915030572318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228915030572318,1.284478293142322,1.2847787768345753,3.0540738010140664,6471.215905538497,15268.798468779081,6455.332990893893,0.00032733162676475277,23169.02265229323,2362.582803739629,19295.422300665596,1967.5854956244586,0.8328112320592758,0.8328112320592758,35470.65161473156,35405.22815468563,1.002310342569899,0.8,4280.931872755296,4273.035954225843,1.002310342569899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.00541404238,4632.441516551485,6.139145004711919,4.951946307850051,-3.688577644795856,8.640523952645907,2.9643342668269694,3.5,0.8469526476648485,0.6,0.000233922247796978,1.0000430009743104,0.00023391218934493306,198.90591717797787,0.0,2.0118434195136116e-06,5.701564250901575,0.01401004711818826,7.905500583881621e-05,0.00015486724195816178,0.0006075273875795812,0.09244924149506274,0.09244924149506274,0.09244924149506274,0.0924502782454013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.45009830757,595.5346188401373,0.0,0.09244924149506274,0.09244924148654696,0.09244924148654696,0.3715809875464292,0.3715809875464292,0.5,9.94444392478596,0.005587495390841468,0.005587495390841468,6.650680006714538e-12,6.5565052977945015e-06,0.005446540141861078,6.650680006714538e-12,27417.037589270985,20806.978987056547,0.7589068993799268,0.9933639464202147,0.6110805027513774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513745917034948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.67587134059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6887272789595,260.6887272789595,-12.461272721040473,244.9233238507355,276.4541307071984,124292.61826097911,124337.66815499248,-45.049894013391835,0.0,nan,276.4541307071984,3.3041307071983965,270.1479693358866,-3.002030664113363,263.8418079645991,-9.30819203540085,257.53564659330465,-15.61435340669533,251.22948522203308,-21.9205147779669,244.9233238507355,-28.226676149264478,1.0,1.0,26022.012520719443,26022.012520719443,275.67908326560473,2.529083265604754,275.67908326560473,275.67908326560473,77065.43266585606,77068.58628184012,-3.1536159840616165,0.0,8546.071908451686,8546.071908451686,0.8855566200089477,3942.505960572518,275.67908326560473,2.529083265604754,1.0,0.002,0.13122253864015546,0.004906415070873802,0.0002027014293254612,0.0017972985712357869,0.1013507146627306,0.1013507146627306,0.0,5.612480966088462e-13,1.0,1.0000110342236475,0.005446540135210398,0.09244924148654696,0.0,1.0188624899287522e-06,1.3085685353824419,0.0,1600150.5827666712,266.66107697276544,6.556498647114495e-06,1.0,1284342.6353579357,2598.79733599848,,,,,,,,,,,,,,,,,,,3.0,15268.798468779081,1547.389427272093,0.3715809875464292,6.173730061729009,2.9643342668269694
1620.0,-29.980681677149054,4.952017373467575,35.04629949715918,24.602435097936564,5.0551822097129575,-26.477095288499736,-39.978058997634776,1.5515958207918832,-6.489038979602412,-6.489045653209083,40.09267498723253,41147.54439514048,25741.472124352116,25741.472124352116,66889.0165194926,77074.98437888641,77068.57268135743,25741.472124352116,102810.04480570955,102810.04480570955,102810.04480570955,130227.18661738577,125744.79996591258,4482.386651473198,0.0,90889.65529488152,54962.3271851952,39919.25345520702,27417.141811676214,67336.39526688324,20807.047832605145,1547.3970803669265,0.0,0.8787665680680105,2.7298712295512395,0.001494314320929203,1.0,1.0,-6.4835007173453505,334535.95638324873,1558532.9883358243,4.658790657917646,1558532.9883358243,4.658790657917646,0.758906525542498,0.09244921283946259,3.9228935636160265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228935636160265,1.2844789977358475,1.2847794686723866,3.054073729917667,6471.2157548937585,15268.790862282178,6455.329435054297,0.0003273314048335351,23169.034239894514,2362.583985346119,19295.41167202309,1967.58441180455,0.8328103567993578,0.8328103567993579,35470.66651993284,35405.22815468563,1.002310869048745,0.8,4280.933671655184,4273.035954225843,1.002310869048745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.955544690579,4632.441516551485,6.139218947109471,4.952017373467575,-3.6886791612183014,8.640696534685876,2.9642755067301962,3.5,0.8469358590657704,0.6,0.00023391218934493306,1.0000429027101077,0.0002339021543086132,198.90625760651412,0.0,2.0006856293874634e-06,5.669943073684071,0.014012047803817648,7.90516965071617e-05,0.00015486049283777134,0.000607501230611699,0.09244921284344891,0.09244921284344891,0.09244921284344891,0.09245026682966151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.33059600083,595.5346580415218,0.0,0.09244921284344891,0.09244921283946259,0.09244921283946259,0.37158058285495177,0.37158058285495177,0.5,9.94447554416739,0.005620812939014286,0.005620812939014286,8.753886504564434e-12,6.6736066628436674e-06,0.0055449358637247315,8.753886504564434e-12,27417.141811676214,20807.047832605145,0.758906525542498,0.9933560633054757,0.611074356327733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513770668373496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64425016337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6884587311929,260.6884587311929,-12.461541268807082,244.92292160827634,276.4539958541229,124293.80798732524,124338.70658460888,-44.898597283648016,0.0,nan,276.4539958541229,3.3039958541229453,270.1477810049271,-3.0022189950728944,263.84156615575085,-9.308433844249123,257.5353513066208,-15.614648693379195,251.22913645745928,-21.9208635425407,244.92292160827634,-28.227078391723637,1.0,1.0,26022.012520719443,26022.012520719443,275.6789656047046,2.528965604704638,275.6789656047046,275.6789656047046,77065.40364367349,77068.57268135743,-3.1690376839396777,0.0,8546.071908451686,8546.071908451686,0.8855564897031938,3942.5080314341067,275.6789656047046,2.528965604704638,1.0,0.002,0.13122150137255606,0.004906398354447195,0.0002026997786795973,0.0017973002212984138,0.10134988933979865,0.10134988933979865,0.0,-2.1988921100613013e-14,1.0,1.0000112335488567,0.005544935854970845,0.09244921283946259,0.0,1.0372677021917184e-06,1.3322075452293194,0.0,1600150.4470357473,266.66096102039756,6.673597908957163e-06,1.0,1284343.0316150798,2598.7957319249313,,,,,,,,,,,,,,,,,,,3.0,15268.790862282178,1547.3970803669265,0.37158058285495177,6.173730061729009,2.9642755067301962
1621.0,-29.981090292363323,4.952088319846667,35.04630230615516,24.602242244314425,5.055002864421539,-26.477480976683754,-39.978429407905764,1.5513935487517643,-6.489159494142939,-6.489166140833129,40.092680061206366,41147.35560462865,25741.486434618764,25741.486434618764,66888.8420392474,77074.99782013765,77068.5199744725,25741.486434618764,102810.00640909126,102810.00640909126,102810.00640909126,130227.24898056498,125744.84961265011,4482.399367914871,0.0,90889.7711201343,54962.239785496895,39919.479260708235,27417.242571473715,67336.72183218195,20807.11390090266,1547.404675577449,0.0,0.8787658973555762,2.729858973413896,0.001494314320929203,1.0,1.0,-6.483643793597196,334534.3654911725,1558533.2075358042,4.65881346822926,1558533.2075358042,4.65881346822926,0.7589061462567148,0.09244918434579927,3.9228970393842038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228970393842038,1.2844799642589029,1.284780422531061,3.054074137814652,6471.216619178524,15268.783260955623,6455.325177508647,0.00032733092072836066,23169.04323708728,2362.584902804452,19295.398945934227,1967.5831141046358,0.8328094841243848,0.8328094841243849,35470.69166215013,35405.22815468563,1.0023117571177598,0.8,4280.936706054455,4273.035954225843,1.0023117571177598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.9057672296,4632.441516551485,6.13929524383923,4.952088319846667,-3.6887839872913823,8.64087230713805,2.964216855371233,3.5,0.846919101534638,0.6,0.0002339021543086132,1.0000425231782841,0.00023389220846853324,198.90659502344863,0.0,1.99603151933055e-06,5.656753325782779,0.014014043835336979,7.904838355526016e-05,0.00015485377075335303,0.0006074753988258088,0.09244918433913771,0.09244918433913771,0.09244918433913771,0.09245023497811754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.2031763234,595.5346997325894,0.0,0.09244918433913771,0.09244918434579927,0.09244918434579927,0.37158018052813624,0.37158018052813624,0.5,9.944507061559774,0.005644541579158613,0.005644541579158613,-1.057287590811029e-11,6.646690167144698e-06,0.005522347235910274,-1.057287590811029e-11,27417.242571473715,20807.11390090266,0.7589061462567148,0.9933486546308156,0.6110685891002681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795363149284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.63106041547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6881855593452,260.6881855593452,-12.461814440654791,244.92252029140352,276.4538508272979,124294.34509194276,124340.01679251739,-45.671700574631245,0.0,nan,276.4538508272979,3.3038508272979357,270.1475847200971,-3.002415279902891,263.84131861291246,-9.308681387087518,257.5350525057663,-15.614947494233661,251.22878639859368,-21.921213601406293,244.92252029140352,-28.227479708596462,1.0,1.0,26022.012520719443,26022.012520719443,275.6788389496992,2.5288389496992068,275.6788389496992,275.6788389496992,77065.22167685245,77068.5199744725,-3.2982976200437406,0.0,8546.071908451686,8546.071908451686,0.885556269902309,3942.511524581125,275.6788389496992,2.5288389496992068,1.0,0.002,0.13122046833081827,0.004906380816755161,0.0002026981327213713,0.001797301866404733,0.10134906636068565,0.10134906636068565,0.0,-8.738955739606702e-13,1.0,1.0000111877768383,0.00552234724648315,0.09244918434579927,0.0,1.0330408355736485e-06,1.326779223474239,0.0,1600150.305751762,266.66084050585704,6.646700740020606e-06,1.0,1284343.4429554543,2598.7940667950415,,,,,,,,,,,,,,,,,,,3.0,15268.783260955623,1547.404675577449,0.37158018052813624,6.173730061729009,2.964216855371233
1622.0,-29.98149808160354,4.952159393402932,35.046304798807554,24.602103034872584,5.054881872946223,-26.477860086146507,-39.97879506843162,1.5512438774969295,-6.489266937347793,-6.4892731043494996,40.09267654959906,41147.14013945686,25741.471173305425,25741.471173305425,66888.61131276228,77074.97256278162,77068.38736038143,25741.471173305425,102809.85853368686,102809.85853368686,102809.85853368686,130227.15513211057,125744.74514037662,4482.409991733948,0.0,90889.86729118804,54962.145520334605,39919.69085650382,27417.296598423705,67336.98745492753,20807.14696427065,1547.4097246245528,0.0,0.8787653323626562,2.7298480990485707,0.001494314320929203,1.0,1.0,-6.484153483071623,334532.9531737189,1558533.0558313858,4.658832683134981,1558533.0558313858,4.658832683134981,0.7589058567308532,0.09244913579280262,3.9228994808742317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228994808742317,1.2844806846421952,1.2847811303069567,3.054074325739662,6471.217017369068,15268.775718974926,6455.321271889021,0.0003273305591279705,23169.053332697917,2362.5859322702368,19295.3872717758,1967.5819236717737,0.8328086173699938,0.8328086173699938,35470.70932283991,35405.22815468563,1.0023123809256587,0.8,4280.938837512613,4273.035954225843,1.0023123809256587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.856059369912,4632.441516551485,6.139364387618344,4.952159393402932,-3.688878525971646,8.641037919374579,2.964158286484705,3.5,0.8469023675670586,0.6,0.00023389220846853324,1.0000424373620729,0.00023388228312140198,198.90693175933558,0.0,1.978293184951886e-06,5.606482886153644,0.01401602212852193,7.904511321100818e-05,0.00015484709525752507,0.0006074495896006278,0.09244913578916578,0.09244913578916578,0.09244913578916578,0.09245010891961503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.04544384056,595.5347508611233,0.0,0.09244913578916578,0.09244913579280262,0.09244913579280262,0.37157977809353016,0.37157977809353016,0.5,9.944536254521031,0.005578105410961598,0.005578105410961598,-5.286437954055145e-12,6.167001686208096e-06,0.005119621277856368,-5.286437954055145e-12,27417.296598423705,20807.14696427065,0.7589058567308532,0.9933413097450288,0.6110629788271859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513819839468307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.580789975844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68791398413197,260.68791398413197,-12.46208601586801,244.9221204049889,276.453707563284,124295.57356784951,124340.97832651746,-45.40475866795065,0.0,nan,276.453707563284,3.3037075632840356,270.14739013160727,-3.0026098683927103,263.8410726999428,-9.308927300057178,257.5347552683116,-15.615244731688392,251.2284378366574,-21.92156216334257,244.9221204049889,-28.227879595011075,1.0,1.0,26022.012520719443,26022.012520719443,275.67871646863364,2.528716468633661,275.67871646863364,275.67871646863364,77065.19779960562,77068.38736038143,-3.1895607758051483,0.0,8546.071908451686,8546.071908451686,0.8855561155071627,3942.5139782786027,275.67871646863364,2.528716468633661,1.0,0.002,0.13121951062697929,0.004906365422055574,0.0002026966087745223,0.00179730339075822,0.10134830438726114,0.10134830438726114,0.0,-4.672577429143399e-13,1.0,1.00001037190367,0.005119621283142806,0.09244913579280262,0.0,9.577033682361044e-07,1.2300203910142142,0.0,1600150.179140006,266.6607330626522,6.16700697264605e-06,1.0,1284343.8081247043,2598.7925885698533,,,,,,,,,,,,,,,,,,,3.0,15268.775718974926,1547.4097246245528,0.37157977809353016,6.173730061729009,2.964158286484705
1623.0,-29.981906171506555,4.952230296621807,35.04630721908055,24.60196365080776,5.054761666459728,-26.47823938768691,-39.97916072895748,1.5510948826699686,-6.4893895977549505,-6.489395619319098,40.09267944603144,41146.925483702216,25741.49161342615,25741.49161342615,66888.41709712837,77074.94730200684,77068.2985931406,25741.49161342615,102809.79020656674,102809.79020656674,102809.79020656674,130227.18139776864,125744.76025190407,4482.421145864567,0.0,90889.96455647671,54962.05346806213,39919.90120934954,27417.39119120189,67337.29240055144,20807.20841764887,1547.417080937306,0.0,0.8787646589512897,2.729835638339386,0.001494314320929203,1.0,1.0,-6.484397959787316,334531.3355247437,1558533.180959343,4.658855585276153,1558533.180959343,4.658855585276153,0.7589054798301089,0.09244910237245388,3.922902112314823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922902112314823,1.2844814018210402,1.2847818349039655,3.054074669164715,6471.2177450455465,15268.768179920737,6455.317139053277,0.00032733011245188295,23169.062585363477,2362.5868757795456,19295.37491845319,1967.580663983439,0.832807751602458,0.832807751602458,35470.72835754799,35405.22815468563,1.0023130532664863,0.8,4280.941134800223,4273.035954225843,1.0023130532664863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.806484034242,4632.441516551485,6.139441853910262,4.952230296621807,-3.6889847696625457,8.641215066284353,2.964099874207256,3.5,0.8468856783449302,0.6,0.00023388228312140198,1.000042468793693,0.00023387235084478344,198.90726874450428,0.0,1.9742203445243818e-06,5.594940456382098,0.014017996348866454,7.904184299183808e-05,0.0001548404401295639,0.0006074238896560231,0.09244910237338193,0.09244910237338193,0.09244910237338193,0.09245005557583333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.92157837143,595.5347912893144,0.0,0.09244910237338193,0.09244910237245388,0.09244910237245388,0.37157936663922775,0.37157936663922775,0.5,9.94456485060092,0.005506168643535148,0.005506168643535148,-5.4001247917767614e-12,6.021564161073911e-06,0.004997659531795762,-5.4001247917767614e-12,27417.39119120189,20807.20841764887,0.7589054798301089,0.9933339270496212,0.611057023780262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513844266389533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56924754607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68764375929294,260.68764375929294,-12.462356240707038,244.9217216441583,276.4535658744367,124296.79132995065,124341.970320535,-45.17899058435188,0.0,nan,276.4535658744367,3.3035658744367424,270.14719702835913,-3.002802971640847,263.840828182304,-9.309171817695983,257.5344593362761,-15.615540663723891,251.2280904902231,-21.921909509776867,244.9217216441583,-28.228278355841667,1.0,1.0,26022.012520719443,26022.012520719443,275.67858356675856,2.5285835667585843,275.67858356675856,275.67858356675856,77065.21238121265,77068.2985931406,-3.0862119279481703,0.0,8546.071908451686,8546.071908451686,0.8855559490998891,3942.516622876397,275.67858356675856,2.5285835667585843,1.0,0.002,0.13121857573967205,0.00490634710583507,0.00020269511359365886,0.0017973048864241344,0.10134755679682943,0.10134755679682943,0.0,1.779305869309411e-14,1.0,1.0000101248168625,0.0049976595371958865,0.09244910237245388,0.0,9.348873090629998e-07,1.2007171177163818,0.0,1600150.035171118,266.660610402245,6.021569561198703e-06,1.0,1284344.2263857583,2598.7908954276254,,,,,,,,,,,,,,,,,,,3.0,15268.768179920737,1547.417080937306,0.37157936663922775,6.173730061729009,2.964099874207256
1624.0,-29.982313973113502,4.9523012231324435,35.046309693336305,24.601865547616057,5.054681481010545,-26.478614427721467,-39.9795257957652,1.5509819354258187,-6.489501406423926,-6.489507578460584,40.0926858444678,41146.69115334814,25741.488817780773,25741.488817780773,66888.1799711289,77074.89243667868,77068.29217024622,25741.488817780773,102809.78098802699,102809.78098802699,102809.78098802699,130227.27224162525,125744.83963849828,4482.4326031269675,0.0,90890.04171236676,54961.951075523844,39920.10070760323,27417.491253598262,67337.5919612015,20807.274478771116,1547.4244419370596,0.0,0.8787640293123102,2.729824247518997,0.001494314320929203,1.0,1.0,-6.4843837073796635,334529.8572569312,1558533.4573782943,4.658876998776475,1558533.4573782943,4.658876998776475,0.7589051195936964,0.09244906854338523,3.9229029911114446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229029911114446,1.2844819504590541,1.2847823709118087,3.0540740488486113,6471.216430670159,15268.760621250292,6455.314413602193,0.0003273301929386775,23169.077063161232,2362.588352104055,19295.366771897512,1967.5798332659485,0.8328068795876677,0.8328068795876677,35470.734714383754,35405.22815468563,1.0023132778016137,0.8,4280.941902002956,4273.035954225843,1.0023132778016137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.756965232419,4632.441516551485,6.139513697368298,4.9523012231324435,-3.6890830012885334,8.641384224420976,2.9640415290006215,3.5,0.8468690082858918,0.6,0.00023387235084478344,1.0000424389326663,0.0002338624259730344,198.90760549261492,0.0,1.9756020146087275e-06,5.598856109401134,0.014019971950881064,7.903857820725224e-05,0.0001548337726375312,0.0006073978698048405,0.09244906854556553,0.09244906854556553,0.09244906854556553,0.09245004334665605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.8115256303,595.5348273969647,0.0,0.09244906854556553,0.09244906854338523,0.09244906854338523,0.3715789530697435,0.3715789530697435,0.5,9.944594094406185,0.005470057492004798,0.005470057492004798,-8.355982572538778e-12,6.1720366488771106e-06,0.005123871080911613,-8.355982572538778e-12,27417.491253598262,20807.274478771116,0.7589051195936964,0.9933259866148535,0.611050825474365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386871139931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.573163199086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68737830377023,260.68737830377023,-12.462621696229746,244.92132421786684,276.45343238968314,124298.38034198068,124342.76194619252,-44.381604211830634,0.0,nan,276.45343238968314,3.3034323896831665,270.14701075530496,-3.0029892446950157,263.8405891209446,-9.30941087905535,257.5341674865859,-15.615832513414091,251.22774585223607,-21.92225414776391,244.92132421786684,-28.228675782133138,1.0,1.0,26022.012520719443,26022.012520719443,275.6784708560561,2.528470856056117,275.6784708560561,275.6784708560561,77065.27580835651,77068.29217024622,-3.016361889705877,0.0,8546.071908451686,8546.071908451686,0.8855558935264662,3942.5175060670017,275.6784708560561,2.528470856056117,1.0,0.002,0.13121761724358946,0.004906330805536735,0.000202693586342962,0.0017973064135892302,0.101346793171481,0.101346793171481,0.0,-6.780773859071942e-14,1.0,1.0000103804936893,0.005123871089267595,0.09244906854338523,0.0,9.584958696258887e-07,1.2310390025283935,0.0,1600149.9043436737,266.66049859357605,6.172045004859683e-06,1.0,1284344.608609405,2598.7893481680603,,,,,,,,,,,,,,,,,,,3.0,15268.760621250292,1547.4244419370596,0.3715789530697435,6.173730061729009,2.9640415290006215
