time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1625.0,-29.982721070031165,4.952372025343049,35.04631240934511,24.60174512760716,5.054576073389612,-26.47899135564989,-39.979887335188664,1.5508463588522636,-6.4896205343970905,-6.4896271461810695,40.09269776988671,41146.44812185218,25741.50373338054,25741.50373338054,66887.95185523272,77074.85391792959,77068.33872633972,25741.50373338054,102809.84245972025,102809.84245972025,102809.84245972025,130227.4632098909,125745.01752082833,4482.445689062574,0.0,90890.12583026726,54961.83048534191,39920.32816102817,27417.620750170645,67337.94891119882,20807.361376483957,1547.4333859593169,0.0,0.8787633375449232,2.7298120789359115,0.001494314320929203,1.0,1.0,-6.4841340804672996,334528.2785339267,1558533.9725677336,4.658900525235186,1558533.9725677336,4.658900525235186,0.7589047046087853,0.09244904784309416,3.9229041080929847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229041080929847,1.2844826048954394,1.2847830127522677,3.054073362412191,6471.214976193754,15268.753054752384,6455.311781583466,0.00032733030936549456,23169.091908915172,2362.589865949654,19295.358904617402,1967.5790310266405,0.8328060064016921,0.8328060064016921,35470.742794146085,35405.22815468563,1.0023135631936897,0.8,4280.942877144672,4273.035954225843,1.0023135631936897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.707552300444,4632.441516551485,6.139589611790777,4.952372025343049,-3.6891869446144856,8.641558969957535,2.9639833089923666,3.5,0.846852373997819,0.6,0.0002338624259730344,1.0000423657371995,0.00023385251863868633,198.9079416598211,0.0,1.9741324744235916e-06,5.594691432516458,0.014021946083355488,7.903534509085276e-05,0.00015482708088218164,0.0006073717916367552,0.09244904784477503,0.09244904784477503,0.09244904784477503,0.09245009281353248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.7180543475,595.5348583829773,0.0,0.09244904784477503,0.09244904784309416,0.09244904784309416,0.3715785423696732,0.3715785423696732,0.5,9.944625442790086,0.005517749655211901,0.005517749655211901,-7.673861546209082e-12,6.611783987864328e-06,0.005493065713778833,-7.673861546209082e-12,27417.620750170645,20807.361376483957,0.7589047046087853,0.9933173334911116,0.6110439772395445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513893139218392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.568998522205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6871145215927,260.6871145215927,-12.462885478407259,244.92092777592606,276.4533012672668,124299.62609520585,124343.72793761782,-44.10184241199474,0.0,nan,276.4533012672668,3.303301267266818,270.14682656898,-3.0031734310200022,263.8403518707124,-9.309648129287552,257.5338771724705,-15.616122827529466,251.22740247420043,-21.922597525799546,244.92092777592606,-28.229072224073917,1.0,1.0,26022.012520719443,26022.012520719443,275.6783567359955,2.528356735995544,275.6783567359955,275.6783567359955,77065.26960921453,77068.33872633972,-3.069117125181947,0.0,8546.071908451686,8546.071908451686,0.8855558228906801,3942.5186286334497,275.6783567359955,2.528356735995544,1.0,0.002,0.13121658968511768,0.004906313413782119,0.00020269194924127162,0.0017973080504914962,0.10134597462063581,0.10134597462063581,0.0,-2.6723198306988216e-13,1.0,1.0000111284157363,0.0054930657214526946,0.09244904784309416,0.0,1.0275579759619853e-06,1.3197389659082244,0.0,1600149.765351259,266.6603794656029,6.611791661725874e-06,1.0,1284345.0168081303,2598.787695761604,,,,,,,,,,,,,,,,,,,3.0,15268.753054752384,1547.4333859593169,0.3715785423696732,6.173730061729009,2.9639833089923666
1626.0,-29.983127135109754,4.952442774641645,35.04631522170031,24.601615243032597,5.05446345014643,-26.479368076590767,-39.98025261154396,1.5507043914528722,-6.489735893831835,-6.489742711379595,40.09270598242916,41146.23338320243,25741.51008269604,25741.51008269604,66887.74346589847,77074.82282055035,77068.34323605495,25741.51008269604,102809.85331875099,102809.85331875099,102809.85331875099,130227.58395779687,125745.12505659649,4482.45890120039,0.0,90890.2170772942,54961.73780683562,39920.53252273176,27417.730639045883,67338.26316177764,20807.434345958303,1547.4412976707886,0.0,0.8787626815136418,2.7298003206390886,0.001494314320929203,1.0,1.0,-6.484076657668709,334526.7526635453,1558534.327357316,4.6589228363593165,1558534.327357316,4.6589228363593165,0.7589043243544823,0.09244902180919468,3.922906065411022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922906065411022,1.2844832891793665,1.2847836844697635,3.0540732592304076,6471.2147575639365,15268.745488778364,6455.30829233442,0.0003273301063525159,23169.103608850033,2362.5910590109806,19295.348475018505,1967.5779675035315,0.8328051357001206,0.8328051357001206,35470.75695253881,35405.22815468563,1.002314063294218,0.8,4280.944585912679,4273.035954225843,1.002314063294218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.6582074849675,4632.441516551485,6.139663385090838,4.952442774641645,-3.689287836582224,8.641730611223869,2.963925169697787,3.5,0.8468357627707963,0.6,0.00023385251863868633,1.0000422584942885,0.00023384263680095466,198.9082769759668,0.0,1.9706474825100404e-06,5.584814965433455,0.014023916730837999,7.903207868059039e-05,0.00015482043995809595,0.0006073460429612176,0.09244902181317573,0.09244902181317573,0.09244902181317573,0.09245009825601386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.6020724658,595.5348965080684,0.0,0.09244902181317573,0.09244902180919468,0.09244902180919468,0.37157814038647347,0.37157814038647347,0.5,9.94465773596042,0.005589058627833765,0.005589058627833765,-5.161382432561368e-11,6.817547784976341e-06,0.005666053710911001,-5.161382432561368e-11,27417.730639045883,20807.434345958303,0.7589043243544823,0.9933096032667666,0.6110379366980428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513917524904034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.55912205512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6868515463082,260.6868515463082,-12.463148453691758,244.9205322519668,276.4531708406481,124300.79678978412,124344.76372355588,-43.96693377177394,0.0,nan,276.4531708406481,3.3031708406481357,270.14664312290444,-3.003356877095541,263.8401154051685,-9.309884594831487,257.53358768745494,-15.616412312545037,251.2270599697064,-21.922940030293574,244.9205322519668,-28.229467748033187,1.0,1.0,26022.012520719443,26022.012520719443,275.6782416984915,2.528241698491513,275.6782416984915,275.6782416984915,77065.24545306535,77068.34323605495,-3.0977829896000912,0.0,8546.071908451686,8546.071908451686,0.8855556991136057,3942.520595738077,275.6782416984915,2.528241698491513,1.0,0.002,0.13121552976844125,0.00490629688703731,0.00020269026382392275,0.001797309736194012,0.10134513191196137,0.10134513191196137,0.0,1.7934872337255214e-14,1.0,1.0000114788520285,0.005666053762524825,0.09244902180919468,0.0,1.059916633999404e-06,1.3612990652825339,0.0,1600149.6304409641,266.66026410616814,6.817599398800667e-06,1.0,1284345.4113423221,2598.7860986712203,,,,,,,,,,,,,,,,,,,3.0,15268.745488778364,1547.4412976707886,0.37157814038647347,6.173730061729009,2.963925169697787
1627.0,-29.98353227506727,4.952513488451424,35.0463180823602,24.601485463231825,5.054350018430272,-26.47974404571924,-39.98061778312547,1.5505617888099281,-6.489850124464283,-6.489857067388428,40.09271300117191,41146.02022561258,25741.51434090584,25741.51434090584,66887.53456651841,77074.79195419894,77068.33304865619,25741.51434090584,102809.84738956203,102809.84738956203,102809.84738956203,130227.68193309726,125745.20963575589,4482.472297341371,0.0,90890.30725671502,54961.64543942184,39920.735352547985,27417.834543535235,67338.56989608322,20807.50305793919,1547.4488957299827,0.0,0.8787620365505237,2.7297886864532646,0.001494314320929203,1.0,1.0,-6.484085555835918,334525.24276456976,1558534.6305737572,4.658944771084476,1558534.6305737572,4.658944771084476,0.7589039544643881,0.09244899445451586,3.9229078477170227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229078477170227,1.284483976381726,1.2847843591391122,3.054073012858826,6471.214235532118,15268.737929905621,6455.305017002132,0.0003273299820019257,23169.116070266497,2362.592329721821,19295.338684831113,1967.5769691822502,0.8328042652258668,0.8328042652258668,35470.76984496886,35405.22815468563,1.0023145186786548,0.8,4280.946141892404,4273.035954225843,1.0023145186786548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.608948889794,4632.441516551485,6.139736535104759,4.952513488451424,-3.6893877712209755,8.6419012596724,2.9638671324451016,3.5,0.8468191806986004,0.6,0.00023384263680095466,1.000042162356575,0.00023383277785999563,198.90861152916935,0.0,1.965579316562112e-06,5.570451783137026,0.01402588231015456,7.902881333199368e-05,0.000154813823468961,0.0006073203630214649,0.09244899445944946,0.09244899445944946,0.09244899445944946,0.09245009032332038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.47750799806,595.5349373659518,0.0,0.09244899445944946,0.09244899445451586,0.09244899445451586,0.37157774248997344,0.37157774248997344,0.5,9.944690611825294,0.005666761741565551,0.005666761741565551,-6.30961949354969e-11,6.942924130726169e-06,0.005771511552495667,-6.30961949354969e-11,27417.834543535235,20807.50305793919,0.7589039544643881,0.9933019764117229,0.6110319878950363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513941848858989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.54475887283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68658924183165,260.68658924183165,-12.463410758168322,244.92013763153787,276.45304085212007,124301.94440976573,124345.79919076743,-43.85478100170969,0.0,nan,276.45304085212007,3.303040852120091,270.1464602080139,-3.0035397919860998,263.8398795638858,-9.310120436114175,257.53329891977825,-15.61670108022173,251.22671827565418,-21.9232817243458,244.92013763153787,-28.229862368462108,1.0,1.0,26022.012520719443,26022.012520719443,275.6781261504264,2.5281261504264307,275.6781261504264,275.6781261504264,77065.22097024182,77068.33304865619,-3.1120784143713536,0.0,8546.071908451686,8546.071908451686,0.885555586403951,3942.522386955608,275.6781261504264,2.5281261504264307,1.0,0.002,0.1312144501256347,0.004906280662569904,0.00020268854844002126,0.0017973114516307153,0.10134427422001063,0.10134427422001063,0.0,7.073638549903727e-14,1.0,1.0000116924822204,0.005771511615591862,0.09244899445451586,0.0,1.0796427339835606e-06,1.386634612779554,0.0,1600149.4967384741,266.6601498755357,6.942987226921105e-06,1.0,1284345.8017480324,2598.7845182944957,,,,,,,,,,,,,,,,,,,3.0,15268.737929905621,1547.4488957299827,0.37157774248997344,6.173730061729009,2.9638671324451016
1628.0,-29.983936326330483,4.952584161605645,35.04632097870442,24.601350689213746,5.054234062374071,-26.480119287524104,-39.98097907807676,1.5504170231488832,-6.48996436396601,-6.489971408224822,40.09271975231861,41145.803367353314,25741.519219359496,25741.519219359496,66887.3225867128,77074.76524755325,77068.3180469648,25741.519219359496,102809.8372663243,102809.8372663243,102809.8372663243,130227.7745180113,125745.28860028787,4482.485917723432,0.0,90890.4026740004,54961.55040498025,39920.946965577954,27417.937251686988,67338.88421726495,20807.570906375317,1547.4564362432097,0.0,0.8787613926827136,2.7297770541731725,0.001494314320929203,1.0,1.0,-6.484114654382097,334523.7330717769,1558534.922230231,4.65896666857961,1558534.922230231,4.65896666857961,0.7589035861950211,0.09244896740121969,3.9229103405082535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229103405082535,1.2844846736516882,1.2847850439078166,3.054073295678749,6471.214834793598,15268.730376030637,6455.300966062244,0.00032732956797266224,23169.12567066843,2362.5933086903715,19295.326576300697,1967.5757344557721,0.83280339752864,0.83280339752864,35470.787876739545,35405.22815468563,1.0023151555941623,0.8,4280.9483181360965,4273.035954225843,1.0023151555941623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.559780903135,4632.441516551485,6.139809702084778,4.952584161605645,-3.6894876488207413,8.642071810426387,2.963809202402121,3.5,0.846802629257749,0.6,0.00023383277785999563,1.000042049194629,0.00023382294579343924,198.9089451843472,0.0,1.961028257308294e-06,5.5575540812117055,0.014027843338411868,7.90255827708044e-05,0.00015480719508919124,0.0006072947464004668,0.09244896740858738,0.09244896740858738,0.09244896740858738,0.0924500791284603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.34935353824,595.534979378304,0.0,0.09244896740858738,0.09244896740121969,0.09244896740121969,0.3715773472373551,0.3715773472373551,0.5,9.94472396388298,0.005745967374650718,0.005745967374650718,-3.666400516522117e-11,7.044258836685913e-06,0.00585675384274964,-3.666400516522117e-11,27417.937251686988,20807.570906375317,0.7589035861950211,0.993294191969454,0.6110259153477923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513966117475274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5318611709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6863273556628,260.6863273556628,-12.46367264433718,244.91974391544701,276.45291079587577,124303.08062181211,124346.86546117133,-43.78483935921589,0.0,nan,276.45291079587577,3.302910795875789,270.14627741979416,-3.0037225802058174,263.83964404370244,-9.310355956297542,257.53301066762475,-15.616989332375226,251.2263772915326,-21.923622708467377,244.91974391544701,-28.230256084552963,1.0,1.0,26022.012520719443,26022.012520719443,275.6780100541997,2.52801005419974,275.6780100541997,275.6780100541997,77065.19101217219,77068.3180469648,-3.1270347926183604,0.0,8546.071908451686,8546.071908451686,0.885555428764542,3942.524892210795,275.6780100541997,2.52801005419974,1.0,0.002,0.1312133545388357,0.004906264508677246,0.00020268680843440939,0.0017973131918912377,0.1013434042172047,0.1013434042172047,0.0,3.2564706139992516e-13,1.0,1.0000118651584398,0.005856753879413645,0.09244896740121969,0.0,1.0955871831957423e-06,1.407113226852732,0.0,1600149.3629909721,266.66003563603397,7.044295500691078e-06,1.0,1284346.1921015657,2598.7829381303777,,,,,,,,,,,,,,,,,,,3.0,15268.730376030637,1547.4564362432097,0.3715773472373551,6.173730061729009,2.963809202402121
1629.0,-29.984339409291604,4.952654798442097,35.04632389252259,24.601220979262166,5.05411974354666,-26.48049349400422,-39.98134016348047,1.5502738280430848,-6.49007811326635,-6.4900852278366505,40.09272604933174,41145.58079865397,25741.52357797006,25741.52357797006,66887.10437662403,77074.7350863726,77068.29730630048,25741.52357797006,102809.82088427054,102809.82088427054,102809.82088427054,130227.85844863871,125745.35878593974,4482.499662698969,0.0,90890.49183175851,54961.446889151106,39921.16104734156,27418.03756436818,67339.19861170974,20807.63705426505,1547.4638500148226,0.0,0.8787607533546746,2.7297654753629135,0.001494314320929203,1.0,1.0,-6.484169311223127,334522.2302662236,1558535.1942665954,4.658988411700659,1558535.1942665954,4.658988411700659,0.7589032222096798,0.09244893999615529,3.9229119619538775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229119619538775,1.2844853635230622,1.2847857213107103,3.0540729177280688,6471.21403396146,15268.722830461162,6455.297890551024,0.0003273295161311732,23169.138821685116,2362.5946497208647,19295.317383391844,1967.574797039952,0.8328025280478887,0.8328025280478887,35470.79960557276,35405.22815468563,1.0023155698782988,0.8,4280.94973368201,4273.035954225843,1.0023155698782988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.510702154007,4632.441516551485,6.13988261610035,4.952654798442097,-3.6895870869737517,8.64224188541585,2.9637513779510636,3.5,0.8467861079860182,0.6,0.00023382294579343924,1.000041948560988,0.00023381313766877398,198.9092780409097,0.0,1.955685987714855e-06,5.542414089183899,0.014029799024399582,7.902235420528983e-05,0.00015480059158814942,0.0006072690924586882,0.09244894000303135,0.09244894000303135,0.09244894000303135,0.09245006264625077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.2174225677,595.5350225966299,0.0,0.09244894000303135,0.09244893999615529,0.09244893999615529,0.37157695420714665,0.37157695420714665,0.5,9.944757643717251,0.005820976727818561,0.005820976727818561,-1.3073986337985843e-11,7.11457028046425e-06,0.005915916613503214,-1.3073986337985843e-11,27418.03756436818,20807.63705426505,0.7589032222096798,0.9932863139982915,0.6110197573913374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513990320953987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51672117887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.686066048644,260.686066048644,-12.463933951355955,244.9193511214298,276.45278097585583,124304.20503615004,124347.89304908481,-43.68801293478984,0.0,nan,276.45278097585583,3.3027809758558533,270.14609500496994,-3.003904995030041,263.83940903409166,-9.310590965908318,257.53272306320304,-15.61727693679694,251.22603709231362,-21.92396290768636,244.9193511214298,-28.23064887857018,1.0,1.0,26022.012520719443,26022.012520719443,275.67789380766425,2.5278938076642703,275.67789380766425,275.67789380766425,77065.16693687775,77068.29730630048,-3.1303694227244705,0.0,8546.071908451686,8546.071908451686,0.8855553262273743,3942.526521763647,275.67789380766425,2.5278938076642703,1.0,0.002,0.13121224788609967,0.004906248495526196,0.0002026850515531166,0.0017973149487903485,0.10134252577655829,0.10134252577655829,0.0,3.4346527358342094e-13,1.0,1.0000119850015545,0.0059159166265772,0.09244893999615529,0.0,1.1066530643369695e-06,1.421326079175166,0.0,1600149.22977346,266.6599218867336,7.114583354450588e-06,1.0,1284346.5806754234,2598.7813651718097,,,,,,,,,,,,,,,,,,,3.0,15268.722830461162,1547.4638500148226,0.37157695420714665,6.173730061729009,2.9637513779510636
1630.0,-29.984740762313955,4.952725158613314,35.04632668988088,24.60102690327915,5.053944348791194,-26.480872251242854,-39.98170571923254,1.5500758376062833,-6.490204952088732,-6.490211815015204,40.0927285160318,41145.41568673982,25741.556778894446,25741.556778894446,66886.97246563426,77074.75230749324,77068.18334269094,25741.556778894446,102809.74012158539,102809.74012158539,102809.74012158539,130227.87240757703,125745.35949267508,4482.512914901953,0.0,90890.61443097863,54961.386682387965,39921.36416510074,27418.13228599164,67339.49645109239,20807.698385021053,1547.471303871403,0.0,0.8787600595341739,2.7297526021331877,0.001494314320929203,1.0,1.0,-6.484507594164711,334520.55889143836,1558535.3008305393,4.659012008097025,1558535.3008305393,4.659012008097025,0.7589028372896149,0.09244891343554028,3.9229166565220965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229166565220965,1.284486309566402,1.2847866549762108,3.054074323179308,6471.217011943986,15268.715290821629,6455.292195951268,0.0003273284876935756,23169.14234715317,2362.595009218558,19295.300361852092,1967.5730613259466,0.832801666662596,0.832801666662596,35470.83356403428,35405.22815468563,1.002316769354317,0.8,4280.953832108558,4273.035954225843,1.002316769354317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.461713697652,4632.441516551485,6.139962279152456,4.952725158613314,-3.68969618035788,8.642421338971193,2.963693660332736,3.5,0.8467696172379247,0.6,0.00023381313766877398,1.0000417686613179,0.00023380337201491332,198.90960946990486,0.0,1.950926996101142e-06,5.528927106950636,0.014031749951395684,7.901908579335693e-05,0.00015479405187541706,0.000607244164432619,0.09244891343775433,0.09244891343775433,0.09244891343775433,0.09244999898330732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.07233608566,595.5350699056182,0.0,0.09244891343775433,0.09244891343554028,0.09244891343554028,0.37157656280880486,0.37157656280880486,0.5,9.944790210212956,0.0058432465102669084,0.0058432465102669084,-2.8421709430404007e-12,6.862926454687113e-06,0.005704220850475394,-2.8421709430404007e-12,27418.13228599164,20807.698385021053,0.7589028372896149,0.9932799618454707,0.6110146029473666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514014466506275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.503234196636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6857998203755,260.6857998203755,-12.46420017962447,244.91895882538765,276.45264081536715,124304.74418781963,124349.25498616237,-44.51079834273419,0.0,nan,276.45264081536715,3.3026408153671696,270.1459044173573,-3.0040955826426625,263.8391680193872,-9.310831980612761,257.5324316213749,-15.617568378625094,251.225695223379,-21.92430477662097,244.91895882538765,-28.23104117461233,1.0,1.0,26022.012520719443,26022.012520719443,275.677753885282,2.5277538852820385,275.677753885282,275.677753885282,77065.04425760046,77068.18334269094,-3.1390850904863328,0.0,8546.071908451686,8546.071908451686,0.8855550293516813,3942.531239804707,275.677753885282,2.5277538852820385,1.0,0.002,0.13121118083509056,0.004906229994973597,0.0002026833505264494,0.0017973166495654986,0.1013416752632247,0.1013416752632247,0.0,9.194815048241267e-14,1.0,1.0000115561291496,0.005704220853317565,0.09244891343554028,0.0,1.0670510925614371e-06,1.3704638832755358,0.0,1600149.0807540207,266.65979504791125,6.862929296858056e-06,1.0,1284347.0128368097,2598.779615771244,,,,,,,,,,,,,,,,,,,3.0,15268.715290821629,1547.471303871403,0.37157656280880486,6.173730061729009,2.963693660332736
1631.0,-29.985140803181555,4.95279553883644,35.046329120319534,24.600878927763574,5.053811287681659,-26.481245594103342,-39.98206666493786,1.5499160785623884,-6.4903161947602825,-6.4903224524984156,40.092723521553935,41145.21197646133,25741.554372881103,25741.554372881103,66886.76634934243,77074.73647910476,77068.01443601985,25741.554372881103,102809.56880890095,102809.56880890095,102809.56880890095,130227.75166818255,125745.22787957072,4482.52378861183,0.0,90890.71156666518,54961.29557642842,39921.57332248529,27418.182859281605,67339.75618176689,20807.728731126484,1547.476275714249,0.0,0.8787594802826135,2.729741356049551,0.001494314320929203,1.0,1.0,-6.4851266027657175,334519.0981113956,1558535.0850641693,4.659031708094506,1558535.0850641693,4.659031708094506,0.7589025442684525,0.09244886624079934,3.922918911854497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922918911854497,1.2844870767547614,1.284787409799449,3.0540742548891164,6471.216867245264,15268.707772402438,6455.288678215663,0.00032732826716213594,23169.153788013948,2362.5961758616804,19295.289847104963,1967.5719891201343,0.8328008016022992,0.8328008016022992,35470.84987812355,35405.22815468563,1.0023173455983934,0.8,4280.955801046301,4273.035954225843,1.0023173455983934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.412753944829,4632.441516551485,6.140033408843087,4.95279553883644,-3.689793205910579,8.64258874474702,2.9636359769817897,3.5,0.8467531362805113,0.6,0.00023380337201491332,1.0000416322396593,0.00023379363866211773,198.90993981631922,0.0,1.9424823956418403e-06,5.504995109248975,0.014033692433791326,7.90158587221942e-05,0.00015478751329271913,0.0006072188632149372,0.09244886624185458,0.09244886624185458,0.09244886624185458,0.09244985419573322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.9052838141,595.5351239924798,0.0,0.09244886624185458,0.09244886624079934,0.09244886624079934,0.3715761672672659,0.3715761672672659,0.5,9.944819848840057,0.005753639890599516,0.005753639890599516,2.9558577807620168e-12,6.257738107251498e-06,0.005195849732672286,2.9558577807620168e-12,27418.182859281605,20807.728731126484,0.7589025442684525,0.9932730699053658,0.6110092211412242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403850850765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47930219894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6855335334427,260.6855335334427,-12.464466466557269,244.9185675482913,276.45249951859745,124305.75807861202,124350.27868752692,-44.52060891491332,0.0,nan,276.45249951859745,3.3024995185974717,270.1457131245276,-3.00428687547236,263.8389267304893,-9.3110732695107,257.53214033640444,-15.617859663595539,251.22535394234615,-21.92464605765383,244.9185675482913,-28.231432451708685,1.0,1.0,26022.012520719443,26022.012520719443,275.6776234835524,2.527623483552418,275.6776234835524,275.6776234835524,77065.01479563367,77068.01443601985,-2.999640386173269,0.0,8546.071908451686,8546.071908451686,0.8855548867286672,3942.5335064137694,275.6776234835524,2.527623483552418,1.0,0.002,0.13121020888300378,0.0049062139918043465,0.00020268180304616556,0.0017973181969763523,0.10134090152308277,0.10134090152308277,0.0,2.251801176078594e-14,1.0,1.0000105262430579,0.0051958497297164286,0.09244886624079934,0.0,9.719520949020404e-07,1.2483241368237432,0.0,1600148.9495081073,266.6596838052397,6.257735151393717e-06,1.0,1284347.3905466066,2598.778086793534,,,,,,,,,,,,,,,,,,,3.0,15268.707772402438,1547.476275714249,0.3715761672672659,6.173730061729009,2.9636359769817897
1632.0,-29.985538445820563,4.952865945476924,35.046331494665765,24.600740591436647,5.053684491149219,-26.481616152124534,-39.982423454616196,1.5497621974563365,-6.490426133752919,-6.490432341533026,40.092726763653005,41144.99113342817,25741.551203340052,25741.551203340052,66886.54233676822,77074.71455314191,77067.9650373722,25741.551203340052,102809.51624071226,102809.51624071226,102809.51624071226,130227.78489363716,125745.24981008763,4482.535083549535,0.0,90890.80068276476,54961.18512101773,39921.79506860782,27418.2686529249,67340.06372153272,20807.784575973565,1547.4829113337967,0.0,0.8787588737987034,2.7297301787709514,0.001494314320929203,1.0,1.0,-6.485278406810721,334517.6472183347,1558535.2251256478,4.659052334265686,1558535.2251256478,4.659052334265686,0.758902206385444,0.09244882826344117,3.922920188312055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922920188312055,1.284487816392267,1.2847881371068692,3.0540734900314868,6471.215246603728,15268.700266891647,6455.286190773616,0.0003273284285881397,23169.16896590574,2362.5977235759146,19295.282411974225,1967.5712309477983,0.8327999351365568,0.8327999351365568,35470.85911145901,35405.22815468563,1.0023176717370619,0.8,4280.956915412073,4273.035954225843,1.0023176717370619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.363898478616,4632.441516551485,6.140104205334254,4.952865945476924,-3.689889595578111,8.642755541055035,2.9635784169467883,3.5,0.8467366905562252,0.6,0.00023379363866211773,1.0000413827861179,0.00023378396403033648,198.91026818327936,0.0,1.9360606187831667e-06,5.486795793631495,0.01403562849441011,7.901266892814879e-05,0.00015478096973396894,0.0006071933909359039,0.09244882826333851,0.09244882826333851,0.09244882826333851,0.09244980826855387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.7792125549,595.535165155014,0.0,0.09244882826333851,0.09244882826344117,0.09244882826344117,0.37157576029652517,0.37157576029652517,0.5,9.944849249148541,0.005673301899946637,0.005673301899946637,1.1254996934439987e-11,6.2077801317173e-06,0.005153934722329723,1.1254996934439987e-11,27418.2686529249,20807.784575973565,0.758902206385444,0.9932652070743516,0.6110031511638088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406247198352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46110288332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6852679860284,260.6852679860284,-12.46473201397157,244.91817757606145,276.4523583959981,124306.82139131411,124351.21836003588,-44.39696872175113,0.0,nan,276.4523583959981,3.3023583959981124,270.1455222320036,-3.0044777679963772,263.8386860680355,-9.311313931964492,257.53184990402843,-15.618150095971544,251.2250137400434,-21.92498625995657,244.91817757606145,-28.231822423938524,1.0,1.0,26022.012520719443,26022.012520719443,275.6775078142425,2.52750781424254,275.6775078142425,275.6775078142425,77064.95370866112,77067.9650373722,-3.011328711072565,0.0,8546.071908451686,8546.071908451686,0.8855548060078663,3942.534789253615,275.6775078142425,2.52750781424254,1.0,0.002,0.13120924477310375,0.00490619809196215,0.00020268026799233587,0.0017973197321008796,0.10134013399616794,0.10134013399616794,0.0,9.321536598161373e-14,1.0,1.0000104413208653,0.005153934711074726,0.09244882826344117,0.0,9.641100978012467e-07,1.238252650000809,0.0,1600148.8205839058,266.65957386624706,6.207768876720365e-06,1.0,1284347.7657010055,2598.7765681614155,,,,,,,,,,,,,,,,,,,3.0,15268.700266891647,1547.4829113337967,0.37157576029652517,6.173730061729009,2.9635784169467883
1633.0,-29.985937046933792,4.9529364195801895,35.04633388323905,24.600650800298922,5.0536148928329645,-26.48198185296268,-39.98277570409698,1.549659698681279,-6.490533285983588,-6.490539583969946,40.09273192287289,41144.747262580946,25741.543106812525,25741.543106812525,66886.29036939348,77074.65717509648,77067.95010352014,25741.543106812525,102809.49321033267,102809.49321033267,102809.49321033267,130227.85365217975,125745.30700180415,4482.546650375611,0.0,90890.87702934913,54961.0752299657,39922.00199931491,27418.360441847075,67340.36244116198,20807.84491544861,1547.4897693594212,0.0,0.8787582743422163,2.7297192688768495,0.001494314320929203,1.0,1.0,-6.48530992002668,334516.2312732954,1558535.4480097366,4.659072721456178,1558535.4480097366,4.659072721456178,0.7589018664912869,0.0924487917498106,3.922921393433034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922921393433034,1.284488315646912,1.2847886240506445,3.0540732411857845,6471.214719329545,15268.692796090672,6455.2829613857175,0.00032732830857043265,23169.181310005435,2362.5989823237737,19295.272759117684,1967.5702466303667,0.832799074811727,0.8327990748117271,35470.86782877634,35405.22815468563,1.0023179796490245,0.8,4280.957967499923,4273.035954225843,1.0023179796490245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.315148959679,4632.441516551485,6.140173673059924,4.9529364195801895,-3.689983904647799,8.642920324227989,2.963520982181395,3.5,0.8467202806232557,0.6,0.00023378396403033648,1.0000414826721524,0.00023377426644908368,198.9105973426918,0.0,1.9243836021818853e-06,5.453703128583463,0.014037552878012291,7.900951984145165e-05,0.00015477444418888483,0.0006071679782652834,0.09244879174809928,0.09244879174809928,0.09244879174809928,0.0924497854201001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.6604418676,595.5352040372214,0.0,0.09244879174809928,0.0924487917498106,0.0924487917498106,0.3715753526525129,0.3715753526525129,0.5,9.94487905817985,0.005623223613213213,0.005623223613213213,-1.5063505998114124e-11,6.2979863741929876e-06,0.005229663943282503,-1.5063505998114124e-11,27418.360441847075,20807.84491544861,0.7589018664912869,0.9932570592834982,0.6109968193077485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514086291874215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42801021827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68500815637435,260.68500815637435,-12.464991843625626,244.91778902587794,276.4522272868669,124308.50495756556,124351.94597119604,-43.441013630472426,0.0,nan,276.4522272868669,3.3022272868669234,270.1453396346715,-3.0046603653285047,263.83845198247246,-9.311548017527514,257.53156433027965,-15.618435669720327,251.22467667807763,-21.92532332192235,244.91778902587794,-28.23221097412204,1.0,1.0,26022.012520719443,26022.012520719443,275.6773988243534,2.5273988243534404,275.6773988243534,275.6773988243534,77065.037780112,77067.95010352014,-2.912323408134398,0.0,8546.071908451686,8546.071908451686,0.8855547297982537,3942.536000400199,275.6773988243534,2.5273988243534404,1.0,0.002,0.13120826649740053,0.00490618273086843,0.00020267871215978682,0.001797321287324496,0.1013393560798934,0.1013393560798934,0.0,-5.15717243215752e-13,1.0,1.0000105947267723,0.005229663958346009,0.0924487917498106,0.0,9.782750090873917e-07,1.2564456803275597,0.0,1600148.6951262036,266.6594667140164,6.298001437698986e-06,1.0,1284348.1318199742,2598.7750861061145,,,,,,,,,,,,,,,,,,,3.0,15268.692796090672,1547.4897693594212,0.3715753526525129,6.173730061729009,2.963520982181395
1634.0,-29.986332625266957,4.953006675865424,35.04633651928241,24.60047973962503,5.053459841890508,-26.482353378550297,-39.983136335480935,1.5494805951740855,-6.490655121036411,-6.490661835868607,40.09274384200479,41144.57340313047,25741.56924597819,25741.56924597819,66886.14264910866,77074.659931254,77067.98369532953,25741.56924597819,102809.55294130772,102809.55294130772,102809.55294130772,130228.0454080372,125745.48532242377,4482.560085613433,0.0,90890.98642380328,54961.0071856588,39922.199153493864,27418.492466729487,67340.69162022336,20807.933469529307,1547.4988998474005,0.0,0.8787575680561753,2.729706827933174,0.001494314320929203,1.0,1.0,-6.485082051353174,334514.6171611433,1558535.9629283356,4.659096741884835,1558535.9629283356,4.659096741884835,0.7589014419657955,0.09244877366984496,3.922924813735913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922924813735913,1.284489173151376,1.284789469298503,3.0540738651080868,6471.216041346035,15268.68529283351,6455.278433212331,0.0003273277093996467,23169.188995300985,2362.599766005821,19295.259224104408,1967.5688664431186,0.8327982143879847,0.8327982143879847,35470.892569746364,35405.22815468563,1.0023188535464922,0.8,4280.960953472899,4273.035954225843,1.0023188535464922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.266515937607,4632.441516551485,6.140251138165304,4.953006675865424,-3.690089531445284,8.643096207310709,2.9634636851116745,3.5,0.846703910031907,0.6,0.00023377426644908368,1.0000411682169335,0.00023376464277555855,198.9109240068832,0.0,1.9289516797747593e-06,5.466649060481668,0.014039481829692066,7.900629594130816e-05,0.00015476797050777553,0.0006071431118765006,0.09244877367081082,0.09244877367081082,0.09244877367081082,0.09244983523593178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.56453471805,595.5352358151392,0.0,0.09244877367081082,0.09244877366984496,0.09244877366984496,0.3715749469272875,0.3715749469272875,0.5,9.944910905490126,0.005658594555256968,0.005658594555256968,-2.2566837287740782e-11,6.714832181842212e-06,0.005579784515418851,-2.2566837287740782e-11,27418.492466729487,20807.933469529307,0.7589014419657955,0.9932500103551329,0.6109912508052437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514110169255081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44095615017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6847455112714,260.6847455112714,-12.46525448872859,244.91740138446195,276.4520896380777,124309.23145977735,124353.14318988455,-43.911730107169106,0.0,nan,276.4520896380777,3.302089638077746,270.14515198735614,-3.0048480126438335,263.83821433663275,-9.311785663367232,257.53127668591344,-15.618723314086537,251.2243390351865,-21.92566096481349,244.91740138446195,-28.232598615538024,1.0,1.0,26022.012520719443,26022.012520719443,275.67728050312724,2.5272805031272583,275.67728050312724,275.67728050312724,77064.90201741952,77067.98369532953,-3.0816779100132408,0.0,8546.071908451686,8546.071908451686,0.8855545135046305,3942.5394378045926,275.67728050312724,2.5272805031272583,1.0,0.002,0.13120722272929458,0.004906164922536514,0.00020267704890792685,0.0017973229512778545,0.10133852445396342,0.10133852445396342,0.0,1.8578151170234314e-13,1.0,1.0000113040010634,0.005579784537985688,0.09244877366984496,0.0,1.0437682847533772e-06,1.3405622822030525,0.0,1600148.5529264777,266.65934487896357,6.7148547486795e-06,1.0,1284348.5491799572,2598.7733966278824,,,,,,,,,,,,,,,,,,,3.0,15268.68529283351,1547.4988998474005,0.3715749469272875,6.173730061729009,2.9634636851116745
1635.0,-29.98672737483542,4.953077016943866,35.04633897055529,24.600349785201274,5.053344464085719,-26.482720190942423,-39.983488724660106,1.5493372801974468,-6.49076124433833,-6.490767702374803,40.09274378165242,41144.350719148315,25741.55907066833,25741.55907066833,66885.90978981665,77074.63295490365,77067.89696842771,25741.55907066833,102809.45603909604,102809.45603909604,102809.45603909604,130228.01628062346,125745.44463466904,4482.571645954416,0.0,90891.07507162813,54960.8998970809,39922.41686060804,27418.560241527422,67340.97710213547,20807.976539334264,1547.5045777745668,0.0,0.8787569958546153,2.729696062677366,0.001494314320929203,1.0,1.0,-6.485403650835508,334513.2193931794,1558535.9603204052,4.659116202186726,1558535.9603204052,4.659116202186726,0.7589011368955492,0.09244873124157106,3.9229264358017977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229264358017977,1.284489863157737,1.2847901471040237,3.0540734873203568,6471.215240859168,15268.677836846005,6455.275400499914,0.0003273276604998109,23169.202012591682,2362.6010934000583,19295.250159124047,1967.567942072374,0.8327973552407082,0.8327973552407082,35470.90430305763,35405.22815468563,1.002319267989107,0.8,4280.962369559265,4273.035954225843,1.002319267989107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.217926463308,4632.441516551485,6.1403198789297555,4.953077016943866,-3.690182735983352,8.643259752927218,2.963406439790354,3.5,0.8466875542258154,0.6,0.00023376464277555855,1.0000410820977936,0.0002337550396281608,198.9112499876332,0.0,1.914253793224108e-06,5.424995249997122,0.014041396083485291,7.900314584065057e-05,0.000154761496934908,0.0006071179675702095,0.09244873124237843,0.09244873124237843,0.09244873124237843,0.09244974964550447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.4169379738,595.5352838164871,0.0,0.09244873124237843,0.09244873124157106,0.09244873124157106,0.37157454965848563,0.37157454965848563,0.5,9.94494145793723,0.005637839587677718,0.005637839587677718,-1.517719283583574e-11,6.458036466483463e-06,0.005364051539288539,-1.517719283583574e-11,27418.560241527422,20807.976539334264,0.7589011368955492,0.9932423417078041,0.6109853537875615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514133865636685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39930233968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68448424460865,260.68448424460865,-12.465515755391323,244.91701499039792,276.45195349881664,124310.38939076765,124354.07065913222,-43.68126836454184,0.0,nan,276.45195349881664,3.3019534988166583,270.1449657971345,-3.005034202865488,263.83797809545024,-9.312021904549738,257.5309903937696,-15.61900960623035,251.2240026920828,-21.925997307917186,244.91701499039792,-28.23298500960206,1.0,1.0,26022.012520719443,26022.012520719443,275.6771644884614,2.5271644884614375,275.6771644884614,275.6771644884614,77064.87628748475,77067.89696842771,-3.020680942965555,0.0,8546.071908451686,8546.071908451686,0.8855544109281753,3942.5410679808065,275.6771644884614,2.5271644884614375,1.0,0.002,0.13120621931806578,0.0049061499191124245,0.0002026754548230302,0.0017973245453525649,0.1013377274115151,0.1013377274115151,0.0,1.7559521545140733e-13,1.0,1.0000108669537289,0.005364051554465732,0.09244873124157106,0.0,1.0034114319634717e-06,1.28873037952688,0.0,1600148.4281781493,266.65923875566165,6.458051643676299e-06,1.0,1284348.9106010057,2598.7719335924185,,,,,,,,,,,,,,,,,,,3.0,15268.677836846005,1547.5045777745668,0.37157454965848563,6.173730061729009,2.963406439790354
1636.0,-29.987123023627767,4.953147372859341,35.04634147709575,24.60025999406355,5.053274087364331,-26.48308331248995,-39.98384055504573,1.5492343761304537,-6.490870235993157,-6.490876841744141,40.09275027914626,41144.11653949464,25741.55728921792,25741.55728921792,66885.67382871255,77074.57668740579,77067.89221943569,25741.55728921792,102809.4495086536,102809.4495086536,102809.4495086536,130228.10860309577,125745.52451009834,4482.584092997423,0.0,90891.15068338595,54960.79783613443,39922.61427472391,27418.659094442162,67341.27336916607,20808.041876864245,1547.5118169877276,0.0,0.8787563810510618,2.729684959173501,0.001494314320929203,1.0,1.0,-6.485388673955356,334511.7784174461,1558536.241018511,4.6591371113801925,1558536.241018511,4.6591371113801925,0.7589007837761874,0.09244869923894782,3.9229275340811816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229275340811816,1.2844903641614804,1.2847906358890975,3.0540731511381027,6471.214528529314,15268.670384275476,6455.272308252958,0.00032732758892259486,23169.214800363185,2362.6023973898514,19295.24091619096,1967.5669995555018,0.8327964966636893,0.8327964966636893,35470.912247527136,35405.22815468563,1.002319548602727,0.8,4280.963328372571,4273.035954225843,1.002319548602727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.169457714997,4632.441516551485,6.140390446727964,4.953147372859341,-3.6902783343236147,8.643425707182956,2.9633493371421267,3.5,0.8466712391834648,0.6,0.0002337550396281608,1.000041175816396,0.00023374541496987058,198.9115767118999,0.0,1.9101740527029732e-06,5.413433265360226,0.014043306257537995,7.900000085103603e-05,0.00015475503877712476,0.0006070928026565836,0.09244869923905087,0.09244869923905087,0.09244869923905087,0.09244974138724134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.2976251805,595.535322940692,0.0,0.09244869923905087,0.09244869923894782,0.09244869923894782,0.37157414750120676,0.37157414750120676,0.5,9.944972721739399,0.00564723845707249,0.00564723845707249,-5.132960723130964e-11,6.605750968446955e-06,0.00548816778876926,-5.132960723130964e-11,27418.659094442162,20808.041876864245,0.7589007837761874,0.9932344679917781,0.6109791882601009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514157512446337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.38774035505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68422811501154,260.68422811501154,-12.465771884988442,244.91662987067394,276.4518263593513,124312.0077930946,124354.83019192134,-42.822398826742166,0.0,nan,276.4518263593513,3.3018263593513097,270.1447870616156,-3.005212938384375,263.83774776388435,-9.312252236115626,257.53070846613554,-15.619291533864441,251.22366916840843,-21.926330831591542,244.91662987067394,-28.233370129326033,1.0,1.0,26022.012520719443,26022.012520719443,275.6770547933991,2.527054793399145,275.6770547933991,275.6770547933991,77064.96131005003,77067.89221943569,-2.930909385657287,0.0,8546.071908451686,8546.071908451686,0.8855543414750084,3942.5421717515874,275.6770547933991,2.527054793399145,1.0,0.002,0.13120519269014544,0.004906134417781353,0.00020267382351227088,0.001797326176217534,0.10133691175613543,0.10133691175613543,0.0,-2.7019532444771954e-13,1.0,1.0000111183822342,0.005488167840098868,0.09244869923894782,0.0,1.026627651774774e-06,1.3185484886654126,0.0,1600148.3006462893,266.6591297640068,6.605802298054186e-06,1.0,1284349.2831953075,2598.770425328766,,,,,,,,,,,,,,,,,,,3.0,15268.670384275476,1547.5118169877276,0.37157414750120676,6.173730061729009,2.9633493371421267
1637.0,-29.98751673566478,4.953217576326341,35.046344255913844,24.600143555458658,5.053173571155166,-26.483447705003172,-39.984192594978936,1.5491045403129071,-6.4909875893063145,-6.490994680708327,40.09276315006379,41143.89487288677,25741.57558258917,25741.57558258917,66885.47045547594,77074.54066406407,77067.94974447184,25741.57558258917,102809.52532706101,102809.52532706101,102809.52532706101,130228.31645685522,125745.71808659377,4482.598370261452,0.0,90891.23508678447,54960.69606668193,39922.821133447265,27418.7911297942,67341.61226324146,20808.13071261165,1547.520840604953,0.0,0.8787556950028761,2.7296729663244395,0.001494314320929203,1.0,1.0,-6.485098170034121,334510.2225869663,1558536.797054965,4.659160443593843,1558536.797054965,4.659160443593843,0.7589003692435157,0.09244868228513847,3.922928971996989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922928971996989,1.284490991142664,1.2847912506534185,3.0540727798388136,6471.213741790674,15268.662900532176,6455.26925262444,0.00032732753550377634,23169.227823290355,2362.603725358849,19295.231782712835,1967.5660681999293,0.8327956343593259,0.8327956343593259,35470.92264877632,35405.22815468563,1.0023199159944542,0.8,4280.964583693157,4273.035954225843,1.0023199159944542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.121091902603,4632.441516551485,6.1404656540840294,4.953217576326341,-3.6903804772861872,8.643598053612529,2.9632923562048683,3.5,0.8466549589156767,0.6,0.00023374541496987058,1.0000409743834422,0.0002337358377880289,198.911901837746,0.0,1.9144559558198915e-06,5.425568178793573,0.014045220713493815,7.899685410413483e-05,0.00015474856086573576,0.0006070676127950342,0.0924486822825889,0.0924486822825889,0.0924486822825889,0.0924498021107035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.197903899,595.5353560058297,0.0,0.0924486822825889,0.09244868228513847,0.09244868228513847,0.3715737484870987,0.3715737484870987,0.5,9.945006314810078,0.005739561549944483,0.005739561549944483,2.0463630789890885e-12,7.0914020398049615e-06,0.005896510674233468,2.0463630789890885e-12,27418.7911297942,20808.13071261165,0.7589003692435157,0.9932264495542155,0.6109728218572105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418121319631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39987526848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6839736246072,260.6839736246072,-12.4660263753928,244.91624585413297,276.45170139508315,124313.23073707668,124355.77908187042,-42.54834479372032,0.0,nan,276.45170139508315,3.301701395083171,270.14461028689254,-3.0053897131074336,263.837519178706,-9.312480821294002,257.53042807050593,-15.619571929494043,251.2233369623225,-21.926663037677486,244.91624585413297,-28.23375414586701,1.0,1.0,26022.012520719443,26022.012520719443,275.67694368560177,2.5269436856017933,275.67694368560177,275.67694368560177,77064.9630326711,77067.94974447184,-2.9867118007387035,0.0,8546.071908451686,8546.071908451686,0.8855542505438543,3942.5436168569736,275.67694368560177,2.5269436856017933,1.0,0.002,0.1312040896773053,0.004906117657755437,0.00020267207058551065,0.0017973279286109332,0.10133603529275532,0.10133603529275532,0.0,-8.035560064567626e-13,1.0,1.0000119456014054,0.005896510672187105,0.09244868228513847,0.0,1.1030118396172345e-06,1.4166529093028795,0.0,1600148.1637970826,266.65901241069366,7.0913999934418825e-06,1.0,1284349.685488856,2598.768796843822,,,,,,,,,,,,,,,,,,,3.0,15268.662900532176,1547.520840604953,0.3715737484870987,6.173730061729009,2.9632923562048683
