time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1638.0,-29.98790844806934,4.953287636105731,35.046347088453885,24.599963798560225,5.053006289935798,-26.483816974270713,-39.9845491052605,1.5489148161373758,-6.491104787511915,-6.4911119786674085,40.092770258203494,41143.71710540638,25741.592826761207,25741.592826761207,66885.30993216758,77074.55095301142,77067.92587084738,25741.592826761207,102809.51869760858,102809.51869760858,102809.51869760858,130228.4164087685,125745.80392675239,4482.6124820161185,0.0,90891.34452634609,54960.61690433106,39923.03069112781,27418.89771115992,67341.92840228773,20808.201183170877,1547.528636305732,0.0,0.8787550337597476,2.7296610336574942,0.001494314320929203,1.0,1.0,-6.485131477996106,334508.6739041744,1558537.1041338507,4.6591829322199265,1558537.1041338507,4.6591829322199265,0.758899989429612,0.09244865879289427,3.9229320673313173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229320673313173,1.284491898064277,1.284792145484578,3.0540730332695416,6471.214278779976,15268.655442400246,6455.26529081036,0.0003273271407761414,23169.2374393262,2362.6047059216144,19295.219940585426,1967.5648606389977,0.8327947776060498,0.8327947776060498,35470.94503905802,35405.22815468563,1.0023207068614994,0.8,4280.967285962954,4273.035954225843,1.0023207068614994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.072786214414,4632.441516551485,6.140540524823939,4.953287636105731,-3.690482210355456,8.643769846461186,2.9632354465388455,3.5,0.8466386990110987,0.6,0.0002337358377880289,1.0000407664046684,0.0002337263096067098,198.9122253132337,0.0,1.9050154543761209e-06,5.398813797701926,0.01404712572894819,7.899366751663627e-05,0.0001547421702713926,0.0006070430219260889,0.09244865879036096,0.09244865879036096,0.09244865879036096,0.09244979412106297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.0680652456,595.5353985834324,0.0,0.09244865879036096,0.09244865879289427,0.09244865879289427,0.3715733591099986,0.3715733591099986,0.5,9.94504037427563,0.00583002317256387,0.00583002317256387,-1.0459189070388675e-11,7.191155475538835e-06,0.005980500671284972,-1.0459189070388675e-11,27418.89771115992,20808.201183170877,0.758899989429612,0.9932194031125394,0.6109673138497271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514204798001218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.37312088739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6837145875756,260.6837145875756,-12.466285412424384,244.9158624786237,276.4515666965287,124313.74511358967,124357.05360907668,-43.30849548702616,0.0,nan,276.4515666965287,3.3015666965287096,270.1444258529477,-3.0055741470523003,263.83728500936894,-9.312714990631036,257.53014416578014,-15.619855834219834,251.22300332220436,-21.926996677795614,244.9158624786237,-28.234137521376283,1.0,1.0,26022.012520719443,26022.012520719443,275.67682359412254,2.526823594122561,275.67682359412254,275.67682359412254,77064.79849309921,77067.92587084738,-3.1273777481692377,0.0,8546.071908451686,8546.071908451686,0.8855540548005787,3942.5467276679738,275.67682359412254,2.526823594122561,1.0,0.002,0.1312029709552996,0.00490610106527228,0.00020267029361890304,0.0017973297061411493,0.10133514680945152,0.10133514680945152,0.0,-2.3994781855884995e-13,1.0,1.0000121157385924,0.005980500681744161,0.09244865879289427,0.0,1.1187218302263719e-06,1.4368304787890618,0.0,1600148.026577775,266.65889521248806,7.1911659347279056e-06,1.0,1284350.0859354117,2598.7671758369784,,,,,,,,,,,,,,,,,,,3.0,15268.655442400246,1547.528636305732,0.3715733591099986,6.173730061729009,2.9632354465388455
1639.0,-29.988301110495556,4.953357866925141,35.0463496845904,24.599874077271693,5.052934964707905,-26.484177502996737,-39.98489674469454,1.548811356958148,-6.491205214716615,-6.4912120873927215,40.09276910066953,41143.47704357329,25741.572300858337,25741.572300858337,66885.04934443164,77074.49576392423,77067.83690178837,25741.572300858337,102809.4092026467,102809.4092026467,102809.4092026467,130228.36520397848,125745.74040553506,4482.624798443423,0.0,90891.41914819553,54960.506906099145,39923.23582455154,27418.956001331782,67342.19182588332,20808.23774129176,1547.5337242324986,0.0,0.8787544968474619,2.7296508550310565,0.001494314320929203,1.0,1.0,-6.4854995561306055,334507.3521752238,1558537.0541272343,4.659201192417532,1558537.0541272343,4.659201192417532,0.7588997093937884,0.09244861456943711,3.9229330181619892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229330181619892,1.2844924015104933,1.2847926368089604,3.054072576489229,6471.2133109173055,15268.648011203886,6455.2623861256725,0.00032732713596721126,23169.250845578,2362.606072978846,19295.211258288517,1967.5639752911052,0.8327939209985777,0.8327939209985777,35470.95191694651,35405.22815468563,1.0023209498015389,0.8,4280.968116051231,4273.035954225843,1.0023209498015389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.024542679463,4632.441516551485,6.140606296261044,4.953357866925141,-3.690570881051226,8.643928747976368,2.9631786105328386,3.5,0.8466224601522396,0.6,0.0002337263096067098,1.0000408654088775,0.00023371675867580498,198.91254957417914,0.0,1.895271749366519e-06,5.371200137704715,0.014049021000697557,7.899056033366207e-05,0.00015473574927304774,0.0006070179799132741,0.09244861457103243,0.09244861457103243,0.09244861457103243,0.09244969685222675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.9059260209,595.5354512606897,0.0,0.09244861457103243,0.09244861456943711,0.09244861456943711,0.37157297192285393,0.37157297192285393,0.5,9.945072842474358,0.005842603776159194,0.005842603776159194,-2.3874235921539366e-12,6.872676124203281e-06,0.00571253126213378,-2.3874235921539366e-12,27418.956001331782,20808.23774129176,0.7588997093937884,0.9932116483135321,0.6109613591127515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514228263093387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.345507227394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68346046748496,260.68346046748496,-12.466539532515014,244.91548033582936,276.4514405991482,124315.32648132018,124357.81291057398,-42.486429253786625,0.0,nan,276.4514405991482,3.3014405991482363,270.1442485464678,-3.0057514535321843,263.83705649382966,-9.312943506170313,257.5298644411453,-15.620135558854656,251.2226723884893,-21.92732761151069,244.91548033582936,-28.23451966417062,1.0,1.0,26022.012520719443,26022.012520719443,275.67671307487643,2.5267130748764544,275.67671307487643,275.67671307487643,77064.88455192093,77067.83690178837,-2.9523498674388975,0.0,8546.071908451686,8546.071908451686,0.8855539946717828,3942.5476832527993,275.67671307487643,2.5267130748764544,1.0,0.002,0.131201902361459,0.004906087383354611,0.00020266860124764377,0.0017973313986735426,0.10133430062382189,0.10133430062382189,0.0,-7.881369168405428e-14,1.0,1.00001157287206,0.005712531264521203,0.09244861456943711,0.0,1.0685936866878246e-06,1.3724487585338763,0.0,1600147.9084166824,266.65879478528336,6.872678511626873e-06,1.0,1284350.4276989228,2598.7657923801403,,,,,,,,,,,,,,,,,,,3.0,15268.648011203886,1547.5337242324986,0.37157297192285393,6.173730061729009,2.9631786105328386
1640.0,-29.988693109017948,4.953427938427643,35.04635253032163,24.5997576386668,5.05283387666894,-26.484540410477873,-39.98524854015557,1.5486811778310503,-6.491322141469027,-6.491329455602163,40.09278149615898,41143.260682130465,25741.59141848378,25741.59141848378,66884.85210061424,77074.46031153644,77067.88615438921,25741.59141848378,102809.47757287299,102809.47757287299,102809.47757287299,130228.56344377376,125745.92387722437,4482.6395665493865,0.0,90891.50291153631,54960.4095762091,39923.43703925246,27419.085870900777,67342.52291015323,20808.32503270528,1547.5426345488736,0.0,0.8787538151406574,2.7296389107661803,0.001494314320929203,1.0,1.0,-6.485245394668198,334505.80257574684,1558537.5896243602,4.659224377046311,1558537.5896243602,4.659224377046311,0.7588992984915176,0.09244859822504414,3.922934367466212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922934367466212,1.2844930299467143,1.2847932531233281,3.0540721327455937,6471.21237067779,15268.640547918345,6455.259446822161,0.00032732712291046217,23169.26422866522,2362.607437673948,19295.20247251362,1967.563079391395,0.8327930607585469,0.832793060758547,35470.96167721585,35405.22815468563,1.002321294552745,0.8,4280.969294012339,4273.035954225843,1.002321294552745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.976441686202,4632.441516551485,6.140681317409635,4.953427938427643,-3.690672538417108,8.64410047684475,2.9631219428902034,3.5,0.846606269397201,0.6,0.00023371675867580498,1.0000407964443658,0.0002337072242520329,198.91287328780223,0.0,1.8998000170856706e-06,5.38403324842079,0.014050920800714642,7.898741611936167e-05,0.00015472934255644332,0.0006069930555701238,0.0924485982223178,0.0924485982223178,0.0924485982223178,0.09244975289646683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.79886532866,595.5354866895436,0.0,0.0924485982223178,0.09244859822504414,0.09244859822504414,0.3715725786798629,0.3715725786798629,0.5,9.945107480944845,0.005933194570104661,0.005933194570104661,1.34718902700115e-11,7.314133142699575e-06,0.006084060933972069,1.34718902700115e-11,27419.085870900777,20808.32503270528,0.7588992984915176,0.9932038363019217,0.6109551425185363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514251785168257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.358340338105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6832077250065,260.6832077250065,-12.466792274993452,244.91509904573013,276.45131640428406,124316.5166438879,124358.77275178043,-42.25610789253636,0.0,nan,276.45131640428406,3.30131640428408,270.14407293258347,-3.0059270674165077,263.8368294608657,-9.313170539134262,257.5295859891355,-15.620414010864465,251.22234251744015,-21.927657482559823,244.91509904573013,-28.234900954269847,1.0,1.0,26022.012520719443,26022.012520719443,275.67660146985287,2.526601469852892,275.67660146985287,275.67660146985287,77064.88675734938,77067.88615438921,-2.9993970398354577,0.0,8546.071908451686,8546.071908451686,0.8855539093442426,3942.549039303543,275.67660146985287,2.526601469852892,1.0,0.002,0.13120076426909205,0.004906070856335707,0.00020266679433190654,0.0017973332048689865,0.10133339716595327,0.10133339716595327,0.0,-7.991068744217511e-13,1.0,1.0000123255111528,0.006084060920500178,0.09244859822504414,0.0,1.1380912510789834e-06,1.4617084411006949,0.0,1600147.7720037228,266.65867785853095,7.314119670809305e-06,1.0,1284350.8283847203,2598.764170407558,,,,,,,,,,,,,,,,,,,3.0,15268.640547918345,1547.5426345488736,0.3715725786798629,6.173730061729009,2.9631219428902034
1641.0,-29.989084276390027,4.9534979392322045,35.046355461979054,24.599631560873263,5.052725990074133,-26.484903249761587,-39.985600300692,1.5485449632325563,-6.491434458302308,-6.491441955417542,40.092789667421215,41143.0576130423,25741.599902092385,25741.599902092385,66884.65751513469,77074.43226818314,77067.88933599227,25741.599902092385,102809.48923808464,102809.48923808464,102809.48923808464,130228.6820546311,125746.02770384126,4482.654350789848,0.0,90891.59438458706,54960.325794565215,39923.631766690945,27419.192816546463,67342.82458323741,20808.396059678606,1547.550331888797,0.0,0.878753175796022,2.729627465164472,0.001494314320929203,1.0,1.0,-6.485203692981997,334504.31725787517,1558537.9426322556,4.659246120972339,1558537.9426322556,4.659246120972339,0.7588989288963135,0.09244857539056013,3.9229366562706494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229366562706494,1.2844936865713885,1.28479389765393,3.0540723533969847,6471.212838211611,15268.633084844263,6455.255530781981,0.00032732674594494423,23169.27402824633,2362.608436953122,19295.190767207463,1967.561885782348,0.8327922033156558,0.8327922033156558,35470.978233412236,35405.22815468563,1.0023218793490256,0.8,4280.971292169846,4273.035954225843,1.0023218793490256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.9283988868365,4632.441516551485,6.14075371824768,4.9534979392322045,-3.6907705007781857,8.64426844001039,2.9630653442383332,3.5,0.8465900983538095,0.6,0.0002337072242520329,1.0000407100729118,0.00023369771040120314,198.91319631598503,0.0,1.896519627649552e-06,5.37473662475883,0.014052817320342291,7.898427233289056e-05,0.00015472295191914235,0.0006069683396500048,0.09244857539752895,0.09244857539752895,0.09244857539752895,0.09244975781931893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.6673509329,595.535529864339,0.0,0.09244857539752895,0.09244857539056013,0.09244857539056013,0.37157219444784906,0.37157219444784906,0.5,9.94514295432435,0.006034753053768327,0.006034753053768327,-1.3869794202037156e-11,7.497115234400553e-06,0.006238262435545039,-1.3869794202037156e-11,27419.192816546463,20808.396059678606,0.7588989288963135,0.9931964976084956,0.6109493901935826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514275267545198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34904371444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6829555671657,260.6829555671657,-12.467044432834257,244.9147185350442,276.4511925992885,124317.64322445726,124359.80158701834,-42.15836256106972,0.0,nan,276.4511925992885,3.3011925992885267,270.14389778645676,-3.0061022135432154,263.8366029736121,-9.313397026387861,257.52930816071,-15.620691839289975,251.22201334788292,-21.927986652117056,244.9147185350442,-28.23528146495579,1.0,1.0,26022.012520719443,26022.012520719443,275.67648934232585,2.526489342325874,275.67648934232585,275.67648934232585,77064.87041917742,77067.88933599227,-3.018916814849945,0.0,8546.071908451686,8546.071908451686,0.8855537646044098,3942.5513395520024,275.67648934232585,2.526489342325874,1.0,0.002,0.13119959733455586,0.004906055340755458,0.0002026649448924921,0.0017973350555310578,0.10133247244624605,0.10133247244624605,0.0,4.2354965021362823e-13,1.0,1.0000126378829854,0.006238262449414833,0.09244857539056013,0.0,1.1669350265181006e-06,1.49875441615901,0.0,1600147.640624115,266.65856554169767,7.497129104194755e-06,1.0,1284351.2124500982,2598.762615715653,,,,,,,,,,,,,,,,,,,3.0,15268.633084844263,1547.550331888797,0.37157219444784906,6.173730061729009,2.9630653442383332
1642.0,-29.989474371369518,4.953567885484282,35.046358433274456,24.599500942882173,5.052613465026256,-26.485265587687497,-39.98594821952281,1.5484046811435501,-6.4915457514536,-6.491553353502101,40.09279667466966,41142.84532208548,25741.60644827213,25741.60644827213,66884.45177035761,77074.40797281737,77067.87802076587,25741.60644827213,102809.484469038,102809.484469038,102809.484469038,130228.77855640465,125746.10927922421,4482.669277180432,0.0,90891.6879804402,54960.231100203055,39923.84097804127,27419.29408736665,67343.13506540791,20808.463044533506,1547.557733311688,0.0,0.8787525468265764,2.7296161327088004,0.001494314320929203,1.0,1.0,-6.485226665791004,334502.84649207105,1558538.2453524224,4.659267512060964,1558538.2453524224,4.659267512060964,0.758898568950429,0.09244855123426056,3.922939122663682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922939122663682,1.2844943621738951,1.284794561193214,3.054072667181231,6471.213503082775,15268.625625354276,6455.251479519526,0.00032732631808211784,23169.283320084916,2362.6093844569673,19295.17865771287,1967.5606509575514,0.8327913466786573,0.8327913466786573,35470.996074203606,35405.22815468563,1.0023225095197157,0.8,4280.973445364359,4273.035954225843,1.0023225095197157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.880436749749,4632.441516551485,6.140825540394315,4.953567885484282,-3.690867594993539,8.64443548047782,2.9630088410450885,3.5,0.8465739545843111,0.6,0.00023369771040120314,1.00004059859313,0.00023368822298811876,198.91351845950163,0.0,1.8924304778207031e-06,5.363147974143873,0.014054709750820111,7.898116299465203e-05,0.0001547165474065511,0.0006069435967446095,0.09244855123601119,0.09244855123601119,0.09244855123601119,0.09244974998407278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.52785327536,595.5355755784582,0.0,0.09244855123601119,0.09244855123426056,0.09244855123426056,0.371571813893313,0.371571813893313,0.5,9.945178915970908,0.0061332880140980706,0.0061332880140980706,3.376499080331996e-11,7.602048526678118e-06,0.006326687711123213,3.376499080331996e-11,27419.29408736665,20808.463044533506,0.758898568950429,0.9931888633547459,0.6109434210647446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451429870020503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33745506383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68270356347494,260.68270356347494,-12.467296436525032,244.91433880512187,276.45106832183495,124318.71918475853,124360.85177484567,-42.13259008713245,0.0,nan,276.45106832183495,3.3010683218349754,270.14372241850594,-3.0062775814940323,263.83637651517074,-9.313623484829236,257.5290306117629,-15.620969388237086,251.22168470845324,-21.92831529154674,244.91433880512187,-28.235661194878105,1.0,1.0,26022.012520719443,26022.012520719443,275.6763766202147,2.5263766202147053,275.6763766202147,275.6763766202147,77064.84281681136,77067.87802076587,-3.035203954510507,0.0,8546.071908451686,8546.071908451686,0.8855536086341811,3942.553818277,275.6763766202147,2.5263766202147053,1.0,0.002,0.13119841385957526,0.004906040089717396,0.0002026630703628184,0.0017973369293045362,0.1013315351814092,0.1013315351814092,0.0,-3.326453695828846e-13,1.0,1.000012817004127,0.006326687677358223,0.09244855123426056,0.0,1.1834745690424598e-06,1.5199974477332592,0.0,1600147.5103324319,266.6584542485464,7.602014761687315e-06,1.0,1284351.5927537652,2598.761076252431,,,,,,,,,,,,,,,,,,,3.0,15268.625625354276,1547.557733311688,0.371571813893313,6.173730061729009,2.9630088410450885
1643.0,-29.98986107127081,4.953637708975457,35.046361367335614,24.59932170985269,5.05244306475952,-26.48563065766836,-39.98630029438061,1.5482126511593857,-6.491660658472256,-6.49166820445601,40.09280154279469,41142.66404466903,25741.621181282208,25741.621181282208,66884.28522595123,77074.41991213839,77067.82527350808,25741.621181282208,102809.44645479028,102809.44645479028,102809.44645479028,130228.83565009433,125746.15162418237,4482.684025911962,0.0,90891.79360173804,54960.14258117853,39924.056689510566,27419.38919530406,67343.44588481463,20808.52536190677,1547.56492419089,0.0,0.8787519073063372,2.7296044512035462,0.001494314320929203,1.0,1.0,-6.485388743186718,334501.33014307613,1558538.4556601848,4.659289261999501,1558538.4556601848,4.659289261999501,0.7588982093543686,0.09244852609883228,3.92294157495283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92294157495283,1.2844952796968363,1.2847954667434176,3.0540723947842876,6471.212925906339,15268.618174308975,6455.248294147789,0.00032732621157250855,23169.295760625988,2362.6106530391103,19295.169136423585,1967.5596800562462,0.8327904885747062,0.8327904885747062,35471.01381297153,35405.22815468563,1.0023231360868217,0.8,4280.975586245721,4273.035954225843,1.0023231360868217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.832559311122,4632.441516551485,6.1408991931472885,4.953637708975457,-3.6909672752861704,8.644604984261626,2.9629524380631853,3.5,0.8465578394466243,0.6,0.00023368822298811876,1.000040245376011,0.00023367881849620256,198.91383780024412,0.0,1.8871747176914313e-06,5.348253149937516,0.014056596925537802,7.89780166293439e-05,0.00015471020635877486,0.0006069191005943696,0.0924485261001657,0.0924485261001657,0.0924485261001657,0.09244971663537728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.3791926374,595.5356241677254,0.0,0.0924485261001657,0.09244852609883228,0.09244852609883228,0.3715714356343371,0.3715714356343371,0.5,9.945214632504799,0.006203915250296177,0.006203915250296177,6.87805368215777e-12,7.545983748968865e-06,0.006279461269286912,6.87805368215777e-12,27419.38919530406,20808.52536190677,0.7588982093543686,0.9931818062941306,0.610937909459521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514322068695744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32256023963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68244673316013,260.68244673316013,-12.467553266839843,244.91395977428718,276.4509336920388,124319.16092580112,124362.10047947009,-42.939553668994215,0.0,nan,276.4509336920388,3.300933692038825,270.1435389084997,-3.0064610915002845,263.83614412495587,-9.313855875044112,257.5287493413515,-15.621250658648478,251.22135455782808,-21.9286454421719,244.91395977428718,-28.2360402257128,1.0,1.0,26022.012520719443,26022.012520719443,275.67625559715526,2.5262555971552842,275.67625559715526,275.67625559715526,77064.67426455187,77067.82527350808,-3.151008956207079,0.0,8546.071908451686,8546.071908451686,0.8855534535558401,3942.5562828275943,275.67625559715526,2.5262555971552842,1.0,0.002,0.13119723922102128,0.004906024177754455,0.00020266120804525125,0.0017973387922024227,0.10133060402262563,0.10133060402262563,0.0,2.4767384323998165e-13,1.0,1.0000127213208696,0.006279461262408859,0.09244852609883228,0.0,1.1746389678551875e-06,1.5086498898413787,0.0,1600147.3755748125,266.6583393415277,7.545976870915183e-06,1.0,1284351.9848452439,2598.759489073718,,,,,,,,,,,,,,,,,,,3.0,15268.618174308975,1547.56492419089,0.3715714356343371,6.173730061729009,2.9629524380631853
1644.0,-29.99024883544224,4.953707699599258,35.046364027928334,24.599231779016577,5.052371584457583,-26.485986793397707,-39.986643463466294,1.548109542428137,-6.491760014790316,-6.491767175045416,40.09279951862296,41142.42772785897,25741.601124333978,25741.601124333978,66884.02885219295,77074.36676340885,77067.72363950555,25741.601124333978,102809.32476383953,102809.32476383953,102809.32476383953,130228.7675783615,125746.07062765794,4482.696950703552,0.0,90891.8686638661,54960.03475996325,39924.25989322539,27419.442814521975,67343.70270774736,20808.558610540833,1547.5697621946115,0.0,0.878751379826952,2.7295943894001615,0.001494314320929203,1.0,1.0,-6.485812616510884,334500.02346313215,1558538.3682134028,4.659307201469244,1558538.3682134028,4.659307201469244,0.7588979379085025,0.09244848222388381,3.9229426364071704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229426364071704,1.2844957812515534,1.2847959563346891,3.054072028624988,6471.212150058721,15268.610778275239,6455.245273096761,0.00032732615830134075,23169.30862570794,2362.6119649123752,19295.160106299893,1967.5587592398927,0.8327896364111006,0.8327896364111006,35471.021491058964,35405.22815468563,1.0023234072915344,0.8,4280.976512909533,4273.035954225843,1.0023234072915344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.784749029484,4632.441516551485,6.140964449640188,4.953707699599258,-3.69105487935678,8.644762578956039,2.962896114625497,3.5,0.8465417470358563,0.6,0.00023367881849620256,1.0000403562690199,0.0002336693884714997,198.91415802077984,0.0,1.8706835796136656e-06,5.3015172646251285,0.014058467609117416,7.897494996320877e-05,0.0001547038685329938,0.000606894401885211,0.09244848222626675,0.09244848222626675,0.09244848222626675,0.0924496093712192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.20637227496,595.5356802763378,0.0,0.09244848222626675,0.09244848222388381,0.09244848222388381,0.3715710567350679,0.3715710567350679,0.5,9.94524844682143,0.006189713248488715,0.006189713248488715,-4.149569576838985e-12,7.160255108829006e-06,0.005954558534540411,-4.149569576838985e-12,27419.442814521975,20808.558610540833,0.7588979379085025,0.9931742117366301,0.6109320704625566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514345233876516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.275824354314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68219484977493,260.68219484977493,-12.467805150225047,244.9135820308858,276.45080766866494,124320.73037880889,124362.84285480464,-42.112475995762324,0.0,nan,276.45080766866494,3.300807668664959,270.14336254113175,-3.0066374588682265,263.83591741357066,-9.314082586429322,257.5284722859641,-15.621527714035892,251.22102715843212,-21.928972841567855,244.9135820308858,-28.23641796911417,1.0,1.0,26022.012520719443,26022.012520719443,275.6761447340843,2.526144734084312,275.6761447340843,275.6761447340843,77064.76235660557,77067.72363950555,-2.9612828999815974,0.0,8546.071908451686,8546.071908451686,0.8855533864313778,3942.5573495892063,275.6761447340843,2.526144734084312,1.0,0.002,0.13119612535990777,0.0049060108925225105,0.00020265944622736522,0.001797340553794755,0.10132972311368262,0.10132972311368262,0.0,2.2120326403918256e-14,1.0,1.0000120631213385,0.00595455853868998,0.09244848222388381,0.0,1.1138611041534218e-06,1.4305900963094207,0.0,1600147.2585719407,266.65823998520966,7.1602592583985825e-06,1.0,1284352.3227222532,2598.7581213552508,,,,,,,,,,,,,,,,,,,3.0,15268.610778275239,1547.5697621946115,0.3715710567350679,6.173730061729009,2.962896114625497
1645.0,-29.9906359515158,4.95377752029949,35.04636692030023,24.599115026090317,5.05227075147027,-26.486345281212262,-39.98699075365437,1.5479800808847084,-6.491876213272576,-6.491883779255033,40.09281152886928,41142.21610053543,25741.62151470371,25741.62151470371,66883.83761523914,77074.33343126884,77067.76627475985,25741.62151470371,102809.38778946357,102809.38778946357,102809.38778946357,130228.95810654826,125746.24581997616,4482.712286572107,0.0,90891.95347530354,54959.941095478156,39924.45819980598,27419.570317084705,67344.02851689068,20808.64423696759,1547.5785411124134,0.0,0.8787507036988267,2.7295825235143365,0.001494314320929203,1.0,1.0,-6.485587431708666,334498.48397706216,1558538.8870689296,4.65933019647349,1558538.8870689296,4.65933019647349,0.7588975318115051,0.09244846680386185,3.922944198103451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922944198103451,1.2844964060859285,1.284796569201619,3.0540717587971353,6471.21157832588,15268.603348030629,6455.242093937758,0.0003273260510853953,23169.32102150351,2362.6132289317466,19295.150603580885,1967.5577902322289,0.8327887807188222,0.8327887807188222,35471.03278767282,35405.22815468563,1.0023238063095377,0.8,4280.977876291148,4273.035954225843,1.0023238063095377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.737079966701,4632.441516551485,6.14103915002899,4.95377752029949,-3.691155756301923,8.644933276601414,2.9628399579786358,3.5,0.8465257022796102,0.6,0.0002336693884714997,1.0000402889452142,0.000233659974557586,198.91447770701518,0.0,1.8757654238854424e-06,5.315919211291344,0.014060343374541302,7.897184658169029e-05,0.00015469754188980942,0.0006068698244174935,0.09244846681133165,0.09244846681133165,0.09244846681133165,0.09244966078643549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.09175084665,595.5357181453111,0.0,0.09244846681133165,0.09244846680386185,0.09244846680386185,0.3715706705489708,0.3715706705489708,0.5,9.945284267058998,0.00625306478730181,0.00625306478730181,4.945377440890297e-12,7.565982457435894e-06,0.006296347546367542,4.945377440890297e-12,27419.570317084705,20808.64423696759,0.7588975318115051,0.993166567076751,0.6109259723037874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514368462883078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.29022630098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6819444043496,260.6819444043496,-12.468055595650355,244.91320518593136,276.4506836227697,124321.91590547211,124363.7879656316,-41.87206015949535,0.0,nan,276.4506836227697,3.300683622769725,270.1431879354228,-3.0068120645771614,263.83569224805655,-9.314307751943431,257.52819656063036,-15.621803439369614,251.22070087328672,-21.92929912671326,244.91320518593136,-28.236794814068617,1.0,1.0,26022.012520719443,26022.012520719443,275.67603311874615,2.52603311874617,275.67603311874615,275.67603311874615,77064.76650401985,77067.76627475985,-2.9997707400034415,0.0,8546.071908451686,8546.071908451686,0.88555328767251,3942.5589190939686,275.67603311874615,2.52603311874617,1.0,0.002,0.13119494756554842,0.004905994675234462,0.00020265757830636002,0.0017973424222414397,0.10132878915318,0.10132878915318,0.0,5.47799652861336e-13,1.0,1.0000127555071758,0.006296347541422165,0.09244846680386185,0.0,1.1777949426272047e-06,1.5127041391060727,0.0,1600147.1229605484,266.6581237867274,7.565977512058453e-06,1.0,1284352.7207985928,2598.7565099525823,,,,,,,,,,,,,,,,,,,3.0,15268.603348030629,1547.5785411124134,0.3715706705489708,6.173730061729009,2.9628399579786358
1646.0,-29.991022168560637,4.95384725954421,35.0463698838043,24.598989087995164,5.05216134271199,-26.486703817419254,-39.98733807876704,1.5478429913552927,-6.49198782636671,-6.491995544783407,40.09281936646282,41142.01345200726,25741.631289253077,25741.631289253077,66883.64474126033,77074.30719739622,77067.7636455317,25741.631289253077,102809.39493478477,102809.39493478477,102809.39493478477,130229.07015380533,125746.34258139491,4482.727572410414,0.0,90892.04338948728,54959.85434770779,39924.6544908661,27419.675219020563,67344.32970988666,20808.713829298533,1547.5861235154698,0.0,0.8787500695776799,2.729571153196298,0.001494314320929203,1.0,1.0,-6.485570651227249,334497.00837962463,1558539.2256610056,4.659351762848058,1558539.2256610056,4.659351762848058,0.7588971664720479,0.09244844483236783,3.9229462541246125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229462541246125,1.2844970665563697,1.2847972177336255,3.0540717890790567,6471.211642489638,15268.595917844106,6455.23847354889,0.0003273257794828907,23169.331798497817,2362.614327879329,19295.139781996284,1967.556686737702,0.8327879262900143,0.8327879262900143,35471.04766001084,35405.22815468563,1.002324331629005,0.8,4280.979671224789,4273.035954225843,1.002324331629005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.689466050668,4632.441516551485,6.141111238735527,4.95384725954421,-3.691252965139948,8.645100224684157,2.962783866722538,3.5,0.8465096762064395,0.6,0.000233659974557586,1.0000401955046005,0.00023365058285450792,198.91479665172233,0.0,1.8725637693228983e-06,5.306845722261094,0.014062215938310625,7.896874300084361e-05,0.00015469123155674238,0.0006068453873814456,0.0924484448350526,0.0924484448350526,0.0924484448350526,0.09244966192364636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.95361401694,595.5357634575764,0.0,0.0924484448350526,0.09244844483236783,0.09244844483236783,0.3715702927277026,0.3715702927277026,0.5,9.94532077932467,0.006327711453138818,0.006327711453138818,8.128608897095546e-12,7.718416725310817e-06,0.006424893556186362,8.128608897095546e-12,27419.675219020563,20808.713829298533,0.7588971664720479,0.9931592612086138,0.6109202308381918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514391653136163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.28115281195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6816944375728,260.6816944375728,-12.46830556242719,244.91282915338846,276.45055972176056,124323.00328586025,124364.79532220018,-41.79203633991221,0.0,nan,276.45055972176056,3.300559721760578,270.1430136080997,-3.006986391900284,263.8354674944282,-9.314532505571776,257.5279213807072,-15.622078619292779,251.22037526705253,-21.929624732947445,244.91282915338846,-28.23717084661152,1.0,1.0,26022.012520719443,26022.012520719443,275.67592104556434,2.5259210455643597,275.67592104556434,275.67592104556434,77064.74717171263,77067.7636455317,-3.0164738190651406,0.0,8546.071908451686,8546.071908451686,0.8855531576534145,3942.5609853952355,275.67592104556434,2.5259210455643597,1.0,0.002,0.13119374572589743,0.004905979435174519,0.00020265567525905306,0.0017973443246143638,0.10132783762952653,0.10132783762952653,0.0,-1.265832057228966e-13,1.0,1.0000130159040883,0.006424893548057753,0.09244844483236783,0.0,1.2018394051581323e-06,1.543586168548394,0.0,1600146.9923611542,266.65801217363327,7.71840859670192e-06,1.0,1284353.1023558811,2598.754965419963,,,,,,,,,,,,,,,,,,,3.0,15268.595917844106,1547.5861235154698,0.3715702927277026,6.173730061729009,2.962783866722538
1647.0,-29.99140751848862,4.953916944899889,35.046372867329765,24.598868598137074,5.052051745428574,-26.487061592092115,-39.98768526418132,1.547705818722952,-6.492097821844652,-6.49210560987178,40.0928258712787,41141.799976685616,25741.637755862474,25741.637755862474,66883.43773254809,77074.27712745275,77067.74615460023,25741.637755862474,102809.3839104627,102809.3839104627,102809.3839104627,130229.15715727597,125746.41426979292,4482.7428874830475,0.0,90892.12435122018,54959.75166477321,39924.85854049663,27419.773246813278,67344.6317873099,20808.778548009548,1547.5933385746303,0.0,0.8787494497101116,2.729559956981123,0.001494314320929203,1.0,1.0,-6.4856220349252,334495.5552382043,1558539.5066760299,4.659372844479644,1558539.5066760299,4.659372844479644,0.7588968136499065,0.0924484208046094,3.9229469754057895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229469754057895,1.2844977273702094,1.2847978666376296,3.0540707794301483,6471.209503164755,15268.588492764258,6455.2363846047265,0.0003273260776607242,23169.348176524436,2362.6159979732565,19295.133538002385,1967.5560500275208,0.8327870681123662,0.8327870681123662,35471.05287743608,35405.22815468563,1.0023245159184717,0.8,4280.980300912743,4273.035954225843,1.0023245159184717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.641929696889,4632.441516551485,6.141182426267964,4.953916944899889,-3.691348855365041,8.64526580026493,2.9627278672618607,3.5,0.8464936763605316,0.6,0.00023365058285450792,1.0000401053844103,0.00023364121258386312,198.9151148812484,0.0,1.8681487079884302e-06,5.294333438439211,0.014064084087018614,7.89656407809873e-05,0.00015468494207352063,0.0006068208256481375,0.09244842080788866,0.09244842080788866,0.09244842080788866,0.0924496485091021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.8074960908,595.5358113001794,0.0,0.09244842080788866,0.0924484208046094,0.0924484208046094,0.3715699180222827,0.3715699180222827,0.5,9.945357610133376,0.0063985523690917034,0.0063985523690917034,6.917844075360335e-11,7.788027119204344e-06,0.00648357494657148,6.917844075360335e-11,27419.773246813278,20808.778548009548,0.7588968136499065,0.9931517324763409,0.6109143206339155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144147896033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26864052813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68144492409033,260.68144492409033,-12.468555075909649,244.9124539336287,276.4504359145566,124324.04249682112,124365.75874477495,-41.71624795383485,0.0,nan,276.4504359145566,3.3004359145566013,270.1428395183711,-3.007160481628887,263.8352431221956,-9.31475687780437,257.5276467259812,-15.622353274018792,251.2200503298088,-21.929949670191178,244.9124539336287,-28.237546066371266,1.0,1.0,26022.012520719443,26022.012520719443,275.67580893381273,2.5258089338127547,275.67580893381273,275.67580893381273,77064.72812071152,77067.74615460023,-3.0180338887148537,0.0,8546.071908451686,8546.071908451686,0.885553112040882,3942.5617102828182,275.67580893381273,2.5258089338127547,1.0,0.002,0.1311925329107285,0.004905964552447874,0.00020265375596707953,0.001797346243997017,0.10132687798353976,0.10132687798353976,0.0,-3.5903571782291976e-14,1.0,1.000013134769023,0.006483574877393039,0.0924484208046094,0.0,1.2128149439381455e-06,1.5576830915478204,0.0,1600146.8635390217,266.6579021781553,7.78795794076359e-06,1.0,1284353.4781075912,2598.75344438944,,,,,,,,,,,,,,,,,,,3.0,15268.588492764258,1547.5933385746303,0.3715699180222827,6.173730061729009,2.9627278672618607
1648.0,-29.991791107447252,4.953986351679375,35.04637573256317,24.598683637473755,5.051881553229715,-26.487423841377215,-39.98803311316294,1.5475142871387872,-6.492220100309453,-6.492227633664201,40.09282842450742,41141.63003873747,25741.671185943087,25741.671185943087,66883.30122468056,77074.29454711954,77067.63619234925,25741.671185943087,102809.30737829235,102809.30737829235,102809.30737829235,130229.1719502456,125746.41427981413,4482.757670431476,0.0,90892.2394660935,54959.67894205612,39925.06724893042,27419.86457195325,67344.93182088368,20808.83769250099,1547.600521737833,0.0,0.8787487801792777,2.7295475487103644,0.001494314320929203,1.0,1.0,-6.485958734725216,334493.94421510265,1558539.6169784947,4.659395615175162,1558539.6169784947,4.659395615175162,0.758896443047555,0.09244839702795368,3.9229508910828956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229508910828956,1.2844986423254556,1.2847987697699403,3.0540716524081235,6471.21135290033,15268.581072181749,6455.231529802557,0.00032732534479410267,23169.354394085596,2362.6166319880485,19295.119026673816,1967.5545702838194,0.8327862183160032,0.8327862183160032,35471.08120168858,35405.22815468563,1.0023255163855147,0.8,4280.983719349952,4273.035954225843,1.0023255163855147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.594477851077,4632.441516551485,6.141259924347497,4.953986351679375,-3.691453794471453,8.645440146150829,2.962671967776731,3.5,0.8464777050790661,0.6,0.00023364121258386312,1.000039922233177,0.00023363188547725352,198.91543165742343,0.0,1.8638884617785768e-06,5.2822599006804865,0.014065947975480393,7.896253274491853e-05,0.00015467867983894458,0.0006067968649057135,0.09244839702958318,0.09244839702958318,0.09244839702958318,0.09244958690845581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.6477378518,595.5358633851565,0.0,0.09244839702958318,0.09244839702795368,0.09244839702795368,0.3715695449418045,0.3715695449418045,0.5,9.945393306517648,0.006416599970293646,0.006416599970293646,-9.379164112033322e-12,7.533354732913722e-06,0.006268898938969869,-9.379164112033322e-12,27419.86457195325,20808.83769250099,0.758896443047555,0.9931452808144359,0.6109090755063983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514437874195691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25656699037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68119043295985,260.68119043295985,-12.468809567040125,244.91207913216664,276.4503017337599,124324.50770096101,124367.056164894,-42.548463932982756,0.0,nan,276.4503017337599,3.300301733759909,270.14265721344293,-3.0073427865570466,263.8350126931334,-9.314987306866556,257.5273681727773,-15.622631827222676,251.2197236524791,-21.930276347520874,244.91207913216664,-28.23792086783334,1.0,1.0,26022.012520719443,26022.012520719443,275.6756740430269,2.5256740430269247,275.6756740430269,275.6756740430269,77064.60868210187,77067.63619234925,-3.027510247382452,0.0,8546.071908451686,8546.071908451686,0.8855528644204362,3942.56564553831,275.6756740430269,2.5256740430269247,1.0,0.002,0.13119136025443442,0.0049059473276881855,0.0002026518937279284,0.001797348106308822,0.10132594686396419,0.10132594686396419,0.0,3.675055051943765e-14,1.0,1.0000126998668506,0.006268898948349033,0.09244839702795368,0.0,1.1726563069701773e-06,1.5061056949845482,0.0,1600146.7198567798,266.6577798996905,7.533364112077834e-06,1.0,1284353.8946854025,2598.751758097728,,,,,,,,,,,,,,,,,,,3.0,15268.581072181749,1547.600521737833,0.3715695449418045,6.173730061729009,2.962671967776731
1649.0,-29.99217215507635,4.954055886263914,35.04637829772548,24.598539049644046,5.051754898760909,-26.48777944969315,-39.988376177474834,1.5473621933781847,-6.492320664138788,-6.4923277505250025,40.09282549503926,41141.44327339035,25741.655850009123,25741.655850009123,66883.09912339947,77074.28388471715,77067.51707937877,25741.655850009123,102809.17292938789,102809.17292938789,102809.17292938789,130229.08810849972,125746.31769543521,4482.77041306451,0.0,90892.33989018173,54959.602570671945,39925.2636883442,27419.91517911183,67345.17886745604,20808.86869504552,1547.6052432839297,0.0,0.8787482499273125,2.729537371294626,0.001494314320929203,1.0,1.0,-6.486435304236579,334492.6224244869,1558539.4904218726,4.659413649022167,1558539.4904218726,4.659413649022167,0.7588961730595531,0.09244835271497763,3.922954018596829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922954018596829,1.2844993727794927,1.284799488413364,3.0540723504660474,6471.212832001306,15268.573674032328,6455.226942953882,0.0003273247084980191,23169.361521777995,2362.617358810399,19295.105316276175,1967.5531722123433,0.8327853703754322,0.8327853703754322,35471.103824718004,35405.22815468563,1.0023263154745434,0.8,4280.986449709934,4273.035954225843,1.0023263154745434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.547052900766,4632.441516551485,6.141325750403915,4.954055886263914,-3.6915421400976705,8.645598026361585,2.962616100396709,3.5,0.8464617429704883,0.6,0.00023363188547725352,1.0000396578618473,0.0002336226205036452,198.91574633579378,0.0,1.8553054373634343e-06,5.257935609487973,0.014067803280917756,7.895946757071887e-05,0.00015467241790653464,0.0006067727833925281,0.09244835271754043,0.09244835271754043,0.09244835271754043,0.0924494684661723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.4721837211,595.5359203384239,0.0,0.09244835271754043,0.09244835271497763,0.09244835271497763,0.37156916766359416,0.37156916766359416,0.5,9.945426779816538,0.006347852093654183,0.006347852093654183,-1.4779288903810084e-12,7.086386233368103e-06,0.005892446288441988,-1.4779288903810084e-12,27419.91517911183,20808.86869504552,0.7588961730595531,0.9931386366206555,0.6109040612151613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514460853365918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.232242699174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68093605821076,260.68093605821076,-12.469063941789216,244.9117055077025,276.45016660872466,124325.51922868201,124368.04823536445,-42.52900668243767,0.0,nan,276.45016660872466,3.3001666087246804,270.1424743885211,-3.0075256114788544,263.83478216832464,-9.31521783167534,257.5270899480896,-15.622910051910367,251.2193977279019,-21.93060227209807,244.9117055077025,-28.238294492297484,1.0,1.0,26022.012520719443,26022.012520719443,275.6755599884211,2.5255599884211506,275.6755599884211,275.6755599884211,77064.54630692495,77067.51707937877,-2.9707724538166076,0.0,8546.071908451686,8546.071908451686,0.8855526666419961,3942.568788689813,275.6755599884211,2.5255599884211506,1.0,0.002,0.1311902580191087,0.0049059337869035245,0.00020265014939495663,0.0017973498510107967,0.10132507469747831,0.10132507469747831,0.0,4.0575312207358216e-13,1.0,1.0000119372404042,0.005892446289919917,0.09244835271497763,0.0,1.1022359002271994e-06,1.4156613480511286,0.0,1600146.6013502486,266.6576793358612,7.086387711296993e-06,1.0,1284354.236474537,2598.75037454901,,,,,,,,,,,,,,,,,,,3.0,15268.573674032328,1547.6052432839297,0.37156916766359416,6.173730061729009,2.962616100396709
1650.0,-29.99255361652452,4.954125422184661,35.04638079975495,24.598417826369428,5.05164753430982,-26.488133501440643,-39.98871899731455,1.5472274192253357,-6.492427117733598,-6.492434133058114,40.09282880336401,41141.23580711784,25741.655689620653,25741.655689620653,66882.89149673849,77074.25571839485,77067.46691947615,25741.655689620653,102809.12260909681,102809.12260909681,102809.12260909681,130229.12111108439,125746.33752404276,4482.7835870416275,0.0,90892.4245559389,54959.50804491067,39925.462790031364,27419.998501987575,67345.46129201894,20808.92295689197,1547.6116781937908,0.0,0.8787476621032859,2.729526551614956,0.001494314320929203,1.0,1.0,-6.4866014702395205,334491.2179158192,1558539.6333455467,4.659433640908867,1558539.6333455467,4.659433640908867,0.758895845868978,0.09244831879675088,3.9229554354468195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229554354468195,1.2845000221185787,1.284800126002686,3.0540719096108133,6471.211897881966,15268.56631400791,6455.224048992361,0.0003273246973367607,23169.37473585814,2362.618706271575,19295.096666031524,1967.5522901328716,0.8327845220686695,0.8327845220686695,35471.114073572535,35405.22815468563,1.0023266774838926,0.8,4280.987686638099,4273.035954225843,1.0023266774838926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.499758519771,4632.441516551485,6.141395007192206,4.954125422184661,-3.6916351371973137,8.645760559381975,2.962560387249177,3.5,0.8464458249283363,0.6,0.0002336226205036452,1.000039701055268,0.00023361334580729198,198.91606135678552,0.0,1.8429491400819972e-06,5.22291786299238,0.014069646230057839,7.89564046906843e-05,0.0001546662158129609,0.0006067486720034458,0.09244831879816842,0.09244831879816842,0.09244831879816842,0.09244942456233643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.3282414814,595.5359673164756,0.0,0.09244831879816842,0.09244831879675088,0.09244831879675088,0.3715687818118356,0.3715687818118356,0.5,9.94545995319614,0.00628315532412671,0.00628315532412671,-4.320099833421409e-12,7.015324513304222e-06,0.005832662818590961,-4.320099833421409e-12,27419.998501987575,20808.92295689197,0.758895845868978,0.99313138871713,0.6108984186584443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514483680364774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19722495268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6806834946985,260.6806834946985,-12.469316505301492,244.9113329501235,276.45003403927814,124326.68813150855,124368.91431696473,-42.226185456190215,0.0,nan,276.45003403927814,3.3000340392781595,270.1422938214478,-3.007706178552155,263.834553603624,-9.31544639637599,257.5268133857674,-15.623186614232566,251.21907316795026,-21.93092683204972,244.9113329501235,-28.238667049876483,1.0,1.0,26022.012520719443,26022.012520719443,275.6754477365362,2.5254477365362504,275.6754477365362,275.6754477365362,77064.53502067637,77067.46691947615,-2.9318987997830845,0.0,8546.071908451686,8546.071908451686,0.8855525770429041,3942.5702126240535,275.6754477365362,2.5254477365362504,1.0,0.002,0.1311891669678439,0.004905919059153227,0.0002026484197287492,0.0017973515805025948,0.1013242098643746,0.1013242098643746,0.0,2.31344023798874e-13,1.0,1.000011816121114,0.005832662822911061,0.09244831879675088,0.0,1.0910515306293872e-06,1.40129705182327,0.0,1600146.4764778754,266.6575728822664,7.015328833404055e-06,1.0,1284354.5996538894,2598.748904414705,,,,,,,,,,,,,,,,,,,3.0,15268.56631400791,1547.6116781937908,0.3715687818118356,6.173730061729009,2.962560387249177
