time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-29.992934658214676,4.954194943980093,35.04638337043589,24.59832775583493,5.051575804150227,-26.48848361198756,-39.9890574515797,1.5471247578468965,-6.492533815800584,-6.492540993266743,40.09283578863075,41141.01014663049,25741.657383738806,25741.657383738806,66882.6675303693,77074.20551588401,77067.46706707019,25741.657383738806,102809.124450809,102809.124450809,102809.124450809,130229.22177853288,125746.42436548264,4482.797413050233,0.0,90892.50027385924,54959.40818703439,39925.65787424984,27420.09732772388,67345.75520197372,20808.98841344593,1547.6188608455939,0.0,0.878747057730312,2.7295156802895892,0.001494314320929203,1.0,1.0,-6.486571847686719,334489.8071052627,1558539.9351164051,4.659454195642914,1558539.9351164051,4.659454195642914,0.7588954978801772,0.09244829055043745,3.9229566260142574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229566260142574,1.2845005213170642,1.284800613403829,3.0540716495714997,6471.211346889864,15268.55893299173,6455.220879062224,0.00032732458640738374,23169.387005485823,2362.619957425403,19295.087190898215,1967.551323938166,0.8327836721070657,0.8327836721070657,35471.12268560045,35405.22815468563,1.0023269816773825,0.8,4280.988726018632,4273.035954225843,1.0023269816773825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.452562505092,4632.441516551485,6.1414645638632415,4.954194943980093,-3.691728438015436,8.64592338199553,2.962504790395709,3.5,0.8464299401130597,0.6,0.00023361334580729198,1.0000396574914352,0.00023360408165542452,198.91637603200851,0.0,1.8448860688603286e-06,5.228407119150171,0.014071491116126699,7.895338092206753e-05,0.00015465996488522445,0.0006067243340256237,0.09244829055357995,0.09244829055357995,0.09244829055357995,0.09244942183265839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.1983917485,595.536009891587,0.0,0.09244829055357995,0.09244829055043745,0.09244829055043745,0.3715683950763368,0.3715683950763368,0.5,9.945493891737227,0.006258866719861089,0.006258866719861089,-1.3130829756846651e-11,7.177466159191681e-06,0.005969145580024815,-1.3130829756846651e-11,27420.09732772388,20808.98841344593,0.7588954978801772,0.9931237288791909,0.6108924018038893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514506532222506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.20271420884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.680435690751,260.680435690751,-12.469564309248995,244.9109616619054,276.44990971960624,124328.22128034539,124369.651713137,-41.4304327916134,0.0,nan,276.44990971960624,3.299909719606262,270.14212010806324,-3.0078798919367387,263.8343304965342,-9.315669503465756,257.52654088495706,-15.62345911504292,251.2187512734398,-21.93124872656017,244.9109616619054,-28.239038338094588,1.0,1.0,26022.012520719443,26022.012520719443,275.675340893598,2.5253408935980133,275.675340893598,275.675340893598,77064.61041518474,77067.46706707019,-2.856651885449537,0.0,8546.071908451686,8546.071908451686,0.8855525017535171,3942.5714091443288,275.675340893598,2.5253408935980133,1.0,0.002,0.1311880503874528,0.004905904352453489,0.00020264665042940032,0.0017973533496917907,0.10132332521470015,0.10132332521470015,0.0,1.211908177978227e-13,1.0,1.0000120925970295,0.005969145593155645,0.09244829055043745,0.0,1.1165805556042764e-06,1.4340857798140778,0.0,1600146.351652256,266.6574661841994,7.177479290021438e-06,1.0,1284354.9644637797,2598.7474276812723,,,,,,,,,,,,,,,,,,,3.0,15268.55893299173,1547.6188608455939,0.3715683950763368,6.173730061729009,2.962504790395709
1652.0,-29.993315012308784,4.95426431782423,35.046386178225966,24.598215997125976,5.051476159597298,-26.488835895149297,-39.98939622016621,1.5469970420534616,-6.492647196527116,-6.492654796484735,40.09284777287549,41140.784059830614,25741.675137454124,25741.675137454124,66882.45919728474,77074.17111652603,77067.51533683944,25741.675137454124,102809.19047429356,102809.19047429356,102809.19047429356,130229.41279598666,125746.60001692835,4482.812779058311,0.0,90892.57897479586,54959.29500919854,39925.871072885915,27420.222321693094,67346.09339457902,20809.07239458673,1547.6274529290213,0.0,0.8787463968262494,2.729504099350908,0.001494314320929203,1.0,1.0,-6.486329708235473,334488.3046358249,1558540.4528489383,4.659476673020911,1558540.4528489383,4.659476673020911,0.758895101230596,0.0924482744237955,3.9229573784263136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229573784263136,1.2845011376502278,1.2848012179805506,3.0540707699198184,6471.209483013507,15268.55154766932,6455.218618080168,0.0003273248147158658,23169.40262329774,2362.621549999005,19295.080432671544,1967.5506347908354,0.8327828190645531,0.8327828190645531,35471.12812820966,35405.22815468563,1.0023271739208808,0.8,4280.989382883905,4273.035954225843,1.0023271739208808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.40546090134,4632.441516551485,6.141537815317564,4.95426431782423,-3.6918269611748338,8.646091278999064,2.9624493051743057,3.5,0.8464140871926588,0.6,0.00023360408165542452,1.00003958605086,0.00023359483455842307,198.91669014027062,0.0,1.8427915164851668e-06,5.222471157718963,0.014073333907643183,7.895035445249143e-05,0.0001546537272029331,0.0006066999802318767,0.09244827442293878,0.09244827442293878,0.09244827442293878,0.0924494733113543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.082944629,595.5360480278011,0.0,0.09244827442293878,0.0924482744237955,0.0924482744237955,0.3715680117247082,0.3715680117247082,0.5,9.945529857161045,0.006313126819691206,0.006313126819691206,2.0463630789890885e-12,7.599957598358742e-06,0.006325088249241162,2.0463630789890885e-12,27420.222321693094,20809.07239458673,0.758895101230596,0.9931156482295439,0.6108859769903479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451452935900278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19677824741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68018930580484,260.68018930580484,-12.469810694195132,244.91059127723364,276.449787334386,124329.35979982498,124370.55298493318,-41.193185108198556,0.0,nan,276.449787334386,3.2997873343859965,270.14194812294886,-3.008051877051116,263.8341089115311,-9.315891088468902,257.5262697000705,-15.623730299929491,251.218430488659,-21.931569511340967,244.91059127723364,-28.239408722766342,1.0,1.0,26022.012520719443,26022.012520719443,275.675232738562,2.5252327385620106,275.675232738562,275.675232738562,77064.60847353682,77067.51533683944,-2.9068633026181487,0.0,8546.071908451686,8546.071908451686,0.8855524541723023,3942.572165318445,275.675232738562,2.5252327385620106,1.0,0.002,0.13118686722526182,0.004905888663605411,0.0002026447753896114,0.0017973552240693658,0.1013223876948057,0.1013223876948057,0.0,-5.410229556024326e-13,1.0,1.000012813651092,0.006325088247194799,0.0924482744237955,0.0,1.183161441911566e-06,1.5195997313540077,0.0,1600146.2193661465,266.65735280347286,7.599955551995663e-06,1.0,1284355.352976072,2598.745855002941,,,,,,,,,,,,,,,,,,,3.0,15268.55154766932,1547.6274529290213,0.3715680117247082,6.173730061729009,2.9624493051743057
1653.0,-29.99369458872701,4.954333628764663,35.04638906666915,24.598094180133216,5.051371673303814,-26.489187962557182,-39.98973876060916,1.5468650469615577,-6.492756132147406,-6.492763905777401,40.092855716078354,41140.591379026904,25741.68268580872,25741.68268580872,66882.27406483563,77074.14447405844,77067.51915719437,25741.68268580872,102809.20184300309,102809.20184300309,102809.20184300309,130229.52765899626,125746.69950361222,4482.828155384038,0.0,90892.66825477041,54959.21803720059,39926.0557972998,27420.32581599318,67346.38161329298,20809.141119766384,1547.6349062934812,0.0,0.8787457766471994,2.729492999167956,0.001494314320929203,1.0,1.0,-6.486292226270564,334486.86414028815,1558540.7960036295,4.659497765359052,1558540.7960036295,4.659497765359052,0.7588947432429576,0.09244825203206555,3.9229595614867505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229595614867505,1.284501773959054,1.2848018425594983,3.0540709565511293,6471.20987846286,15268.54416342036,6455.21478982374,0.00032732445899924566,23169.41248823969,2362.6225559431296,19295.068989756892,1967.549467938276,0.83278197060675,0.83278197060675,35471.14391948235,35405.22815468563,1.0023277316992574,0.8,4280.991288723225,4273.035954225843,1.0023277316992574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.358419419316,4632.441516551485,6.141608545464134,4.954333628764663,-3.6919219177760687,8.646255546540731,2.962393891190587,3.5,0.846398254625882,0.6,0.00023359483455842307,1.0000395052341693,0.00023358560670433162,198.917003607176,0.0,1.8394019289342919e-06,5.212865066599783,0.014075173309572118,7.894729439518973e-05,0.00015464754016323334,0.0006066760463437625,0.09244825203606678,0.09244825203606678,0.09244825203606678,0.09244947733103347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.94412983884,595.5360935657151,0.0,0.09244825203606678,0.09244825203206555,0.09244825203206555,0.37156763682313837,0.37156763682313837,0.5,9.945566615984827,0.006384161458129256,0.006384161458129256,-1.2852297004428692e-10,7.773629988605535e-06,0.0064716795068306965,-1.2852297004428692e-10,27420.32581599318,20809.141119766384,0.7588947432429576,0.9931086490864158,0.6108805015725817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514552144660127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.187172156286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6799437124419,260.6799437124419,-12.470056287558066,244.9102217221653,276.44966570272703,124330.47127581165,124371.53212019552,-41.060844383874475,0.0,nan,276.44966570272703,3.2996657027270544,270.1417769066263,-3.0082230933736582,263.8338881104986,-9.316111889501371,257.5259993143562,-15.62400068564375,251.2181105182781,-21.931889481721868,244.9102217221653,-28.239778277834688,1.0,1.0,26022.012520719443,26022.012520719443,275.6751240762998,2.5251240762998464,275.6751240762998,275.6751240762998,77064.59341689346,77067.51915719437,-2.9257403009105474,0.0,8546.071908451686,8546.071908451686,0.8855523161193924,3942.5743592941844,275.6751240762998,2.5251240762998464,1.0,0.002,0.13118565664411605,0.004905873946560342,0.00020264285995176136,0.001797357140097228,0.10132142997588067,0.10132142997588067,0.0,4.898945832332302e-14,1.0,1.0000131106026542,0.0064716796353536665,0.09244825203206555,0.0,1.2105812585924495e-06,1.5548169706126953,0.0,1600146.091934275,266.65724386785257,7.77375851157558e-06,1.0,1284355.725464056,2598.7443471915212,,,,,,,,,,,,,,,,,,,3.0,15268.54416342036,1547.6349062934812,0.37156763682313837,6.173730061729009,2.962393891190587
1654.0,-29.994073138836043,4.954402885341552,35.04639199949866,24.59797334102916,5.051262455990966,-26.489539579340036,-39.990077424421884,1.5467288963473247,-6.492864429346639,-6.492872314509749,40.092862773915094,41140.3752810109,25741.689209000593,25741.689209000593,66882.06449001149,77074.11737495336,77067.51123182442,25741.689209000593,102809.20044082502,102809.20044082502,102809.20044082502,130229.62553856846,125746.78181915238,4482.843719416077,0.0,90892.75072153116,54959.11122328431,39926.266109163174,27420.425097743442,67346.69120690662,20809.20683745571,1547.6421427691428,0.0,0.8787451636174235,2.7294819711309257,0.001494314320929203,1.0,1.0,-6.486306624405302,334485.43290206185,1558541.1009091886,4.659518614568585,1558541.1009091886,4.659518614568585,0.7588943921649194,0.0924482288962239,3.9229605840203026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229605840203026,1.2845024296602978,1.2848024865601002,3.054070193590663,6471.208261841184,15268.536782072371,6455.212359165673,0.0003273246235152707,23169.427470612784,2362.624083720005,19295.06172435727,1967.5487270736971,0.8327811185162166,0.8327811185162166,35471.15131602739,35405.22815468563,1.002327992959594,0.8,4280.9921814078525,4273.035954225843,1.002327992959594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.311459630936,4632.441516551485,6.141678912897412,4.954402885341552,-3.692016308450991,8.646419193792543,2.9623385738539914,3.5,0.8463824496725689,0.6,0.00023358560670433162,1.0000393985390448,0.00023357640413525338,198.9173162273888,0.0,1.8355770855953272e-06,5.202025460577158,0.014077008886657713,7.894426907724505e-05,0.00015464133762708657,0.0006066518721712363,0.09244822889991987,0.09244822889991987,0.09244822889991987,0.0924494715867732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.79851899884,595.5361412705013,0.0,0.09244822889991987,0.0924482288962239,0.0924482288962239,0.3715672654452524,0.3715672654452524,0.5,9.945603896328885,0.006459539032960038,0.006459539032960038,4.831690603168681e-12,7.885163086029934e-06,0.006565690104423538,4.831690603168681e-12,27420.425097743442,20809.20683745571,0.7588943921649194,0.9931009718730253,0.6108744846070748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514574883797788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17633255026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67969842991675,260.67969842991675,-12.470301570083222,244.90985298011344,276.4495438797261,124331.48535207748,124372.49422573911,-41.00887366164477,0.0,nan,276.4495438797261,3.299543879726116,270.1416056998043,-3.0083943001956754,263.83366751987836,-9.316332480121616,257.52572933994236,-15.624270660057618,251.21779116003628,-21.932208839963693,244.90985298011344,-28.240147019886535,1.0,1.0,26022.012520719443,26022.012520719443,275.6750147401976,2.525014740197605,275.6750147401976,275.6750147401976,77064.56771570185,77067.51123182442,-2.943516122570145,0.0,8546.071908451686,8546.071908451686,0.8855522514561612,3942.575386940404,275.6750147401976,2.525014740197605,1.0,0.002,0.13118442847878595,0.004905859429139359,0.00020264091764437677,0.001797359082313927,0.10132045882218839,0.10132045882218839,0.0,-4.169624714944753e-14,1.0,1.0000133010360663,0.006565690099591848,0.0924482288962239,0.0,1.2281653250208606e-06,1.5774016215450772,0.0,1600145.965161286,266.65713557065334,7.88515825433933e-06,1.0,1284356.0955592724,2598.7428490671214,,,,,,,,,,,,,,,,,,,3.0,15268.536782072371,1547.6421427691428,0.3715672654452524,6.173730061729009,2.9623385738539914
1655.0,-29.99445078941869,4.9544721002665115,35.046394947228464,24.597852082829945,5.0511550271149925,-26.489890207769005,-39.990415948536224,1.546594445280186,-6.492971831944772,-6.492979780020328,40.09286906961837,41140.1673634488,25741.69420762373,25741.69420762373,66881.86157107253,77074.0909930156,77067.49447963506,25741.69420762373,102809.1886872588,102809.1886872588,102809.1886872588,130229.7090581451,125746.84969967074,4482.859358474372,0.0,90892.83594006229,54959.01465858172,39926.46809053396,27420.52037088631,67346.98846142027,20809.269712493155,1547.6491657335157,0.0,0.8787445585788705,2.7294710396944315,0.001494314320929203,1.0,1.0,-6.486360964017933,334484.0141193058,1558541.372891087,4.659539192014052,1558541.372891087,4.659539192014052,0.758894048363406,0.09244820478009222,3.922962084450933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922962084450933,1.284503077362773,1.2848031225925336,3.054069821697281,6471.207473843734,15268.52940863223,6455.20935730676,0.000327324574089309,23169.440331917933,2362.625395208143,19295.052751600095,1967.5478121071003,0.8327802689743641,0.8327802689743641,35471.16216946295,35405.22815468563,1.002328376324043,0.8,4280.993491302544,4273.035954225843,1.002328376324043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.2645836361,4632.441516551485,6.141748795369944,4.9544721002665115,-3.6921099454738937,8.646582045740406,2.962283355635961,3.5,0.8463666730388459,0.6,0.00023357640413525338,1.0000393050385128,0.0002335672237665279,198.91762810560408,0.0,1.8305503434414487e-06,5.187779673313066,0.014078839437001155,7.894124511435141e-05,0.00015463515902090197,0.0006066278657620391,0.09244820478295154,0.09244820478295154,0.09244820478295154,0.09244945719742159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.6478160558,595.5361905940217,0.0,0.09244820478295154,0.09244820478009222,0.09244820478009222,0.37156689650849845,0.37156689650849845,0.5,9.945641468384876,0.006530126383381685,0.006530126383381685,-8.697043085703626e-12,7.948075563035673e-06,0.006618816002401218,-8.697043085703626e-12,27420.52037088631,20809.269712493155,0.758894048363406,0.9930935755113357,0.6108687010855125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514597561520501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.162086763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6794536460862,260.6794536460862,-12.47054635391379,244.909485074888,276.44942221728417,124332.53343437034,124373.45893200792,-40.92549763758031,0.0,nan,276.44942221728417,3.2994222172841887,270.1414347888172,-3.00856521118277,263.83344736031995,-9.316552639680026,257.52545993183816,-15.62454006816182,251.21747250336975,-21.93252749663023,244.909485074888,-28.240514925111967,1.0,1.0,26022.012520719443,26022.012520719443,275.674905314466,2.524905314466025,275.674905314466,275.674905314466,77064.54762225453,77067.49447963506,-2.9468573805352207,0.0,8546.071908451686,8546.071908451686,0.8855521565715504,3942.5768948731875,275.674905314466,2.524905314466025,1.0,0.002,0.1311831903769602,0.0049058451250027415,0.00020263896038177483,0.0017973610394993102,0.10131948019088742,0.10131948019088742,0.0,-1.1891486059734113e-13,1.0,1.0000134086460584,0.006618816011098261,0.09244820478009222,0.0,1.238101571381588e-06,1.5901637543545144,0.0,1600145.83936736,266.6570281680552,7.948084260078758e-06,1.0,1284356.4624347119,2598.7413639774377,,,,,,,,,,,,,,,,,,,3.0,15268.52940863223,1547.6491657335157,0.37156689650849845,6.173730061729009,2.962283355635961
1656.0,-29.9948250263308,4.954541184081306,35.046397867089155,24.59766607442873,5.0509880455953375,-26.490243719138,-39.99075485682113,1.5464067384037679,-6.49308392809877,-6.493091832356804,40.0928741608759,41140.01223980228,25741.709942399557,25741.709942399557,66881.72218220183,77074.11305119279,77067.44618709061,25741.709942399557,102809.15612949016,102809.15612949016,102809.15612949016,130229.77046523831,125746.89552087181,4482.874944366494,0.0,90892.95710994478,54958.95771869762,39926.665990274625,27420.61433574815,67347.28032602277,20809.331363780395,1547.6562363622802,0.0,0.8787439333079871,2.7294596431744504,0.001494314320929203,1.0,1.0,-6.4865099931014925,334482.53478561295,1558541.5928391698,4.659560457582992,1558541.5928391698,4.659560457582992,0.7588936961434649,0.09244818148055335,3.9229670878817533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229670878817533,1.2845039740487363,1.2848040076951184,3.054071584937665,6471.211209938524,15268.522040594262,6455.203218648108,0.00032732335531115644,23169.44166845493,2362.625531496987,19295.034402738587,1967.5459410439435,0.8327794289928304,0.8327794289928304,35471.198362009214,35405.22815468563,1.0023296547153662,0.8,4280.997859359452,4273.035954225843,1.0023296547153662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.217794615137,4632.441516551485,6.141821113537078,4.954541184081306,-3.6922070257409656,8.64674820982227,2.9622282402805595,3.5,0.8463509257944456,0.6,0.0002335672237665279,1.0000389498642488,0.0002335581267091984,198.91793716553138,0.0,1.8261371720050125e-06,5.175272745462205,0.01408066557417316,7.893821782701346e-05,0.00015462900593951444,0.0006066045011325873,0.09244818148712958,0.09244818148712958,0.09244818148712958,0.092449427770485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.49216433335,595.5362414679441,0.0,0.09244818148712958,0.09244818148055335,0.09244818148055335,0.3715665290964213,0.3715665290964213,0.5,9.945678858772888,0.0065808542061063235,0.0065808542061063235,-1.2505552149377763e-12,7.904258040980494e-06,0.0065818392553183,-1.2505552149377763e-12,27420.61433574815,20809.331363780395,0.7588936961434649,0.9930872020136937,0.610863750409026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146201854229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.149579835146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6792041667306,260.6792041667306,-12.470795833269392,244.90911790259287,276.4492904308681,124333.03492287839,124374.74546696476,-41.710544086342175,0.0,nan,276.4492904308681,3.2992904308680977,270.14125592522316,-3.008744074776814,263.83322141955375,-9.316778580446226,257.5251869138957,-15.624813086104268,251.21715240824975,-21.93284759175023,244.90911790259287,-28.24088209740711,1.0,1.0,26022.012520719443,26022.012520719443,275.67478761128257,2.5247876112825907,275.67478761128257,275.67478761128257,77064.37989865696,77067.44618709061,-3.0662884336488787,0.0,8546.071908451686,8546.071908451686,0.8855518401632856,3942.581923321162,275.67478761128257,2.5247876112825907,1.0,0.002,0.1311819591948373,0.004905829961431066,0.00020263701189836798,0.0017973629890187652,0.10131850594918398,0.10131850594918398,0.0,9.171331229185231e-13,1.0,1.0000133337273283,0.0065818392565688555,0.09244818148055335,0.0,1.2311833681414905e-06,1.5812787862842148,0.0,1600145.7079194225,266.6569160719012,7.904259291535709e-06,1.0,1284356.844968759,2598.739815503956,,,,,,,,,,,,,,,,,,,3.0,15268.522040594262,1547.6562363622802,0.3715665290964213,6.173730061729009,2.9622282402805595
1657.0,-29.995199951340933,4.954610370502237,35.04640047740631,24.597540276031964,5.050874790417137,-26.490592477164377,-39.9910930666141,1.5462673162470464,-6.493183644808994,-6.493191075698834,40.09287106725483,41139.81399228894,25741.69762972042,25741.69762972042,66881.51162200936,77074.09067678728,77067.32155672766,25741.69762972042,102809.01918644809,102809.01918644809,102809.01918644809,130229.68306094463,125746.79456388323,4482.888497061406,0.0,90893.04278303112,54958.86770156615,39926.86120162775,27420.66387449654,67347.5250761243,20809.361636820602,1547.6608877782928,0.0,0.8787434083842688,2.72944955521831,0.001494314320929203,1.0,1.0,-6.4870084515804365,334481.22456311807,1558541.4591912008,4.6595783103427895,1558541.4591912008,4.6595783103427895,0.75889342913302,0.09244813904862595,3.9229685361506372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229685361506372,1.2845046447801614,1.2848046668973918,3.0540711176813535,6471.21021987847,15268.514728355141,6455.200386432976,0.00032732336020688263,23169.454953676166,2362.626886212536,19295.025937058028,1967.5450777847714,0.8327785861012064,0.8327785861012063,35471.20883812687,35405.22815468563,1.002330024752335,0.8,4280.999123715868,4273.035954225843,1.002330024752335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.17106960112,4632.441516551485,6.141886647487834,4.954610370502237,-3.692294366864596,8.646904737366832,2.9621732007318,3.5,0.8463352002090857,0.6,0.0002335581267091984,1.000039021601305,0.00023354901325271804,198.91824679456715,0.0,1.8095678782644902e-06,5.128315367001565,0.014082475142051423,7.893519688592712e-05,0.00015462292982327126,0.0006065808886641211,0.09244813904802161,0.09244813904802161,0.09244813904802161,0.09244930870828658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.3080222659,595.5363012062351,0.0,0.09244813904802161,0.09244813904862595,0.09244813904862595,0.3715661613137712,0.3715661613137712,0.5,9.945713948663183,0.006536976925872295,0.006536976925872295,3.68913788406644e-11,7.430889866100188e-06,0.006182624118423519,3.68913788406644e-11,27420.66387449654,20809.361636820602,0.75889342913302,0.9930804665265993,0.6108585867971802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514642604889076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10262245669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67895566724104,260.67895566724104,-12.471044332758936,244.90875169953011,276.4491596349519,124334.09123312678,124375.6379531217,-41.5467199949107,0.0,nan,276.4491596349519,3.299159634951934,270.14107804787574,-3.00892195212424,263.8329964607797,-9.317003539220252,257.52491487369286,-15.625085126307113,251.21683328661592,-21.933166713384054,244.90875169953011,-28.241248300469863,1.0,1.0,26022.012520719443,26022.012520719443,275.6746737845899,2.524673784589936,275.6746737845899,275.6746737845899,77064.35858130203,77067.32155672766,-2.962975425631157,0.0,8546.071908451686,8546.071908451686,0.885551748577267,3942.5833788313903,275.6746737845899,2.524673784589936,1.0,0.002,0.13118080268921778,0.004905816804883902,0.00020263518410413214,0.0017973648159279817,0.10131759205206607,0.10131759205206607,0.0,3.211363466815165e-14,1.0,1.0000125249950296,0.00618262408153214,0.09244813904862595,0.0,1.1565056703882919e-06,1.4853663658386083,0.0,1600145.5903667647,266.656816355191,7.430852974721347e-06,1.0,1284357.1837740345,2598.7384440428727,,,,,,,,,,,,,,,,,,,3.0,15268.514728355141,1547.6608877782928,0.3715661613137712,6.173730061729009,2.9621732007318
1658.0,-29.99557238579131,4.954679489008572,35.046403064962675,24.597414198238425,5.050762993299244,-26.490938847882955,-39.99142712038008,1.5461294553916114,-6.49329162147086,-6.493299031401629,40.09287563101264,41139.61404272387,25741.70577938515,25741.70577938515,66881.31982210901,77074.06984594799,77067.27910425983,25741.70577938515,102808.98488364497,102808.98488364497,102808.98488364497,130229.73845591435,125746.8356893199,4482.902766594461,0.0,90893.13109140724,54958.776212698416,39927.060976343135,27420.75357226939,67347.81454861253,20809.420418192345,1547.6676630801464,0.0,0.8787428072644506,2.7294385751370833,0.001494314320929203,1.0,1.0,-6.4871340326981795,334479.79932269175,1558541.6563507854,4.659598754563864,1558541.6563507854,4.659598754563864,0.7588930903502562,0.09244811032559641,3.922970410002216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922970410002216,1.2845053082453306,1.284805318810634,3.0540709990222625,6471.209968454094,15268.50738985656,6455.1970290067175,0.0003273231732478335,23169.466397111035,2362.628053118143,19295.01590148626,1967.5440544412475,0.8327777416527868,0.8327777416527868,35471.2223927148,35405.22815468563,1.002330503526937,0.8,4281.0007596110345,4273.035954225843,1.002330503526937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.124468264319,4632.441516551485,6.141956883959026,4.954679489008572,-3.6923882288862706,8.647067717894842,2.962118307275583,3.5,0.8463195163644522,0.6,0.00023354901325271804,1.000038762501413,0.00023353996065966293,198.91855436763436,0.0,1.8128327853108194e-06,5.137568113570862,0.014084287974836735,7.893221317202084e-05,0.0001546168000806972,0.0006065571316058034,0.09244811032620308,0.09244811032620308,0.09244811032620308,0.0924492782799595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.16115770454,595.5363491963243,0.0,0.09244811032620308,0.09244811032559641,0.09244811032559641,0.37156578466331963,0.37156578466331963,0.5,9.945748987413468,0.006501490107893915,0.006501490107893915,1.1652900866465643e-11,7.409930788071506e-06,0.006164998703468427,1.1652900866465643e-11,27420.75357226939,20809.420418192345,0.7588930903502562,0.9930733501951011,0.6108529923124493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466506564356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.111875203256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.678708328425,260.678708328425,-12.471291671574988,244.9083867329177,276.4490299239323,124335.17248582425,124376.52515235145,-41.3526665272189,0.0,nan,276.4490299239323,3.2990299239323235,270.14090128573605,-3.009098714263928,263.83277264752405,-9.317227352475925,257.5246440093183,-15.625355990681669,251.21651537112166,-21.93348462887832,244.9083867329177,-28.241613267082272,1.0,1.0,26022.012520719443,26022.012520719443,275.674560861404,2.5245608614040407,275.674560861404,275.674560861404,77064.33915219411,77067.27910425983,-2.9399520657170797,0.0,8546.071908451686,8546.071908451686,0.8855516300781269,3942.585262052227,275.674560861404,2.5245608614040407,1.0,0.002,0.13117964948203642,0.004905802054122217,0.0002026333577767999,0.0017973666422924535,0.10131667888839996,0.10131667888839996,0.0,6.92531969270771e-14,1.0,1.0000124892790632,0.006164998691815526,0.09244811032559641,0.0,1.1532073593417328e-06,1.481130581364224,0.0,1600145.4637795978,266.6567083785291,7.4099191351706395e-06,1.0,1284357.552322311,2598.7369521852906,,,,,,,,,,,,,,,,,,,3.0,15268.50738985656,1547.6676630801464,0.37156578466331963,6.173730061729009,2.962118307275583
1659.0,-29.995945255633277,4.954748438946829,35.04640558288482,24.597293079737597,5.050653136852628,-26.491285416364796,-39.99176117414606,1.5459932976363457,-6.493404961326178,-6.493412233754104,40.09287879647443,41139.40365547498,25741.726007153826,25741.726007153826,66881.12966262881,77074.04484332955,77067.20124806157,25741.726007153826,102808.92725521539,102808.92725521539,102808.92725521539,130229.76861748922,125746.85184858077,4482.916768908445,0.0,90893.21326892373,54958.67312019216,39927.266831923975,27420.84136227383,67348.1081941978,20809.477509650216,1547.6744718606085,0.0,0.8787421830800131,2.72942706299507,0.001494314320929203,1.0,1.0,-6.487363039276431,334478.30482089345,1558541.7931026225,4.659619983236853,1558541.7931026225,4.659619983236853,0.7588927427398465,0.09244808206010934,3.922971461316028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922971461316028,1.2845059636216452,1.284805962711304,3.0540702592421365,6471.208400948779,15268.500088754694,6455.194602844,0.0003273233277916294,23169.481135718495,2362.629556037841,19295.008649523537,1967.5433149468513,0.8327768989085388,0.8327768989085388,35471.229997439004,35405.22815468563,1.0023307721407149,0.8,4281.001677420681,4273.035954225843,1.0023307721407149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.077947082267,4632.441516551485,6.142029886386301,4.954748438946829,-3.692486046008445,8.647234484955273,2.962063508642498,3.5,0.8463038596121423,0.6,0.00023353996065966293,1.0000388079357514,0.00023353089780758484,198.91886230110785,0.0,1.8007287238003787e-06,5.103265203250273,0.014086088703560535,7.89292295623812e-05,0.00015461073109728174,0.0006065334857078428,0.09244808206077319,0.09244808206077319,0.09244808206077319,0.09244922940002046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.01051344967,595.53639834707,0.0,0.09244808206077319,0.09244808206010934,0.09244808206010934,0.37156540814201044,0.37156540814201044,0.5,9.945783407578894,0.006451830814057757,0.006451830814057757,1.4779288903810084e-12,7.272427922089264e-06,0.006049194477668607,1.4779288903810084e-12,27420.84136227383,20809.477509650216,0.7588927427398465,0.993066196748653,0.6108472050447177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514687377260989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.07757229294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67846207609495,260.67846207609495,-12.471537923905032,244.90802272038744,276.44890143180334,124336.22989453733,124377.40091111952,-41.171016582210584,0.0,nan,276.44890143180334,3.2989014318033583,270.1407256895248,-3.0092743104751776,263.83254994724246,-9.317450052757522,257.5243742049431,-15.625625795056862,251.2161984626684,-21.93380153733159,244.90802272038744,-28.24197727961254,1.0,1.0,26022.012520719443,26022.012520719443,275.674438548878,2.524438548878038,275.674438548878,275.674438548878,77064.35818773374,77067.20124806157,-2.8430603278247872,0.0,8546.071908451686,8546.071908451686,0.8855515635948514,3942.5863186226084,275.674438548878,2.524438548878038,1.0,0.002,0.13117851793804164,0.004905786258587314,0.00020263156272809428,0.001797368437278357,0.10131578136404713,0.10131578136404713,0.0,6.451002926288751e-15,1.0,1.0000122546741061,0.006049194476190678,0.09244808206010934,0.0,1.1315439800595235e-06,1.4533074938701467,0.0,1600145.3307395042,266.6565950386738,7.272426444160374e-06,1.0,1284357.9387817495,2598.7353878259323,,,,,,,,,,,,,,,,,,,3.0,15268.500088754694,1547.6744718606085,0.37156540814201044,6.173730061729009,2.962063508642498
1660.0,-29.996315934462825,4.9548173346581645,35.04640811449963,24.597157327830814,5.050534522633156,-26.491630888754102,-39.992095123138256,1.5458494769248354,-6.493511868046198,-6.49351919152664,40.09288422752025,41139.2206357038,25741.7325149186,25741.7325149186,66880.9531506224,77074.03176060104,77067.17484869246,25741.7325149186,102808.90736361107,102808.90736361107,102808.90736361107,130229.84079064155,125746.90991491103,4482.930875730521,0.0,90893.30935217616,54958.598668980434,39927.45631466192,27420.933427030475,67348.3897416924,20809.538073798805,1547.6813338553777,0.0,0.8787415840577802,2.729416183533451,0.001494314320929203,1.0,1.0,-6.487426985421621,334476.8927652105,1558542.0277300968,4.6596403561549815,1558542.0277300968,4.6596403561549815,0.7588924034688616,0.09244805359727655,3.922974301909499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922974301909499,1.2845066548525772,1.2848066424617746,3.0540708271844172,6471.209604350321,15268.492766516001,6455.1902436618,0.00032732276528375586,23169.488851337628,2362.6303428120336,19294.995619636225,1967.5419862681167,0.8327760592147151,0.8327760592147151,35471.25054499344,35405.22815468563,1.00233149792072,0.8,4281.00415729282,4273.035954225843,1.00233149792072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.031480183078,4632.441516551485,6.142099537222782,4.9548173346581645,-3.6925791267252577,8.647396461383423,2.962008774355553,3.5,0.8462882212444437,0.6,0.00023353089780758484,1.0000385800103686,0.00023352188853070403,198.9191684259736,0.0,1.802772224577832e-06,5.109056484453576,0.014087891475785113,7.89262469927447e-05,0.00015460465081484014,0.0006065100721023094,0.0924480536009145,0.0924480536009145,0.0924480536009145,0.09244920777233787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.8698311228,595.5364443690211,0.0,0.0924480536009145,0.09244805359727655,0.09244805359727655,0.3715650294741729,0.3715650294741729,0.5,9.945818033992708,0.006418455137577439,0.006418455137577439,6.821210263296962e-13,7.323480417653627e-06,0.006092206104995057,6.821210263296962e-13,27420.933427030475,20809.538073798805,0.7588924034688616,0.9930594243921376,0.6108419339124352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514709715027254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.083363574144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67821611572936,260.67821611572936,-12.471783884270621,244.90765978729743,276.44877244416193,124337.23875567382,124378.3609585753,-41.12220290145666,0.0,nan,276.44877244416193,3.298772444161955,270.14054991279335,-3.0094500872066305,263.8323273814201,-9.317672618579877,257.5241048500346,-15.625895149965402,251.21588231866872,-21.93411768133126,244.90765978729743,-28.242340212702544,1.0,1.0,26022.012520719443,26022.012520719443,275.6743285020408,2.5243285020408166,275.6743285020408,275.6743285020408,77064.3086111281,77067.17484869246,-2.866237564361654,0.0,8546.071908451686,8546.071908451686,0.8855513839605961,3942.589173419047,275.6743285020408,2.5243285020408166,1.0,0.002,0.1311773783506131,0.0049057716333026444,0.0002026297578565341,0.0017973702427560407,0.10131487892826706,0.10131487892826706,0.0,6.12574661135179e-13,1.0,1.000012341795578,0.006092206104312936,0.09244805359727655,0.0,1.139588281828388e-06,1.463639672819259,0.0,1600145.2055089881,266.6564881319538,7.323479735532601e-06,1.0,1284358.303922671,2598.7339097635804,,,,,,,,,,,,,,,,,,,3.0,15268.492766516001,1547.6813338553777,0.3715650294741729,6.173730061729009,2.962008774355553
1661.0,-29.99668744579534,4.9548862657113455,35.04641064627158,24.59707714095714,5.0504656586149475,-26.491972135330705,-39.99242460178209,1.5457503479979495,-6.49361364875142,-6.493621027749401,40.092889295224914,41138.98210604911,25741.728272945995,25741.728272945995,66880.7103789951,77073.9776985898,77067.15781472423,25741.728272945995,102808.88608767022,102808.88608767022,102808.88608767022,130229.90621022732,125746.96126227734,4482.944947949981,0.0,90893.37293434166,54958.47800489154,39927.66103272235,27421.020122557093,67348.68115527945,20809.595054590813,1547.6878191805172,0.0,0.878741014109347,2.729405824972621,0.001494314320929203,1.0,1.0,-6.487482114855254,334475.54832970136,1558542.246660449,4.659659740281382,1558542.246660449,4.659659740281382,0.7588920821174123,0.09244802235186692,3.9229738867165485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229738867165485,1.2845071369899577,1.284807113138672,3.054069357613245,6471.20649050535,15268.485475741594,6455.1888955217955,0.00032732331992323566,23169.507511154407,2362.6322455838035,19294.991589955534,1967.5415753550433,0.8327752146076658,0.8327752146076658,35471.24754167765,35405.22815468563,1.0023313918376973,0.8,4281.003794824422,4273.035954225843,1.0023313918376973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.98509661267,4632.441516551485,6.142166502513106,4.9548862657113455,-3.6926682791257743,8.64755454483712,2.9619541386267176,3.5,0.846272611036205,0.6,0.00023352188853070403,1.0000386667759562,0.00023351285934128897,198.91947523919532,0.0,1.7921178652501787e-06,5.078862030119006,0.014089683593650364,7.892330445085431e-05,0.0001545985840798497,0.0006064862082686031,0.09244802235325819,0.09244802235325819,0.09244802235325819,0.09244918434391222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.72626789997,595.536491310108,0.0,0.09244802235325819,0.09244802235186692,0.09244802235186692,0.3715646519611043,0.3715646519611043,0.5,9.945852893492642,0.006399250171966742,0.006399250171966742,8.731149137020111e-11,7.378997963769507e-06,0.006138912894130044,8.731149137020111e-11,27421.020122557093,20809.595054590813,0.7588920821174123,0.9930515227877234,0.6108357491247507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473192160013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.053169119805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67797484130404,260.67797484130404,-12.472025158695942,244.90729804586826,276.4486516367412,124338.69120899358,124379.02996714284,-40.33875814928049,0.0,nan,276.4486516367412,3.2986516367412264,270.1403809185692,-3.009619081430799,263.8321102003946,-9.317889799605382,257.52383948220967,-15.62616051779031,251.21556876404136,-21.934431235958613,244.90729804586826,-28.242701954131718,1.0,1.0,26022.012520719443,26022.012520719443,275.6742246726253,2.524224672625337,275.6742246726253,275.6742246726253,77064.38528458554,77067.15781472423,-2.772530138681759,0.0,8546.071908451686,8546.071908451686,0.8855514102166869,3942.5887561501313,275.6742246726253,2.524224672625337,1.0,0.002,0.13117623002672785,0.004905757971808234,0.00020262794162381577,0.0017973720582991615,0.10131397081190788,0.10131397081190788,0.0,-7.702258969510822e-14,1.0,1.0000124364027783,0.006138912806818553,0.09244802235186692,0.0,1.1483237650700155e-06,1.4748595624811442,0.0,1600145.086292692,266.65638635124856,7.378910652278137e-06,1.0,1284358.6515787377,2598.7325024797187,,,,,,,,,,,,,,,,,,,3.0,15268.485475741594,1547.6878191805172,0.3715646519611043,6.173730061729009,2.9619541386267176
1662.0,-29.997058357060833,4.9549550534430855,35.04641342129269,24.596963950339727,5.050370871067174,-26.492315434238982,-39.99275820152832,1.5456279481029729,-6.493724340056474,-6.4937321521470395,40.09290137883851,41138.790701766506,25741.745470907954,25741.745470907954,66880.53617267446,77073.94823319043,77067.210320474,25741.745470907954,102808.95579138194,102808.95579138194,102808.95579138194,130230.09944771325,125747.13866014287,4482.960787570375,0.0,90893.46008305132,54958.40304864863,39927.841149336324,27421.143656331307,67348.98480566763,20809.678131270954,1547.6962792105921,0.0,0.8787403672851393,2.729394516717221,0.001494314320929203,1.0,1.0,-6.48722803881185,334474.08127518755,1558542.7686856934,4.659681738996712,1558542.7686856934,4.659681738996712,0.7588916929242,0.09244800691708273,3.922976148367599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922976148367599,1.2845077279864583,1.284807692674523,3.054069713163264,6471.207243873176,15268.478155933419,6455.184849782107,0.0003273228738255194,23169.516368554334,2362.633148787235,19294.979496968866,1967.5403422135864,0.8327743743134842,0.8327743743134842,35471.26390142553,35405.22815468563,1.0023319696962074,0.8,4281.005769272675,4273.035954225843,1.0023319696962074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.938819235243,4632.441516551485,6.1422384294326875,4.9549550534430855,-3.6927644168625586,8.647719470305644,2.9618996283855243,3.5,0.8462570366815784,0.6,0.00023351285934128897,1.0000386044373462,0.00023350384505673238,198.9197815576835,0.0,1.7960816202773168e-06,5.090095311865916,0.01409147967527064,7.892032520712826e-05,0.00015459253413416073,0.0006064628241240164,0.09244800692083212,0.09244800692083212,0.09244800692083212,0.09244923861287976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.60655092116,595.5365308398796,0.0,0.09244800692083212,0.09244800691708273,0.09244800691708273,0.3715642757123754,0.3715642757123754,0.5,9.945889844214276,0.006460273943787342,0.006460273943787342,3.5072389437118545e-11,7.81209058686727e-06,0.006504113335211059,3.5072389437118545e-11,27421.143656331307,20809.678131270954,0.7588916929242,0.9930444588831613,0.6108301531265925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514754178111582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.06440240156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6777350986981,260.6777350986981,-12.472264901301855,244.90693714740507,276.44853304999833,124339.87073521818,124379.9533874795,-40.08265226132511,0.0,nan,276.44853304999833,3.2985330499983547,270.14021386946536,-3.0097861305346214,263.831894688973,-9.318105311026954,257.5235755084283,-15.626424491571697,251.21525632791867,-21.93474367208131,244.90693714740507,-28.243062852594903,1.0,1.0,26022.012520719443,26022.012520719443,275.67411969207365,2.5241196920736684,275.67411969207365,275.67411969207365,77064.3886025057,77067.210320474,-2.8217179682978895,0.0,8546.071908451686,8546.071908451686,0.8855512671937434,3942.591029109437,275.67411969207365,2.5241196920736684,1.0,0.002,0.13117501339094287,0.004905742913034145,0.00020262601600181123,0.0017973739840173406,0.1013130080009056,0.1013130080009056,0.0,1.9151780855652945e-14,1.0,1.000013176204228,0.00650411330013867,0.09244800691708273,0.0,1.2166356229136453e-06,1.5625969496570054,0.0,1600144.957172314,266.6562756599435,7.812055514477834e-06,1.0,1284359.030943742,2598.7309668418798,,,,,,,,,,,,,,,,,,,3.0,15268.478155933419,1547.6962792105921,0.3715642757123754,6.173730061729009,2.9618996283855243
1663.0,-29.997426155360667,4.955023698617592,35.046416247577504,24.59679749971258,5.050214140091863,-26.49266212581415,-39.9930922902189,1.5454501105491196,-6.493835253923805,-6.493843159025067,40.09290840842834,41138.617174297484,25741.76257921671,25741.76257921671,66880.3797535142,77073.95830204542,77067.19034470222,25741.76257921671,102808.95292391893,102808.95292391893,102808.95292391893,130230.1980147668,125747.22150713688,4482.976507629901,0.0,90893.56204527289,54958.320568209296,39928.046085626214,27421.245090847857,67349.29117647407,20809.745243995298,1547.703681235585,0.0,0.8787397402871219,2.729383224961587,0.001494314320929203,1.0,1.0,-6.4872604971212695,334472.6157771983,1558543.0723725536,4.659703063436271,1558543.0723725536,4.659703063436271,0.7588913331634521,0.09244798600643879,3.922978674470097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922978674470097,1.2845085781857448,1.2848085314928237,3.0540696583054032,6471.207127635951,15268.470835762873,6455.18140730959,0.0003273226525146518,23169.52744015375,2362.6342777761774,19294.969207188144,1967.5392929479633,0.8327735322624303,0.8327735322624303,35471.28217409183,35405.22815468563,1.002332615122842,0.8,4281.007974589917,4273.035954225843,1.002332615122842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.892602346095,4632.441516551485,6.142310247894749,4.955023698617592,-3.692860463908063,8.647884162525655,2.961845189794118,3.5,0.8462414827983195,0.6,0.00023350384505673238,1.0000382805495602,0.00023349490674338274,198.92008530613873,0.0,1.7931195148955951e-06,5.081700705214117,0.014093272794785536,7.891734170103767e-05,0.0001545865033556947,0.0006064395560252904,0.0924479860043105,0.0924479860043105,0.0924479860043105,0.09244923232421803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.46027907997,595.5365787582159,0.0,0.0924479860043105,0.09244798600643879,0.09244798600643879,0.3715639081804449,0.3715639081804449,0.5,9.945927233342154,0.0065247604364344625,0.0065247604364344625,-1.779199010343291e-11,7.905101256255875e-06,0.006582661903792086,-1.779199010343291e-11,27421.245090847857,20809.745243995298,0.7588913331634521,0.9930376190340118,0.6108247979403784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514776398739218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.056007794905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6774912611833,260.6774912611833,-12.472508738816657,244.90657691322482,276.4484056091476,124340.35743582516,124381.12471860721,-40.7672827820609,0.0,nan,276.4484056091476,3.2984056091476077,270.14003986995107,-3.00996013004891,263.8316741307886,-9.318325869211378,257.5233083915825,-15.626691608417502,251.21494265240506,-21.93505734759492,244.90657691322482,-28.243423086775152,1.0,1.0,26022.012520719443,26022.012520719443,275.6740063477742,2.5240063477742183,275.6740063477742,275.6740063477742,77064.23891064267,77067.19034470222,-2.951434059548774,0.0,8546.071908451686,8546.071908451686,0.8855511074473265,3942.5935678424476,275.6740063477742,2.5240063477742183,1.0,0.002,0.13117378206349237,0.004905727936658069,0.0002026240677354435,0.0017973759320450828,0.10131203386772174,0.10131203386772174,0.0,-2.1947374473363368e-13,1.0,1.0000133353137188,0.0065826619215840765,0.09244798600643879,0.0,1.2313272718094237e-06,1.5814667682239303,0.0,1600144.8273046464,266.6561647460762,7.905119048245979e-06,1.0,1284359.4099073107,2598.7294328303146,,,,,,,,,,,,,,,,,,,3.0,15268.470835762873,1547.703681235585,0.3715639081804449,6.173730061729009,2.961845189794118
