time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1664.0,-29.997794913188923,4.955092493604441,35.04641885649748,24.596711445506685,5.050146585547293,-26.493000763346114,-39.993417577911146,1.5453524355674737,-6.493930578093,-6.4939381905498745,40.092907787847956,41138.391433367244,25741.74460082924,25741.74460082924,66880.13603419648,77073.9098168937,77067.11032313188,25741.74460082924,102808.85492396113,102808.85492396113,102808.85492396113,130230.15665847539,125747.16609063475,4482.990567840641,0.0,90893.63672036969,54958.21824345387,39928.24275212868,27421.30173451426,67349.54448664295,20809.780906656586,1547.7085706943708,0.0,0.8787392287318332,2.729373563211141,0.001494314320929203,1.0,1.0,-6.487602398494289,334471.3611884604,1558543.045562267,4.659720461639448,1558543.045562267,4.659720461639448,0.7588910660818127,0.09244794589162325,3.9229799862833703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229799862833703,1.2845090533791894,1.2848089953152915,3.0540695497342667,6471.206897586741,15268.463565591697,6455.178067868617,0.00032732246233611694,23169.53872774719,2362.635428790381,19294.959225375598,1967.5382750863546,0.8327726957407441,0.8327726957407442,35471.291663146156,35405.22815468563,1.002332950295,0.8,4281.009119818246,4273.035954225843,1.002332950295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.8464459394845,4632.441516551485,6.142373607071774,4.955092493604441,-3.692944370502705,8.648036864107146,2.961790822844166,3.5,0.8462259493840474,0.6,0.00023349490674338274,1.0000383805352513,0.00023348594542782356,198.92038984784773,0.0,1.7780100540041354e-06,5.03888049304772,0.01409505080483954,7.891443689052762e-05,0.0001545804698528551,0.0006064160895030305,0.09244794589394167,0.09244794589394167,0.09244794589394167,0.09244914330576448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.2840829563,595.5366360335314,0.0,0.09244794589394167,0.09244794589162325,0.09244794589162325,0.37156354275822634,0.37156354275822634,0.5,9.945963155715296,0.006521217955651082,0.006521217955651082,-5.5138116294983774e-12,7.612456897732045e-06,0.0063357920556086356,-5.5138116294983774e-12,27421.30173451426,20809.780906656586,0.7588910660818127,0.9930302653711405,0.610819148769833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798432938825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.013187582736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.677252093003,260.677252093003,-12.472747906996972,244.90621786749898,276.44828631850976,124341.85812500864,124381.84474048168,-39.986615473059025,0.0,nan,276.44828631850976,3.2982863185097813,270.1398726283027,-3.0101273716972514,263.83145893810155,-9.31854106189843,257.5230452478999,-15.626954752100062,251.21463155770493,-21.935368442295044,244.90621786749898,-28.243782132500996,1.0,1.0,26022.012520719443,26022.012520719443,275.6739019526995,2.523901952699532,275.6739019526995,275.6739019526995,77064.32149581633,77067.11032313188,-2.788827315554954,0.0,8546.071908451686,8546.071908451686,0.8855510244904838,3942.594886214787,275.6739019526995,2.523901952699532,1.0,0.002,0.1311725969162356,0.004905715669291338,0.00020262219745828262,0.0017973778025868197,0.1013110987291413,0.1013110987291413,0.0,4.510237669452799e-14,1.0,1.0000128352029822,0.006335792061122447,0.09244794589162325,0.0,1.1851473382849483e-06,1.5221555205446942,0.0,1600144.715157819,266.656069421907,7.6124624115436745e-06,1.0,1284359.734332642,2598.728119585836,,,,,,,,,,,,,,,,,,,3.0,15268.463565591697,1547.7085706943708,0.37156354275822634,6.173730061729009,2.961790822844166
1665.0,-29.9981618792718,4.955161131600019,35.046421699625554,24.596603668201737,5.0500514006002035,-26.493340551293283,-39.9937468470074,1.5452300723903787,-6.494041231307165,-6.494049255477692,40.09291976484587,41138.18560476014,25741.763439325598,25741.763439325598,66879.94904408573,77073.87782657714,77067.15879852982,25741.763439325598,102808.92223785543,102808.92223785543,102808.92223785543,130230.34713375558,125747.34022086342,4483.006912892157,0.0,90893.71506728318,54958.12226279021,39928.43644943663,27421.42489590016,67349.86134533679,20809.863713902996,1547.7170121982651,0.0,0.8787385826260953,2.729362261399076,0.001494314320929203,1.0,1.0,-6.487366056748726,334469.894934131,1558543.5629812146,4.659742435976629,1558543.5629812146,4.659742435976629,0.7588906773773936,0.092447931707273,3.9229809514658047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229809514658047,1.2845096440655754,1.2848095746281114,3.054068896710855,6471.205513908492,15268.456263938026,6455.175513826967,0.00032732256930411113,23169.552998548497,2362.6368840071277,19294.95159117419,1967.5374966144598,0.8327718533190072,0.8327718533190072,35471.298644831906,35405.22815468563,1.002333196901957,0.8,4281.009962433752,4273.035954225843,1.002333196901957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.800424694244,4632.441516551485,6.142445554706579,4.955161131600019,-3.6930403426595677,8.648201474259587,2.9617366154962284,3.5,0.846210461570351,0.6,0.00023348594542782356,1.0000381941608394,0.000233477027968665,198.92069291064553,0.0,1.7825883845822637e-06,5.051855481906135,0.014096833393224123,7.891149662685412e-05,0.00015457444880096944,0.0006063926182295294,0.09244793171021995,0.09244793171021995,0.09244793171021995,0.09244919675048623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.1590275721,595.5366772943092,0.0,0.09244793171021995,0.092447931707273,0.092447931707273,0.37156317181110665,0.37156317181110665,0.5,9.946001106741882,0.006593644137183219,0.006593644137183219,-9.094947017729282e-12,8.024170540466002e-06,0.006683198728978823,-9.094947017729282e-12,27421.42489590016,20809.863713902996,0.7588906773773936,0.9930228170947291,0.6108132189585939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514820524686354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.026162571594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67701439621055,260.67701439621055,-12.472985603789425,244.9058598524481,276.4481689399752,124342.97609451847,124382.71670692772,-39.740612409272096,0.0,nan,276.4481689399752,3.2981689399751986,270.1397071224681,-3.0102928775318674,263.83124530495996,-9.318754695040013,257.5227834874555,-15.627216512544464,251.21432166995638,-21.9356783300436,244.9058598524481,-28.24414014755189,1.0,1.0,26022.012520719443,26022.012520719443,275.67379656001486,2.523796560014887,275.67379656001486,275.67379656001486,77064.32681893927,77067.15879852982,-2.83197959055542,0.0,8546.071908451686,8546.071908451686,0.8855509634539837,3942.5958562231335,275.67379656001486,2.523796560014887,1.0,0.002,0.13117134678558176,0.004905700762099891,0.00020262022012420034,0.0017973797798333188,0.10131011006210017,0.10131011006210017,0.0,-4.248077584145804e-14,1.0,1.0000135389554572,0.00668319873807377,0.092447931707273,0.0,1.250130510571195e-06,1.605617764439255,0.0,1600144.5860509467,266.6559587686928,8.02417963541302e-06,1.0,1284360.1134937783,2598.726584776968,,,,,,,,,,,,,,,,,,,3.0,15268.456263938026,1547.7170121982651,0.37156317181110665,6.173730061729009,2.9617366154962284
1666.0,-29.998528292488754,4.955229627030134,35.04642458423943,24.59644154822456,5.049899628824572,-26.49368550035758,-39.99408065630121,1.5450568366848316,-6.494151386692124,-6.494159487270011,40.0929266484501,41138.01662149674,25741.780548466497,25741.780548466497,66879.79716996323,77073.88511118056,77067.1368548437,25741.780548466497,102808.9174033102,102808.9174033102,102808.9174033102,130230.44231347142,125747.41923604501,4483.023077426398,0.0,90893.81561824841,54958.046393561,39928.632471874895,27421.524910161217,67350.15738203611,20809.929849138687,1547.7243273338484,0.0,0.878737960366071,2.7293510488070245,0.001494314320929203,1.0,1.0,-6.487411740312041,334468.43968357146,1558543.8603623125,4.659763599330312,1558543.8603623125,4.659763599330312,0.7588903212828779,0.09244791155388864,3.9229834665422088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229834665422088,1.2845104725485834,1.2848103918494025,3.0540688849026347,6471.20548888829,15268.448985887058,6455.172028292203,0.0003273223258383256,23169.563775491493,2362.6379829494776,19294.94117267753,1967.5364342234636,0.8327710163057754,0.8327710163057753,35471.31683773604,35405.22815468563,1.002333839511392,0.8,4281.012158124545,4273.035954225843,1.002333839511392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.754460248809,4632.441516551485,6.142517008008668,4.955229627030134,-3.6931356858831426,8.648365312913276,2.9616824754475686,3.5,0.8461949929850195,0.6,0.000233477027968665,1.0000381367315125,0.00023346812425749345,198.9209955176658,0.0,1.7738671548208333e-06,5.027139516762242,0.014098607260378943,7.890851592410744e-05,0.00015456851204455758,0.0006063697171988297,0.09244791155627186,0.09244791155627186,0.09244791155627186,0.09244918844105879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.007623408,595.5367268746917,0.0,0.09244791155627186,0.09244791155388864,0.09244791155388864,0.3715628093400391,0.3715628093400391,0.5,9.946039413943033,0.006664194571726512,0.006664194571726512,-1.9554136088117957e-11,8.100577872482972e-06,0.006747746957955769,-1.9554136088117957e-11,27421.524910161217,20809.929849138687,0.7588903212828779,0.9930161972836261,0.6108080251118942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514842509156765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00144660645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67677280929325,260.67677280929325,-12.473227190706723,244.90550226174395,276.4480433568441,124343.49224971597,124383.88325415153,-40.3910044355797,0.0,nan,276.4480433568441,3.2980433568441185,270.13953513782275,-3.01046486217723,263.8310269187994,-9.318973081200568,257.52251869978244,-15.62748130021754,251.2140104807669,-21.93598951923309,244.90550226174395,-28.24449773825603,1.0,1.0,26022.012520719443,26022.012520719443,275.6736837605299,2.5236837605299343,275.6736837605299,275.6736837605299,77064.1901886522,77067.1368548437,-2.946666191506665,0.0,8546.071908451686,8546.071908451686,0.8855508044048055,3942.59838387492,275.6736837605299,2.5236837605299343,1.0,0.002,0.13117008458279517,0.004905686058408322,0.000202618224490226,0.0017973817758293797,0.10130911224511299,0.10130911224511299,0.0,3.1960545321396694e-13,1.0,1.0000136697027606,0.006747746977509905,0.09244791155388864,0.0,1.2622032427278106e-06,1.621123975070275,0.0,1600144.4570479891,266.65584861330785,8.10059742661906e-06,1.0,1284360.4898104863,2598.7250614833642,,,,,,,,,,,,,,,,,,,3.0,15268.448985887058,1547.7243273338484,0.3715628093400391,6.173730061729009,2.9616824754475686
1667.0,-29.998894283563484,4.955298247282713,35.04642726459749,24.59635626235979,5.049827917982082,-26.49402206344222,-39.99440562967209,1.5449556977441223,-6.494247278117427,-6.494255102096508,40.09292652284396,41137.79106768692,25741.76556874109,25741.76556874109,66879.55663642801,77073.83713287358,77067.05981841308,25741.76556874109,102808.82538715417,102808.82538715417,102808.82538715417,130230.40935902891,125747.37165703332,4483.03770199559,0.0,90893.88464543501,54957.93772698584,39928.82990938797,27421.583971874737,67350.4138812627,20809.96722855477,1547.7293452692286,0.0,0.8787374437698738,2.7293413276075147,0.001494314320929203,1.0,1.0,-6.487740859597068,334467.17740665906,1558543.8549356738,4.659781169022549,1558543.8549356738,4.659781169022549,0.7588900498927689,0.09244787378383365,3.9229838058681623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229838058681623,1.2845109638698895,1.2848108718479168,3.054067980898549,6471.20357341211,15268.441706679636,6455.169854082525,0.00032732257104594844,23169.579366978818,2362.639572838719,19294.9346738193,1967.5357715243535,0.8327701754188234,0.8327701754188234,35471.319292263506,35405.22815468563,1.0023339262101734,0.8,4281.012454360007,4273.035954225843,1.0023339262101734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.708556076951,4632.441516551485,6.142580717385591,4.955298247282713,-3.6932199208357326,8.648518168118446,2.9616284067883196,3.5,0.8461795447966628,0.6,0.00023346812425749345,1.0000380929078796,0.00023345923111650887,198.92129777686526,0.0,1.7711350900485213e-06,5.01939684519751,0.014100378395468991,7.890561422047273e-05,0.00015456251003702072,0.0006063462238695675,0.09244787378601986,0.09244787378601986,0.09244787378601986,0.09244910454494491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.82899826596,595.5367849642961,0.0,0.09244787378601986,0.09244787378383365,0.09244787378383365,0.3715624486585003,0.3715624486585003,0.5,9.946076336600195,0.006668665865618095,0.006668665865618095,-2.4442670110147446e-12,7.823979103704914e-06,0.0065142424994633075,-2.4442670110147446e-12,27421.583971874737,20809.96722855477,0.7588900498927689,0.9930088440783036,0.6108023499337649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514864460569128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.99370393489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67653535619905,260.67653535619905,-12.473464643800924,244.90514581897614,276.4479248934208,124344.89277919693,124384.59265078379,-39.699871586855934,0.0,nan,276.4479248934208,3.297924893420827,270.1393690785292,-3.0106309214707494,263.8308132636347,-9.319186736365282,257.52225744876455,-15.627742551235428,251.21370163386885,-21.936298366131126,244.90514581897614,-28.24485418102384,1.0,1.0,26022.012520719443,26022.012520719443,275.67357913145315,2.5235791314531753,275.67357913145315,275.67357913145315,77064.2625214072,77067.05981841308,-2.7972970058763167,0.0,8546.071908451686,8546.071908451686,0.8855507829464048,3942.598724897503,275.67357913145315,2.5235791314531753,1.0,0.002,0.13116886605916914,0.004905673824214445,0.00020261630241611217,0.0017973836975775691,0.10130815120805609,0.10130815120805609,0.0,-6.31873026124552e-15,1.0,1.0000131966684462,0.0065142425019075745,0.09244787378383365,0.0,1.2185235172189702e-06,1.5650238591665848,0.0,1600144.3442587922,266.65575272188255,7.823981547971925e-06,1.0,1284360.816226535,2598.7237401838634,,,,,,,,,,,,,,,,,,,3.0,15268.441706679636,1547.7293452692286,0.3715624486585003,6.173730061729009,2.9616284067883196
1668.0,-29.999259789094015,4.955366719439248,35.046430147783084,24.5962428621948,5.049732967100721,-26.494360513422983,-39.99473088243974,1.544833691389699,-6.494356775282142,-6.494364958257952,40.09293773710067,41137.59011119807,25741.783340069567,25741.783340069567,66879.37345126763,77073.80992665162,77067.09906189547,25741.783340069567,102808.88240196503,102808.88240196503,102808.88240196503,130230.58517696706,125747.53082583282,4483.054351134246,0.0,90893.97229538983,54957.851492033,39929.02311484092,27421.702775002028,67350.72588984296,20810.04695871963,1547.7375497061917,0.0,0.8787368070894314,2.7293301495421325,0.001494314320929203,1.0,1.0,-6.487547596522461,334465.7271244872,1558544.3394038067,4.659802822857604,1558544.3394038067,4.659802822857604,0.7588896695974086,0.09244785919539268,3.9229861906543197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229861906543197,1.2845115527486797,1.2848114494402616,3.0540684373446574,6471.204540566642,15268.434423715356,6455.16567763367,0.0003273220709012212,23169.58762483676,2362.6404149058812,19294.922190134188,1967.5344985427428,0.8327693398155648,0.8327693398155648,35471.336542705576,35405.22815468563,1.0023345355300664,0.8,4281.014536305613,4273.035954225843,1.0023345355300664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.662780460886,4632.441516551485,6.142652054966473,4.955366719439248,-3.6933148697691442,8.648681589208392,2.961574489942898,3.5,0.8461641399836851,0.6,0.00023345923111650887,1.0000380424847095,0.00023345035008513534,198.9215996358794,0.0,1.7690351459656642e-06,5.013445603666693,0.014102147430614958,7.890271012086387e-05,0.00015455652099564498,0.0006063230975414897,0.09244785919863892,0.09244785919863892,0.09244785919863892,0.09244914900099449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.69667211955,595.5368285523479,0.0,0.09244785919863892,0.09244785919539268,0.09244785919539268,0.3715620827904299,0.3715620827904299,0.5,9.94611503060854,0.00673799972236111,0.00673799972236111,-1.0231815394945443e-12,8.182975818726845e-06,0.0068173617355000715,-1.0231815394945443e-12,27421.702775002028,20810.04695871963,0.7588896695974086,0.9930015240021873,0.6107965366027622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488638675471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.987752693356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67629921671534,260.67629921671534,-12.473700783284642,244.90479018802452,276.44780824539527,124346.03821289158,124385.51846033019,-39.48024743862747,0.0,nan,276.44780824539527,3.297808245395288,270.13920463394163,-3.010795366058346,263.8306010224329,-9.319398977567062,257.52199741099116,-15.628002589008815,251.21339379950663,-21.936606200493344,244.90479018802452,-28.245209811975457,1.0,1.0,26022.012520719443,26022.012520719443,275.6734738672824,2.523473867282405,275.6734738672824,275.6734738672824,77064.26783896613,77067.09906189547,-2.8312229293369455,0.0,8546.071908451686,8546.071908451686,0.8855506321365434,3942.6011216075913,275.6734738672824,2.523473867282405,1.0,0.002,0.1311675908368641,0.004905659242792783,0.0002026142868291296,0.0017973857131984494,0.10130714341456479,0.10130714341456479,0.0,2.7579067501948273e-14,1.0,1.0000138107028094,0.006817361736523253,0.09244785919539268,0.0,1.2752222548638615e-06,1.6378459743787432,0.0,1600144.2164310352,266.65564322471783,8.182976841908385e-06,1.0,1284361.1912604163,2598.722222085422,,,,,,,,,,,,,,,,,,,3.0,15268.434423715356,1547.7375497061917,0.3715620827904299,6.173730061729009,2.961574489942898
1669.0,-29.999624366422992,4.955435110172189,35.04643310388336,24.596125760022574,5.049629212617176,-26.49469900854626,-39.995059941988416,1.5447038544553868,-6.4944627867187705,-6.494471122984484,40.092945607761074,41137.39916202226,25741.793110748014,25741.793110748014,66879.19227277028,77073.78563207695,77067.10125777162,25741.793110748014,102808.89436851963,102808.89436851963,102808.89436851963,130230.69791978218,125747.62687896057,4483.071040821614,0.0,90894.05593288028,54957.768219098434,39929.208570868715,27421.80355126255,67351.01212213127,20810.113891537236,1547.744803441404,0.0,0.8787362030671177,2.7293193496856856,0.001494314320929203,1.0,1.0,-6.487524181154299,334464.3255796187,1558544.6794263981,4.659823365991208,1558544.6794263981,4.659823365991208,0.7588893215077788,0.09244783964759463,3.9229876989388317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229876989388317,1.2845121782199163,1.284812063649141,3.054068124426293,6471.203877530177,15268.427138278443,6455.162631267015,0.00032732199210193353,23169.600036591277,2362.641680552613,19294.91308434039,1967.5335700101862,0.8327685007021411,0.832768500702141,35471.34745293832,35405.22815468563,1.0023349209012051,0.8,4281.015853055121,4273.035954225843,1.0023349209012051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.617063680436,4632.441516551485,6.142721398681111,4.955435110172189,-3.69340701445522,8.648842124627409,2.9615206427889236,3.5,0.8461487550825496,0.6,0.00023345035008513534,1.00003794598742,0.00023344149191721974,198.92190072912734,0.0,1.7666289672380147e-06,5.006626493152534,0.014103914059582195,7.889977213202626e-05,0.00015455057795310908,0.0006063000161739339,0.09244783965177403,0.09244783965177403,0.09244783965177403,0.0924491529127987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.54478262,595.5368783390172,0.0,0.09244783965177403,0.09244783964759463,0.09244783964759463,0.3715617243762786,0.3715617243762786,0.5,9.946154428526585,0.0068180524449417135,0.0068180524449417135,-3.0809133022557944e-11,8.336265693742462e-06,0.006946941830165088,-3.0809133022557944e-11,27421.80355126255,20810.113891537236,0.7588893215077788,0.9929946138225002,0.6107911056692892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514908283914922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.98093358284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67606343605445,260.67606343605445,-12.473936563945529,244.90443530156261,276.4476915705441,124347.04151382587,124386.46176761446,-39.42025378859205,0.0,nan,276.4476915705441,3.2976915705441456,270.1390403167564,-3.010959683243584,263.8303890629504,-9.31961093704956,257.52173780915507,-15.628262190844907,251.21308655535788,-21.9369134446421,244.90443530156261,-28.245564698437363,1.0,1.0,26022.012520719443,26022.012520719443,275.67336795950155,2.52336795950157,275.67336795950155,275.67336795950155,77064.25008385027,77067.10125777162,-2.8511739213427063,0.0,8546.071908451686,8546.071908451686,0.8855505367551625,3942.602637433526,275.67336795950155,2.52336795950157,1.0,0.002,0.13116629137748098,0.004905645434303938,0.0002026122353415199,0.0017973877647594555,0.10130611767075995,0.10130611767075995,0.0,1.0097521777052698e-13,1.0,1.0000140731884446,0.006946941860974221,0.09244783964759463,0.0,1.2994595024397148e-06,1.6689758255134748,0.0,1600144.0923946444,266.6555372132812,8.336296502875484e-06,1.0,1284361.5536921304,2598.720755000472,,,,,,,,,,,,,,,,,,,3.0,15268.427138278443,1547.744803441404,0.3715617243762786,6.173730061729009,2.9615206427889236
1670.0,-29.999986660011356,4.955503444917787,35.04643607932032,24.59600904202091,5.0495232153395575,-26.495035672471282,-39.99538495028389,1.5445722276801048,-6.49456730704253,-6.494575708963619,40.09295207801537,41137.19622132232,25741.799829247913,25741.799829247913,66878.99605057023,77073.76192545834,77067.08731318008,25741.799829247913,102808.887142428,102808.887142428,102808.887142428,130230.78437329194,125747.69662267201,4483.087750619928,0.0,90894.13661888053,54957.66904965466,39929.408410250966,27421.897230863946,67351.30564111492,20810.175783445167,1547.7516819759771,0.0,0.8787356128989359,2.7293087116013544,0.001494314320929203,1.0,1.0,-6.487573262810031,334462.9448818887,1558544.9589471794,4.659843437955614,1558544.9589471794,4.659843437955614,0.7588889859897389,0.09244781802560831,3.9229887093218894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229887093218894,1.2845128120141058,1.284812686212275,3.0540674041006057,6471.202351246483,15268.419859252983,6455.160187039313,0.0003273221366848881,23169.61463664067,2362.64316934332,19294.905778380224,1967.5328250095827,0.83276766061819,0.83276766061819,35471.35476158169,35405.22815468563,1.0023351790570547,0.8,4281.016735130948,4273.035954225843,1.0023351790570547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.571422603528,4632.441516551485,6.142789904593726,4.955503444917787,-3.693497933909623,8.64900137882741,2.961466885192426,3.5,0.8461333957692646,0.6,0.00023344149191721974,1.0000377083985934,0.00023343268954431767,198.92219993710034,0.0,1.7620835987487257e-06,4.9937449188538885,0.014105676143180944,7.889687041384178e-05,0.00015454462150337795,0.0006062768052441766,0.09244781802906436,0.09244781802906436,0.09244781802906436,0.09244914134709517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.3846670044,595.5369307323789,0.0,0.09244781802906436,0.09244781802560831,0.09244781802560831,0.3715613691529844,0.3715613691529844,0.5,9.946194127976273,0.006892626612625463,0.006892626612625463,-1.3244516594568267e-11,8.40192109308191e-06,0.0070024461535922455,-1.3244516594568267e-11,27421.897230863946,20810.175783445167,0.7588889859897389,0.992987372909125,0.6107854306570403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493012553013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96805200854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6758279527056,260.6758279527056,-12.47417204729436,244.9040813983259,276.4475745070873,124348.00782640323,124387.37837205295,-39.370545649697384,0.0,nan,276.4475745070873,3.2975745070873472,270.13887588533305,-3.011124114666927,263.8301772635864,-9.319822736413585,257.521478641826,-15.628521358173998,251.21278002007514,-21.937219979924834,244.9040813983259,-28.245918601674077,1.0,1.0,26022.012520719443,26022.012520719443,275.67326174182637,2.5232617418263885,275.67326174182637,275.67326174182637,77064.2277111196,77067.08731318008,-2.8596020604745718,0.0,8546.071908451686,8546.071908451686,0.8855504728602304,3942.603652868499,275.67326174182637,2.5232617418263885,1.0,0.002,0.13116498153701472,0.0049056319559942175,0.00020261016847672233,0.001797389831542548,0.10130508423836117,0.10130508423836117,0.0,1.9270175732888362e-14,1.0,1.0000141856145575,0.007002446166836762,0.09244781802560831,0.0,1.3098404557848049e-06,1.6823091905482612,0.0,1600143.969980457,266.65543269295745,8.401934337598504e-06,1.0,1284361.9107338442,2598.7193097348377,,,,,,,,,,,,,,,,,,,3.0,15268.419859252983,1547.7516819759771,0.3715613691529844,6.173730061729009,2.961466885192426
1671.0,-30.000349512042956,4.955571729990763,35.04643905919203,24.59588631698864,5.049419118606676,-26.49537264899603,-39.99570995857937,1.5444422554200088,-6.494671263804662,-6.4946797065313895,40.092958156874616,41137.00978313326,25741.805789953312,25741.805789953312,66878.81557308657,77073.74232929804,77067.06887425821,25741.805789953312,102808.87466421153,102808.87466421153,102808.87466421153,130230.86348702435,125747.75896888917,4483.104518135178,0.0,90894.22868857259,54957.594425160656,39929.59362601326,27421.98882281282,67351.58244882608,20810.23619944261,1547.7584472438368,0.0,0.8787350273964846,2.7292981337239572,0.001494314320929203,1.0,1.0,-6.487642749579891,334461.5719564186,1558545.2215621432,4.659863351252881,1558545.2215621432,4.659863351252881,0.7588886544264879,0.09244779593087103,3.922991508446228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922991508446228,1.2845134379569445,1.2848133009938874,3.0540680949868912,6471.203815151617,15268.412613825882,6455.155683884326,0.00032732150938548783,23169.62157396382,2362.6438767534096,19294.892318148617,1967.5314524479427,0.8327668303322953,0.8327668303322953,35471.37500914959,35405.22815468563,1.002335894241574,0.8,4281.019178797891,4273.035954225843,1.002335894241574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.525863631392,4632.441516551485,6.142858110806691,4.955571729990763,-3.693588370624382,8.649160100615145,2.9614132246909683,3.5,0.8461180641974195,0.6,0.00023343268954431767,1.0000377666359954,0.0002334238739098391,198.92249960707156,0.0,1.7509873823481939e-06,4.962298241574781,0.014107427130563292,7.889396879431593e-05,0.00015453872075000174,0.0006062540892283997,0.09244779593782068,0.09244779593782068,0.09244779593782068,0.09244912554283817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.22174481826,595.5369840193283,0.0,0.09244779593782068,0.09244779593087103,0.09244779593087103,0.3715610155139067,0.3715610155139067,0.5,9.946234016958686,0.006958976142470874,0.006958976142470874,-5.115907697472721e-12,8.44272670974533e-06,0.007036956951480988,-5.115907697472721e-12,27421.98882281282,20810.23619944261,0.7588886544264879,0.9929806122061241,0.6107801522612964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495183038995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93660533126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67559283463436,260.67559283463436,-12.47440716536562,244.90372822034263,276.4474574489299,124349.0452526443,124388.35472963346,-39.3094769891792,0.0,nan,276.4474574489299,3.297457448929947,270.13871160320525,-3.0112883967947255,263.8299657574979,-9.32003424250206,257.52121991177324,-15.628780088226733,251.21247406605727,-21.93752593394271,244.90372822034263,-28.24627177965735,1.0,1.0,26022.012520719443,26022.012520719443,275.6731555866683,2.523155586668338,275.6731555866683,275.6731555866683,77064.20944187634,77067.06887425821,-2.859432381868828,0.0,8546.071908451686,8546.071908451686,0.8855502958482814,3942.606465988459,275.6731555866683,2.523155586668338,1.0,0.002,0.1311636652431448,0.004905618613268659,0.00020260809188932946,0.001797391908586432,0.10130404594466473,0.10130404594466473,0.0,4.757613573935782e-13,1.0,1.000014255512939,0.007036956956596896,0.09244779593087103,0.0,1.3162944547723816e-06,1.6905989283475071,0.0,1600143.8481911481,266.6553287361953,8.442731825653027e-06,1.0,1284362.2657666302,2598.717872602271,,,,,,,,,,,,,,,,,,,3.0,15268.412613825882,1547.7584472438368,0.3715610155139067,6.173730061729009,2.9614132246909683
1672.0,-30.000711317659913,4.9556399548226535,35.04644204874322,24.595769633911573,5.0493128230421425,-26.495708903579263,-39.996034862101055,1.5443104087998645,-6.494775532543201,-6.494784021685356,40.09296439596412,41136.80798777572,25741.813018867255,25741.813018867255,66878.62100664298,77073.7187342913,77067.05109505338,25741.813018867255,102808.86411392063,102808.86411392063,102808.86411392063,130230.94547812501,125747.82405763947,4483.121420485534,0.0,90894.30897441733,54957.49622375493,39929.79194518044,27422.08136420438,67351.87330938483,20810.29728254848,1547.7652654008787,0.0,0.8787344395657627,2.729287523505857,0.001494314320929203,1.0,1.0,-6.487707819614457,334460.19484301755,1558545.4910974207,4.6598833437531795,1558545.4910974207,4.6598833437531795,0.7588883209176587,0.0924477745525684,3.9229924610106925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229924610106925,1.2845140726925595,1.2848139245532821,3.0540673274115515,6471.202188751579,15268.405345134848,6455.153314091602,0.0003273216801939891,23169.636413474003,2362.645389962322,19294.885234679576,1967.5307301351202,0.8327659912461503,0.8327659912461503,35471.3818995587,35405.22815468563,1.0023361376246027,0.8,4281.020010397273,4273.035954225843,1.0023361376246027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.480388303943,4632.441516551485,6.142926498526344,4.9556399548226535,-3.6936790105746513,8.649318965397304,2.961359663096179,3.5,0.8461027608846227,0.6,0.0002334238739098391,1.0000376578320016,0.00023341508400381904,198.92279841362932,0.0,1.7536280460988802e-06,4.969781882644226,0.014109180758609391,7.889106820880083e-05,0.00015453280570103825,0.0006062310317440032,0.09244777455699157,0.09244777455699157,0.09244777455699157,0.09244911155406933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.05853166553,595.5370374087686,0.0,0.09244777455699157,0.0924477745525684,0.0924477745525684,0.371560663012855,0.371560663012855,0.5,9.94627412700853,0.007020019376284381,0.007020019376284381,2.114575181622058e-11,8.489142146572703e-06,0.007076202070891213,2.114575181622058e-11,27422.08136420438,20810.29728254848,0.7588883209176587,0.9929734351921002,0.6107745184578809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514973568768008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.944088972334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67535791064176,260.67535791064176,-12.474642089358213,244.90337579652575,276.44734002476616,124349.99831451083,124389.27534163973,-39.277027128914256,0.0,nan,276.44734002476616,3.2973400247661857,270.1385471791059,-3.0114528208940783,263.829754333485,-9.32024566651495,257.5209614878035,-15.629038512196473,251.21216864216422,-21.937831357835762,244.90337579652575,-28.246624203474227,1.0,1.0,26022.012520719443,26022.012520719443,275.6730491911194,2.523049191119412,275.6730491911194,275.6730491911194,77064.18699443848,77067.05109505338,-2.8641006148973247,0.0,8546.071908451686,8546.071908451686,0.8855502356096905,3942.607423315746,275.6730491911194,2.523049191119412,1.0,0.002,0.13116234160930612,0.00490560524162288,0.00020260600383255887,0.001797393996299556,0.10130300191627943,0.10130300191627943,0.0,1.3211480520691765e-13,1.0,1.000014335001654,0.007076202049745461,0.0924477745525684,0.0,1.3236340186731424e-06,1.7000260586370182,0.0,1600143.7260440127,266.6552244674568,8.489121000820887e-06,1.0,1284362.6218833392,2598.7164310832586,,,,,,,,,,,,,,,,,,,3.0,15268.405345134848,1547.7652654008787,0.371560663012855,6.173730061729009,2.961359663096179
1673.0,-30.001072301092023,4.95570812685035,35.04644503502315,24.595652426965557,5.049208789432614,-26.49604419205603,-39.996359625924356,1.544180680083257,-6.494879181550402,-6.494887696235578,40.09297028066015,41136.615288379784,25741.819355392425,25741.819355392425,66878.43464377221,77073.69590496796,77067.02967272459,25741.819355392425,102808.84902811701,102808.84902811701,102808.84902811701,130231.02091229302,125747.8825659121,4483.138346380918,0.0,90894.39269147154,54957.40984409964,39929.980941524336,27422.171884176016,67352.15282570035,20810.356941882266,1547.7719719834176,0.0,0.8787338565424422,2.729276978745109,0.001494314320929203,1.0,1.0,-6.487789854906339,334458.8261902853,1558545.7453242438,4.659903172767618,1558545.7453242438,4.659903172767618,0.7588879914318858,0.09244775265184807,3.92299400875374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92299400875374,1.2845146974720048,1.284814538187222,3.0540670468577797,6471.201594291802,15268.398085311921,6455.150232423739,0.00032732158452084155,23169.64861242471,2362.6466339091035,19294.87602336811,1967.5297908427558,0.8327651552307636,0.8327651552307636,35471.39309521265,35405.22815468563,1.0023365330775136,0.8,4281.0213615940975,4273.035954225843,1.0023365330775136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.434993845842,4632.441516551485,6.142994556220866,4.95570812685035,-3.693769129889583,8.649477256739933,2.9613061971371177,3.5,0.8460874848963194,0.6,0.00023341508400381904,1.0000375723661137,0.00023340631437632203,198.9230965419535,0.0,1.7485127033030806e-06,4.95528500116093,0.014110929271312694,7.888816896897203e-05,0.000154526915034847,0.0006062081618729031,0.09244775264970174,0.09244775264970174,0.09244775264970174,0.0924490936206936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.8930383736,595.5370915223953,0.0,0.09244775264970174,0.09244775265184807,0.09244775265184807,0.3715603117780735,0.3715603117780735,0.5,9.946314354517611,0.0070729510098317405,0.0070729510098317405,-3.0127011996228248e-12,8.514685191585158e-06,0.007097841329255061,-3.0127011996228248e-12,27422.171884176016,20810.356941882266,0.7588879914318858,0.9929665472883389,0.6107691226268094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514995244517523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.92959209085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67512342582495,260.67512342582495,-12.474876574175028,244.90302415233148,276.44722269932345,124350.99584269787,124390.19944368428,-39.203600986426935,0.0,nan,276.44722269932345,3.29722269932347,270.13838298990896,-3.0116170100910153,263.829543280522,-9.320456719477988,257.5207035711325,-15.629296428867463,251.21186386173156,-21.93813613826842,244.90302415233148,-28.246975847668494,1.0,1.0,26022.012520719443,26022.012520719443,275.672943009882,2.522943009881999,275.672943009882,275.672943009882,77064.17038611919,77067.02967272459,-2.8592866053950274,0.0,8546.071908451686,8546.071908451686,0.8855501377329916,3942.608978797509,275.672943009882,2.522943009881999,1.0,0.002,0.13116101392811377,0.00490559200200521,0.00020260390979153357,0.0017973960894778348,0.10130195489576678,0.10130195489576678,0.0,-7.306317009736496e-13,1.0,1.0000143788254234,0.0070978413322677625,0.09244775265184807,0.0,1.327680327171085e-06,1.7052234559339428,0.0,1600143.6045933398,266.6551208184496,8.514688204286358e-06,1.0,1284362.9758130831,2598.7149984179737,,,,,,,,,,,,,,,,,,,3.0,15268.398085311921,1547.7719719834176,0.3715603117780735,6.173730061729009,2.9613061971371177
1674.0,-30.00143237170295,4.955776235852943,35.046448026697966,24.59553008610385,5.049102854903416,-26.496378849086422,-39.99668051311744,1.5440493319487658,-6.494983123888801,-6.494991676128755,40.09297640891655,41136.419795022404,25741.82691842188,25741.82691842188,66878.24671344428,77073.6772709402,77067.01022368879,25741.82691842188,102808.83714211067,102808.83714211067,102808.83714211067,130231.10080852354,125747.9454181218,4483.155390401734,0.0,90894.48253158167,54957.32257424119,39930.17773037831,27422.263666412873,67352.44139679118,20810.417496006372,1547.778745925577,0.0,0.8787332709406167,2.7292664028059965,0.001494314320929203,1.0,1.0,-6.487862063215061,334457.45351148036,1558546.0100720911,4.659923089495727,1558546.0100720911,4.659923089495727,0.7588876596462468,0.09244773149289551,3.9229964185852104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229964185852104,1.2845153297828438,1.2848151593803523,3.05406741953669,6471.202383953693,15268.390829899909,6455.146192322382,0.0003273211311632218,23169.657280584994,2362.6475178154615,19294.86394723479,1967.5285594198622,0.832764322474589,0.832764322474589,35471.410526811866,35405.22815468563,1.0023371487965578,0.8,4281.023465403452,4273.035954225843,1.0023371487965578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.389682078393,4632.441516551485,6.143062786860954,4.955776235852943,-3.6938594444634476,8.64963568031639,2.961252828956844,3.5,0.8460722368448126,0.6,0.00023340631437632203,1.0000374774655232,0.0002333975672270431,198.9233939171839,0.0,1.7444814572235089e-06,4.9438604497714245,0.014112673752769917,7.888530443344055e-05,0.0001545210099428815,0.0006061853686020938,0.09244773149678084,0.09244773149678084,0.09244773149678084,0.09244907838017677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.7278599519,595.5371455455614,0.0,0.09244773149678084,0.09244773149289551,0.09244773149289551,0.3715599613962481,0.3715599613962481,0.5,9.946354761020006,0.007121760805091526,0.007121760805091526,8.753886504564434e-12,8.552239933123928e-06,0.007129612913672645,8.753886504564434e-12,27422.263666412873,20810.417496006372,0.7588876596462468,0.9929595026770701,0.6107636032475318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501687107161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.91816753946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6748892105026,260.6748892105026,-12.475110789497364,244.902673286387,276.44710513461536,124351.99653431095,124391.15507740913,-39.15854309818753,0.0,nan,276.44710513461536,3.2971051346153786,270.1382187649653,-3.0117812350346753,263.8293323953202,-9.320667604679784,257.52044602569356,-15.629553974306418,251.21155965603432,-21.938440343965652,244.902673286387,-28.247326713612978,1.0,1.0,26022.012520719443,26022.012520719443,275.67283675420225,2.522836754202274,275.67283675420225,275.67283675420225,77064.14830398133,77067.01022368879,-2.8619197074585827,0.0,8546.071908451686,8546.071908451686,0.8855499853392405,3942.6114006781363,275.67283675420225,2.522836754202274,1.0,0.002,0.1311596803063487,0.0049055787364966,0.0002026018064478907,0.0017973981936142604,0.10130090322394535,0.10130090322394535,0.0,6.215123901642805e-14,1.0,1.000014443174491,0.007129612904918758,0.09244773149289551,0.0,1.3336219189145918e-06,1.7128550897848849,0.0,1600143.482815821,266.6550168761112,8.552231179237424e-06,1.0,1284363.3307848924,2598.7135615356688,,,,,,,,,,,,,,,,,,,3.0,15268.390829899909,1547.778745925577,0.3715599613962481,6.173730061729009,2.961252828956844
1675.0,-30.001791478226984,4.955844286480299,35.0464510113183,24.595413158554607,5.048996906080625,-26.49671263981323,-39.997005032468564,1.5439180674181086,-6.495086604079404,-6.495095172941806,40.09298218867843,41136.2295946194,25741.833923501857,25741.833923501857,66878.06351812126,77073.65488210654,77066.98678089604,25741.833923501857,102808.82070439789,102808.82070439789,102808.82070439789,130231.17430274485,125748.00186110176,4483.172441643099,0.0,90894.5636954832,54957.23566249409,39930.364481099015,27422.353598346966,67352.71807944599,20810.47674024685,1547.7854202899432,0.0,0.8787326892724264,2.729255876310662,0.001494314320929203,1.0,1.0,-6.4879515051131875,334456.0872145871,1558546.2597648043,4.659942872455004,1558546.2597648043,4.659942872455004,0.7588873313011804,0.09244770985528855,3.9229975408734203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229975408734203,1.2845159616569344,1.2848157801654962,3.0540667908968855,6471.201051941382,15268.383580741967,6455.1436276101,0.0003273212265191468,23169.67134148301,2362.648951628029,19294.85628113815,1967.5277776955586,0.832763486230062,0.832763486230062,35471.41864492169,35405.22815468563,1.0023374355445036,0.8,4281.024445173304,4273.035954225843,1.0023374355445036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.3444503107785,4632.441516551485,6.143130768544029,4.955844286480299,-3.6939493592876573,8.649793645767957,2.9611995553840433,3.5,0.8460570158240124,0.6,0.0002333975672270431,1.0000373772280573,0.0002333888437990024,198.92369049697498,0.0,1.7400126216654913e-06,4.931195769800002,0.014114413765391583,7.888240757170963e-05,0.00015451515965533348,0.0006061625913555372,0.09244770985854595,0.09244770985854595,0.09244770985854595,0.09244905927736526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.5606300763,595.5372002188266,0.0,0.09244770985854595,0.09244770985528855,0.09244770985528855,0.37155961211521976,0.37155961211521976,0.5,9.946395243466839,0.0071634456120932555,0.0071634456120932555,3.444711182964966e-11,8.568862426727719e-06,0.007143667828643174,3.444711182964966e-11,27422.353598346966,20810.47674024685,0.7588873313011804,0.9929527036939348,0.6107582703061383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515038442999795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90550285949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6746553020287,260.6746553020287,-12.475344697971252,244.90232322358565,276.4469873804727,124352.95605762674,124392.06329927308,-39.107241646353714,0.0,nan,276.4469873804727,3.2969873804727285,270.13805454908857,-3.011945450911412,263.8291217177288,-9.320878282271167,257.52018888633916,-15.629811113660821,251.21125605495757,-21.938743945042404,244.90232322358565,-28.247676776414323,1.0,1.0,26022.012520719443,26022.012520719443,275.6727305142818,2.522730514281818,275.6727305142818,275.6727305142818,77064.12685962369,77066.98678089604,-2.859921272349311,0.0,8546.071908451686,8546.071908451686,0.8855499143675873,3942.6125285777875,275.6727305142818,2.522730514281818,1.0,0.002,0.13115834405674356,0.0049055655675214254,0.0002025996992471355,0.0017974003007577076,0.10129984962356775,0.10129984962356775,0.0,4.842914264058251e-15,1.0,1.0000144716340942,0.0071436677941960625,0.09244770985528855,0.0,1.3362495250510195e-06,1.7162303628811406,0.0,1600143.3615498866,266.6549133959206,8.56882797961589e-06,1.0,1284363.6841072876,2598.7121313311472,,,,,,,,,,,,,,,,,,,3.0,15268.383580741967,1547.7854202899432,0.37155961211521976,6.173730061729009,2.9611995553840433
1676.0,-30.002149646816893,4.955912278305869,35.046453987245854,24.59529616115617,5.048891270852048,-26.497045555095585,-39.997325640264876,1.5437871789677358,-6.495189871850755,-6.495198453876097,40.0929879070434,41136.02864655981,25741.840979652763,25741.840979652763,66877.86962621257,77073.63294714896,77066.96264296456,25741.840979652763,102808.80362261733,102808.80362261733,102808.80362261733,130231.24675135243,125748.05723310278,4483.1895182496555,0.0,90894.64544722442,54957.138144151875,39930.563670080606,27422.443128735104,67353.00679881571,20810.53570604874,1547.7920705383826,0.0,0.8787321090021298,2.729245371843053,0.001494314320929203,1.0,1.0,-6.488043610931413,334454.72377122834,1558546.5068053107,4.659962607887632,1558546.5068053107,4.659962607887632,0.7588870039169502,0.09244768819117163,3.922998770934726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922998770934726,1.2845165917240386,1.2848163991736927,3.0540662504556657,6471.199906811288,15268.376338895545,6455.140936717617,0.0003273212738069806,23169.68491569706,2362.650335812644,19294.84823788044,1967.5269575115296,0.8327626512006866,0.8327626512006866,35471.427542611316,35405.22815468563,1.002337749828793,0.8,4281.0255190301805,4273.035954225843,1.002337749828793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.2992996465155,4632.441516551485,6.14319864498087,4.955912278305869,-3.694039075605464,8.649951353911334,2.961146377716384,3.5,0.846041822204681,0.6,0.0002333888437990024,1.0000372797118664,0.0002333801434544991,198.92398630291981,0.0,1.7352964996385271e-06,4.917830279975586,0.014116149061891221,7.887954572352846e-05,0.00015450929807547397,0.0006061397864480716,0.09244768819846227,0.09244768819846227,0.09244768819846227,0.09244903962421193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.39280841994,595.5372550815378,0.0,0.09244768819846227,0.09244768819117163,0.09244768819117163,0.3715592635235163,0.3715592635235163,0.5,9.94643578707448,0.007198950739564225,0.007198950739564225,5.229594535194337e-12,8.582025316172803e-06,0.0071548429446579576,5.229594535194337e-12,27422.443128735104,20810.53570604874,0.7588870039169502,0.9929455685026449,0.6107526686883282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515059957230256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.892137369665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67442175838687,260.67442175838687,-12.475578241613107,244.90197398275984,276.4468695340188,124353.92163014102,124392.96787581533,-39.04624567431779,0.0,nan,276.4468695340188,3.2968695340188106,270.1378904237599,-3.01210957624005,263.8289113135188,-9.321088686481176,257.5199322032547,-15.630067796745266,251.21095309300915,-21.939046906990825,244.90197398275984,-28.248026017240136,1.0,1.0,26022.012520719443,26022.012520719443,275.67262440890005,2.5226244089000716,275.67262440890005,275.67262440890005,77064.10622566238,77066.96264296456,-2.856417302173213,0.0,8546.071908451686,8546.071908451686,0.8855498365805377,3942.6137647893997,275.67262440890005,2.5226244089000716,1.0,0.002,0.13115700571882621,0.0049055524479742945,0.00020259758891136528,0.0017974024115508297,0.10129879445568264,0.10129879445568264,0.0,4.621949524497015e-13,1.0,1.0000144942600648,0.007154842939428363,0.09244768819117163,0.0,1.338338461317756e-06,1.7189137886391477,0.0,1600143.2405279104,266.6548101281492,8.582020086578268e-06,1.0,1284364.0366926834,2598.710704111015,,,,,,,,,,,,,,,,,,,3.0,15268.376338895545,1547.7920705383826,0.3715592635235163,6.173730061729009,2.961146377716384
