time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.002506896991886,4.9559802100729655,35.046456954584144,24.595173575822287,5.04878587638654,-26.49737761960596,-39.9976461083628,1.5436565989133155,-6.495292970700575,-6.4953015652114034,40.09299361100541,41135.84573024776,25741.8481865451,25741.8481865451,66877.69391679286,77073.6156065003,77066.9383395873,25741.8481865451,102808.7865261324,102808.7865261324,102808.7865261324,130231.31903587324,125748.11241198417,4483.206623889069,0.0,90894.73646592537,54957.06333551445,39930.74792267879,27422.53250974084,67353.28043241963,20810.59457266598,1547.7987098560957,0.0,0.8787315297013554,2.729234884665911,0.001494314320929203,1.0,1.0,-6.4881361219675,334453.36257120135,1558546.7532231384,4.659982310362754,1558546.7532231384,4.659982310362754,0.7588866770519386,0.09244766659247161,3.923001402797551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923001402797551,1.2845172203019717,1.2848170167220123,3.054066804861759,6471.201081531273,15268.369103868852,6455.136639163732,0.00032732072158014343,23169.692572912914,2362.651116631359,19294.835392204288,1967.5256476171057,0.8327618215686374,0.8327618215686374,35471.44658027728,35405.22815468563,1.002338422277503,0.8,4281.027816674777,4273.035954225843,1.002338422277503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.254229895493,4632.441516551485,6.143266440229119,4.9559802100729655,-3.6941286287970474,8.650108838870013,2.9610932957278977,3.5,0.8460266559222565,0.6,0.0002333801434544991,1.0000371842265041,0.0002333714657170583,198.9242813511328,0.0,1.7307072108053406e-06,4.9048242354223355,0.014117879769102027,7.887668521826372e-05,0.0001545034582362354,0.0006061172833978243,0.09244766659574463,0.09244766659574463,0.09244766659574463,0.0924490200027523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.2246357655,595.5373100576954,0.0,0.09244766659574463,0.09244766659247161,0.09244766659247161,0.3715589155625857,0.3715589155625857,0.5,9.946476389039042,0.0072294138617508,0.0072294138617508,-2.120259523508139e-11,8.594510802595323e-06,0.007165443243877689,-2.120259523508139e-11,27422.53250974084,20810.59457266598,0.7588866770519386,0.9929389257275455,0.6107474716323922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515081415329338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.87913132511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6741886186372,260.6741886186372,-12.475811381362803,244.90162557528325,276.4467516619879,124354.9325051059,124393.91122706897,-38.97872196305928,0.0,nan,276.4467516619879,3.296751661987912,270.1377264446505,-3.012273555349452,263.82870122729764,-9.321298772702335,257.51967600997364,-15.63032399002634,251.21065079262976,-21.939349207370213,244.90162557528325,-28.24837442471673,1.0,1.0,26022.012520719443,26022.012520719443,275.67251845375796,2.522518453757982,275.67251845375796,275.67251845375796,77064.08538026962,77066.9383395873,-2.8529593176790513,0.0,8546.071908451686,8546.071908451686,0.8855496701458566,3942.6164098115387,275.67251845375796,2.522518453757982,1.0,0.002,0.13115566539886914,0.004905539364898944,0.00020259547558548895,0.0017974045243424525,0.10129773779274448,0.10129773779274448,0.0,-7.205867846860059e-14,1.0,1.0000145157215834,0.007165443265080285,0.09244766659247161,0.0,1.3403198740204025e-06,1.7214591156571732,0.0,1600143.1197028037,266.6547070292994,8.594532005190558e-06,1.0,1284364.3886988794,2598.709279236553,,,,,,,,,,,,,,,,,,,3.0,15268.369103868852,1547.7987098560957,0.3715589155625857,6.173730061729009,2.9610932957278977
1678.0,-30.00286324691752,4.956048080309148,35.04645991303985,24.595061886962526,5.0486806115177325,-26.4977088611239,-39.99796643676234,1.5435262254563842,-6.495395915833626,-6.495404521568271,40.09299928934362,41135.63917844398,25741.855570405976,25741.855570405976,66877.49474884995,77073.5903467366,77066.9136937616,25741.855570405976,102808.76926416758,102808.76926416758,102808.76926416758,130231.39094089858,125748.16718635861,4483.223754539969,0.0,90894.81022150985,54956.95555125573,39930.94963361569,27422.621676730996,67353.57131034668,20810.653293129806,1547.805335383339,0.0,0.8787309513337396,2.7292244133028043,0.001494314320929203,1.0,1.0,-6.488229570317515,334452.00342181587,1558546.9985342224,4.660001981117032,1558546.9985342224,4.660001981117032,0.7588863507820018,0.092447645034907,3.923001468447434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923001468447434,1.2845178478677404,1.2848176332869612,3.05406536387135,6471.198028245511,15268.36187530212,6455.135278875206,0.00032732126262233945,23169.710985981954,2362.652994241862,19294.83132621085,1967.5252330011626,0.8327609842817864,0.8327609842817864,35471.447055157834,35405.22815468563,1.0023384390512415,0.8,4281.027873987828,4273.035954225843,1.0023384390512415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.209240654354,4632.441516551485,6.143334161132741,4.956048080309148,-3.6942180305147,8.650266110823848,2.961040308941482,3.5,0.8460115168404234,0.6,0.0002333714657170583,1.000037090631118,0.00023336281014315062,198.9245756566109,0.0,1.726212684167278e-06,4.892086746930065,0.014119605981786194,7.887382605578855e-05,0.00015449763966126975,0.0006060944672628238,0.09244764503731895,0.09244764503731895,0.09244764503731895,0.09244900018835393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.0560874234,595.5373651547742,0.0,0.09244764503731895,0.092447645034907,0.092447645034907,0.37155856822176814,0.37155856822176814,0.5,9.946517043226137,0.00725563019892661,0.00725563019892661,-1.77351466845721e-11,8.605734649336227e-06,0.0071749512507608415,-1.77351466845721e-11,27422.621676730996,20810.653293129806,0.7588863507820018,0.9929316804998638,0.6107417673355774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515102818465966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.866393836615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6739559029328,260.6739559029328,-12.476044097067188,244.9012780063133,276.4466337995477,124355.86097539795,124394.76879723798,-38.907821840059256,0.0,nan,276.4466337995477,3.296633799547749,270.137562640909,-3.0124373590909954,263.82849148223085,-9.321508517769132,257.51942032362183,-15.630579676378147,251.2103491649742,-21.939650835025788,244.9012780063133,-28.248721993686672,1.0,1.0,26022.012520719443,26022.012520719443,275.6724126135234,2.522412613523443,275.6724126135234,275.6724126135234,77064.06588882969,77066.9136937616,-2.847804931909195,0.0,8546.071908451686,8546.071908451686,0.8855496659942657,3942.616475789671,275.6724126135234,2.522412613523443,1.0,0.002,0.13115432330165414,0.004905526318853513,0.00020259335957975455,0.0017974066403147462,0.10129667978987728,0.10129667978987728,0.0,-1.054993765958745e-13,1.0,1.0000145349703269,0.007174951268495988,0.092447645034907,0.0,1.3420969625208827e-06,1.7237420165587294,0.0,1600142.9990558727,266.65460408416635,8.605752384482912e-06,1.0,1284364.7401756998,2598.7078565060556,,,,,,,,,,,,,,,,,,,3.0,15268.36187530212,1547.805335383339,0.37155856822176814,6.173730061729009,2.961040308941482
1679.0,-30.00321871996433,4.956115889465065,35.04646286266741,24.594939057156466,5.048575907514478,-26.498039257229067,-39.99828666038809,1.5433964445722548,-6.495498604483885,-6.4955072213567675,40.09300495148005,41135.46508688137,25741.862900078693,25741.862900078693,66877.32798696007,77073.57388897083,77066.88915477281,25741.862900078693,102808.7520548515,102808.7520548515,102808.7520548515,130231.46264267956,125748.22173478831,4483.240907891247,0.0,90894.90249857382,54956.889954092614,39931.125049423565,27422.71058782806,67353.83563725163,20810.71184324282,1547.8119427022575,0.0,0.8787303744124171,2.7292139680585192,0.001494314320929203,1.0,1.0,-6.488322773238906,334450.64766281587,1558547.2431451401,4.660021602698242,1558547.2431451401,4.660021602698242,0.7588860253836445,0.09244762347492005,3.9230043281715172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230043281715172,1.2845184726173653,1.284818247063569,3.0540661047699147,6471.199598120664,15268.354652862043,6455.130713121202,0.00032732060865505125,23169.71761816517,2362.6536705363374,19294.817678866595,1967.5238413593424,0.8327601568928645,0.8327601568928645,35471.46774106271,35405.22815468563,1.0023391697191744,0.8,4281.0303705574,4273.035954225843,1.0023391697191744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.164331462692,4632.441516551485,6.143401753193958,4.956115889465065,-3.694307204192233,8.650423093657299,2.9609874168128516,3.5,0.8459964048036719,0.6,0.00023336281014315062,1.0000369994674958,0.0002333541761628947,198.92486923864973,0.0,1.7218063666491266e-06,4.879599243083625,0.014121327788152843,7.887096792426279e-05,0.00015449184221888782,0.0006060721656918881,0.0924476234807732,0.0924476234807732,0.0924476234807732,0.09244898032020897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.88721210323,595.537420357396,0.0,0.0924476234807732,0.09244762347492005,0.09244762347492005,0.37155822147702344,0.37155822147702344,0.5,9.946557748983073,0.007278410216031261,0.007278410216031261,-8.657252692501061e-11,8.616872889888327e-06,0.007184448117868669,-8.657252692501061e-11,27422.71058782806,20810.71184324282,0.7588860253836445,0.9929253078791549,0.6107367857775041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515124167728006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85390633277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6737236649082,260.6737236649082,-12.476276335091768,244.90093127996604,276.44651604985216,124356.88138925759,124395.7093498477,-38.82796059011102,0.0,nan,276.44651604985216,3.296516049852187,270.13739909588196,-3.012600904118017,263.82828214188135,-9.321717858118632,257.51916518791575,-15.630834812084231,251.21004823395168,-21.939951766048296,244.90093127996604,-28.249068720033932,1.0,1.0,26022.012520719443,26022.012520719443,275.67230704235857,2.522307042358591,275.67230704235857,275.67230704235857,77064.04607135039,77066.88915477281,-2.8430834224272985,0.0,8546.071908451686,8546.071908451686,0.8855494851499912,3942.619349812375,275.67230704235857,2.522307042358591,1.0,0.002,0.13115297943006335,0.0049055133282108025,0.00020259124094087626,0.001797408759401913,0.10129562047043812,0.10129562047043812,0.0,3.42789165108659e-13,1.0,1.000014554196648,0.007184448204441196,0.09244762347492005,0.0,1.3438719797848032e-06,1.7260222573085462,0.0,1600142.878709397,266.6545013955161,8.616959462415252e-06,1.0,1284365.0907766805,2598.7064373219596,,,,,,,,,,,,,,,,,,,3.0,15268.354652862043,1547.8119427022575,0.37155822147702344,6.173730061729009,2.9609874168128516
1680.0,-30.003572369653824,4.9561834310722075,35.046465682973086,24.594772362057142,5.048417354328127,-26.498373397249832,-39.99860740788279,1.5432183819104281,-6.495612574718791,-6.495620917543952,40.09300711858565,41135.297091011445,25741.895006701096,25741.895006701096,66877.19209771254,77073.58957002455,77066.78182472398,25741.895006701096,102808.67683142508,102808.67683142508,102808.67683142508,130231.47076371468,125748.21327777927,4483.257485935403,0.0,90895.00369545826,54956.80697787719,39931.32968620119,27422.7939322896,67354.12361849079,20810.765698565956,1547.8185491882416,0.0,0.8787297512930009,2.7292024082663087,0.001494314320929203,1.0,1.0,-6.488668337315119,334449.14674609376,1558547.3367666886,4.660042795534182,1558547.3367666886,4.660042795534182,0.7588856828356151,0.09244760211356524,3.923006828346556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923006828346556,1.2845193230980148,1.2848190866516076,3.054066029061372,6471.199437703347,15268.347436110442,6455.127350889859,0.0003273204022043782,23169.728647596596,2362.654795225342,19294.80762893211,1967.5228165512292,0.8327593267232143,0.8327593267232143,35471.485826155695,35405.22815468563,1.0023398085212665,0.8,4281.032553236529,4273.035954225843,1.0023398085212665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.119502350572,4632.441516551485,6.1434751424775405,4.9561834310722075,-3.6944047006973717,8.65058813176958,2.9609346193754016,3.5,0.8459813198215433,0.6,0.0002333541761628947,1.0000368097864747,0.0002333455867616712,198.92516131555243,0.0,1.717513393418859e-06,4.867432956949046,0.014123045301546261,7.886810521296794e-05,0.00015448607094992677,0.0006060499112209932,0.0924476021146076,0.0924476021146076,0.0924476021146076,0.09244891778469205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.70739230973,595.5374789480004,0.0,0.0924476021146076,0.09244760211356524,0.09244760211356524,0.37155787532623197,0.37155787532623197,0.5,9.946597219116738,0.007254224257678743,0.007254224257678743,4.433786671143025e-11,8.342825140061905e-06,0.0069525802288126215,4.433786671143025e-11,27422.7939322896,20810.765698565956,0.7588856828356151,0.9929190449647939,0.6107316802756013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145464515153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.841740046635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6734870880844,260.6734870880844,-12.476512911915563,244.9005850684319,276.4463891077349,124357.29022520296,124396.84359187199,-39.55336666900764,0.0,nan,276.4463891077349,3.2963891077349103,270.13722829988933,-3.0127717001106475,263.82806749199733,-9.321932508002647,257.5189066841523,-15.631093315847693,251.20974587630104,-21.940254123698935,244.9005850684319,-28.249414931568083,1.0,1.0,26022.012520719443,26022.012520719443,275.6721807871794,2.5221807871794226,275.6721807871794,275.6721807871794,77063.94023465196,77066.78182472398,-2.841590072013787,0.0,8546.071908451686,8546.071908451686,0.8855493270429924,3942.6218624882886,275.6721807871794,2.5221807871794226,1.0,0.002,0.13115167893117824,0.004905498155012003,0.00020258918472130337,0.0017974108153170749,0.10129459236065168,0.10129459236065168,0.0,3.837815482077289e-14,1.0,1.000014084480753,0.006952580184474755,0.09244760211356524,0.0,1.3004989109631545e-06,1.6703159066098314,0.0,1600142.7447314442,266.6543874252812,8.342780802195193e-06,1.0,1284365.4789166944,2598.7048661863705,,,,,,,,,,,,,,,,,,,3.0,15268.347436110442,1547.8185491882416,0.37155787532623197,6.173730061729009,2.9609346193754016
1681.0,-30.00392522132749,4.9562509680849285,35.04646815492588,24.594641220197104,5.048298828483529,-26.49870281636895,-39.99892742196096,1.5430764234416294,-6.49571272238137,-6.495720484077091,40.093002705829186,41135.125342933665,25741.895558187298,25741.895558187298,66877.02090112097,77073.57985092682,77066.6264563552,25741.895558187298,102808.5220145425,102808.5220145425,102808.5220145425,130231.36037899838,125748.08853225033,4483.2718467480445,0.0,90895.09353347411,54956.73456736823,39931.509962339864,27422.838364455874,67354.34832679573,20810.792249049067,1547.8229664728603,0.0,0.8787292295758727,2.7291922896091845,0.001494314320929203,1.0,1.0,-6.489258596808156,334447.8323586943,1558547.1461310147,4.660060539604507,1558547.1461310147,4.660060539604507,0.7588854214311742,0.09244756226874298,3.923008922809421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923008922809421,1.2845200046572502,1.2848197573360638,3.054066039132027,6471.199459041856,15268.340244037663,6455.123874387295,0.00032732014960546455,23169.73917774843,2362.655869001997,19294.797237433297,1967.5217569132474,0.8327584997574544,0.8327584997574543,35471.50097651544,35405.22815468563,1.0023403436627025,0.8,4281.034381724446,4273.035954225843,1.0023403436627025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.074700348202,4632.441516551485,6.143540962658282,4.9562509680849285,-3.6944915089763612,8.65074247706129,2.9608818542426647,3.5,0.8459662440693327,0.6,0.0002333455867616712,1.000036726829391,0.00023333701703285602,198.92545273413327,0.0,1.708648023990766e-06,4.842308499989831,0.01412475394957025,7.886524914323746e-05,0.00015448033761843372,0.0006060277428757274,0.09244756226957201,0.09244756226957201,0.09244756226957201,0.09244878397404496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.5093440327,595.5375431441882,0.0,0.09244756226957201,0.09244756226874298,0.09244756226874298,0.37155752460885344,0.37155752460885344,0.5,9.94663387022696,0.007131643833247381,0.007131643833247381,-1.0743406164692715e-11,7.761695712815708e-06,0.006461887268926603,-1.0743406164692715e-11,27422.838364455874,20810.792249049067,0.7588854214311742,0.9929131906471899,0.6107270928277808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515166652122145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.816615589676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6732506727139,260.6732506727139,-12.476749327286086,244.90023977983245,276.44626156559207,124358.20159996717,124397.72797054089,-39.526370573734745,0.0,nan,276.44626156559207,3.29626156559209,270.1370572084481,-3.012942791551893,263.8278528512765,-9.322147148723502,257.51864849414267,-15.63135150585731,251.20944413699178,-21.9405558630082,244.90023977983245,-28.24976022016753,1.0,1.0,26022.012520719443,26022.012520719443,275.6720630405548,2.5220630405548263,275.6720630405548,275.6720630405548,77063.9230841765,77066.6264563552,-2.703372178701102,0.0,8546.071908451686,8546.071908451686,0.8855491945925578,3942.6239674234685,275.6720630405548,2.5220630405548263,1.0,0.002,0.13115047021916026,0.004905485162484101,0.00020258727616916534,0.0017974127238326294,0.10129363808458267,0.10129363808458267,0.0,1.794571435898007e-15,1.0,1.0000130904558497,0.006461887279670009,0.09244756226874298,0.0,1.2087119963662988e-06,1.5524283729315018,0.0,1600142.6265161654,266.6542872776186,7.761706456221873e-06,1.0,1284365.8188207806,2598.703490304087,,,,,,,,,,,,,,,,,,,3.0,15268.340244037663,1547.8229664728603,0.37155752460885344,6.173730061729009,2.9608818542426647
1682.0,-30.00427766638814,4.956318561600985,35.0464706054775,24.594555410463386,5.048227063890617,-26.499027193402217,-39.999239158909745,1.5429765906993258,-6.495808605223431,-6.495816386092833,40.09300703207388,41134.90750998338,25741.888777312783,25741.888777312783,66876.79628729617,77073.5376116762,77066.6065168776,25741.888777312783,102808.49529419038,102808.49529419038,102808.49529419038,130231.41291903006,125748.1261734757,4483.286745554365,0.0,90895.16434803787,54956.62967444577,39931.70519288011,27422.91762483969,67354.62281771979,20810.844192571905,1547.8289585120729,0.0,0.8787286944853787,2.7291825357253807,0.001494314320929203,1.0,1.0,-6.48933832175527,334446.56635165546,1558547.333029415,4.66007873852911,1558547.333029415,4.66007873852911,0.758885122191427,0.0924475311087681,3.9230096598945132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230096598945132,1.2845204891880408,1.2848202309713581,3.054065460936547,6471.198233915016,15268.333056163478,6455.121264936139,0.0003273202193931327,23169.75287552108,2362.657265786082,19294.789437609168,1967.5209615525353,0.8327576707990777,0.8327576707990777,35471.50630824209,35405.22815468563,1.0023405319901162,0.8,4281.0350252073695,4273.035954225843,1.0023405319901162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.029992431433,4632.441516551485,6.143604896339898,4.956318561600985,-3.6945754772652135,8.650894038866198,2.9608292002932894,3.5,0.845951200083797,0.6,0.00023333701703285602,1.00003668461198,0.0002333284574689299,198.92574381764612,0.0,1.7047371843660605e-06,4.831225180493416,0.014126458686754616,7.886246703738037e-05,0.00015447454999547563,0.0006060051518401088,0.09244753110998281,0.09244753110998281,0.09244753110998281,0.09244875516790568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.35321813135,595.5375941346158,0.0,0.09244753110998281,0.0924475311087681,0.0924475311087681,0.37155716296443936,0.37155716296443936,0.5,9.946670591692765,0.0070354941885852895,0.0070354941885852895,2.2737367544323206e-12,7.78086939590139e-06,0.0064780643375570435,2.2737367544323206e-12,27422.91762483969,20810.844192571905,0.758885122191427,0.9929058094242951,0.6107213698056895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187791977855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.805532270184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67301867745033,260.67301867745033,-12.476981322549648,244.89989574170454,276.4461416131912,124359.59042384646,124398.37779678413,-38.78737293767031,0.0,nan,276.4461416131912,3.296141613191196,270.13689243890366,-3.0131075610963194,263.82764326459727,-9.322356735402707,257.51839409030265,-15.631605909697328,251.2091449160027,-21.940855083997263,244.89989574170454,-28.250104258295437,1.0,1.0,26022.012520719443,26022.012520719443,275.6719648053645,2.5219648053645187,275.6719648053645,275.6719648053645,77063.97688926483,77066.6065168776,-2.6296276127686724,0.0,8546.071908451686,8546.071908451686,0.8855491479804891,3942.624708193986,275.6719648053645,2.5219648053645187,1.0,0.002,0.1311492584822499,0.004905472848292336,0.000202585364471307,0.0017974146354332386,0.1012926822356535,0.1012926822356535,0.0,-9.545446030823079e-14,1.0,1.0000131232162452,0.006478064335283307,0.0924475311087681,0.0,1.2117366193822818e-06,1.5563134920628707,0.0,1600142.5141577995,266.65419139477655,7.780867122164636e-06,1.0,1284366.146214387,2598.7021650633937,,,,,,,,,,,,,,,,,,,3.0,15268.333056163478,1547.8289585120729,0.37155716296443936,6.173730061729009,2.9608292002932894
1683.0,-30.004628866689146,4.9563858523507225,35.046473150775796,24.594401602540188,5.04808511177424,-26.499357468838184,-39.9995593476109,1.5428137138675426,-6.495923478376653,-6.4959313671412895,40.09301466756579,41134.75072879109,25741.925109666878,25741.925109666878,66876.67583845797,77073.54497561898,77066.57460873004,25741.925109666878,102808.49971839691,102808.49971839691,102808.49971839691,130231.5259755657,125748.22331038228,4483.302665183419,0.0,90895.26391604674,54956.564757738255,39931.88795367609,27423.026257168793,67354.91421084487,20810.916235699624,1547.8368050536656,0.0,0.8787280436397573,2.7291708402811836,0.001494314320929203,1.0,1.0,-6.489362224802846,334445.04848589824,1558547.662891981,4.660100874412247,1558547.662891981,4.660100874412247,0.7588847430818959,0.09244751469837077,3.923012473869281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923012473869281,1.2845212685055287,1.2848209994751847,3.054065798718533,6471.198949634511,15268.325864673385,6455.117306791268,0.00032731978728199704,23169.76163636727,2362.658159143772,19294.777606449272,1967.5197551099786,0.8327568452911565,0.8327568452911565,35471.52666320938,35405.22815468563,1.0023412509689642,0.8,4281.037481836279,4273.035954225843,1.0023412509689642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.9853942456375,4632.441516551485,6.143678960079391,4.9563858523507225,-3.694673864028965,8.651059716379688,2.9607766759507745,3.5,0.8459361931287928,0.6,0.0002333284574689299,1.0000365551528492,0.00023331992842328363,198.92603387386256,0.0,1.70271762075604e-06,4.825501737222617,0.014128161404375372,7.885960959805813e-05,0.00015446884787087176,0.0006059832170216462,0.09244751469954446,0.09244751469954446,0.09244751469954446,0.09244875917714425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.2101407259,595.5376410436212,0.0,0.09244751469954446,0.09244751469837077,0.09244751469837077,0.37155680195117585,0.37155680195117585,0.5,9.946707926043404,0.00698366690619423,0.00698366690619423,-1.750777300912887e-11,7.888764628205536e-06,0.0065691423384350855,-1.750777300912887e-11,27423.026257168793,20810.916235699624,0.7588847430818959,0.9928997256103713,0.610716399994582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515208907531487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.79980882691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6727840311026,260.6727840311026,-12.477215968897383,244.8995523036194,276.44601575858013,124360.20051224733,124399.43112024805,-39.230608000714824,0.0,nan,276.44601575858013,3.296015758580154,270.13672306759224,-3.0132769324077344,263.8274303766042,-9.322569623395793,257.5181376856115,-15.631862314388457,251.20884499460792,-21.941155005392062,244.8995523036194,-28.250447696380576,1.0,1.0,26022.012520719443,26022.012520719443,275.6718460906536,2.5218460906536393,275.6718460906536,275.6718460906536,77063.89415714443,77066.57460873004,-2.680451585605624,0.0,8546.071908451686,8546.071908451686,0.8855489700292646,3942.6275362386273,275.6718460906536,2.5218460906536393,1.0,0.002,0.13114802971063652,0.00490545714048507,0.0002025834185159615,0.0017974165815129498,0.10129170925798074,0.10129170925798074,0.0,2.891133513149846e-14,1.0,1.0000133077039441,0.0065691423559428586,0.09244751469837077,0.0,1.2287716246703639e-06,1.5781931584804683,0.0,1600142.3796673205,266.6540765216233,7.888782135978545e-06,1.0,1284366.5387405425,2598.700576177099,,,,,,,,,,,,,,,,,,,3.0,15268.325864673385,1547.8368050536656,0.37155680195117585,6.173730061729009,2.9607766759507745
1684.0,-30.00497960321636,4.95645329115754,35.04647556183063,24.594320926722162,5.048014598834547,-26.499680182998418,-39.999870805162914,1.5427151784754325,-6.496014330053697,-6.496022069992408,40.093015883898154,41134.529119880426,25741.907342293358,25741.907342293358,66876.43646217379,77073.49954886126,77066.52622010936,25741.907342293358,102808.43356240272,102808.43356240272,102808.43356240272,130231.52107537923,125748.20395418184,4483.317121197397,0.0,90895.32802674815,54956.45255718329,39932.08385507206,27423.087512976515,67355.17136804857,20810.955482968424,1547.8418125494047,0.0,0.8787275484745228,2.729161617458343,0.001494314320929203,1.0,1.0,-6.489578505124086,334443.8511210466,1558547.7154393215,4.660117715470362,1558547.7154393215,4.660117715470362,0.758884479113475,0.09244747706869383,3.923012263727158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923012263727158,1.2845217468865637,1.2848214670115305,3.054064497729052,6471.196192993915,15268.31868637181,6455.115764802867,0.0003273202533317106,23169.77921970367,2362.6599521450926,19294.77299734275,1967.5192851119139,0.8327560143919887,0.8327560143919887,35471.52514314039,35405.22815468563,1.0023411972770322,0.8,4281.037298380056,4273.035954225843,1.0023411972770322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.940813847432,4632.441516551485,6.143740087501555,4.95645329115754,-3.694753864756274,8.651207155913813,2.9607241729296137,3.5,0.8459211922656039,0.6,0.00023331992842328363,1.0000365069844097,0.00023331141092724228,198.926323547793,0.0,1.6966492231445444e-06,4.808303898391639,0.014129858053598517,7.885683016940278e-05,0.00015446309825388086,0.0006059606287432675,0.09244747707071876,0.09244747707071876,0.09244747707071876,0.09244869375065412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.0400419447,595.5376964258811,0.0,0.09244747707071876,0.09244747706869383,0.09244747706869383,0.3715564437450169,0.3715564437450169,0.5,9.946744426296036,0.006908338888649723,0.006908338888649723,-3.126388037344441e-12,7.739938723716477e-06,0.006443564868334306,-3.126388037344441e-12,27423.087512976515,20810.955482968424,0.758884479113475,0.9928923808498856,0.6107107781688981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515229948567911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78261098808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6725537523128,260.6725537523128,-12.477446247687169,244.89921008602835,276.44589741859016,124361.55329275464,124400.05368546497,-38.50039271028344,0.0,nan,276.44589741859016,3.2958974185901866,270.13655995208177,-3.013440047918209,263.82722248557604,-9.322777514423933,257.51788501906486,-15.632114980935114,251.20854755253598,-21.941452447464002,244.89921008602835,-28.25078991397163,1.0,1.0,26022.012520719443,26022.012520719443,275.67174972571337,2.5217497257133914,275.67174972571337,275.67174972571337,77063.94596240263,77066.52622010936,-2.5802577067224775,0.0,8546.071908451686,8546.071908451686,0.8855489833183141,3942.6273250457934,275.67174972571337,2.5217497257133914,1.0,0.002,0.1311468244298524,0.004905445743726916,0.00020258151895745577,0.0017974184810137025,0.10129075947872788,0.10129075947872788,0.0,-2.884194619245939e-14,1.0,1.0000130533079739,0.006443564871460694,0.09244747706869383,0.0,1.2052807347314846e-06,1.5480226186858628,0.0,1600142.2729655923,266.6539856699463,7.739941850104515e-06,1.0,1284366.8483846919,2598.6993227855896,,,,,,,,,,,,,,,,,,,3.0,15268.31868637181,1547.8418125494047,0.3715564437450169,6.173730061729009,2.9607241729296137
1685.0,-30.005329621950697,4.956520625406996,35.046478190333886,24.59421168258416,5.04792267712637,-26.50000439208499,-40.000182507187105,1.5425974471247632,-6.496117740334796,-6.496125873622529,40.09302698150791,41134.33775396854,25741.91988906268,25741.91988906268,66876.25764303122,77073.47533849726,77066.57593066979,25741.91988906268,102808.49581973246,102808.49581973246,102808.49581973246,130231.69762795862,125748.36407843388,4483.333549524748,0.0,90895.41348282977,54956.37066027377,39932.26980284,27423.201808226164,67355.47161106617,20811.03229211568,1547.849661942669,0.0,0.878726944925412,2.7291510550799405,0.001494314320929203,1.0,1.0,-6.489350253362886,334442.4808172677,1558548.19486927,4.660138242787489,1558548.19486927,4.660138242787489,0.7588841170936129,0.09244746040734388,3.9230145665985736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230145665985736,1.2845223150085676,1.2848220243246122,3.054064939753427,6471.197129590524,15268.31150565449,6455.111658531246,0.00032731976447361984,23169.78740194689,2362.6607865016995,19294.76072342208,1967.5180335203238,0.8327551905720463,0.8327551905720463,35471.541801024905,35405.22815468563,1.0023417856674672,0.8,4281.039308810243,4273.035954225843,1.0023417856674672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.896366286398,4632.441516551485,6.1438082564983185,4.956520625406996,-3.69484370504252,8.651364330449516,2.9606718267235883,3.5,0.8459062362067395,0.6,0.00023331141092724228,1.0000364323749642,0.0002333029111481031,198.92661262963892,0.0,1.6943541733373672e-06,4.801799727238099,0.014131552407771855,7.885404864976336e-05,0.00015445736227747892,0.0006059384821329428,0.09244746041399124,0.09244746041399124,0.09244746041399124,0.09244874128122871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.90843915247,595.5377397728529,0.0,0.09244746041399124,0.09244746040734388,0.09244746040734388,0.3715560825500874,0.3715560825500874,0.5,9.94678285330724,0.006919209669263182,0.006919209669263182,0.0,8.133287735745398e-06,0.0067756202596456205,0.0,27423.201808226164,20811.03229211568,0.7588841170936129,0.9928853000866492,0.6107052147373039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515250961876958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.77610681693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67232516600177,260.67232516600177,-12.477674833998208,244.8988687963836,276.445781535613,124362.68361104812,124400.90104001717,-38.21742896905003,0.0,nan,276.445781535613,3.2957815356130027,270.1363989877706,-3.013601012229401,263.8270164399313,-9.322983560068678,257.517633892086,-15.632366107913981,251.20825134422594,-21.941748655774035,244.8988687963836,-28.25113120361638,1.0,1.0,26022.012520719443,26022.012520719443,275.67165173885627,2.521651738856292,275.67165173885627,275.67165173885627,77063.9392233191,77066.57593066979,-2.6367073506844463,0.0,8546.071908451686,8546.071908451686,0.8855488376884264,3942.6296394315664,275.67165173885627,2.521651738856292,1.0,0.002,0.13114555703959682,0.004905432230546345,0.00020257951800435532,0.0017974204825369378,0.10128975900217765,0.10128975900217765,0.0,5.41293138783816e-13,1.0,1.0000137259514255,0.0067756202596456205,0.09244746040734388,0.0,1.2673910319754752e-06,1.6277954745319847,0.0,1600142.1523187382,266.6538822596652,8.133287735745398e-06,1.0,1284367.202752531,2598.6978883605816,,,,,,,,,,,,,,,,,,,3.0,15268.31150565449,1547.849661942669,0.3715560825500874,6.173730061729009,2.9606718267235883
1686.0,-30.005678820966576,4.956587909640316,35.04648091169491,24.59410362588244,5.047824998572849,-26.500328439040278,-40.00049794614313,1.5424746164857535,-6.496218238855988,-6.496226565351545,40.09303491836151,41134.15006434701,25741.9258909295,25741.9258909295,66876.07595527651,77073.4503909069,77066.58905952088,25741.9258909295,102808.51495045038,102808.51495045038,102808.51495045038,130231.81428726228,125748.46414530459,4483.350141957688,0.0,90895.49059151602,54956.28480175853,39932.45087750832,27423.29933681191,67355.75021432023,20811.097180491954,1547.8566345581478,0.0,0.8787263702083592,2.7291408118758644,0.001494314320929203,1.0,1.0,-6.48928766606241,334441.15159758803,1558548.537751501,4.660157789513906,1558548.537751501,4.660157789513906,0.7588837843649248,0.09244743953720816,3.9230154452718264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230154452718264,1.2845229069398836,1.2848226054753102,3.054064216431623,6471.195596958419,15268.30432762574,6455.109267196976,0.0003273199140770825,23169.80186786337,2362.6622616146565,19294.753575563922,1967.5173046416385,0.8327543621478197,0.8327543621478196,35471.54815693183,35405.22815468563,1.0023420101710734,0.8,4281.0400759008735,4273.035954225843,1.0023420101710734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.851987067652,4632.441516551485,6.143874764641859,4.956587909640316,-3.6949311649691774,8.651519074609492,2.960619561374104,3.5,0.845891303249744,0.6,0.0002333029111481031,1.000036347155542,0.00023329443155911212,198.9269010352147,0.0,1.6908322722570514e-06,4.791818659576483,0.014133243240044112,7.885123387539577e-05,0.00015445167727270732,0.0006059163154889703,0.09244743954095563,0.09244743954095563,0.09244743954095563,0.09244875028604875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.7572335895,595.5377893402195,0.0,0.09244743954095563,0.09244743953720816,0.09244743953720816,0.3715557294281637,0.3715557294281637,0.5,9.946822175802552,0.006959440540583728,0.006959440540583728,-3.069544618483633e-12,8.326495560595504e-06,0.006938899289139044,-3.069544618483633e-12,27423.29933681191,20811.097180491954,0.7588837843649248,0.9928784957851788,0.6106999021384465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515271932239557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.766125749265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6720975156031,260.6720975156031,-12.47790248439685,244.89852835521702,276.4456666759804,124363.68219491237,124401.7431480486,-38.06095313623882,0.0,nan,276.4456666759804,3.295666675980442,270.13623901184314,-3.0137609881568324,263.8268113476769,-9.323188652323097,257.51738368352994,-15.632616316470035,251.2079560193716,-21.94204398062837,244.89852835521702,-28.251471644782953,1.0,1.0,26022.012520719443,26022.012520719443,275.6715525833712,2.5215525833712036,275.6715525833712,275.6715525833712,77063.92057083399,77066.58905952088,-2.6684886868897593,0.0,8546.071908451686,8546.071908451686,0.8855487821225381,3942.6305224981857,275.6715525833712,2.5215525833712036,1.0,0.002,0.13114425910828487,0.0049054194087559825,0.00020257747117141176,0.0017974225289502641,0.10128873558570588,0.10128873558570588,0.0,1.2167567300935822e-13,1.0,1.0000140566988047,0.006938899292208589,0.09244743953720816,0.0,1.2979313110817076e-06,1.667020853535253,0.0,1600142.0347985267,266.653781761144,8.326498630140122e-06,1.0,1284367.5464966963,2598.696496939613,,,,,,,,,,,,,,,,,,,3.0,15268.30432762574,1547.8566345581478,0.3715557294281637,6.173730061729009,2.960619561374104
1687.0,-30.006027137328825,4.956655154518159,35.046483685156524,24.59399019079285,5.047726466606918,-26.500651776946906,-40.00080950846893,1.542351106052766,-6.49631797489252,-6.496326425653678,40.093041864692076,41133.962161593096,25741.930613561333,25741.930613561333,66875.89277515443,77073.42982034682,77066.58930707112,25741.930613561333,102808.51992063245,102808.51992063245,102808.51992063245,130231.91191278714,125748.54497003926,4483.366942747879,0.0,90895.57535619441,54956.20199213722,39932.637071174664,27423.39199215469,67356.02906332936,20811.158593999393,1547.8633551934677,0.0,0.8787258037476031,2.7291306541746634,0.001494314320929203,1.0,1.0,-6.489282446449522,334439.83335759793,1558548.8378419685,4.660177055451103,1558548.8378419685,4.660177055451103,0.758883459783278,0.09244741780868927,3.9230174487292744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230174487292744,1.2845235020089163,1.284823189790383,3.0540643612934404,6471.195903903226,15268.29715435139,6455.105601463262,0.000327319588246285,23169.811642218643,2362.663258321511,19294.74261844054,1967.5161873260024,0.832753537939118,0.832753537939118,35471.56264899482,35405.22815468563,1.0023425220603568,0.8,4281.041824939348,4273.035954225843,1.0023425220603568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.807690015512,4632.441516551485,6.143940848384387,4.956655154518159,-3.695017955914051,8.65167311043221,2.9605673931601673,3.5,0.8458763980457621,0.6,0.00023329443155911212,1.0000362553844886,0.0002332859736864403,198.9271887125365,0.0,1.6868183600295591e-06,4.780443232323771,0.014134930058404141,7.884845378476648e-05,0.00015444597777434564,0.0006058942656948117,0.09244741780975062,0.09244741780975062,0.09244741780975062,0.09244874800273149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.5984289151,595.5378413304749,0.0,0.09244741780975062,0.09244741780868927,0.09244741780868927,0.37155538026267637,0.37155538026267637,0.5,9.946862080909332,0.007012341631593699,0.007012341631593699,-5.286437954055145e-12,8.450761185940792e-06,0.00704397920418387,-5.286437954055145e-12,27423.39199215469,20811.158593999393,0.758883459783278,0.992871665761004,0.6106945841910929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515292853548747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.75475032201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6718706336059,260.6718706336059,-12.478129366394057,244.89818875297058,276.4455525142345,124364.6962787556,124402.62876158384,-37.9324828282156,0.0,nan,276.4455525142345,3.2955525142345437,270.1360797620019,-3.013920237998093,263.8266070097203,-9.323392990279672,257.5171342574796,-15.63286574252038,251.20766150522869,-21.942338494771292,244.89818875297058,-28.251811247029394,1.0,1.0,26022.012520719443,26022.012520719443,275.6714527520356,2.5214527520356,275.6714527520356,275.6714527520356,77063.90140526701,77066.58930707112,-2.6879018041072413,0.0,8546.071908451686,8546.071908451686,0.885548655427092,3942.632535972921,275.6714527520356,2.5214527520356,1.0,0.002,0.13114294152261974,0.004905406820909733,0.000202575394325623,0.0017974246053893649,0.1012876971628115,0.1012876971628115,0.0,-2.8501203133690645e-13,1.0,1.0000142695502932,0.007043979209470308,0.09244741780868927,0.0,1.3175853049941695e-06,1.6922642546476954,0.0,1600141.9180733243,266.65368202510746,8.450766472378746e-06,1.0,1284367.8874023142,2598.6951170096904,,,,,,,,,,,,,,,,,,,3.0,15268.29715435139,1547.8633551934677,0.37155538026267637,6.173730061729009,2.9605673931601673
1688.0,-30.006372354715424,4.956722283809616,35.04648645579553,24.59383268086242,5.047574890227217,-26.500977630221676,-40.001125156972535,1.5421801657373189,-6.496421708847777,-6.496430160541881,40.09304733023127,41133.802778179794,25741.94448518605,25741.94448518605,66875.74726336585,77073.44212848636,77066.55598632897,25741.94448518605,102808.50047151501,102808.50047151501,102808.50047151501,130231.98199684845,125748.59823863294,4483.383758215515,0.0,90895.67043401333,54956.12453709029,39932.82877435893,27423.48152533344,67356.31029969237,20811.217515937504,1547.8700197962987,0.0,0.8787252219533772,2.7291201040842097,0.001494314320929203,1.0,1.0,-6.489385371293906,334438.4639740521,1558549.0739604246,4.660196842912623,1558549.0739604246,4.660196842912623,0.7588831307473628,0.09244739644606935,3.9230193308873242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230193308873242,1.284524318826738,1.284823995933865,3.0540638844973693,6471.194893629566,15268.28998711957,6455.1028527887165,0.00032731960316220764,23169.824761851018,2362.664596151695,19294.73440246838,1967.5153495300008,0.8327527118045817,0.8327527118045817,35471.57626363403,35405.22815468563,1.0023430029572866,0.8,4281.043468082066,4273.035954225843,1.0023430029572866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.763477791699,4632.441516551485,6.144008992783018,4.956722283809616,-3.6951076498128526,8.65182993362247,2.9605153252143834,3.5,0.8458615214898239,0.6,0.0002332859736864403,1.000035932916089,0.00023327759134232515,198.92747383111322,0.0,1.6825008330928197e-06,4.768207360985051,0.014136612559237234,7.884563732531823e-05,0.00015444033636112205,0.0006058724250134224,0.09244739644662588,0.09244739644662588,0.09244739644662588,0.09244872746437673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.4323395983,595.5378956172713,0.0,0.09244739644662588,0.09244739644606935,0.09244739644606935,0.37155503380768357,0.37155503380768357,0.5,9.946902011650378,0.007056221155949061,0.007056221155949061,-1.3642420526593924e-11,8.451694100131135e-06,0.007044789247970584,-1.3642420526593924e-11,27423.48152533344,20811.217515937504,0.7588831307473628,0.9928653598424806,0.6106896680527891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515313722033523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74251445067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67163983981504,260.67163983981504,-12.478360160184934,244.89784989016314,276.44542978946134,124365.11605732652,124403.70255513194,-38.58649780541637,0.0,nan,276.44542978946134,3.295429789461366,270.135913809618,-3.014086190381988,263.8263978297346,-9.32360217026536,257.5168818498858,-15.633118150114171,251.2073658700274,-21.94263412997259,244.89784989016314,-28.252150109836833,1.0,1.0,26022.012520719443,26022.012520719443,275.6713451181933,2.5213451181933237,275.6713451181933,275.6713451181933,77063.75388337093,77066.55598632897,-2.8021029580413597,0.0,8546.071908451686,8546.071908451686,0.8855485364024162,3942.634427541761,275.6713451181933,2.5213451181933237,1.0,0.002,0.13114162378740593,0.004905393531955844,0.00020257331563632881,0.0017974266844537953,0.1012866578181644,0.1012866578181644,0.0,9.012408874742306e-14,1.0,1.0000142711793913,0.007044789261613005,0.09244739644606935,0.0,1.3177354315698156e-06,1.6924575390535725,0.0,1600141.796485596,266.6535782911522,8.451707742551662e-06,1.0,1284368.241534912,2598.693683540248,,,,,,,,,,,,,,,,,,,3.0,15268.28998711957,1547.8700197962987,0.37155503380768357,6.173730061729009,2.9605153252143834
1689.0,-30.006718596685072,4.956789558325259,35.046489003480986,24.59375556735324,5.047512273313031,-26.50129550972145,-40.001432109251596,1.542089186151336,-6.4965114414552545,-6.4965195856720435,40.09304643707364,41133.59036763887,25741.927057419714,25741.927057419714,66875.51742505858,77073.3958093177,77066.47626761682,25741.927057419714,102808.40332503653,102808.40332503653,102808.40332503653,130231.9362699938,125748.53725627765,4483.399013716158,0.0,90895.73789325042,54956.02617843237,39933.0130164645,27423.53294495727,67356.54596142177,20811.249721775024,1547.874528938939,0.0,0.8787247417002543,2.729111013446817,0.001494314320929203,1.0,1.0,-6.489734679817332,334437.28349455993,1558549.0353753495,4.660213176862206,1558549.0353753495,4.660213176862206,0.7588828822145567,0.09244735826349931,3.9230199425423304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230199425423304,1.284524761574373,1.284824428016903,3.054063308000459,6471.19367210179,15268.282870360013,6455.100275013518,0.00032731967442351125,23169.838345084994,2362.665981256086,19294.72669732581,1967.5145638241204,0.8327518910557609,0.8327518910557608,35471.58068805616,35405.22815468563,1.0023431592369438,0.8,4281.044002062945,4273.035954225843,1.0023431592369438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.719330815335,4632.441516551485,6.14406957241459,4.956789558325259,-3.6951864585033825,8.651976016828641,2.9604633344748366,3.5,0.8458466669928104,0.6,0.00023327759134232515,1.000036039666666,0.00023326918439867597,198.92775979662773,0.0,1.6674785396105626e-06,4.725634181256335,0.014138280037776845,7.884289854949271e-05,0.00015443469279283244,0.00060585037964668,0.09244735826298771,0.09244735826298771,0.09244735826298771,0.09244863830744066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.24287753203,595.5379571936138,0.0,0.09244735826298771,0.09244735826349931,0.09244735826349931,0.3715546878355206,0.3715546878355206,0.5,9.946940412178204,0.007034190362219306,0.007034190362219306,-1.5347723092418164e-12,8.14421679251609e-06,0.006784905854715362,-1.5347723092418164e-12,27423.53294495727,20811.249721775024,0.7588828822145567,0.992858473820218,0.6106843778954757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515334404907632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69994127094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6714138395416,260.6714138395416,-12.478586160458406,244.8975122640965,276.44531541498213,124366.5425727344,124404.327640501,-37.785067766592135,0.0,nan,276.44531541498213,3.2953154149821557,270.1357547848172,-3.0142452151827683,263.8261941546222,-9.323805845377763,257.51663352445377,-15.633366475546211,251.20707289427747,-21.942927105722504,244.8975122640965,-28.252487735903486,1.0,1.0,26022.012520719443,26022.012520719443,275.67124636495157,2.521246364951594,275.67124636495157,275.67124636495157,77063.8380854731,77066.47626761682,-2.638182143724407,0.0,8546.071908451686,8546.071908451686,0.8855484977223261,3942.635042255042,275.67124636495157,2.521246364951594,1.0,0.002,0.13114035466426985,0.004905382635376811,0.00020257131799704568,0.0017974286816258862,0.10128565899852283,0.10128565899852283,0.0,-3.7706816835569867e-13,1.0,1.000013744718228,0.006784905856250134,0.09244735826349931,0.0,1.2691225309024868e-06,1.6300210607470358,0.0,1600141.690868089,266.6534885585447,8.1442183272884e-06,1.0,1284368.5468162876,2598.692447813287,,,,,,,,,,,,,,,,,,,3.0,15268.282870360013,1547.874528938939,0.3715546878355206,6.173730061729009,2.9604633344748366
