time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.007062137860252,4.956856604618066,35.04649173960328,24.59360099108892,5.0473724276192025,-26.501618681311097,-40.00174360172821,1.5419289710767603,-6.496620245833924,-6.496628691681002,40.09305697073632,41133.43883800524,25741.954445015097,25741.954445015097,66875.39328302034,77073.40687012722,77066.49775852477,25741.954445015097,102808.45220353987,102808.45220353987,102808.45220353987,130232.10109285996,125748.6847753506,4483.416317509354,0.0,90895.84164780154,54955.96660925494,39933.194487274006,27423.648889320095,67356.8433765941,20811.327409642097,1547.88258254533,0.0,0.878724111603291,2.729099913177907,0.001494314320929203,1.0,1.0,-6.489588823694305,334435.8432166951,1558549.4904421829,4.660234607186924,1558549.4904421829,4.660234607186924,0.7588825066144604,0.09244734593299173,3.9230235156806907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230235156806907,1.284525528134804,1.284825183956669,3.0540642671205758,6471.195704362226,15268.275721567397,6455.095423629753,0.0003273189033579022,23169.843689308105,2362.666526215181,19294.71219621508,1967.513085122349,0.8327510731165946,0.8327510731165946,35471.606534441016,35405.22815468563,1.0023440721843273,0.8,4281.04712144778,4273.035954225843,1.0023440721843273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.675315732759,4632.441516551485,6.144140656520759,4.956856604618066,-3.695280108428569,8.652136713046636,2.960411499426738,3.5,0.8458318569790679,0.6,0.00023326918439867597,1.0000357586421136,0.00023326084330766103,198.92804353223963,0.0,1.672374466867634e-06,4.739509239102875,0.014139952412243714,7.88401193537527e-05,0.00015442906504492326,0.0006058288536758169,0.09244734593329887,0.09244734593329887,0.09244734593329887,0.09244867700388919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.10128946754,595.5380037604583,0.0,0.09244734593329887,0.09244734593299173,0.09244734593299173,0.3715543361082241,0.3715543361082241,0.5,9.946980344592037,0.007074651994116721,0.007074651994116721,-8.412825991399586e-12,8.445847072380275e-06,0.007039867986691206,-8.412825991399586e-12,27423.648889320095,20811.327409642097,0.7588825066144604,0.9928522467883187,0.6106794317546469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355149223717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71381632879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67118498596665,260.67118498596665,-12.47881501403333,244.8971754143361,276.4451945575935,124367.14013022704,124405.40224261534,-38.26211238833085,0.0,nan,276.4451945575935,3.295194557593504,270.13559072895254,-3.014409271047441,263.8259869002861,-9.324013099713852,257.5163830716412,-15.633616928358776,251.20677924299056,-21.943220757009414,244.8971754143361,-28.252824585663888,1.0,1.0,26022.012520719443,26022.012520719443,275.67113977365443,2.521139773654454,275.67113977365443,275.67113977365443,77063.72107777945,77066.49775852477,-2.7766807453153888,0.0,8546.071908451686,8546.071908451686,0.8855482717627178,3942.638633259094,275.67113977365443,2.521139773654454,1.0,0.002,0.13113903785250472,0.004905368367205422,0.0002025692384994495,0.0017974307616457185,0.10128461924972475,0.10128461924972475,0.0,1.4516816568277413e-13,1.0,1.0000142611876355,0.007039867995104032,0.09244734593299173,0.0,1.316812098838054e-06,1.6912725322854187,0.0,1600141.563766807,266.65337975416605,8.445855485206266e-06,1.0,1284368.919284525,2598.690940126505,,,,,,,,,,,,,,,,,,,3.0,15268.275721567397,1547.88258254533,0.3715543361082241,6.173730061729009,2.960411499426738
1691.0,-30.007406620732933,4.956923752774614,35.04649431131855,24.593524156976514,5.047308135438711,-26.501935145081017,-40.002046537678666,1.5418366597220499,-6.496711709757335,-6.496719939693867,40.09305769818728,41133.21380143239,25741.942220568995,25741.942220568995,66875.15602200138,77073.36098487901,77066.43470511152,25741.942220568995,102808.37692568051,102808.37692568051,102808.37692568051,130232.08525642467,125748.65330847811,4483.431947946564,0.0,90895.90688952389,54955.85295121252,39933.393264790415,27423.708330744168,67357.10159553458,20811.365314787032,1547.8875159237143,0.0,0.8787236153320924,2.729090635990098,0.001494314320929203,1.0,1.0,-6.489862588349865,334434.6386812354,1558549.5218696704,4.660251485956853,1558549.5218696704,4.660251485956853,0.7588822439252618,0.09244731134466269,3.9230237588961105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230237588961105,1.2845259770257507,1.2848256222374275,3.054063389188638,6471.193844129799,15268.268615339299,6455.093294178195,0.0003273191400974446,23169.858883317305,2362.6680755729335,19294.70583114187,1967.5124360655138,0.8327502523131199,0.8327502523131199,35471.608293745616,35405.22815468563,1.002344134326584,0.8,4281.047333777206,4273.035954225843,1.002344134326584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.631337090397,4632.441516551485,6.144202233900175,4.956923752774614,-3.6953602213819847,8.6522839741566,2.9603597076556105,3.5,0.8458170593301745,0.6,0.00023326084330766103,1.0000358567646792,0.00023325247962838815,198.92832804633,0.0,1.6592769165251016e-06,4.702390781432138,0.01414161168916024,7.883741658785506e-05,0.00015442342671980597,0.0006058067719519513,0.09244731134760234,0.09244731134760234,0.09244731134760234,0.09244860517556877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.91766565386,595.5380635175216,0.0,0.09244731134760234,0.09244731134466269,0.09244731134466269,0.3715539908887803,0.3715539908887803,0.5,9.947019159731129,0.007064081306054959,0.007064081306054959,5.059064278611913e-12,8.229936554471351e-06,0.0068573513440242095,5.059064278611913e-12,27423.708330744168,20811.365314787032,0.7588822439252618,0.9928449181731841,0.6106737497172726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375731783684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67669787112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6709605807708,260.6709605807708,-12.479039419229196,244.89683972393226,276.44508143761067,124368.51392581665,124406.03231344868,-37.518387632041254,0.0,nan,276.44508143761067,3.2950814376106905,270.13543309487125,-3.0145669051287314,263.8257847521313,-9.324215247868665,257.51613640940764,-15.633863590592341,251.20648806667148,-21.943511933328494,244.89683972393226,-28.253160276067717,1.0,1.0,26022.012520719443,26022.012520719443,275.67104114758365,2.5210411475836736,275.67104114758365,275.67104114758365,77063.80060139763,77066.43470511152,-2.634103713891818,0.0,8546.071908451686,8546.071908451686,0.8855482563821587,3942.638877690591,275.67104114758365,2.5210411475836736,1.0,0.002,0.1311377551818606,0.004905357197970362,0.00020256721917603432,0.0017974327810049934,0.10128360958801716,0.10128360958801716,0.0,1.810275020164287e-13,1.0,1.0000138914502794,0.006857351338965145,0.09244731134466269,0.0,1.282670820753255e-06,1.6474229354057663,0.0,1600141.4562506364,266.65328829024264,8.229931495407072e-06,1.0,1284369.2307885422,2598.6896792132784,,,,,,,,,,,,,,,,,,,3.0,15268.268615339299,1547.8875159237143,0.3715539908887803,6.173730061729009,2.9603597076556105
1692.0,-30.00775057664322,4.956990744607745,35.046497099088754,24.593425180669897,5.047218480873342,-26.502253670889115,-40.00235733166335,1.5417215748701956,-6.496816078616632,-6.496824684336401,40.09306907688543,41133.02477901426,25741.960978992487,25741.960978992487,66874.98575800675,77073.33144405688,77066.48012632325,25741.960978992487,102808.44110531574,102808.44110531574,102808.44110531574,130232.26522760867,125748.81565140103,4483.449576207643,0.0,90895.97893265502,54955.76536632143,39933.57062925955,27423.82412229293,67357.39475155248,20811.443158355178,1547.895457155481,0.0,0.8787230056087244,2.7290799783573023,0.001494314320929203,1.0,1.0,-6.48964954930608,334433.25598489936,1558550.013442925,4.660272223385877,1558550.013442925,4.660272223385877,0.758881878236576,0.09244729880731599,3.9230241910967854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230241910967854,1.284526532458139,1.284826167055456,3.054062405071132,6471.191758902894,15268.261478794488,6455.091306279523,0.0003273194339599278,23169.874694869686,2362.669687902565,19294.699889179712,1967.511830153999,0.8327494275768345,0.8327494275768345,35471.61142007955,35405.22815468563,1.0023442447551305,0.8,4281.047711092592,4273.035954225843,1.0023442447551305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.58747912131,4632.441516551485,6.144271030805973,4.956990744607745,-3.695450493416582,8.652441238024327,2.9603080583571995,3.5,0.8458023023877713,0.6,0.00023325247962838815,1.0000358020138378,0.00023324412901885345,198.92861212590972,0.0,1.6637727340707711e-06,4.715131928356565,0.01414327546189431,7.883464380233939e-05,0.00015441783582604876,0.0006057849054824011,0.09244729881014868,0.09244729881014868,0.09244729881014868,0.09244865429139439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.77663514536,595.5381099444984,0.0,0.09244729881014868,0.09244729880731599,0.09244729880731599,0.3715536415699055,0.3715536415699055,0.5,9.947059824102793,0.007124046292801722,0.007124046292801722,-1.3358203432289883e-11,8.605719756360486e-06,0.007175135030308866,-1.3358203432289883e-11,27423.82412229293,20811.443158355178,0.758881878236576,0.9928380692969926,0.6106682856534651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539637081948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.689439018046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67073755736936,260.67073755736936,-12.479262442630613,244.8965048425324,276.4449702722112,124369.54549923562,124406.83286085773,-37.28736162209664,0.0,nan,276.4449702722112,3.2949702722112306,270.1352771862627,-3.014722813737251,263.82558410033744,-9.32441589966254,257.51589101440317,-15.63410898559681,251.20619792846892,-21.943802071531053,244.8965048425324,-28.25349515746757,1.0,1.0,26022.012520719443,26022.012520719443,275.67094171780536,2.5209417178053855,275.67094171780536,275.67094171780536,77063.80829628024,77066.48012632325,-2.6718300430075033,0.0,8546.071908451686,8546.071908451686,0.8855482290504703,3942.6393120522694,275.67094171780536,2.5209417178053855,1.0,0.002,0.13113641307085253,0.004905343826914111,0.00020256510241673192,0.0017974348976033975,0.10128255120836596,0.10128255120836596,0.0,2.0129297534365875e-14,1.0,1.0000145351774878,0.007175135043667069,0.09244729880731599,0.0,1.3421111102640728e-06,1.7237666942333203,0.0,1600141.334454084,266.65318392138335,8.605733114563918e-06,1.0,1284369.5883675036,2598.6882317979216,,,,,,,,,,,,,,,,,,,3.0,15268.261478794488,1547.895457155481,0.3715536415699055,6.173730061729009,2.9603080583571995
1693.0,-30.008093659576716,4.957057654351021,35.046499961731435,24.593311466183536,5.047120135478777,-26.50257228009453,-40.0026643537916,1.5415987558160595,-6.496916589652756,-6.496925348310363,40.093076813219824,41132.842823976665,25741.970829667127,25741.970829667127,66874.8136536438,77073.3131268021,77066.48538170646,25741.970829667127,102808.45621137359,102808.45621137359,102808.45621137359,130232.37653500859,125748.90932188704,4483.46721312155,0.0,90896.06468991378,54955.68724677175,39933.752714602255,27423.920323634997,67357.67303823725,20811.507097258873,1547.9023639686156,0.0,0.8787224317872825,2.729069738727638,0.001494314320929203,1.0,1.0,-6.489620807328777,334431.92716122535,1558550.34766276,4.660291739763838,1558550.34766276,4.660291739763838,0.7588815476291589,0.09244728074280725,3.9230264006014997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230264006014997,1.2845271240310878,1.284826748039255,3.054062718652686,6471.192423344579,15268.254341323727,6455.087409598809,0.0003273190168934078,23169.88350523899,2362.670586310207,19294.688241740292,1967.5106424457172,0.8327486082257397,0.8327486082257396,35471.62740258374,35405.22815468563,1.002344809290098,0.8,4281.049640011529,4273.035954225843,1.002344809290098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.543675834257,4632.441516551485,6.144337622770141,4.957057654351021,-3.695537669608796,8.652595323959817,2.960256473814818,3.5,0.8457875639470908,0.6,0.00023324412901885345,1.0000357112454568,0.00023323579987795468,198.9288954851947,0.0,1.6611751651422925e-06,4.707770418013257,0.014144936637059452,7.883190475641273e-05,0.00015441222426244074,0.0006057632323571545,0.0924472807493252,0.0924472807493252,0.0924472807493252,0.09244865955983445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.6146117271,595.53816302035,0.0,0.0924472807493252,0.09244728074280725,0.09244728074280725,0.3715533000352408,0.3715533000352408,0.5,9.947101189222481,0.007196428761574225,0.007196428761574225,4.4565240386873484e-11,8.758657600083097e-06,0.007304540981579066,4.4565240386873484e-11,27423.920323634997,20811.507097258873,0.7588815476291589,0.9928314123274516,0.6106630613653561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541697833925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.6820775077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6705149538454,260.6705149538454,-12.479485046154593,244.89617069482924,276.44485921286093,124370.51907571913,124407.73624117035,-37.21716545120702,0.0,nan,276.44485921286093,3.294859212860956,270.13512150926414,-3.014878490735839,263.8253838056437,-9.324616194356281,257.5156461020356,-15.634353897964388,251.20590839843877,-21.94409160156121,244.89617069482924,-28.25382930517074,1.0,1.0,26022.012520719443,26022.012520719443,275.6708416687786,2.520841668778644,275.6708416687786,275.6708416687786,77063.7918287137,77066.48538170646,-2.693552992757759,0.0,8546.071908451686,8546.071908451686,0.8855480893248717,3942.641532604507,275.6708416687786,2.520841668778644,1.0,0.002,0.1311350467562559,0.004905331300839388,0.00020256294997043843,0.0017974370504798532,0.10128147498521921,0.10128147498521921,0.0,4.502917136384177e-13,1.0,1.0000147973045947,0.007304540937013826,0.09244728074280725,0.0,1.36631515657829e-06,1.7548541047660045,0.0,1600141.216860537,266.6530834103472,8.75861303484271e-06,1.0,1284369.9320153529,2598.6868407742754,,,,,,,,,,,,,,,,,,,3.0,15268.254341323727,1547.9023639686156,0.3715533000352408,6.173730061729009,2.960256473814818
1694.0,-30.00843590268192,4.957124507867664,35.046502846445414,24.593203339632623,5.0470212346925525,-26.50289018895664,-40.002971271146066,1.54147552084006,-6.497015592818798,-6.497024418194914,40.09308317547493,41132.64899819807,25741.977576835234,25741.977576835234,66874.6265750333,77073.29090047027,77066.47488690351,25741.977576835234,102808.45246373874,102808.45246373874,102808.45246373874,130232.46201744596,125748.97714240587,4483.4848750400915,0.0,90896.1409602608,54955.591687547654,39933.94363634794,27424.009553707216,67357.95319005515,20811.566086445655,1547.9089012940506,0.0,0.8787218718032064,2.7290596623739996,0.001494314320929203,1.0,1.0,-6.489663296751587,334430.6193825773,1558550.6225206414,4.6603107855316095,1558550.6225206414,4.6603107855316095,0.7588812294456162,0.09244726064481504,3.923027182969217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923027182969217,1.2845277175052,1.2848273309522293,3.0540619166930014,6471.19072408824,15268.247209876405,6455.085156268939,0.00032731921113293884,23169.89832618604,2362.672097626207,19294.681506386514,1967.5099556307725,0.8327477848523895,0.8327477848523895,35471.633061858556,35405.22815468563,1.0023450091873558,0.8,4281.050323026044,4273.035954225843,1.0023450091873558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.499946025148,4632.441516551485,6.144403367580496,4.957124507867664,-3.695623610225038,8.652748118092703,2.9602049761617195,3.5,0.8457728503319198,0.6,0.00023323579987795468,1.000035623926803,0.00023322749139887265,198.92917815155766,0.0,1.6569067993331221e-06,4.695673869310068,0.014146593543858785,7.88291667331423e-05,0.0001544066331448124,0.0006057414190578547,0.09244726064749793,0.09244726064749793,0.09244726064749793,0.09244864974437504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.4444606045,595.5382186721761,0.0,0.09244726064749793,0.09244726064481504,0.09244726064481504,0.37155296169752167,0.37155296169752167,0.5,9.947142861872544,0.007265076294117989,0.007265076294117989,-4.5929482439532876e-11,8.8253761418855e-06,0.007361121443352658,-4.5929482439532876e-11,27424.009553707216,20811.566086445655,0.7588812294456162,0.9928245056131959,0.6106576439776821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154375336118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.669980959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6702927196993,260.6702927196993,-12.479707280300659,244.8958372874439,276.4447481519477,124371.43823135916,124408.5936403911,-37.155409031955315,0.0,nan,276.4447481519477,3.294748151947715,270.1349659790618,-3.015034020938174,263.82518380614886,-9.32481619385112,257.5154016332477,-15.6345983667523,251.20561946034573,-21.944380539654247,244.8958372874439,-28.25416271255608,1.0,1.0,26022.012520719443,26022.012520719443,275.6707413708675,2.5207413708675404,275.6707413708675,275.6707413708675,77063.77555904436,77066.47488690351,-2.6993278591544367,0.0,8546.071908451686,8546.071908451686,0.8855480398491662,3942.642318884063,275.6707413708675,2.5207413708675404,1.0,0.002,0.13113366985890604,0.004905319106324689,0.00020256078184165184,0.0017974392180781329,0.10128039092082591,0.10128039092082591,0.0,-8.021534825264354e-14,1.0,1.000014911908516,0.007361121489282141,0.09244726064481504,0.0,1.3768971676157452e-06,1.7684457872379862,0.0,1600141.1009112122,266.6529844071812,8.825422071367939e-06,1.0,1284370.270221597,2598.6854717783185,,,,,,,,,,,,,,,,,,,3.0,15268.247209876405,1547.9089012940506,0.37155296169752167,6.173730061729009,2.9602049761617195
1695.0,-30.008776660688714,4.957191106857208,35.04650562824269,24.593039997294568,5.046870162200653,-26.5032119784357,-40.0032825191505,1.5413054798309658,-6.497125435607813,-6.497134037700743,40.0930859748005,41132.50706042743,25742.008120845778,25742.008120845778,66874.51518127321,77073.30929578937,77066.38169046972,25742.008120845778,102808.38981131549,102808.38981131549,102808.38981131549,130232.48234504713,125748.9802809161,4483.502064131032,0.0,90896.2461345543,54955.53612390639,39934.122234053226,27424.092533731648,67358.21476778487,20811.6199139658,1547.9153944258665,0.0,0.8787212682921793,2.7290485170139465,0.001494314320929203,1.0,1.0,-6.489961941581214,334429.17234959645,1558550.7434546151,4.660331311723548,1558550.7434546151,4.660331311723548,0.7588808959992932,0.0924472406953973,3.9230306442721137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230306442721137,1.2845285298144262,1.284828132777891,3.0540626799771178,6471.192341395691,15268.240083817544,6455.08060373872,0.0003273185480915179,23169.904692758104,2362.672746835882,19294.667898569038,1967.508568019562,0.8327469687261901,0.8327469687261901,35471.658099269654,35405.22815468563,1.002345893560449,0.8,4281.053344776317,4273.035954225843,1.002345893560449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.456296204619,4632.441516551485,6.144474676622453,4.957191106857208,-3.6957175333512886,8.652908640208498,2.9601535730631587,3.5,0.845758163732331,0.6,0.00023322749139887265,1.000035469440066,0.00023321921924375345,198.9294595920481,0.0,1.6527989154778876e-06,4.684032126464333,0.014148246342774264,7.882639016573908e-05,0.00015440110123313356,0.0006057202516469438,0.09244724069622808,0.09244724069622808,0.09244724069622808,0.09244859649372744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.2618947211,595.5382781868353,0.0,0.09244724069622808,0.0924472406953973,0.0924472406953973,0.3715526249868064,0.3715526249868064,0.5,9.94718353575012,0.007285991970093164,0.007285991970093164,2.6716406864579767e-12,8.602092918863491e-06,0.007172096119518301,2.6716406864579767e-12,27424.092533731648,20811.6199139658,0.7588808959992932,0.9928189963439619,0.6106531653522934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458038622753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65833921615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6700661798845,260.6700661798845,-12.479933820115491,244.8955042679846,276.44462809177907,124371.86112592374,124409.73639850071,-37.875272576988834,0.0,nan,276.44462809177907,3.2946280917790887,270.13480332702267,-3.0151966729773108,263.8249785622572,-9.325021437742805,257.5151537975167,-15.634846202483288,251.205329032747,-21.94467096725299,244.8955042679846,-28.254495732015386,1.0,1.0,26022.012520719443,26022.012520719443,275.6706208461839,2.520620846183931,275.6706208461839,275.6706208461839,77063.67501067657,77066.38169046972,-2.7066797931474866,0.0,8546.071908451686,8546.071908451686,0.8855478209617881,3942.645797493474,275.6706208461839,2.520620846183931,1.0,0.002,0.13113232832035504,0.004905304847961643,0.0002025586639396799,0.0017974413360572216,0.10127933196983996,0.10127933196983996,0.0,-3.0986498089635717e-15,1.0,1.0000145289855447,0.00717209611684666,0.0924472406953973,0.0,1.3415385249342991e-06,1.7230326998130523,0.0,1600140.9718414296,266.65287456439216,8.602090247222804e-06,1.0,1284370.644441565,2598.683957006715,,,,,,,,,,,,,,,,,,,3.0,15268.240083817544,1547.9153944258665,0.3715526249868064,6.173730061729009,2.9601535730631587
1696.0,-30.009115972993243,4.957257861386016,35.04650818673187,24.59295376846569,5.04679755239943,-26.503524620458236,-40.00358486138282,1.541206199678196,-6.497213202233127,-6.497221501113537,40.093085093757075,41132.30855050448,25741.989455775598,25741.989455775598,66874.29800628008,77073.2725103666,77066.3051592678,25741.989455775598,102808.29461504339,102808.29461504339,102808.29461504339,130232.43671558192,125748.91904946789,4483.517666114026,0.0,90896.31754465192,54955.445414984264,39934.302366297394,27424.14210053853,67358.44446683592,20811.65090358977,1547.9197671177906,0.0,0.8787207985891374,2.729039626014506,0.001494314320929203,1.0,1.0,-6.490305824120469,334428.0177914379,1558550.7053927428,4.660347286945062,1558550.7053927428,4.660347286945062,0.75888065439907,0.09244720304226652,3.9230315644079186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230315644079186,1.284529011153029,1.2848286036023846,3.054062251880552,6471.191434310438,15268.232976102052,6455.077812025414,0.0003273185383277898,23169.917461107758,2362.674048845198,19294.65955395114,1967.507717105346,0.8327461496718106,0.8327461496718106,35471.664755091624,35405.22815468563,1.0023461286578594,0.8,4281.0541480635175,4273.035954225843,1.0023461286578594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.412675496511,4632.441516551485,6.144534198394473,4.957257861386016,-3.6957946638435857,8.653052525229601,2.960102204604784,3.5,0.8457434870299382,0.6,0.00023321921924375345,1.0000353190529112,0.00023321098245272472,198.9297398391952,0.0,1.6455753475250344e-06,4.6635605348859475,0.014149891918121788,7.882369313112329e-05,0.00015439552611263017,0.0006056985223432152,0.0924472030455343,0.0924472030455343,0.0924472030455343,0.09244850704414447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.0690214972,595.5383408731517,0.0,0.0924472030455343,0.09244720304226652,0.09244720304226652,0.3715522846683715,0.3715522846683715,0.5,9.947222655958434,0.007243454642718916,0.007243454642718916,1.4722445484949276e-11,8.298880402435316e-06,0.00691567699306006,1.4722445484949276e-11,27424.14210053853,20811.65090358977,0.75888065439907,0.9928123865628428,0.6106481358956569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478454711097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63786762457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66984338165855,260.66984338165855,-12.480156618341425,244.8951725289508,276.44451423436607,124373.14944304306,124410.39915715627,-37.24971411322861,0.0,nan,276.44451423436607,3.2945142343660905,270.1346458932778,-3.0153541067221568,263.8247775521981,-9.325222447801877,257.5149092111239,-15.635090788876084,251.20504087003448,-21.944959129965497,244.8951725289508,-28.25482747104917,1.0,1.0,26022.012520719443,26022.012520719443,275.6705244276391,2.5205244276391454,275.6705244276391,275.6705244276391,77063.7235984051,77066.3051592678,-2.5815608627017355,0.0,8546.071908451686,8546.071908451686,0.8855477627738345,3942.646722229958,275.6705244276391,2.5205244276391454,1.0,0.002,0.13113103474654236,0.004905294412593906,0.0002025566293541642,0.0017974433708058126,0.10127831467708209,0.10127831467708209,0.0,1.5997663263545014e-13,1.0,1.0000140095453018,0.006915676978337615,0.09244720304226652,0.0,1.293573969292728e-06,1.6614288188128425,0.0,1600140.8685335256,266.65278679776685,8.29886567998983e-06,1.0,1284370.9430248062,2598.682748399179,,,,,,,,,,,,,,,,,,,3.0,15268.232976102052,1547.9197671177906,0.3715522846683715,6.173730061729009,2.960102204604784
1697.0,-30.00945561123005,4.95732450174425,35.04651091765992,24.59285472230988,5.046706889026517,-26.503839361218375,-40.00388748301191,1.5410906388824959,-6.497314376984434,-6.497322986041661,40.093095187266655,41132.103526403036,25742.003156056682,25742.003156056682,66874.10668245972,77073.24453060466,77066.34012569481,25742.003156056682,102808.3432817515,102808.3432817515,102808.3432817515,130232.593410105,125749.05826434735,4483.535145757647,0.0,90896.3886437578,54955.33955519063,39934.49898729686,27424.2501283535,67358.74911565035,20811.7233194256,1547.9272621818304,0.0,0.8787202113652086,2.7290293009239655,0.001494314320929203,1.0,1.0,-6.490144992756711,334426.67814662214,1558551.1414451378,4.6603672592227365,1558551.1414451378,4.6603672592227365,0.7588803056426578,0.09244718771900348,3.9230318809850644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230318809850644,1.284529568551638,1.284829150550044,3.0540611730786784,6471.18914845872,15268.225885990194,6455.075985687314,0.0003273188856304463,23169.93371487308,2362.675706268,19294.65409490434,1967.5071604374932,0.832745329889263,0.832745329889263,35471.66704505908,35405.22815468563,1.0023462095442532,0.8,4281.054424438329,4273.035954225843,1.0023462095442532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.369188587835,4632.441516551485,6.144601250751517,4.95732450174425,-3.6958823315042393,8.65320683324849,2.9600509940657362,3.5,0.8457288554473532,0.6,0.00023321098245272472,1.000035353078147,0.00023320273801810348,198.93002035623616,0.0,1.638542696453899e-06,4.64363000175035,0.014151530460818242,7.882099368958593e-05,0.0001543899887631388,0.0006056768480227194,0.09244718772268308,0.09244718772268308,0.09244718772268308,0.09244854312844515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.92178560473,595.5383892552328,0.0,0.09244718772268308,0.09244718771900348,0.09244718771900348,0.3715519385078329,0.3715519385078329,0.5,9.947263318319425,0.007266942118974384,0.007266942118974384,2.9615421226480976e-11,8.60905720401206e-06,0.0071779932849267425,2.9615421226480976e-11,27424.2501283535,20811.7233194256,0.7588803056426578,0.9928050559199291,0.6106423303048879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515498784236505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.61793709144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.669621973898,260.669621973898,-12.48037802610196,244.89484161710578,276.4444023306879,124374.15917273621,124411.17641958424,-37.017246848038695,0.0,nan,276.4444023306879,3.2944023306879444,270.13449018796376,-3.015509812036214,263.8245780452487,-9.325421954751278,257.51466590255745,-15.635334097442524,251.2047537598244,-21.945246240175578,244.89484161710578,-28.255158382894194,1.0,1.0,26022.012520719443,26022.012520719443,275.67042703423135,2.520427034231375,275.67042703423135,275.67042703423135,77063.72230461048,77066.34012569481,-2.6178210843354464,0.0,8546.071908451686,8546.071908451686,0.8855477427539888,3942.64704038999,275.67042703423135,2.520427034231375,1.0,0.002,0.13112969210782696,0.004905281636365986,0.00020255451314146728,0.0017974454869964065,0.10127725657073364,0.10127725657073364,0.0,1.3787365346629166e-13,1.0,1.000014540909443,0.007177993255311321,0.09244718771900348,0.0,1.3426387903177495e-06,1.7244467144190436,0.0,1600140.7503863128,266.65268562301554,8.609027588590834e-06,1.0,1284371.2894746137,2598.681346038006,,,,,,,,,,,,,,,,,,,3.0,15268.225885990194,1547.9272621818304,0.3715519385078329,6.173730061729009,2.9600509940657362
1698.0,-30.009794365865638,4.957391077418088,35.04651371946929,24.592745722644054,5.046611521115654,-26.504153777159768,-40.0041900697164,1.5409709321949427,-6.497412896929575,-6.4974216555857875,40.09310269472444,41131.917357640865,25742.01091794702,25742.01091794702,66873.92827558788,77073.22445551184,77066.34617224637,25742.01091794702,102808.35709019339,102808.35709019339,102808.35709019339,130232.70115471253,125749.14842061179,4483.55273410074,0.0,90896.47058967485,54955.25516504653,39934.68380514257,27424.344064519148,67359.02786966172,20811.78573159937,1547.9340149555865,0.0,0.8787196491878515,2.729019264306963,0.001494314320929203,1.0,1.0,-6.490116979935635,334425.3756691361,1558551.465777365,4.66038637964877,1558551.465777365,4.66038637964877,0.7588799820567115,0.09244716879464841,3.9230336577532383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230336577532383,1.284530145353822,1.2848297168959755,3.0540611848954655,6471.189173497075,15268.218778038416,6455.072546920606,0.0003273186348561034,23169.94410946048,2362.67676622093,19294.643816200532,1967.506112301401,0.8327445126776274,0.8327445126776274,35471.67989734846,35405.22815468563,1.0023466635137592,0.8,4281.0559755735,4273.035954225843,1.0023466635137592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.3257666095,4632.441516551485,6.144666791759315,4.957391077418088,-3.6959678483898957,8.653358925807984,2.95999986034278,3.5,0.8457142458122229,0.6,0.00023320273801810348,1.0000352612000918,0.0002331945152996392,198.93030014418045,0.0,1.6400655470295263e-06,4.647945760281678,0.014153170526365272,7.881829464503406e-05,0.0001543844433730694,0.0006056553675860502,0.09244716879891166,0.09244716879891166,0.09244716879891166,0.09244854728428112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.7587050068,595.5384426636487,0.0,0.09244716879891166,0.09244716879464841,0.09244716879464841,0.37155159890316564,0.37155159890316564,0.5,9.947304673152063,0.00731005382880312,0.00731005382880312,-3.1604940886609256e-11,8.758656235841045e-06,0.007304675650175341,-3.1604940886609256e-11,27424.344064519148,20811.78573159937,0.7588799820567115,0.9927982987668336,0.6106370394363506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515519133344248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.62225284997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6694013563924,260.6694013563924,-12.48059864360755,244.8945114919024,276.4442912208756,124375.14520366573,124412.03032434029,-36.88512067456274,0.0,nan,276.4442912208756,3.294291220875607,270.1343352750751,-3.015664724924875,263.8243793292936,-9.325620670706371,257.5144233835153,-15.635576616484684,251.20446743769264,-21.945532562307335,244.8945114919024,-28.255488508097585,1.0,1.0,26022.012520719443,26022.012520719443,275.67032907221125,2.5203290722112683,275.67032907221125,275.67032907221125,77063.70889242576,77066.34617224637,-2.6372798206139123,0.0,8546.071908451686,8546.071908451686,0.8855476303939317,3942.6488260420047,275.67032907221125,2.5203290722112683,1.0,0.002,0.13112832577469674,0.00490526947168817,0.00020255236150134334,0.0017974476386953607,0.10127618075067167,0.10127618075067167,0.0,1.967037643879621e-13,1.0,1.0000147975188027,0.007304675681780282,0.09244716879464841,0.0,1.3663332977194585e-06,1.754879719677975,0.0,1600140.6351212824,266.6525871030704,8.758687840781931e-06,1.0,1284371.6263133145,2598.679982581762,,,,,,,,,,,,,,,,,,,3.0,15268.218778038416,1547.9340149555865,0.37155159890316564,6.173730061729009,2.95999986034278
1699.0,-30.010131098315888,4.957457599607743,35.0465165599578,24.592642241064482,5.046515675447849,-26.504466420985587,-40.00449237702412,1.540850997749775,-6.497510641671738,-6.497519496370591,40.09310941461911,41131.724219366646,25742.01733613143,25742.01733613143,66873.74155549807,77073.20102927675,77066.34244310978,25742.01733613143,102808.3597792412,102808.3597792412,102808.3597792412,130232.79379728934,125749.2233190222,4483.57047826714,0.0,90896.5433564659,54955.15766901032,39934.87298606176,27424.43401804813,67359.3070041099,20811.84531230378,1547.9405583549553,0.0,0.878719094482552,2.729009312724771,0.001494314320929203,1.0,1.0,-6.490133517065772,334424.084136871,1558551.7560852407,4.660405245955212,1558551.7560852407,4.660405245955212,0.7588796654329282,0.09244714910865831,3.923034060134349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923034060134349,1.2845307231767324,1.2848302842907584,3.0540601243327345,6471.186926291912,15268.21167646684,6455.070688234052,0.00032731897176382555,23169.960281546228,2362.6784153147332,19294.638260462038,1967.5055457737392,0.83274369165964,0.83274369165964,35471.682807980396,35405.22815468563,1.002346766323319,0.8,4281.056326855939,4273.035954225843,1.002346766323319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.282422078302,4632.441516551485,6.144731899779824,4.957457599607743,-3.6960527046489253,8.653510304256669,2.9599488181739617,3.5,0.8456996623354176,0.6,0.0002331945152996392,1.000035050802746,0.0002331863419311651,198.9305782626274,0.0,1.6357478520977355e-06,4.6357094128449825,0.01415480627421737,7.881559817800014e-05,0.00015437891712163907,0.0006056337500348479,0.09244714911198233,0.09244714911198233,0.09244714911198233,0.09244854259926447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.58964726934,595.5384979773835,0.0,0.09244714911198233,0.09244714910865831,0.09244714910865831,0.3715512624622405,0.3715512624622405,0.5,9.947346477758801,0.007360505334872869,0.007360505334872869,7.844391802791506e-12,8.854698876348266e-06,0.007385979304842749,7.844391802791506e-12,27424.43401804813,20811.84531230378,0.7588796654329282,0.9927914126464781,0.6106316416951412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539429566118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.610016502535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66918152588397,260.66918152588397,-12.480818474116006,244.89418235526722,276.4441806964975,124376.07850992259,124412.832053659,-36.75354373641116,0.0,nan,276.4441806964975,3.294180696497506,270.1341810282493,-3.0158189717506616,263.8241813600166,-9.325818639983368,257.5141816917684,-15.635818308231592,251.20418202350461,-21.945817976495363,244.89418235526722,-28.25581764473276,1.0,1.0,26022.012520719443,26022.012520719443,275.67023079506964,2.520230795069665,275.67023079506964,275.67023079506964,77063.69641156579,77066.34244310978,-2.64603154399083,0.0,8546.071908451686,8546.071908451686,0.8855476049479746,3942.649230435021,275.67023079506964,2.520230795069665,1.0,0.002,0.13112694423500038,0.004905257521124927,0.00020255018671780223,0.001797449813329664,0.10127509335890111,0.10127509335890111,0.0,4.7466371111415384e-14,1.0,1.0000149622039005,0.007385979296998357,0.09244714910865831,0.0,1.3815396967177067e-06,1.7744108485363492,0.0,1600140.5206880453,266.65248935832824,8.854691031956463e-06,1.0,1284371.9603222655,2598.6786305808196,,,,,,,,,,,,,,,,,,,3.0,15268.21167646684,1547.9405583549553,0.3715512624622405,6.173730061729009,2.9599488181739617
1700.0,-30.010468289539222,4.957524064177199,35.04651943011733,24.59252814240756,5.046417512512849,-26.50477970936003,-40.00479478910563,1.5407289321823294,-6.49760838737518,-6.497617320887177,40.09311595189244,41131.55086290706,25742.024250527415,25742.024250527415,66873.57511343448,77073.18512664373,77066.33531381268,25742.024250527415,102808.35956434009,102808.35956434009,102808.35956434009,130232.88269995397,125749.29429825261,4483.588401701358,0.0,90896.6301095546,54955.087090386354,39935.04779907582,27424.523135613887,67359.5709346897,20811.904290269413,1547.9470613450092,0.0,0.8787185405562633,2.7289993630479983,0.001494314320929203,1.0,1.0,-6.4901645611302,334422.79282256577,1558552.038504652,4.660424085781649,1558552.038504652,4.660424085781649,0.758879349965534,0.09244712972805906,3.923036504543893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923036504543893,1.2845313108639898,1.284830861615574,3.0540606300248268,6471.187997792774,15268.204604114559,6455.066540298085,0.0003273184516463361,23169.967958307992,2362.679198126577,19294.625862003853,1967.5042814828564,0.8327428806428466,0.8327428806428466,35471.700489665185,35405.22815468563,1.002347390877163,0.8,4281.058460847973,4273.035954225843,1.002347390877163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.239157773512,4632.441516551485,6.14479700992023,4.957524064177199,-3.696137513325953,8.653661577503152,2.9598978708302046,3.5,0.845685105951487,0.6,0.0002331863419311651,1.0000350986545936,0.00023317815769154952,198.93085676067759,0.0,1.6259329169078736e-06,4.607893886516914,0.014156432207134279,7.88129008617507e-05,0.0001543734410694144,0.0006056126446473682,0.09244712973249997,0.09244712973249997,0.09244712973249997,0.09244853564445867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.41790804727,595.5385541542657,0.0,0.09244712973249997,0.09244712972805906,0.09244712972805906,0.3715509282185509,0.3715509282185509,0.5,9.947388655361845,0.0074142168325579405,0.0074142168325579405,-5.4569682106375694e-12,8.933511992381682e-06,0.007452759756972682,-5.4569682106375694e-12,27424.523135613887,20811.904290269413,0.758879349965534,0.9927850517081465,0.6106266754992734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515559604684038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.582200976205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.668962086909,260.668962086909,-12.481037913090972,244.89385392713157,276.4440702466866,124377.0369140399,124413.7249973321,-36.688083292201554,0.0,nan,276.4440702466866,3.2940702466866014,270.1340269827698,-3.0159730172301806,263.8239837188881,-9.32601628111189,257.5139404549486,-15.636059545051353,251.2038971910293,-21.946102808970664,244.89385392713157,-28.256146072868404,1.0,1.0,26022.012520719443,26022.012520719443,275.6701321363339,2.5201321363339275,275.6701321363339,275.6701321363339,77063.67707008442,77066.33531381268,-2.6582437282631872,0.0,8546.071908451686,8546.071908451686,0.8855474503672986,3942.6516870666123,275.6701321363339,2.5201321363339275,1.0,0.002,0.13112555020565428,0.004905245626912415,0.0002025479926492949,0.0017974520075236956,0.10127399632464745,0.10127399632464745,0.0,1.7299052815222815e-13,1.0,1.0000150974691817,0.0074527597624296504,0.09244712972805906,0.0,1.3940295330245769e-06,1.7904529096188235,0.0,1600140.406228989,266.6523916126248,8.933517449349893e-06,1.0,1284372.294275675,2598.6772788056905,,,,,,,,,,,,,,,,,,,3.0,15268.204604114559,1547.9470613450092,0.3715509282185509,6.173730061729009,2.9598978708302046
1701.0,-30.010804526848055,4.957590474033821,35.046522312691756,24.592419701535277,5.046318867759234,-26.50509218741005,-40.005097061488755,1.540606528145939,-6.497705771687265,-6.497714754359208,40.093122050499254,41131.36621948689,25742.030816020397,25742.030816020397,66873.39703550728,77073.16550573593,77066.32243347322,25742.030816020397,102808.35324949362,102808.35324949362,102808.35324949362,130232.96329737159,125749.35689105706,4483.606406314537,0.0,90896.70758927762,54954.99928645832,39935.231447577,27424.610047877966,67359.84149545497,20811.9616972035,1547.9534498303897,0.0,0.8787179904091355,2.7289894535648074,0.001494314320929203,1.0,1.0,-6.490220344279919,334421.50667443086,1558552.301972331,4.660442797088488,1558552.301972331,4.660442797088488,0.7588790382386446,0.09244710999067303,3.923037532913041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923037532913041,1.284531900156992,1.2848314405325343,3.054060029520153,6471.186725395429,15268.197511347107,6455.064009281605,0.00032731853681737376,23169.981634558186,2362.680592715982,19294.618296626217,1967.5035100290331,0.8327420625939627,0.8327420625939627,35471.7079283931,35405.22815468563,1.0023476536285116,0.8,4281.059358623626,4273.035954225843,1.0023476536285116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.195972561533,4632.441516551485,6.144861922102949,4.957590474033821,-3.6962219912962984,8.65381246533012,2.95984701697467,3.5,0.8456705762784772,0.6,0.00023317815769154952,1.0000349994552449,0.00023316999686867967,198.93113447154136,0.0,1.6280977986617997e-06,4.61402916140754,0.01415806030493294,7.881020487680091e-05,0.00015436795281474863,0.0006055912727712082,0.09244710999328969,0.09244710999328969,0.09244710999328969,0.09244852360740237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.2429356588,595.5386113611518,0.0,0.09244710999328969,0.09244710999067303,0.09244710999067303,0.37155059586853795,0.37155059586853795,0.5,9.947431063564485,0.007465375247761585,0.007465375247761585,8.58335624798201e-12,8.982671943158493e-06,0.007494410079289082,8.58335624798201e-12,27424.610047877966,20811.9616972035,0.7588790382386446,0.9927784203592506,0.610621481677064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579807342733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.588336251094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66874301119054,260.66874301119054,-12.481256988809434,244.89352623908417,276.44395978329646,124377.94296009491,124414.570309177,-36.62734908208769,0.0,nan,276.44395978329646,3.2939597832964864,270.13387307445026,-3.016126925549713,263.82378636563146,-9.326213634368514,257.5136996567652,-15.63630034323478,251.20361294791593,-21.94638705208405,244.89352623908417,-28.25647376091581,1.0,1.0,26022.012520719443,26022.012520719443,275.670033195697,2.5200331956970103,275.670033195697,275.670033195697,77063.65844269961,77066.32243347322,-2.6639907736098394,0.0,8546.071908451686,8546.071908451686,0.8855473853348207,3942.6527205776065,275.670033195697,2.5200331956970103,1.0,0.002,0.131124148386743,0.004905233835634156,0.0002025457867120594,0.0017974542132381762,0.1012728933560297,0.1012728933560297,0.0,-4.976444603621566e-14,1.0,1.0000151818282317,0.007494410070705726,0.09244710999067303,0.0,1.4018187832803267e-06,1.8004576731109092,0.0,1600140.292150963,266.6522942283127,8.982663359802245e-06,1.0,1284372.626893861,2598.675932436294,,,,,,,,,,,,,,,,,,,3.0,15268.197511347107,1547.9534498303897,0.37155059586853795,6.173730061729009,2.95984701697467
1702.0,-30.0111399233398,4.957656827772994,35.04652520148582,24.5923112257384,5.046220203794149,-26.505403910639664,-40.00539922909809,1.5404841908446154,-6.497803005789365,-6.497812026025341,40.09312799515217,41131.18486362742,25742.037550218793,25742.037550218793,66873.22241384622,77073.14622746945,77066.30723127579,25742.037550218793,102808.34478149458,102808.34478149458,102808.34478149458,130233.04095770838,125749.41646756436,4483.624490144027,0.0,90896.78514936044,54954.91453823926,39935.41179013464,27424.696176213794,67360.10796634844,20812.018546693645,1547.9597971219691,0.0,0.8787174417195694,2.728979560718496,0.001494314320929203,1.0,1.0,-6.490285780286456,334420.2226659835,1558552.5587903322,4.660461458836487,1558552.5587903322,4.660461458836487,0.7588787278797455,0.09244709029131368,3.9230385828428296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230385828428296,1.2845324890901015,1.2848320191195894,3.0540594466565136,6471.185490377318,15268.190426450035,6455.061456104072,0.00032731861258965207,23169.995203945226,2362.681976408379,19294.610665007713,1967.5027318205211,0.8327412455278523,0.8327412455278523,35471.715523079925,35405.22815468563,1.0023479218886675,0.8,4281.060275221867,4273.035954225843,1.0023479218886675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.152867107248,4632.441516551485,6.144926758902102,4.957656827772994,-3.6963063116565293,8.653963139429523,2.9597962573883794,3.5,0.845656073539537,0.6,0.00023316999686867967,1.0000349120278207,0.00023316185671545128,198.93141148862452,0.0,1.6234417517205726e-06,4.6008339243761025,0.014159683746684661,7.880750991154885e-05,0.00015436248695713082,0.0006055699920763973,0.09244709029179363,0.09244709029179363,0.09244709029179363,0.09244850982425673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.0663654474,595.5386690801454,0.0,0.09244709029179363,0.09244709029131368,0.09244709029131368,0.371550264844811,0.371550264844811,0.5,9.947473648754544,0.00751261087691546,0.00751261087691546,1.722355591482483e-11,9.020235950174538e-06,0.007526245738858961,1.722355591482483e-11,27424.696176213794,20812.018546693645,0.7588787278797455,0.9927719006515628,0.6106163737768296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559995290155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.575141014066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66852430737305,260.66852430737305,-12.48147569262693,244.89319930161082,276.4438493131336,124378.84736122051,124415.41253075382,-36.565169533317516,0.0,nan,276.4438493131336,3.2938493131336486,270.1337193108135,-3.0162806891864875,263.82358930853337,-9.326410691466606,257.51345930623603,-15.636540693763948,251.20332930391106,-21.946670696088916,244.89319930161082,-28.256800698389156,1.0,1.0,26022.012520719443,26022.012520719443,275.66993414517884,2.5199341451788655,275.66993414517884,275.66993414517884,77063.64038188402,77066.30723127579,-2.666849391767755,0.0,8546.071908451686,8546.071908451686,0.8855473189388781,3942.6537757570436,275.66993414517884,2.5199341451788655,1.0,0.002,0.1311227406140938,0.004905222098687783,0.00020254357164642257,0.001797456428021162,0.10127178582321128,0.10127178582321128,0.0,-3.3241551872231767e-13,1.0,1.000015246305673,0.007526245721635405,0.09244709029131368,0.0,1.4077722045699632e-06,1.8081045519244758,0.0,1600140.1782322992,266.6521969942106,9.020218726618623e-06,1.0,1284372.9589595096,2598.6745883044514,,,,,,,,,,,,,,,,,,,3.0,15268.190426450035,1547.9597971219691,0.371550264844811,6.173730061729009,2.9597962573883794
