time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1703.0,-30.01147441259349,4.95772312300252,35.046528093426076,24.59219719693067,5.046121518621133,-26.50571481947454,-40.00569748515261,1.5403619252981944,-6.497900141025923,-6.49790919250376,40.09313386353829,41131.005539107406,25742.04457137073,25742.04457137073,66873.05011047813,77073.13148826586,77066.29070505992,25742.04457137073,102808.33527643065,102808.33527643065,102808.33527643065,130233.11715829832,125749.47451347286,4483.64264482546,0.0,90896.87158707029,54954.836142475906,39935.594938438204,27424.78188186768,67360.37682030589,20812.07509692379,1547.9661217197645,0.0,0.8787168938865072,2.7289696786796003,0.001494314320929203,1.0,1.0,-6.490356448976968,334418.94004966767,1558552.8123114503,4.660480091468429,1558552.8123114503,4.660480091468429,0.7588784183069115,0.09244707071394058,3.9230409678787748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230409678787748,1.2845330776455146,1.2848325973554027,3.0540599040621936,6471.186459565068,15268.183347189422,6455.057375811618,0.00032731811866581486,23170.003150953347,2362.6827867776815,19294.598468740514,1967.5014881473812,0.8327404335267267,0.8327404335267267,35471.73277528067,35405.22815468563,1.0023485312723819,0.8,4281.062357379727,4273.035954225843,1.0023485312723819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.109840975026,4632.441516551485,6.144991549178191,4.95772312300252,-3.6963905180323815,8.6541136410349,2.9597455915564197,3.5,0.8456415975875485,0.6,0.00023316185671545128,1.000034817685658,0.00023315373884186233,198.9316877570622,0.0,1.6193321714584829e-06,4.58918737391334,0.01416130307885612,7.880484991612884e-05,0.00015435700679932243,0.0006055488613528844,0.09244707071711385,0.09244707071711385,0.09244707071711385,0.09244849513920812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.88871584577,595.5387271464424,0.0,0.09244707071711385,0.09244707071394058,0.09244707071394058,0.37154993493460703,0.37154993493460703,0.5,9.947516381327194,0.007555661102458089,0.007555661102458089,7.73070496506989e-12,9.051477832144883e-06,0.007552743526787253,7.73070496506989e-12,27424.78188186768,20812.07509692379,0.7588784183069115,0.9927653802898434,0.6106112744712022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515620048136257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.563494463604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66830598840147,260.66830598840147,-12.481694011598506,244.89287313476638,276.4437388420353,124379.79188457572,124416.29271337706,-36.50082880134323,0.0,nan,276.4437388420353,3.2937388420353386,270.13356570056123,-3.0164342994387425,263.823392559144,-9.32660744085598,257.51321941768947,-15.636780582310507,251.20304627621246,-21.946953723787516,244.89287313476638,-28.2571268652336,1.0,1.0,26022.012520719443,26022.012520719443,275.66983504492123,2.519835044921251,275.66983504492123,275.66983504492123,77063.62198609703,77066.29070505992,-2.668718962886487,0.0,8546.071908451686,8546.071908451686,0.8855471681128676,3942.656172718169,275.66983504492123,2.519835044921251,1.0,0.002,0.13112132788695277,0.004905210403435778,0.00020254134897233303,0.0017974586510352952,0.10127067448616651,0.10127067448616651,0.0,7.628012804739015e-15,1.0,1.0000152999701744,0.007552743519056548,0.09244707071394058,0.0,1.4127271811740437e-06,1.8144690584977385,0.0,1600140.0644203725,266.65209985897405,9.051470101439918e-06,1.0,1284373.2906659502,2598.673245627617,,,,,,,,,,,,,,,,,,,3.0,15268.183347189422,1547.9661217197645,0.37154993493460703,6.173730061729009,2.9597455915564197
1704.0,-30.011808090233423,4.957789357459725,35.04653098541164,24.592088651284598,5.046022725632343,-26.5060250087036,-40.00599940828977,1.5402396438214712,-6.497997175507521,-6.498006251763746,40.09313964872854,41130.8306662956,25742.051864084304,25742.051864084304,66872.88253037991,77073.11291021205,77066.27278787916,25742.051864084304,102808.32465196347,102808.32465196347,102808.32465196347,130233.19181349277,125749.53095847856,4483.6608550142155,0.0,90896.94919081082,54954.75722868446,39935.76884680706,27424.86716152929,67360.63600833635,20812.131344998343,1547.972423539204,0.0,0.8787163469470586,2.7289598076586477,0.001494314320929203,1.0,1.0,-6.490432487037765,334417.6588525321,1558553.0622398225,4.660498693722081,1558553.0622398225,4.660498693722081,0.7588781095061391,0.0924470512237508,3.9230420379874653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230420379874653,1.2845336662299496,1.2848331756488554,3.0540593377372685,6471.185259590508,15268.17627492393,6455.054804375308,0.0003273181858004895,23170.01661227196,2362.684159450165,19294.590782545303,1967.5007043735939,0.832739617990863,0.832739617990863,35471.74051593059,35405.22815468563,1.0023488046883067,0.8,4281.063291594168,4273.035954225843,1.0023488046883067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.066893474226,4632.441516551485,6.145056290264915,4.957789357459725,-3.6964746098723458,8.65426396733207,2.9596950186636146,3.5,0.8456271481896042,0.6,0.00023315373884186233,1.0000347332966766,0.00023314564092514724,198.9319633558291,0.0,1.6149022940473685e-06,4.576633101330242,0.014162917981150167,7.88021573003878e-05,0.00015435158154147454,0.0006055277430170547,0.09244705122505241,0.09244705122505241,0.09244705122505241,0.09244847955826316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.71010033676,595.5387855227976,0.0,0.09244705122505241,0.0924470512237508,0.0924470512237508,0.37154960602091025,0.37154960602091025,0.5,9.947559230793473,0.007594266960495588,0.007594266960495588,-3.410605131648481e-13,9.076256219486822e-06,0.007573764725975707,-3.410605131648481e-13,27424.86716152929,20812.131344998343,0.7588781095061391,0.9927590725554302,0.6106063289130075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515640089066844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55094019102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6680880482639,260.6680880482639,-12.481911951736095,244.89254773763278,276.4436283588948,124380.69094999542,124417.12843879494,-36.43748879950441,0.0,nan,276.4436283588948,3.293628358894807,270.13341223462453,-3.016587765375448,263.8231961104027,-9.326803889597272,257.5129799861498,-15.63702001385019,251.2027638618787,-21.94723613812127,244.89254773763278,-28.257452262367195,1.0,1.0,26022.012520719443,26022.012520719443,275.66973588912134,2.519735889121364,275.66973588912134,275.66973588912134,77063.60433428451,77066.27278787916,-2.6684535946551478,0.0,8546.071908451686,8546.071908451686,0.8855471004408324,3942.657248177403,275.66973588912134,2.519735889121364,1.0,0.002,0.13111991122892852,0.0049051987427149515,0.00020253912027180093,0.001797460879518496,0.10126956013590047,0.10126956013590047,0.0,-2.0970291475519431e-13,1.0,1.0000153425407312,0.007573764726316767,0.0924470512237508,0.0,1.4166577651526092e-06,1.8195178649722388,0.0,1600139.950717169,266.65200282449246,9.076256560547336e-06,1.0,1284373.6220061812,2598.6719044341075,,,,,,,,,,,,,,,,,,,3.0,15268.17627492393,1547.972423539204,0.37154960602091025,6.173730061729009,2.9596950186636146
1705.0,-30.012140893658174,4.957855530509093,35.04653387482307,24.591980035789334,5.045924165400814,-26.506334387741514,-40.00629741987211,1.5401176594143098,-6.498094023985175,-6.498103119932002,40.09314535840661,41130.64458067913,25742.05923296949,25742.05923296949,66872.70381364862,77073.0947517958,77066.25387847555,25742.05923296949,102808.31311144504,102808.31311144504,102808.31311144504,130233.26509510534,125749.5859884223,4483.679106683032,0.0,90897.02726004654,54954.66713216849,39935.955697642275,27424.9519836603,67360.90768130257,20812.187273062533,1547.9786990920152,0.0,0.8787158013258973,2.7289499561664536,0.001494314320929203,1.0,1.0,-6.490512641174973,334416.380181639,1558553.3089048509,4.660517251153545,1558553.3089048509,4.660517251153545,0.7588778016990647,0.09244703175542125,3.923043192917837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923043192917837,1.2845342533845188,1.284833752537736,3.05405884084548,6471.184206736433,15268.169207768124,6455.052133282592,0.0003273182150682941,23170.029691271426,2362.6854931369458,19294.582798470426,1967.499890224534,0.8327388033403794,0.8327388033403793,35471.748870139156,35405.22815468563,1.002349099776421,0.8,4281.064299858636,4273.035954225843,1.002349099776421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.024023943988,4632.441516551485,6.145120936483244,4.957855530509093,-3.696558524380255,8.654414054889347,2.9596445379298757,3.5,0.8456127251228216,0.6,0.00023314564092514724,1.0000346423905373,0.0002331375644825895,198.93223823321506,0.0,1.610934471225056e-06,4.565388291451809,0.014164528915621392,7.879949965214635e-05,0.0001543461412730009,0.000605506578874181,0.09244703175228401,0.09244703175228401,0.09244703175228401,0.09244846320611605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.53067435586,595.5388441590326,0.0,0.09244703175228401,0.09244703175542125,0.09244703175542125,0.3715492779828782,0.3715492779828782,0.5,9.947602172622558,0.007628425653706472,0.007628425653706472,-1.233502189279534e-11,9.095946836623625e-06,0.0075904787570379995,-1.233502189279534e-11,27424.9519836603,20812.187273062533,0.7588778016990647,0.9927524155410177,0.6106011037629738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515660081422226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.539695381136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6678705187474,260.6678705187474,-12.48212948125257,244.89222312339052,276.4435179141049,124381.59308338724,124417.9619242559,-36.368840868630194,0.0,nan,276.4435179141049,3.293517914104939,270.13325895593846,-3.0167410440615186,263.82299999781145,-9.327000002188527,257.51274103970286,-15.637258960297117,251.2024820815363,-21.94751791846369,244.89222312339052,-28.257776876609455,1.0,1.0,26022.012520719443,26022.012520719443,275.6696368083104,2.519636808310395,275.6696368083104,275.6696368083104,77063.5873761945,77066.25387847555,-2.6665022810484516,0.0,8546.071908451686,8546.071908451686,0.8855470274048005,3942.658408882426,275.6696368083104,2.519636808310395,1.0,0.002,0.1311184914452004,0.004905187128785577,0.0002025368868234941,0.0017974631123456374,0.10126844341174705,0.10126844341174705,0.0,-8.308683602242795e-13,1.0,1.0000153763862707,0.007590478769373021,0.09244703175542125,0.0,1.4197826981055353e-06,1.8235319159322148,0.0,1600139.837224586,266.6519059760148,9.095959171645518e-06,1.0,1284373.9526938987,2598.670565882848,,,,,,,,,,,,,,,,,,,3.0,15268.169207768124,1547.9786990920152,0.3715492779828782,6.173730061729009,2.9596445379298757
1706.0,-30.01247294066438,4.957921642533437,35.046536762433504,24.59187089642512,5.045827910928464,-26.506642855486096,-40.00659529175607,1.5399978255921933,-6.4981906260328515,-6.498199743166895,40.09315108524704,41130.46743632496,25742.066555880145,25742.066555880145,66872.5339922051,77073.07734394423,77066.23548601347,25742.066555880145,102808.3020418936,102808.3020418936,102808.3020418936,130233.33870731396,125749.64130000358,4483.697407310383,0.0,90897.10881814364,54954.5887459374,39936.133413562486,27425.03666542036,67361.17007898285,20812.243114469988,1547.9849620528432,0.0,0.8787152569622322,2.7289401295951006,0.001494314320929203,1.0,1.0,-6.49059130765886,334415.10474814114,1558553.5563126039,4.660535765830318,1558553.5563126039,4.660535765830318,0.758877494618328,0.09244701238526948,3.9230449511229937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230449511229937,1.2845348304384787,1.2848343193512288,3.0540588376134994,6471.184199888255,15268.162147003173,6455.048739274559,0.00032731797410960096,23170.040096564233,2362.686554181523,19294.57265355329,1967.4988557308857,0.8327379915244247,0.8327379915244247,35471.761588145244,35405.22815468563,1.0023495490030212,0.8,4281.065834787236,4273.035954225843,1.0023495490030212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.98123213708,4632.441516551485,6.145185459030426,4.957921642533437,-3.6966422209379473,8.654563863471385,2.9595941490622013,3.5,0.8455983283034861,0.6,0.0002331375644825895,1.0000345637456858,0.0002331295066536097,198.9325124865086,0.0,1.6066647949716364e-06,4.553288028949617,0.014166135580416364,7.879684333253064e-05,0.00015434072115005887,0.0006054855868604203,0.09244701238885404,0.09244701238885404,0.09244701238885404,0.0924484470757402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.35085502086,595.5389029240355,0.0,0.09244701238885404,0.09244701238526948,0.09244701238526948,0.3715489507232671,0.3715489507232671,0.5,9.947645213254104,0.007659255763485362,0.007659255763485362,7.901235221652314e-12,9.117134027292195e-06,0.007608435508018374,7.901235221652314e-12,27425.03666542036,20812.243114469988,0.758877494618328,0.9927460273299172,0.6105960954671413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515680021451238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.527595118634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6676536035363,260.6676536035363,-12.482346396463697,244.8918993013006,276.4434079057729,124382.53687574013,124418.80300704292,-36.26613130278931,0.0,nan,276.4434079057729,3.2934079057729377,270.1331061848524,-3.0168938151475686,263.82280446398596,-9.327195536014017,257.512502743113,-15.637497256887002,251.202201022193,-21.94779897780697,244.8918993013006,-28.258100698699366,1.0,1.0,26022.012520719443,26022.012520719443,275.6695380329216,2.5195380329216164,275.6695380329216,275.6695380329216,77063.57605334044,77066.23548601347,-2.6594326730264584,0.0,8546.071908451686,8546.071908451686,0.885546916218586,3942.6601758786087,275.6695380329216,2.5195380329216164,1.0,0.002,0.13111706830502368,0.0049051755776343235,0.0002025346482934138,0.0017974653517661267,0.1012673241467069,0.1012673241467069,0.0,5.954048018508296e-14,1.0,1.0000154127490806,0.007608435500117139,0.09244701238526948,0.0,1.4231400710308595e-06,1.8278445076915495,0.0,1600139.7240228176,266.6518093739671,9.117126126056974e-06,1.0,1284374.282545175,2598.669230718299,,,,,,,,,,,,,,,,,,,3.0,15268.162147003173,1547.9849620528432,0.3715489507232671,6.173730061729009,2.9595941490622013
1707.0,-30.012804053174428,4.957987682232468,35.04653965628692,24.591762525402032,5.045727708570759,-26.506950876971718,-40.006893093790836,1.5398745322435479,-6.498287608003579,-6.498296756709184,40.09315704064123,41130.28381741777,25742.075234958374,25742.075234958374,66872.35905237614,77073.0595956353,77066.21863370125,25742.075234958374,102808.29386865963,102808.29386865963,102808.29386865963,130233.41650635136,125749.7006914899,4483.715814861463,0.0,90897.18470901296,54954.49851068236,39936.31799814511,27425.122637691733,67361.44063583684,20812.299865455807,1547.9912958541556,0.0,0.8787147096170999,2.728930263217554,0.001494314320929203,1.0,1.0,-6.49066153398536,334413.82416599744,1558553.8135935978,4.6605543819263815,1558553.8135935978,4.6605543819263815,0.7588771849957896,0.09244699377875619,3.923045743998632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923045743998632,1.2845354236323363,1.2848349023322836,3.0540580445070686,6471.182519390898,15268.155090298362,6455.046508815369,0.0003273181660006156,23170.054758618346,2362.6880492949526,19294.565986561505,1967.4981758869244,0.8327371768245255,0.8327371768245255,35471.767323423905,35405.22815468563,1.0023497515850839,0.8,4281.066526974611,4273.035954225843,1.0023497515850839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.938518066243,4632.441516551485,6.145250192605307,4.957987682232468,-3.6967261821917017,8.65471386442417,2.959543852073727,3.5,0.8455839577353507,0.6,0.0002331295066536097,1.0000344665631924,0.00023312147175767186,198.93278596862189,0.0,1.602964164142628e-06,4.542800441180208,0.014167738544580507,7.87941877185599e-05,0.00015433531893504978,0.0006054645160968185,0.0924469937842809,0.0924469937842809,0.0924469937842809,0.09244843351112554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.17140909407,595.5389615788042,0.0,0.0924469937842809,0.09244699377875619,0.09244699377875619,0.37154862426877666,0.37154862426877666,0.5,9.94768840568668,0.007689418045742968,0.007689418045742968,-2.6147972675971687e-12,9.148705601091933e-06,0.007635222723820334,-2.6147972675971687e-12,27425.122637691733,20812.299865455807,0.7588771849957896,0.9927394429388063,0.610590917135702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515699916211318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.51710753087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66743691701754,260.66743691701754,-12.482563082982438,244.8915762528691,276.44329758116754,124383.40049542215,124419.62839270629,-36.22789728413991,0.0,nan,276.44329758116754,3.2932975811675647,270.1329533154919,-3.0170466845081023,263.82260904985674,-9.32739095014324,257.5122647841943,-15.637735215805662,251.2019205185257,-21.94807948147428,244.8915762528691,-28.258423747130877,1.0,1.0,26022.012520719443,26022.012520719443,275.66943904744267,2.519439047442688,275.66943904744267,275.66943904744267,77063.55449626011,77066.21863370125,-2.664137441141065,0.0,8546.071908451686,8546.071908451686,0.8855468660783364,3942.660972718625,275.66943904744267,2.519439047442688,1.0,0.002,0.13111564015634175,0.004905163975073088,0.00020253240186517027,0.0017974675984920997,0.10126620093258513,0.10126620093258513,0.0,3.5726976932437537e-13,1.0,1.0000154669995767,0.007635222726435131,0.09244699377875619,0.0,1.4281491666568607e-06,1.8342785342720158,0.0,1600139.6103904783,266.6517123919964,9.1487082158892e-06,1.0,1284374.613728802,2598.667890161684,,,,,,,,,,,,,,,,,,,3.0,15268.155090298362,1547.9912958541556,0.37154862426877666,6.173730061729009,2.959543852073727
1708.0,-30.013134451693176,4.95805366575956,35.04654253634729,24.591653246339433,5.045631891426272,-26.50725781740342,-40.00718694934619,1.539755256965301,-6.498383539596489,-6.49839268927409,40.09316243028772,41130.09905758209,25742.081975633268,25742.081975633268,66872.18103321535,77073.04296735748,77066.19659393356,25742.081975633268,102808.27856956683,102808.27856956683,102808.27856956683,130233.48393600169,125749.74977468808,4483.734161313602,0.0,90897.2671347522,54954.4126087246,39936.50502891956,27425.205366434864,67361.71039535443,20812.354334668198,1547.997449472863,0.0,0.8787141702652805,2.7289205072008635,0.001494314320929203,1.0,1.0,-6.49075658644108,334412.5578560749,1558554.046433254,4.660572726171448,1558554.046433254,4.660572726171448,0.7588768819262883,0.0924469740354061,3.9230476624950024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230476624950024,1.2845359979896147,1.2848354665018182,3.054058172472267,6471.182790533798,15268.14804124639,6455.0429274836515,0.00032731785355855173,23170.064438356283,2362.689036353524,19294.55528172134,1967.497084297017,0.8327363669209598,0.8327363669209598,35471.781200897276,35405.22815468563,1.0023502417665617,0.8,4281.068201838629,4273.035954225843,1.0023502417665617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.895878751676,4632.441516551485,6.145314355081227,4.95805366575956,-3.696809294567878,8.654862960327439,2.959493643453824,3.5,0.8455696124153783,0.6,0.00023312147175767186,1.0000343923334478,0.00023311345444201553,198.93305886167593,0.0,1.5984042338800696e-06,4.5298775988161175,0.014169336948814386,7.879156737795033e-05,0.00015432990437972153,0.0006054435706299438,0.09244697403797349,0.09244697403797349,0.09244697403797349,0.0924484137626751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.98923177354,595.539021094141,0.0,0.09244697403797349,0.0924469740354061,0.0924469740354061,0.37154829883284685,0.37154829883284685,0.5,9.94773159718029,0.007713334307652531,0.007713334307652531,-5.17843545821961e-11,9.149677623554453e-06,0.00763610283303251,-5.17843545821961e-11,27425.205366434864,20812.354334668198,0.7588768819262883,0.9927328246378252,0.6105857291358001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515719755032452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50418468851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6672208811742,260.6672208811742,-12.48277911882576,244.89125400061144,276.44318776173225,124384.34811235887,124420.4672240121,-36.11911165322533,0.0,nan,276.44318776173225,3.29318776173227,270.1328010095107,-3.0171989904893053,263.82241425729757,-9.32758574270241,257.5120275050617,-15.637972494938253,251.20164075283154,-21.94835924716844,244.89125400061144,-28.258745999388537,1.0,1.0,26022.012520719443,26022.012520719443,275.6693405359423,2.5193405359423195,275.6693405359423,275.6693405359423,77063.54403087101,77066.19659393356,-2.652563062554691,0.0,8546.071908451686,8546.071908451686,0.8855467447555363,3942.6629008074774,275.6693405359423,2.5193405359423195,1.0,0.002,0.13111421184398614,0.004905152567586903,0.00020253015563500955,0.0017974698442936885,0.10126507781750477,0.10126507781750477,0.0,-7.130190535220571e-14,1.0,1.000015468770629,0.007636102884816864,0.0924469740354061,0.0,1.4283124002288783e-06,1.8344886550908417,0.0,1600139.4979455154,266.6516164604035,9.149729407909035e-06,1.0,1284374.9412221557,2598.6665645434487,,,,,,,,,,,,,,,,,,,3.0,15268.14804124639,1547.997449472863,0.37154829883284685,6.173730061729009,2.959493643453824
1709.0,-30.013465315077827,4.9581195873718915,35.04654542915316,24.591553746163868,5.045541703464865,-26.507564613221707,-40.00748454183338,1.5396410015042066,-6.498479504876684,-6.4984887008106575,40.09316855823164,41129.91469027597,25742.08940525533,25742.08940525533,66872.0040955313,77073.01886636103,77066.18426226584,25742.08940525533,102808.27366752118,102808.27366752118,102808.27366752118,130233.56495811441,125749.81228340208,4483.752674712341,0.0,90897.34018409175,54954.325514960314,39936.6829657016,27425.29129059324,67361.97425629484,20812.41110999161,1548.0037572074007,0.0,0.8787136276803125,2.7289107425900796,0.001494314320929203,1.0,1.0,-6.490813396777924,334411.29050863546,1558554.3111693258,4.660591180395805,1558554.3111693258,4.660591180395805,0.758876574526309,0.09244695556971509,3.9230483587435634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230483587435634,1.2845365488368263,1.2848360071783798,3.054057404825081,6471.181163981525,15268.140995460959,6455.040664826427,0.00032731803186735625,23170.078946771762,2362.6905158001728,19294.54851848748,1967.4963946390951,0.832735553591014,0.8327355535910139,35471.78623722174,35405.22815468563,1.0023504196601214,0.8,4281.068809669637,4273.035954225843,1.0023504196601214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.853318230876,4632.441516551485,6.1453785677382635,4.9581195873718915,-3.6968924332197868,8.655012020591679,2.9594435279548845,3.5,0.8455552937013956,0.6,0.00023311345444201553,1.0000344408170854,0.00023310542610067357,198.9333321393484,0.0,1.5949091273737176e-06,4.519972466977116,0.014170931857941759,7.878891379683452e-05,0.000154324540645181,0.0006054226358919317,0.09244695557590478,0.09244695557590478,0.09244695557590478,0.09244840258420885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.8095673024,595.5390798284436,0.0,0.09244695557590478,0.09244695556971509,0.09244695556971509,0.3715479738045087,0.3715479738045087,0.5,9.947775008019777,0.007740336133736037,0.007740336133736037,-1.4779288903810084e-11,9.195933955652436e-06,0.0076753040327162125,-1.4779288903810084e-11,27425.29129059324,20812.41110999161,0.758876574526309,0.9927263093730102,0.6105806004703382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739551125961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49427955667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66700584717563,260.66700584717563,-12.482994152824347,244.8909323706486,276.4430793237,124385.3079527071,124421.25956467398,-35.95161196689435,0.0,nan,276.4430793237,3.293079323699999,270.132649933084,-3.0173500669159807,263.82222054249866,-9.327779457501322,257.5117911518718,-15.638208848128158,251.20136176125078,-21.948638238749197,244.8909323706486,-28.259067629351364,1.0,1.0,26022.012520719443,26022.012520719443,275.6692430814425,2.5192430814425393,275.6692430814425,275.6692430814425,77063.54673390865,77066.18426226584,-2.63752835719788,0.0,8546.071908451686,8546.071908451686,0.8855467007258311,3942.663600537281,275.6692430814425,2.5192430814425393,1.0,0.002,0.13111277620075099,0.004905141178985255,0.0002025278980490103,0.0017974721022975117,0.10126394902450515,0.10126394902450515,0.0,3.4652185634809207e-13,1.0,1.0000155481677817,0.0076753040474955014,0.09244695556971509,0.0,1.435643485655991e-06,1.8439049880554486,0.0,1600139.3855255542,266.6515204951233,9.19594873494134e-06,1.0,1284375.2689846323,2598.665237836847,,,,,,,,,,,,,,,,,,,3.0,15268.140995460959,1548.0037572074007,0.3715479738045087,6.173730061729009,2.9594435279548845
1710.0,-30.01379395611426,4.958185414723037,35.046548353165235,24.591440590471052,5.045437940982617,-26.507870766401588,-40.00778206447137,1.5395147511117013,-6.498576985867203,-6.498586250425642,40.093175244449064,41129.74539582665,25742.10071664535,25742.10071664535,66871.846112472,77073.00576721068,77066.17454977242,25742.10071664535,102808.27526641777,102808.27526641777,102808.27526641777,130233.6560221673,125749.88458388153,4483.771438285773,0.0,90897.42004635773,54954.24857773119,39936.857187362824,27425.380755749527,67362.23794311236,20812.47035528241,1548.010270067492,0.0,0.8787130746534227,2.728900821293285,0.001494314320929203,1.0,1.0,-6.490852760007897,334410.00286237337,1558554.600023559,4.660609989782462,1558554.600023559,4.660609989782462,0.7588762592081508,0.09244693908428757,3.9230496338697605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230496338697605,1.2845371557994427,1.2848366039692551,3.0540569544118923,6471.180209610027,15268.133929349431,6455.03792584456,0.00032731803568124875,23170.091772888183,2362.691823700059,19294.540331487387,1967.495559797422,0.8327347392755837,0.8327347392755837,35471.79546086588,35405.22815468563,1.0023507454586236,0.8,4281.069922865768,4273.035954225843,1.0023507454586236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.810834954665,4632.441516551485,6.145443595073195,4.958185414723037,-3.6969767093276613,8.655162124050698,2.9593935037508703,3.5,0.8455410010716772,0.6,0.00023310542610067357,1.000034209572924,0.00023309745193639316,198.93360358212098,0.0,1.5971046947079965e-06,4.526194704802462,0.014172528962636467,7.878626092114352e-05,0.00015431916517953003,0.0006054017444566424,0.09244693908662117,0.09244693908662117,0.09244693908662117,0.09244839724653471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.6309943824,595.5391382351285,0.0,0.09244693908662117,0.09244693908428757,0.09244693908428757,0.37154765006699064,0.37154765006699064,0.5,9.947818752427711,0.007774129352981163,0.007774129352981163,1.2676082405960187e-11,9.26455845728924e-06,0.007733490417763278,1.2676082405960187e-11,27425.380755749527,20812.47035528241,0.7588762592081508,0.9927200781088288,0.6105756971815702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515759375123956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50050179449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66679060085545,260.66679060085545,-12.483209399144528,244.89061151030197,276.44296969140976,124386.12859785736,124422.11570765114,-35.98710979376115,0.0,nan,276.44296969140976,3.2929696914097804,270.13249805518893,-3.0175019448110447,263.8220264189859,-9.327973581014078,257.5115547827313,-15.638445217268668,251.20108314651463,-21.948916853485343,244.89061151030197,-28.25938848969801,1.0,1.0,26022.012520719443,26022.012520719443,275.6691443953412,2.519144395341243,275.6691443953412,275.6691443953412,77063.51424555772,77066.17454977242,-2.660304214703501,0.0,8546.071908451686,8546.071908451686,0.8855466200887768,3942.664882039109,275.6691443953412,2.519144395341243,1.0,0.002,0.1311113296748171,0.004905129554399264,0.00020252562301328409,0.001797474376852157,0.10126281150664204,0.10126281150664204,0.0,-1.3455903058456897e-13,1.0,1.0000156660225024,0.0077334904050871955,0.09244693908428757,0.0,1.4465256926924304e-06,1.8578823073568702,0.0,1600139.271360806,266.6514230141328,9.264545781206834e-06,1.0,1284375.601997624,2598.663889878372,,,,,,,,,,,,,,,,,,,3.0,15268.133929349431,1548.010270067492,0.37154765006699064,6.173730061729009,2.9593935037508703
1711.0,-30.0141217626548,4.958251193762964,35.046551237426584,24.591326421964936,5.045338561817398,-26.508175730207043,-40.00807560570536,1.539392529136005,-6.49867191969895,-6.4986811417190244,40.093179945283666,41129.575492834636,25742.10651409543,25742.10651409543,66871.68200693006,77072.99372174079,77066.14439331692,25742.10651409543,102808.25090741235,102808.25090741235,102808.25090741235,130233.7105768424,125749.92068113224,4483.78989571015,0.0,90897.50637635442,54954.17682142798,39937.03283880715,27425.459669430045,67362.49250823719,20812.52212846224,1548.0162168884203,0.0,0.8787125435439961,2.72889117183689,0.001494314320929203,1.0,1.0,-6.490983727690605,334408.75030934747,1558554.803105591,4.660628053733157,1558554.803105591,4.660628053733157,0.7588759634049468,0.09244691867383288,3.9230520478365305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230520478365305,1.2845377438125651,1.2848371818758053,3.0540574356287404,6471.181229250784,15268.126896730164,6455.033832884271,0.00032731753026156413,23170.0995214892,2362.6926138374674,19294.52809735518,1967.4943122631257,0.8327339327766113,0.8327339327766113,35471.812922328405,35405.22815468563,1.0023513622342488,0.8,4281.072030279308,4273.035954225843,1.0023513622342488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.768420550004,4632.441516551485,6.1455072063199365,4.958251193762964,-3.697058946687424,8.655310140450387,2.959343560980752,3.5,0.8455267317087863,0.6,0.00023309745193639316,1.0000341227971536,0.00023308949827072504,198.93387433628837,0.0,1.5863292358584438e-06,4.495657054422829,0.014174115291872326,7.87836436267724e-05,0.00015431380830962076,0.0006053811016985116,0.09244691867748699,0.09244691867748699,0.09244691867748699,0.09244836961702428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.44386247604,595.5391993280406,0.0,0.09244691867748699,0.09244691867383288,0.09244691867383288,0.3715473280803598,0.3715473280803598,0.5,9.947862280665312,0.0077929905103815145,0.0077929905103815145,3.1320723792305216e-11,9.222020082688687e-06,0.007697414028427829,3.1320723792305216e-11,27425.459669430045,20812.52212846224,0.7588759634049468,0.9927138904302403,0.610570867575977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515779066019006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46996414411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66657565516954,260.66657565516954,-12.48342434483044,244.89029146361798,276.44285984672496,124387.0408303531,124422.97767778042,-35.93684742729848,0.0,nan,276.44285984672496,3.29285984672498,270.1323461700944,-3.017653829905555,263.8218324934867,-9.328167506513296,257.51131881685706,-15.638681183142921,251.20080514023584,-21.949194859764134,244.89029146361798,-28.259708536381993,1.0,1.0,26022.012520719443,26022.012520719443,275.66904597535586,2.51904597535588,275.66904597535586,275.66904597535586,77063.49339570044,77066.14439331692,-2.650997616481618,0.0,8546.071908451686,8546.071908451686,0.8855464674331532,3942.667308075713,275.66904597535586,2.51904597535588,1.0,0.002,0.13110988989842107,0.004905118386157955,0.00020252335951101202,0.0017974766405643291,0.10126167975550601,0.10126167975550601,0.0,7.53412089660177e-14,1.0,1.0000155929314678,0.007697413997107105,0.09244691867383288,0.0,1.4397763035973993e-06,1.8492140230729617,0.0,1600139.160022679,266.651328080301,9.221988761964894e-06,1.0,1284375.925935542,2598.6625786546297,,,,,,,,,,,,,,,,,,,3.0,15268.126896730164,1548.0162168884203,0.3715473280803598,6.173730061729009,2.959343560980752
1712.0,-30.014448659963886,4.958316909508267,35.04655410338681,24.591217666771286,5.045239351623929,-26.508479858807487,-40.00836900724096,1.5392705502769601,-6.4987673888533095,-6.498776600488416,40.09318518564405,41129.39586477161,25742.114109508373,25742.114109508373,66871.50997428,77072.97794329956,77066.1197745054,25742.114109508373,102808.23388401377,102808.23388401377,102808.23388401377,130233.77538338126,125749.96699794581,4483.808385435447,0.0,90897.5843013905,54954.090648308644,39937.215170090945,27425.5414993675,67362.75666945844,20812.575972677892,1548.022316957771,0.0,0.878712007313474,2.7288814642656125,0.001494314320929203,1.0,1.0,-6.491087949752796,334407.49026874284,1558555.0294963655,4.660646291875371,1558555.0294963655,4.660646291875371,0.7588756624243091,0.09244689924297748,3.9230532188038834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230532188038834,1.2845383306469962,1.2848377586297128,3.05405695198517,6471.1802044680935,15268.119869873932,6455.031161649583,0.00032731755361798147,23170.112468957188,2362.69393411177,19294.52011285594,1967.4934980707928,0.8327331228411737,0.8327331228411737,35471.82139253642,35405.22815468563,1.002351661419859,0.8,4281.073052543682,4273.035954225843,1.002351661419859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.726086657065,4632.441516551485,6.145571129969164,4.958316909508267,-3.6971415786155553,8.655458488123822,2.959293713349002,3.5,0.8455124895282863,0.6,0.00023308949827072504,1.0000340282409574,0.00023308156691500333,198.934144340117,0.0,1.5822535265329125e-06,4.4841064941942745,0.014175697545398859,7.878102765831511e-05,0.00015430847061240994,0.0006053603423247192,0.09244689924968226,0.09244689924968226,0.09244689924968226,0.09244834862942315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.2595612269,595.539259526796,0.0,0.09244689924968226,0.09244689924297748,0.09244689924297748,0.3715470056436022,0.3715470056436022,0.5,9.947905762957458,0.0078065313707611494,0.0078065313707611494,-2.4442670110147446e-12,9.21163513112333e-06,0.007688650735644842,-2.4442670110147446e-12,27425.5414993675,20812.575972677892,0.7588756624243091,0.9927074437052964,0.6105658066606299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515798706965128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45841358388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66636105345896,260.66636105345896,-12.48363894654102,244.88997224125362,276.44274986566734,124387.91464454905,124423.79398000306,-35.879335454025394,0.0,nan,276.44274986566734,3.2927498656673606,270.1321943407774,-3.0178056592225744,263.8216388159059,-9.328361184094092,257.511083291016,-15.63891670898397,251.20052776613352,-21.94947223386646,244.88997224125362,-28.26002775874636,1.0,1.0,26022.012520719443,26022.012520719443,275.6689476358698,2.5189476358698357,275.6689476358698,275.6689476358698,77063.47358821264,77066.1197745054,-2.646186292753555,0.0,8546.071908451686,8546.071908451686,0.8855463933829354,3942.668484897903,275.6689476358698,2.5189476358698357,1.0,0.002,0.13110845176318056,0.004905107108455346,0.000202521098308449,0.001797478902178623,0.1012605491542245,0.1012605491542245,0.0,4.870717544569469e-13,1.0,1.0000155751680422,0.007688650738089109,0.09244689924297748,0.0,1.4381357672924585e-06,1.847107426389998,0.0,1600139.0481029835,266.65123261114667,9.211637575390341e-06,1.0,1284376.2518107034,2598.661259590363,,,,,,,,,,,,,,,,,,,3.0,15268.119869873932,1548.022316957771,0.3715470056436022,6.173730061729009,2.959293713349002
1713.0,-30.01477476969382,4.958382563449391,35.046556952590294,24.59110835278409,5.0451426319700445,-26.508783029525695,-40.00866226907817,1.5391508915920056,-6.498862555802134,-6.4988717599636585,40.093190433971614,41129.22578054466,25742.121526045292,25742.121526045292,66871.34730658995,77072.96296045858,77066.09585402717,25742.121526045292,102808.21738007246,102808.21738007246,102808.21738007246,130233.84053506328,125750.01367998919,4483.826855074085,0.0,90897.66598857337,54954.01701826915,39937.38774478246,27425.62315499083,67363.01089977329,20812.62970785458,1548.028401739282,0.0,0.8787114726694647,2.728871787119911,0.001494314320929203,1.0,1.0,-6.491189405303658,334406.2341825141,1558555.2562313604,4.66066447607171,1558555.2562313604,4.66066447607171,0.7588753622929862,0.09244687973439712,3.9230550407841394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230550407841394,1.284538906585973,1.2848383245142765,3.0540570010532204,6471.180308437405,15268.112850305752,6455.027710482353,0.000327317285379929,23170.12253042587,2362.6949600960443,19294.50979708614,1967.4924461550213,0.8327323160138465,0.8327323160138465,35471.834571853986,35405.22815468563,1.0023521269411853,0.8,4281.07464314769,4273.035954225843,1.0023521269411853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.683829370377,4632.441516551485,6.145634899809263,4.958382563449391,-3.6972239523821497,8.655606515831542,2.9592439562551065,3.5,0.8454982732157447,0.6,0.00023308156691500333,1.0000339463476453,0.00023307365491568658,198.93441369408168,0.0,1.5778174639561571e-06,4.471534692851749,0.014177275362862816,7.877841301565404e-05,0.0001543031538993493,0.0006053397657137331,0.09244687973731884,0.09244687973731884,0.09244687973731884,0.09244832792386512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.07547576365,595.5393196557525,0.0,0.09244687973731884,0.09244687973439712,0.09244687973439712,0.3715466834371799,0.3715466834371799,0.5,9.947949208488295,0.007815997024863464,0.007815997024863464,-3.3935521059902385e-11,9.204161528941768e-06,0.0076823546600053305,-3.3935521059902385e-11,27425.62315499083,20812.62970785458,0.7588753622929862,0.9927012824008881,0.6105609774738123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515818293484035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.44584178254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66614703121473,260.66614703121473,-12.483852968785243,244.88965385200052,276.4426402104326,124388.8348304885,124424.6172864716,-35.78245598309489,0.0,nan,276.4426402104326,3.292640210432637,270.132042938732,-3.017957061267964,263.8214456670703,-9.328554332929684,257.5108483953726,-15.639151604627386,251.20025112368035,-21.94974887631963,244.88965385200052,-28.260346147999456,1.0,1.0,26022.012520719443,26022.012520719443,275.6688496773919,2.518849677391927,275.6688496773919,275.6688496773919,77063.4597051092,77066.09585402717,-2.636148917968967,0.0,8546.071908451686,8546.071908451686,0.8855462781636314,3942.67031598806,275.6688496773919,2.518849677391927,1.0,0.002,0.13110701480642223,0.004905095877750234,0.0002025188390517584,0.0017974811609648817,0.1012594195258792,0.1012594195258792,0.0,1.6639901262438528e-14,1.0,1.0000155624024536,0.007682354693940852,0.09244687973439712,0.0,1.4369567200329166e-06,1.845593552890144,0.0,1600138.936541552,266.65113744419784,9.204195464462828e-06,1.0,1284376.5766639558,2598.659944663486,,,,,,,,,,,,,,,,,,,3.0,15268.112850305752,1548.028401739282,0.3715466834371799,6.173730061729009,2.9592439562551065
1714.0,-30.01509947422381,4.95844795954972,35.04655968498565,24.59095971370118,5.044996471299956,-26.50908987966811,-40.008956054784335,1.5389868766658654,-6.49896841319088,-6.498977365288508,40.09319276136507,41129.057728231324,25742.15246759694,25742.15246759694,66871.21019582826,77072.97661774368,77065.99899343966,25742.15246759694,102808.1514610366,102808.1514610366,102808.1514610366,130233.85264273139,125750.00781878585,4483.844823945544,0.0,90897.75423724517,54953.923175053795,39937.59006910153,27425.701181694792,67363.29125079632,20812.68018346921,1548.0345646491198,0.0,0.8787108926174779,2.7288610509662155,0.001494314320929203,1.0,1.0,-6.491508668296888,334404.8402184272,1558555.356778041,4.660684204690401,1558555.356778041,4.660684204690401,0.7588750437257945,0.09244686093873167,3.923056286967238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923056286967238,1.2845396899104158,1.284839097857501,3.054056108800214,6471.178417860351,15268.10583561883,6455.025646012886,0.0003273175329959153,23170.137665170918,2362.6965034105347,19294.50362624875,1967.4918169047278,0.8327315057455192,0.8327315057455192,35471.84358613472,35405.22815468563,1.0023524453446404,0.8,4281.075731075876,4273.035954225843,1.0023524453446404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.641648983745,4632.441516551485,6.145704174488773,4.95844795954972,-3.6973142333871016,8.655762192936821,2.959194290043193,3.5,0.8454840828694837,0.6,0.00023307365491568658,1.0000338001611777,0.00023306577725485034,198.93468188804516,0.0,1.573968945226153e-06,4.460627990770917,0.014178849331808041,7.87757937827597e-05,0.00015429786113292686,0.0006053191941831265,0.09244686093965078,0.09244686093965078,0.09244686093965078,0.09244827122712548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.8827464571,595.5393824526078,0.0,0.09244686093965078,0.09244686093873167,0.09244686093873167,0.3715463614974793,0.3715463614974793,0.5,9.947991517062238,0.007784603361528752,0.007784603361528752,2.7284841053187847e-12,8.95209763029925e-06,0.007468696991622892,2.7284841053187847e-12,27425.701181694792,20812.68018346921,0.7588750437257945,0.9926951156062725,0.6105559417384483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515837832864311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.434935080455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6659291161852,260.6659291161852,-12.484070883814752,244.88933593765353,276.44252229472175,124389.18247611058,124425.615769647,-36.43329353643564,0.0,nan,276.44252229472175,3.2925222947217776,270.1318850232929,-3.018114976707068,263.82124775190204,-9.328752248097942,257.51061048047967,-15.639389519520307,251.1999732090614,-21.95002679093858,244.88933593765353,-28.26066406234645,1.0,1.0,26022.012520719443,26022.012520719443,275.66873273813627,2.5187327381362934,275.66873273813627,275.66873273813627,77063.36664940655,77065.99899343966,-2.6323440331034362,0.0,8546.071908451686,8546.071908451686,0.8855461993568725,3942.671568402074,275.66873273813627,2.5187327381362934,1.0,0.002,0.13110561781504163,0.0049050825822415985,0.00020251663718150287,0.001797483362811757,0.10125831859075143,0.10125831859075143,0.0,-6.740268065907884e-15,1.0,1.0000151295885746,0.007468696988894408,0.09244686093873167,0.0,1.3969913567658962e-06,1.7942634800651167,0.0,1600138.812099294,266.6510315868091,8.952094901815144e-06,1.0,1284376.9371765656,2598.6584853973472,,,,,,,,,,,,,,,,,,,3.0,15268.10583561883,1548.0345646491198,0.3715463614974793,6.173730061729009,2.959194290043193
1715.0,-30.015424250994688,4.95851332106496,35.0465620886701,24.59083681404593,5.0448853098512165,-26.50939329493352,-40.00924931662155,1.5388543537284782,-6.499062592253381,-6.499070985876762,40.09318873964827,41128.89702189065,25742.156617895245,25742.156617895245,66871.0536397859,77072.9718634743,77065.8507146825,25742.156617895245,102808.00733257775,102808.00733257775,102808.00733257775,130233.75031695055,125749.88961434262,4483.860702607921,0.0,90897.84117701666,54953.85417967568,39937.76333037886,27425.742984372806,67363.50631475166,20812.705171647638,1548.0387174381606,0.0,0.8787104015041574,2.7288515376842186,0.001494314320929203,1.0,1.0,-6.492074962741924,334403.6044534516,1558555.183034063,4.660700908357019,1558555.183034063,4.660700908357019,0.7588747981597699,0.0924468252006255,3.923058461676379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923058461676379,1.2845403258974246,1.2848397238730496,3.054056289696934,6471.178801158794,15268.098838212421,6455.022011618638,0.00032731719328671507,23170.14698225392,2362.697453488594,19294.49276280113,1967.490709141361,0.8327307020356338,0.8327307020356338,35471.859316918584,35405.22815468563,1.0023530009892363,0.8,4281.077629614837,4273.035954225843,1.0023530009892363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.59949518641,4632.441516551485,6.145767015318235,4.95851332106496,-3.697395452975749,8.655908774040709,2.9591446554725414,3.5,0.8454699015635833,0.6,0.00023306577725485034,1.0000338077711657,0.00023305789808676346,198.93495014231516,0.0,1.5671399524781942e-06,4.441274625323202,0.014180416471760519,7.877317930068866e-05,0.00015429259795416168,0.0006052988819781056,0.0924468252013942,0.0924468252013942,0.0924468252013942,0.09244814526971204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.6723622366,595.5394506798018,0.0,0.0924468252013942,0.0924468252006255,0.0924468252006255,0.37154603541289,0.37154603541289,0.5,9.94803111910826,0.007660633473392409,0.007660633473392409,1.6143530956469476e-11,8.393623375013703e-06,0.00699602313483183,1.6143530956469476e-11,27425.742984372806,20812.705171647638,0.7588747981597699,0.9926896222909655,0.6105516068257866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515857288099718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41558171501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6657111913168,260.6657111913168,-12.484288808683175,244.8890187175414,276.44240366509564,124390.00861228807,124426.44354954262,-36.434937254562435,0.0,nan,276.44240366509564,3.2924036650956623,270.1317266755777,-3.018273324422296,263.8210496860895,-9.328950313910468,257.5103726965533,-15.639627303446673,251.1996957070432,-21.950304292956787,244.8890187175414,-28.260981282458573,1.0,1.0,26022.012520719443,26022.012520719443,275.66862176703205,2.518621767032073,275.66862176703205,275.66862176703205,77063.35575323115,77065.8507146825,-2.494961451346171,0.0,8546.071908451686,8546.071908451686,0.8855460618315029,3942.673753984761,275.66862176703205,2.518621767032073,1.0,0.002,0.13110430923701813,0.00490507109129522,0.00020251457687168236,0.0017974854231401288,0.10125728843584118,0.10125728843584118,0.0,1.1810864786188091e-14,1.0,1.0000141720934603,0.006996023118688299,0.0924468252006255,0.0,1.3085780247277694e-06,1.6807078536770665,0.0,1600138.7009077454,266.6509374077466,8.393607231482747e-06,1.0,1284377.256775891,2598.657191739073,,,,,,,,,,,,,,,,,,,3.0,15268.098838212421,1548.0387174381606,0.37154603541289,6.173730061729009,2.9591446554725414
