time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-30.0157381047376,4.958578581047296,35.046564380574665,24.590640887059294,5.044700846916114,-26.50969420953872,-40.0095422292128,1.5386569750518377,-6.499160029450081,-6.499168158554443,40.093190491689235,41128.81106100978,25742.16921030307,25742.16921030307,66870.98027131284,77073.02485818067,77065.76868875741,25742.16921030307,102807.93789906047,102807.93789906047,102807.93789906047,130233.7497980467,125749.87280909877,4483.87698894793,0.0,90897.9627123216,54953.83389473827,39937.92090842593,27425.81189898623,67363.73280741216,20812.749560141205,1548.0442454935114,0.0,0.8787098692449873,2.728841659306976,0.001494314320929203,1.0,1.0,-6.492395707318565,334402.32180593227,1558555.258725005,4.6607190114831205,1558555.258725005,4.6607190114831205,0.758874509779254,0.09244680581817359,3.923063516487253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923063516487253,1.2845412651764516,1.2848406532493584,3.054057991627353,6471.182407345126,15268.091828535304,6455.016134358087,0.00032731601985991544,23170.14810754644,2362.697568236497,19294.47519527603,1967.4889177523448,0.8327299033963397,0.8327299033963397,35471.895880945114,35405.22815468563,1.0023542925083146,0.8,4281.082042505479,4273.035954225843,1.0023542925083146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.557424812709,4632.441516551485,6.145831750523064,4.958578581047296,-3.6974793294447847,8.65605791049208,2.9590951194622215,3.5,0.8454557484177776,0.6,0.00023305789808676346,1.0000326708009746,0.00023305028414731302,198.93520937515194,0.0,1.5674419105273096e-06,4.442130374434395,0.014181983913671046,7.87705680122847e-05,0.00015428733007447876,0.0006052789956714141,0.09244679724841368,0.09244679724841368,0.09244679724841368,0.09244808474292049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.4946816043,595.5395085540185,0.0,0.09244679724841368,0.09244680581817359,0.09244680581817359,0.3715456988793513,0.3715456988793513,0.5,9.948069729335488,0.0075180234914569155,0.0075180234914569155,4.6213699533836916e-11,8.129104344334337e-06,0.006772451235860899,4.6213699533836916e-11,27425.81189898623,20812.749560141205,0.758874509779254,0.9926851954966917,0.6105482779375359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515876747713388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41643746412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66548758787746,260.66548758787746,-12.484512412122513,244.88870328625063,276.4422718895729,124390.1533165766,124427.53770560307,-37.38438902647938,0.0,nan,276.4422718895729,3.2922718895729304,270.1315581688641,-3.018441831135874,263.8208444482016,-9.329155551798351,257.51013072750953,-15.639869272490444,251.19941700686613,-21.95058299313385,244.88870328625063,-28.261296713749346,1.0,1.0,26022.012520719443,26022.012520719443,275.6685149962693,2.518514996269346,275.6685149962693,275.6685149962693,77063.11594846738,77065.76868875741,-2.652740290024667,0.0,8546.071908451686,8546.071908451686,0.8855457421727362,3942.6788340696894,275.6685149962693,2.518514996269346,1.0,0.002,0.1311030424844108,0.0049050589462314225,0.000202512579691053,0.001797487481698794,0.1012562898455265,0.1012562898455265,0.0,6.138984719877838e-11,1.0,1.0000137191978924,0.0067724511896471995,0.09244680581817359,0.0,1.266758546075082e-06,1.6269962866209524,0.0,1600138.5863172372,266.6508399705499,8.129058130634803e-06,1.0,1284377.5885010045,2598.655848999636,,,,,,,,,,,,,,,,,,,2.0,15268.091828535304,1548.0442454935114,0.3715456988793513,6.173730061729009,2.9590951194622215
1717.0,-30.01605393909211,4.958644092876425,35.04656625575679,24.590581969264917,5.044648253743406,-26.50998371980447,-40.009822010155744,1.5385780481334899,-6.499238020878863,-6.499245546176292,40.09318298570429,41128.59867686967,25742.138463453917,25742.138463453917,66870.73714032359,77072.97619241552,77065.62468965552,25742.138463453917,102807.76315310944,102807.76315310944,102807.76315310944,130233.5912396404,125749.7012225551,4483.890017085297,0.0,90898.0136271122,54953.72158616627,39938.1022677177,27425.828086530968,67363.93035424867,20812.7569460415,1548.0468004976442,0.0,0.8787094791663936,2.7288337974645946,0.001494314320929203,1.0,1.0,-6.492982597651235,334401.30031669425,1558554.934455978,4.660732278791832,1558554.934455978,4.660732278791832,0.7588743311733512,0.09244674915088882,3.923062363501464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923062363501464,1.2845416499863809,1.2848410283680438,3.054056179138339,6471.178566898398,15268.085026856956,6455.015525774775,0.000327316778930681,23170.167895567865,2362.6995860531238,19294.473376179787,1967.4887322561515,0.8327291137096402,0.8327291137096402,35471.88754081136,35405.22815468563,1.0023539979170468,0.8,4281.08103593969,4273.035954225843,1.0023539979170468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.515420663017,4632.441516551485,6.145886042692206,4.958644092876425,-3.697548156491012,8.656192249367438,2.9590456617586676,3.5,0.8454416176453335,0.6,0.00023305028414731302,1.000032877062153,0.00023304262239053238,198.93547024451027,0.0,1.5146806387431462e-06,4.292604930198077,0.014183498594309788,7.876807386602535e-05,0.00015428221028128766,0.0006052587325123382,0.09244674415998068,0.09244674415998068,0.09244674415998068,0.09244792994118893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.2869323523,595.5395757531676,0.0,0.09244674415998068,0.09244674915088882,0.09244674915088882,0.3715453587462539,0.3715453587462539,0.5,9.948105290040568,0.007294902892397204,0.007294902892397204,1.432454155292362e-11,7.525297405663878e-06,0.006262948525034062,1.432454155292362e-11,27425.828086530968,20812.7569460415,0.7588743311733512,0.9926786752000437,0.6105433346983393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515895552900542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.266912019884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6652711461929,260.6652711461929,-12.484728853807098,244.88839017477082,276.4421521177277,124391.64952916309,124427.83654089585,-36.18701173276885,0.0,nan,276.4421521177277,3.29215211772771,270.13139972906157,-3.018600270938407,263.8206473404612,-9.329352659538756,257.5098949518444,-15.64010504815559,251.19914256329164,-21.950857436708333,244.88839017477082,-28.261609825229158,1.0,1.0,26022.012520719443,26022.012520719443,275.66842075890605,2.5184207589060748,275.66842075890605,275.66842075890605,77063.22296031723,77065.62468965552,-2.40172933829308,0.0,8546.071908451686,8546.071908451686,0.8855458150858591,3942.677675318971,275.66842075890605,2.5184207589060748,1.0,0.002,0.1311018710327366,0.004905049733903545,0.0002025107379566183,0.0017974892896597424,0.10125536897830914,0.10125536897830914,0.0,2.7616360587234823e-11,1.0,1.0000126871002433,0.006262948510709521,0.09244674915088882,0.0,1.1714567691583318e-06,1.504593129684373,0.0,1600138.49403527,266.6507619791211,7.525283081122325e-06,1.0,1284377.8526845623,2598.6547796520654,,,,,,,,,,,,,,,,,,,2.0,15268.085026856956,1548.0468004976442,0.3715453587462539,6.173730061729009,2.9590456617586676
1718.0,-30.01636774240107,4.9587093767133394,35.04656837057498,24.590449255798035,5.04452792713577,-26.510278175436607,-40.01010633129624,1.5384383889232345,-6.499340939826482,-6.499348801466151,40.09319374683742,41128.45524586379,25742.166623612957,25742.166623612957,66870.62186947674,77072.98242835306,77065.65504834843,25742.166623612957,102807.82167196138,102807.82167196138,102807.82167196138,130233.76353309018,125749.85717336534,4483.906359724841,0.0,90898.10599231976,54953.66379205501,39938.26911140527,27425.941861128802,67364.21097253407,20812.833373772042,1548.0546186049012,0.0,0.8787088797823582,2.7288232926063665,0.001494314320929203,1.0,1.0,-6.492802138813488,334399.93738775834,1558555.399351853,4.660752664988113,1558555.399351853,4.660752664988113,0.7588739697312048,0.09244673978883612,3.923065227671005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923065227671005,1.2845423189013176,1.2848416875965163,3.054056818483367,6471.179921593793,15268.078175038561,6455.011287190782,0.00032731619304825633,23170.17452352761,2362.700261916925,19294.460706768587,1967.4874403357505,0.8327283287044938,0.8327283287044938,35471.908258808275,35405.22815468563,1.0023547297208073,0.8,4281.083536382432,4273.035954225843,1.0023547297208073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.473573133073,4632.441516551485,6.145954170210326,4.9587093767133394,-3.6976364842982523,8.65634586101159,2.958996388795534,3.5,0.8454275396558668,0.6,0.00023304262239053238,1.0000326657194352,0.00023303501013427277,198.93572943688588,0.0,1.5241951880559542e-06,4.319569162950574,0.014185022789497844,7.876553932033833e-05,0.00015427708307019403,0.0006052390600191893,0.09244672888097773,0.09244672888097773,0.09244672888097773,0.09244797788353053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.158420634,595.539618078098,0.0,0.09244672888097773,0.09244673978883612,0.09244673978883612,0.37154500675374125,0.37154500675374125,0.5,9.948142738503917,0.007182473811496948,0.007182473811496948,1.3585577107733116e-11,7.861639687689603e-06,0.006546662652681334,1.3585577107733116e-11,27425.941861128802,20812.833373772042,0.7588739697312048,0.992672828851828,0.6105386621782418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515914476807052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29387625264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6650545911738,260.6650545911738,-12.48494540882615,244.88807869637765,276.4420304861268,124392.41742102263,124428.62337873653,-36.2059577139267,0.0,nan,276.4420304861268,3.292030486126805,270.13124012807424,-3.018759871925738,263.82044977010173,-9.329550229898246,257.5096594121305,-15.640340587869503,251.19886905423212,-21.951130945767858,244.88807869637765,-28.26192130362233,1.0,1.0,26022.012520719443,26022.012520719443,275.6683210559725,2.5183210559725353,275.6683210559725,275.6683210559725,77063.1482070741,77065.65504834843,-2.5068412743275985,0.0,8546.071908451686,8546.071908451686,0.8855456339599899,3942.68055380936,275.6683210559725,2.5183210559725353,1.0,0.002,0.13110064651000156,0.004905036304884588,0.0002025088034772748,0.0017974912851484825,0.1012544017386374,0.1012544017386374,0.0,8.862575734056022e-11,1.0,1.000013261803514,0.006546662639095757,0.09244673978883612,0.0,1.2245231074044675e-06,1.5727507908823242,0.0,1600138.3738780664,266.6506590601735,7.861626102112496e-06,1.0,1284378.2051740694,2598.653352865542,,,,,,,,,,,,,,,,,,,2.0,15268.078175038561,1548.0546186049012,0.37154500675374125,6.173730061729009,2.958996388795534
1719.0,-30.016681450525926,4.958774675906475,35.0465703911107,24.590358172450237,5.044444834194227,-26.510568822052186,-40.01038628686217,1.538332226098072,-6.499430579666807,-6.499438336561842,40.09319520394619,41128.2689745398,25742.164269931538,25742.164269931538,66870.43324447134,77072.95812964118,77065.60031596386,25742.164269931538,102807.7645858954,102807.7645858954,102807.7645858954,130233.7696657709,125749.84871938273,4483.920946388166,0.0,90898.17394400452,54953.569709822026,39938.44914909166,27426.005079875496,67364.45422896717,20812.87406217106,1548.059700635515,0.0,0.8787083899494024,2.7288141888771955,0.001494314320929203,1.0,1.0,-6.492980045916511,334398.75556344236,1558555.4623004666,4.660769325156105,1558555.4623004666,4.660769325156105,0.758873704046785,0.0924467021340788,3.923065646663617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923065646663617,1.2845428310734033,1.2848421901091878,3.0540559269521466,6471.178032546118,15268.071353380969,6455.009314548048,0.0003273164468814463,23170.189369966098,2362.701775832328,19294.454810407442,1967.486839074245,0.8327275406483082,0.8327275406483082,35471.911289594966,35405.22815468563,1.0023548367746549,0.8,4281.083902166276,4273.035954225843,1.0023548367746549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.4317596438705,4632.441516551485,6.146014963872854,4.958774675906475,-3.697714422555668,8.656489098462142,2.9589471562411305,3.5,0.8454134732117515,0.6,0.00023303501013427277,1.0000326558949084,0.00023302740041597402,198.9359885512379,0.0,1.5143497516658088e-06,4.291667196220902,0.01418653713924951,7.876304376469502e-05,0.00015427196636957774,0.0006052190515077353,0.09244669457414223,0.09244669457414223,0.09244669457414223,0.09244792142141124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.98808102024,595.5396735502476,0.0,0.09244669457414223,0.0924467021340788,0.0924467021340788,0.3715446626689137,0.3715446626689137,0.5,9.948179530306737,0.007069910597863327,0.007069910597863327,9.777068044058979e-12,7.756895058719238e-06,0.006458290645355191,9.777068044058979e-12,27426.005079875496,20812.87406217106,0.758873704046785,0.9926664441930059,0.6105336923646354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933279065691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26597428591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6648413369854,260.6648413369854,-12.485158663014602,244.8877689090794,276.4419137650952,124393.52495824748,124429.17905195765,-35.654093710173505,0.0,nan,276.4419137650952,3.2919137650952166,270.1310847937668,-3.0189152062332028,263.82025582251487,-9.32974417748511,257.509426851298,-15.640573148702003,251.198597880158,-21.951402119841987,244.8877689090794,-28.26223109092058,1.0,1.0,26022.012520719443,26022.012520719443,275.668225116486,2.5182251164860077,275.668225116486,275.668225116486,77063.17108662569,77065.60031596386,-2.4292293381731724,0.0,8546.071908451686,8546.071908451686,0.8855456074635115,3942.6809748969354,275.668225116486,2.5182251164860077,1.0,0.002,0.13109943852318176,0.004905025041347246,0.00020250690025256163,0.001797493155130405,0.10125345012628081,0.10125345012628081,0.0,5.5382966875766604e-11,1.0,1.0000130827809188,0.006458290635578123,0.0924467021340788,0.0,1.207992176368365e-06,1.5515191925733103,0.0,1600138.268655456,266.65056942033317,7.756885281651194e-06,1.0,1284378.5108258766,2598.6521156668564,,,,,,,,,,,,,,,,,,,2.0,15268.071353380969,1548.059700635515,0.3715446626689137,6.173730061729009,2.9589471562411305
1720.0,-30.016994002026813,4.958839861585373,35.046572499691564,24.59024372454735,5.044341956258834,-26.510860406172693,-40.01066638212649,1.5382083850100188,-6.499526952742883,-6.499534848699,40.09320181197808,41128.10512810281,25742.178131702676,25742.178131702676,66870.2832598055,77072.95147507996,77065.59371331045,25742.178131702676,102807.77184501312,102807.77184501312,102807.77184501312,130233.86753089612,125749.9308511904,4483.936679705736,0.0,90898.25694692225,54953.49522224012,39938.6241385357,27426.095685883,67364.7198244187,20812.93414074609,1548.0662535476743,0.0,0.8787078428101172,2.7288043724281743,0.001494314320929203,1.0,1.0,-6.492959220268801,334397.4816493491,1558555.7477775647,4.660787934437479,1558555.7477775647,4.660787934437479,0.7588733875620184,0.09244668030348119,3.9230676871200805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230676871200805,1.284543425910721,1.284842775309608,3.0540561011697114,6471.178401692232,15268.06452317012,6455.005770396822,0.00032731611654761213,23170.19847639962,2362.7027044301185,19294.444216702257,1967.4857588169516,0.8327267561542439,0.8327267561542439,35471.92604925354,35405.22815468563,1.002355358117296,0.8,4281.085683500702,4273.035954225843,1.002355358117296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.390042221608,4632.441516551485,6.146079489303841,4.958839861585373,-3.6977976001829265,8.6566374617683,2.958898037125582,3.5,0.8453994391787377,0.6,0.00023302740041597402,1.0000325355759827,0.00023301981898194804,198.9362467108422,0.0,1.513846832357567e-06,4.290241922901345,0.014188050986081868,7.87605470369172e-05,0.00015426685337905684,0.0006051993076850691,0.09244667106117326,0.09244667106117326,0.09244667106117326,0.0924479226208307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.839094826,595.53972233034,0.0,0.09244667106117326,0.09244668030348119,0.09244668030348119,0.37154431630784224,0.37154431630784224,0.5,9.948217059714104,0.007005842637681781,0.007005842637681781,4.0245140553452075e-11,7.895956116499292e-06,0.0065756284301983214,4.0245140553452075e-11,27426.095685883,20812.93414074609,0.7588733875620184,0.9926603040003444,0.6105288530153508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515952075667653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26454901259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66462908996795,260.66462908996795,-12.485370910032032,244.88746052531823,276.44179765483096,124394.41787077526,124429.90357409298,-35.48570331771622,0.0,nan,276.44179765483096,3.2917976548309866,270.13093022882043,-3.019069771179545,263.8200628028359,-9.3299371971641,257.5091953769168,-15.64080462308317,251.19832795108536,-21.951672048914617,244.88746052531823,-28.262539474681745,1.0,1.0,26022.012520719443,26022.012520719443,275.66812783175374,2.518127831753759,275.66812783175374,275.66812783175374,77063.14001552187,77065.59371331045,-2.453697788572754,0.0,8546.071908451686,8546.071908451686,0.8855454784280301,3942.683025555681,275.66812783175374,2.518127831753759,1.0,0.002,0.1310982085888003,0.004905012735869504,0.00020250496022239948,0.0017974951106423068,0.10125248011119974,0.10125248011119974,0.0,7.086470646400223e-11,1.0,1.0000133204589594,0.006575628389953181,0.09244668030348119,0.0,1.229938401378661e-06,1.5797068575974689,0.0,1600138.1558887493,266.6504730472571,7.895915871358739e-06,1.0,1284378.8402953725,2598.6507820613306,,,,,,,,,,,,,,,,,,,2.0,15268.06452317012,1548.0662535476743,0.37154431630784224,6.173730061729009,2.958898037125582
1721.0,-30.017305979891802,4.958905007356182,35.046574597790524,24.59014324648308,5.0442510506836085,-26.511150276834023,-40.01094623291863,1.538095369675472,-6.499619159049644,-6.4996270641760185,40.09320571094113,41127.93311186986,25742.18277038235,25742.18277038235,66870.11588225221,77072.93479910081,77065.5626715618,25742.18277038235,102807.74544194415,102807.74544194415,102807.74544194415,130233.91679298211,125749.96480106111,4483.951991921,0.0,90898.33124685535,54953.41401421001,39938.79692516149,27426.171351037956,67364.96827619945,20812.983671123013,1548.0719921983161,0.0,0.8787073291996947,2.7287949946606194,0.001494314320929203,1.0,1.0,-6.493043657734006,334396.2644518964,1558555.9162174284,4.660805403349922,1558555.9162174284,4.660805403349922,0.7588730998844042,0.09244665039366648,3.9230688185150426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230688185150426,1.284543970064917,1.2848433098514211,3.0540556881963195,6471.17752665117,15268.05770567337,6455.003095932958,0.00032731610833689254,23170.210733458945,2362.70395430233,19294.43622255079,1967.4849436403656,0.8327259706226434,0.8327259706226434,35471.93423320763,35405.22815468563,1.0023556471920438,0.8,4281.086671217259,4273.035954225843,1.0023556471920438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.348387871847,4632.441516551485,6.146141721382036,4.958905007356182,-3.6978775028051416,8.656782510161324,2.9588489925985604,3.5,0.8453854264567315,0.6,0.00023301981898194804,1.000032475944494,0.00023301225168899576,198.9365043972273,0.0,1.508222029814692e-06,4.274301232494837,0.014189559208111683,7.875805256140096e-05,0.00015426176642054708,0.0006051795257334991,0.0924466421299384,0.0924466421299384,0.0924466421299384,0.09244789358070622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.67703717586,595.5397752287488,0.0,0.0924466421299384,0.09244665039366648,0.09244665039366648,0.37154397325461186,0.37154397325461186,0.5,9.948254583007545,0.006954595126842378,0.006954595126842378,1.0174971976084635e-11,7.905126381047012e-06,0.006583406442018713,1.0174971976084635e-11,27426.171351037956,20812.983671123013,0.7588730998844042,0.9926541582871632,0.6105240477994951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597080301384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24860832218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6644188075417,260.6644188075417,-12.485581192458255,244.8871534978299,276.4416841174908,124395.4024382814,124430.55967918283,-35.157240901430605,0.0,nan,276.4416841174908,3.2916841174908313,270.130777993432,-3.0192220065679862,263.8198718694179,-9.330128130582068,257.5089657454675,-15.641034254532485,251.19805962161217,-21.951940378387803,244.8871534978299,-28.262846502170078,1.0,1.0,26022.012520719443,26022.012520719443,275.66803198399407,2.518031983994092,275.66803198399407,275.66803198399407,77063.13984748864,77065.5626715618,-2.422824073160882,0.0,8546.071908451686,8546.071908451686,0.8855454068802631,3942.684162607618,275.66803198399407,2.518031983994092,1.0,0.002,0.1310969771982611,0.004905001139691473,0.00020250301973215703,0.0017974970382677298,0.1012515098660785,0.1012515098660785,0.0,5.79998870112175e-11,1.0,1.0000133362049013,0.006583406431843741,0.09244665039366648,0.0,1.2313919411903843e-06,1.5815741410195199,0.0,1600138.0478204614,266.65038084095033,7.905116206075036e-06,1.0,1284379.1550971295,2598.6495078278704,,,,,,,,,,,,,,,,,,,2.0,15268.05770567337,1548.0719921983161,0.37154397325461186,6.173730061729009,2.9588489925985604
1722.0,-30.017617074219494,4.958970071984392,35.04657674324846,24.590038472693436,5.044153882285333,-26.5114399785552,-40.011226013861574,1.5379768099438769,-6.499713369154733,-6.499721362355044,40.093211281710836,41127.76222325093,25742.192581745796,25742.192581745796,66869.95480499673,77072.92150679014,77065.54745177204,25742.192581745796,102807.74003351784,102807.74003351784,102807.74003351784,130233.99565029511,125750.027882528,4483.967767767121,0.0,90898.4052660783,54953.33020071948,39938.97229484314,27426.255616777275,67365.22791162042,20813.039300308985,1548.0781895421258,0.0,0.8787067979717336,2.728785404084483,0.001494314320929203,1.0,1.0,-6.493063612224773,334395.01976823184,1558556.1568830283,4.660823471483693,1558556.1568830283,4.660823471483693,0.7588727966050592,0.09244662566454288,3.923069713851385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923069713851385,1.2845445401180564,1.2848438703163703,3.0540550298791773,6471.176131756141,15268.050889250073,6455.000782805702,0.00032731623456982187,23170.224313154213,2362.705339045873,19294.42930845863,1967.4842385991783,0.8327251841711687,0.8327251841711687,35471.94070962955,35405.22815468563,1.0023558759531184,0.8,4281.087452852774,4273.035954225843,1.0023558759531184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.3068152940195,4632.441516551485,6.146205069730235,4.958970071984392,-3.697958948272003,8.656929020256396,2.958800044675397,3.5,0.8453714413358276,0.6,0.00023301225168899576,1.0000323840521046,0.00023300470605245436,198.93676135441788,0.0,1.5054108076764097e-06,4.266334228954945,0.01419106461891936,7.87555587815025e-05,0.00015425669290749326,0.0006051597601042605,0.09244661690225132,0.09244661690225132,0.09244661690225132,0.09244788286714781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.52094409795,595.5398262693269,0.0,0.09244661690225132,0.09244662566454288,0.09244662566454288,0.37154363053429046,0.37154363053429046,0.5,9.948292546059061,0.006929216675075622,0.006929216675075622,3.9108272176235914e-11,7.993200313194393e-06,0.0066577501302731434,3.9108272176235914e-11,27426.255616777275,20813.039300308985,0.7588727966050592,0.9926479413493047,0.6105191580025285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989496035138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24064131864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6642096434891,260.6642096434891,-12.485790356510904,244.88684767568913,276.4415716115552,124396.28342135316,124431.25368065269,-34.970259299534156,0.0,nan,276.4415716115552,3.2915716115552414,270.1306268242381,-3.0193731757618707,263.8196820369785,-9.330317963021457,257.50873724977805,-15.641262750221927,251.19779246269545,-21.95220753730453,244.88684767568913,-28.263152324310852,1.0,1.0,26022.012520719443,26022.012520719443,275.6679359049045,2.5179359049045047,275.6679359049045,275.6679359049045,77063.12215095594,77065.54745177204,-2.4253008161031175,0.0,8546.071908451686,8546.071908451686,0.8855453502604965,3942.6850624206418,275.6679359049045,2.5179359049045047,1.0,0.002,0.13109573190663779,0.00490498927710359,0.00020250105690304416,0.0017974990077691184,0.10125052845152208,0.10125052845152208,0.0,6.467216259048447e-11,1.0,1.0000134867906236,0.006657750091164871,0.09244662566454288,0.0,1.2452962664575403e-06,1.5994329674332,0.0,1600137.9375159764,266.65028663084524,7.993161204922217e-06,1.0,1284379.477008361,2598.64820481809,,,,,,,,,,,,,,,,,,,2.0,15268.050889250073,1548.0781895421258,0.37154363053429046,6.173730061729009,2.958800044675397
1723.0,-30.017927426884874,4.9590350790614535,35.0465789023144,24.589933140110247,5.044059583263374,-26.5117287258658,-40.011505655106134,1.537860904682049,-6.499806105235109,-6.499814140928564,40.093215959865745,41127.60166677656,25742.199437131232,25742.199437131232,66869.80110390778,77072.90904986259,77065.52394666923,25742.199437131232,102807.72338380046,102807.72338380046,102807.72338380046,130234.05831048888,125750.07480906186,4483.983501427015,0.0,90898.4835921474,54953.26022072776,39939.137079355154,27426.33492668842,67365.47200604358,20813.091435104587,1548.0841147800359,0.0,0.8787062783517593,2.7287759686648063,0.001494314320929203,1.0,1.0,-6.493120475132798,334393.79514536116,1558556.3589860038,4.660841144819982,1558556.3589860038,4.660841144819982,0.7588725030427408,0.0924465985577689,3.9230713536061836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230713536061836,1.2845450977136639,1.284844418348696,3.0540549807,6471.176027551366,15268.044080127713,6454.997577325421,0.00032731602733164505,23170.234594023197,2362.706387402752,19294.419727063556,1967.4832615687883,0.8327244011608146,0.8327244011608146,35471.952570807014,35405.22815468563,1.002356294915303,0.8,4281.0888843712355,4273.035954225843,1.002356294915303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.265313868364,4632.441516551485,6.146267609144188,4.9590350790614535,-3.6980392159803364,8.65707429504179,2.9587511808505003,3.5,0.8453574802430001,0.6,0.00023300470605245436,1.0000323069281265,0.0002329971786293507,198.937017699595,0.0,1.5011044959043498e-06,4.2541301413929276,0.014192565723415264,7.875306631972815e-05,0.0001542516397327262,0.0006051401890822396,0.09244659011641855,0.09244659011641855,0.09244659011641855,0.09244786237921591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.35964868177,595.5398789580682,0.0,0.09244659011641855,0.0924465985577689,0.0924465985577689,0.3715432899345542,0.3715432899345542,0.5,9.948330692814116,0.006915549323196046,0.006915549323196046,1.4154011296341196e-11,8.035693440433533e-06,0.006693665795751258,1.4154011296341196e-11,27426.33492668842,20813.091435104587,0.7588725030427408,0.9926420629533876,0.6105145624614174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516008136162628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22843723108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6640017227415,260.6640017227415,-12.485998277258489,244.88654299393534,276.44146045183544,124397.20600704497,124431.96839655993,-34.76238951494689,0.0,nan,276.44146045183544,3.291460451835462,270.1304769600792,-3.0195230399207844,263.81949346843203,-9.330506531567949,257.50850997682585,-15.641490023174129,251.19752648534083,-21.952473514659147,244.88654299393534,-28.26345700606464,1.0,1.0,26022.012520719443,26022.012520719443,275.66784037593254,2.5178403759325647,275.66784037593254,275.66784037593254,77063.11110905609,77065.52394666923,-2.412837613141164,0.0,8546.071908451686,8546.071908451686,0.885545246564785,3942.6867103742147,275.66784037593254,2.5178403759325647,1.0,0.002,0.13109447989559103,0.004904977682239169,0.00020249908432783462,0.00179750097358839,0.10124954216391731,0.10124954216391731,0.0,5.791622476741809e-11,1.0,1.0000135595339072,0.006693665781597247,0.0924465985577689,0.0,1.2520128092345958e-06,1.6080599536746056,0.0,1600137.828874089,266.65019389476487,8.035679286422237e-06,1.0,1284379.793732043,2598.6469228070277,,,,,,,,,,,,,,,,,,,2.0,15268.044080127713,1548.0841147800359,0.3715432899345542,6.173730061729009,2.9587511808505003
1724.0,-30.01823759721788,4.959100181598363,35.046581185989496,24.589873698446922,5.044008996059268,-26.512012937882268,-40.01178086092693,1.5377843322458005,-6.499889890506381,-6.499898226212736,40.09322384962244,41127.4014829934,25742.18761471705,25742.18761471705,66869.58909771046,77072.86328031748,77065.57186759416,25742.18761471705,102807.75948231122,102807.75948231122,102807.75948231122,130234.18007113267,125750.18019421022,4483.999876922452,0.0,90898.53834014884,54953.16039654876,39939.30882622231,27426.420588821456,67365.72941504377,20813.148691809292,1548.0901338376605,0.0,0.8787057935539286,2.7287674138919864,0.001494314320929203,1.0,1.0,-6.4929510300723905,334392.68527177407,1558556.6998345417,4.66085763379615,1558556.6998345417,4.66085763379615,0.7588722204709564,0.09244657172433901,3.923070855810488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923070855810488,1.2845454713367297,1.2848447823890017,3.054053704870442,6471.173324221629,15268.037275493509,6454.9961780402145,0.0003273164922664815,23170.25148947243,2362.708110259103,19294.415544506435,1967.4828350666576,0.8327236134347955,0.8327236134347955,35471.94896999857,35405.22815468563,1.0023561677270354,0.8,4281.088449791804,4273.035954225843,1.0023561677270354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.223889525945,4632.441516551485,6.146325577076717,4.959100181598363,-3.6981128450984544,8.657213026696818,2.958702408105388,3.5,0.845343545172968,0.6,0.0002329971786293507,1.0000322880295347,0.00023298965585246125,198.9372738947515,0.0,1.4974831032025134e-06,4.243867114475923,0.014194063206518467,7.875061346239203e-05,0.00015424656516695867,0.0006051202044153688,0.0924465642929997,0.0924465642929997,0.0924465642929997,0.09244788099049349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.20742480736,595.539928854064,0.0,0.0924465642929997,0.09244657172433901,0.09244657172433901,0.37154295043293456,0.37154295043293456,0.5,9.948370179369864,0.006952188004049731,0.006952188004049731,-1.5575096767861396e-11,8.335706354500871e-06,0.006947196140345113,-1.5575096767861396e-11,27426.420588821456,20813.148691809292,0.7588722204709564,0.9926351229083179,0.6105092580472979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516026731896807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.218174204165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66379880961927,260.66379880961927,-12.486201190380712,244.88623967410763,276.44135794542035,124398.52994359346,124432.45510493762,-33.92516134413658,0.0,nan,276.44135794542035,3.2913579454203727,270.1303342909913,-3.0196657090086774,263.81931063664035,-9.330689363359625,257.50828698236376,-15.64171301763622,251.1972633281924,-21.95273667180757,244.88623967410763,-28.26376032589235,1.0,1.0,26022.012520719443,26022.012520719443,275.66776189801107,2.517761898011088,275.66776189801107,275.66776189801107,77063.17053376624,77065.57186759416,-2.401333827918279,0.0,8546.071908451686,8546.071908451686,0.8855452780446624,3942.6862100895405,275.66776189801107,2.517761898011088,1.0,0.002,0.13109318046976365,0.00490496786060515,0.00020249704213113752,0.001797503006897809,0.10124852106556875,0.10124852106556875,0.0,4.902894626748755e-11,1.0,1.0000140730926412,0.00694719615592021,0.09244657172433901,0.0,1.2994330015464533e-06,1.6689658634928863,0.0,1600137.7310921547,266.6501101094936,8.33572192959764e-06,1.0,1284380.080778811,2598.645760920805,,,,,,,,,,,,,,,,,,,2.0,15268.037275493509,1548.0901338376605,0.37154295043293456,6.173730061729009,2.958702408105388
1725.0,-30.01854561888088,4.959165011128624,35.046583671651774,24.589718074444704,5.043865211892263,-26.512304535779887,-40.01206095619125,1.537624157820898,-6.4999937452046765,-6.500002360231084,40.09323431121509,41127.27411758374,25742.221182233043,25742.221182233043,66869.49529981677,77072.88836958626,77065.5898792014,25742.221182233043,102807.81106143445,102807.81106143445,102807.81106143445,130234.34378535108,125750.32585530839,4484.017930042691,0.0,90898.64094572075,54953.110096171054,39939.47872172188,27426.532723916636,67366.01144563852,20813.2239039196,1548.0978901263982,0.0,0.8787051905385185,2.7287568206335524,0.001494314320929203,1.0,1.0,-6.4928189078382275,334391.3107719485,1558557.1517910121,4.660878143612806,1558557.1517910121,4.660878143612806,0.7588718600864168,0.09244656492298785,3.923074567002745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923074567002745,1.2845462359057283,1.2848455374722942,3.054054776188419,6471.175594215867,15268.03046416694,6454.991323552733,0.0003273156710721682,23170.25572500599,2362.7085421633274,19294.40103411849,1967.4813554188731,0.8327228349618702,0.8327228349618702,35471.97581492995,35405.22815468563,1.0023571159475966,0.8,4281.091689690626,4273.035954225843,1.0023571159475966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.182581391027,4632.441516551485,6.146394213234907,4.959165011128624,-3.698201615591587,8.657366626720211,2.958653772502458,3.5,0.8453296492864165,0.6,0.00023298965585246125,1.0000320644354694,0.0002329821854102116,198.93752831572112,0.0,1.496560726507768e-06,4.241253098923014,0.014195559767244974,7.874811709889445e-05,0.0001542415387535668,0.0006051010578594862,0.09244655396558042,0.09244655396558042,0.09244655396558042,0.0924479218422187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.0602735048,595.5399772265213,0.0,0.09244655396558042,0.09244656492298785,0.09244656492298785,0.3715426166665801,0.3715426166665801,0.5,9.948411193450605,0.007035977044608899,0.007035977044608899,-6.821210263296962e-12,8.615026388270053e-06,0.007183452392837353,-6.821210263296962e-12,27426.532723916636,20813.2239039196,0.7588718600864168,0.9926295748380114,0.6105048114771005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604531675144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21556018861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66359171654415,260.66359171654415,-12.48640828345583,244.88593699245735,276.4412464409087,124398.88099849524,124433.50500961051,-34.62401111527962,0.0,nan,276.4412464409087,3.291246440908708,270.13018455108795,-3.019815448912027,263.81912266126807,-9.33087733873191,257.5080607715707,-15.641939228429294,251.19699888197215,-21.953001118027828,244.88593699245735,-28.26406300754263,1.0,1.0,26022.012520719443,26022.012520719443,275.66765987158175,2.5176598715817704,275.66765987158175,275.66765987158175,77063.03587915178,77065.5898792014,-2.554000049625756,0.0,8546.071908451686,8546.071908451686,0.8855450433542332,3942.6899398377586,275.66765987158175,2.5176598715817704,1.0,0.002,0.13109183685075926,0.004904954695593419,0.00020249492332603046,0.0017975051579676344,0.10124746166301522,0.10124746166301522,0.0,8.129366494205592e-11,1.0,1.0000145516561818,0.007183452399658563,0.09244656492298785,0.0,1.3436221555762013e-06,1.7257220103566364,0.0,1600137.6097555887,266.6500062547953,8.615033209480316e-06,1.0,1284380.436266753,2598.6443220046126,,,,,,,,,,,,,,,,,,,2.0,15268.03046416694,1548.0978901263982,0.3715426166665801,6.173730061729009,2.958653772502458
1726.0,-30.018854080480782,4.9592299305041365,35.046585916560865,24.589635233301692,5.043794158157505,-26.512589256613666,-40.012336196936644,1.5375293514197361,-6.500077984081997,-6.500086273984628,40.09323226096038,41127.096861043916,25742.20970311226,25742.20970311226,66869.30656415617,77072.86021515494,77065.49724192751,25742.20970311226,102807.70694503977,102807.70694503977,102807.70694503977,130234.28296379803,125750.24962518027,4484.033338617759,0.0,90898.7097220592,54953.029839990864,39939.644313409255,27426.576018758256,67366.22033216752,20813.250530865156,1548.1018865845829,0.0,0.8787047444222054,2.7287482916489196,0.001494314320929203,1.0,1.0,-6.493177823769486,334390.2031700199,1558557.063216818,4.660893316974282,1558557.063216818,4.660893316974282,0.758871632996771,0.09244652240207976,3.923075548994873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923075548994873,1.284546694680962,1.284845986757792,3.054054449900112,6471.174902850098,15268.023685546385,6454.988540274045,0.00032731561668112197,23170.267456447087,2362.709738437396,19294.392714712234,1967.480507075529,0.832722054287017,0.832722054287017,35471.982918175025,35405.22815468563,1.0023573668494798,0.8,4281.092546977055,4273.035954225843,1.0023573668494798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.141295192579,4632.441516551485,6.146452062794741,4.9592299305041365,-3.698275074893284,8.657505005397422,2.9586051630467507,3.5,0.8453157608705002,0.6,0.0002329821854102116,1.0000321103138332,0.00023297470451933428,198.93778310064695,0.0,1.4861513165683274e-06,4.21175283115464,0.014197045918561543,7.87456640728149e-05,0.0001542365213373967,0.000605081525620767,0.09244651603194667,0.09244651603194667,0.09244651603194667,0.09244782460821312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.8611566267,595.5400418858522,0.0,0.09244651603194667,0.09244652240207976,0.09244652240207976,0.3715422894009359,0.3715422894009359,0.5,9.948450435997355,0.007040719352801261,0.007040719352801261,4.661160346586257e-11,8.289902609703859e-06,0.00690845021512132,4.661160346586257e-11,27426.576018758256,20813.250530865156,0.758871632996771,0.9926236952947459,0.610500287210052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516063772906564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.186059920845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6633877753598,260.6633877753598,-12.486612224640169,244.8856354181632,276.441140132829,124400.01804763869,124434.11509267129,-34.09704503258768,0.0,nan,276.441140132829,3.291140132829014,270.13003918978535,-3.019960810214627,263.81893824669675,-9.331061753303231,257.5078373037677,-15.642162696232276,251.19673636091673,-21.953263639083247,244.8856354181632,-28.264364581836787,1.0,1.0,26022.012520719443,26022.012520719443,275.66756511807927,2.5175651180792897,275.66756511807927,275.66756511807927,77063.09135598867,77065.49724192751,-2.4058859388460405,0.0,8546.071908451686,8546.071908451686,0.8855449812544655,3942.6909267398473,275.66756511807927,2.5175651180792897,1.0,0.002,0.1310905446736013,0.004904944774737408,0.00020249289239916598,0.001797507143415615,0.10124644619958299,0.10124644619958299,0.0,3.581478082853584e-11,1.0,1.0000139945852038,0.006908450168509717,0.09244652240207976,0.0,1.2921831605748666e-06,1.6596551416752845,0.0,1600137.5105478868,266.649922015918,8.289855998100393e-06,1.0,1284380.72272737,2598.64316249264,,,,,,,,,,,,,,,,,,,2.0,15268.023685546385,1548.1018865845829,0.3715422894009359,6.173730061729009,2.9586051630467507
1727.0,-30.01916119380358,4.959294686556758,35.04658828366231,24.589521309267752,5.043687523602122,-26.512876322057245,-40.01261555878443,1.5374026771098024,-6.500175493249799,-6.500183959360507,40.09324032794214,41126.944884927005,25742.22974434542,25742.22974434542,66869.17462927243,77072.85519515934,77065.50111770016,25742.22974434542,102807.73086204557,102807.73086204557,102807.73086204557,130234.40402609918,125750.3533581341,4484.050667965072,0.0,90898.78797259458,54952.96079946088,39939.807970148555,27426.6731640536,67366.48113420216,20813.315280514453,1548.1087764703386,0.0,0.878704185380002,2.7287383555790745,0.001494314320929203,1.0,1.0,-6.493126476596956,334388.913794772,1558557.4117221613,4.660912331198609,1558557.4117221613,4.660912331198609,0.7588713059006057,0.09244650831201945,3.923076809254119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923076809254119,1.2845473025050556,1.2848465851134465,3.0540539858699978,6471.173919625968,15268.016887845039,6454.9859503825055,0.00032731563709145365,23170.279959386484,2362.711013382397,19294.38497335311,1967.4797176765878,0.8327212708337081,0.8327212708337081,35471.99203426621,35405.22815468563,1.002357688849432,0.8,4281.093647192683,4273.035954225843,1.002357688849432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.10012351506,4632.441516551485,6.146517271592841,4.959294686556758,-3.6983589075256664,8.657653594082424,2.958556688743578,3.5,0.8453019110695937,0.6,0.00023297470451933428,1.0000319700388969,0.00023296725654708077,198.93803677248687,0.0,1.4882318467543691e-06,4.217649053701882,0.014198534150408297,7.87431743905017e-05,0.00015423153012883258,0.000605062139104201,0.09244649871964473,0.09244649871964473,0.09244649871964473,0.09244784060665506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.70617646887,595.5400926869719,0.0,0.09244649871964473,0.09244650831201945,0.09244650831201945,0.3715419554228943,0.3715419554228943,0.5,9.94849067200523,0.007079283876350928,0.007079283876350928,8.58335624798201e-12,8.466110728022613e-06,0.007057482763570988,8.58335624798201e-12,27426.6731640536,20813.315280514453,0.7588713059006057,0.9926178939948038,0.6104956677638717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516082255466904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19195614339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6631833009274,260.6631833009274,-12.486816699072563,244.88533465930396,276.44103194283446,124400.72482423951,124434.91101913869,-34.18619489915278,0.0,nan,276.44103194283446,3.291031942834479,270.12989248599354,-3.0201075140064404,263.8187530291539,-9.331246970846053,257.5076135724564,-15.642386427543556,251.19647411582224,-21.953525884177736,244.88533465930396,-28.264665340696013,1.0,1.0,26022.012520719443,26022.012520719443,275.66746788621845,2.517467886218469,275.66746788621845,275.66746788621845,77063.05089687051,77065.50111770016,-2.450220829647151,0.0,8546.071908451686,8546.071908451686,0.8855449015574822,3942.6921933003896,275.66746788621845,2.517467886218469,1.0,0.002,0.13108922461910213,0.004904932676078793,0.00020249081267941936,0.001797509253291168,0.10124540633970967,0.10124540633970967,0.0,6.597058749974183e-11,1.0,1.0000142964635783,0.007057482754987632,0.09244650831201945,0.0,1.3200575606584104e-06,1.6954569240046207,0.0,1600137.3965017898,266.6498245067502,8.466102144666365e-06,1.0,1284381.0562010424,2598.6418126860003,,,,,,,,,,,,,,,,,,,2.0,15268.016887845039,1548.1087764703386,0.3715419554228943,6.173730061729009,2.958556688743578
1728.0,-30.019467869218136,4.959359407258564,35.046590597311514,24.58942582542079,5.043597973601589,-26.513161284920233,-40.012890834454424,1.5372914102184492,-6.500265939888891,-6.500274351312398,40.093243492677345,41126.76832672433,25742.233730676802,25742.233730676802,66869.00205740113,77072.83686216598,77065.4602577953,25742.233730676802,102807.6939884721,102807.6939884721,102807.6939884721,130234.4375836194,125750.37051390304,4484.0670697163605,0.0,90898.85621084538,54952.87067455837,39939.98392920779,27426.74359514729,67366.72752435508,20813.361148465137,1548.1142194267015,0.0,0.8787036844088827,2.728729164276086,0.001494314320929203,1.0,1.0,-6.493263103882782,334387.7206912928,1558557.548442401,4.660929370314,1558557.548442401,4.660929370314,0.7588710295212633,0.09244647924682486,3.9230771293382314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230771293382314,1.2845478382104794,1.284847111375908,3.054052961393421,6471.171748883035,15268.010106872123,6454.984192801391,0.0003273159651177959,23170.295462984883,2362.712594309462,19294.37971982554,1967.4791819658642,0.8327204869117353,0.8327204869117353,35471.99434959605,35405.22815468563,1.0023577706318665,0.8,4281.093926628467,4273.035954225843,1.0023577706318665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.059001620334,4632.441516551485,6.1465785751149395,4.959359407258564,-3.6984372082354406,8.657796615494004,2.958508273370292,3.5,0.8452880781057976,0.6,0.00023296725654708077,1.0000319245328422,0.000232959819413675,198.93829008318963,0.0,1.481684978048277e-06,4.199095227788817,0.014200015835386345,7.874072119552818e-05,0.0001542265353515526,0.0006050425935747502,0.09244647139734714,0.09244647139734714,0.09244647139734714,0.09244780153852306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.529147234,595.5401504185893,0.0,0.09244647139734714,0.09244647924682486,0.09244647924682486,0.3715416258018973,0.3715416258018973,0.5,9.948530564132655,0.007098259512019922,0.007098259512019922,7.617018127348274e-12,8.411423493726033e-06,0.007011247429602463,7.617018127348274e-12,27426.74359514729,20813.361148465137,0.7588710295212633,0.9926117018705709,0.6104908140573664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516100657285136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.17340231748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6629799831748,260.6629799831748,-12.48702001682517,244.88503479856814,276.44092516807086,124401.60212096505,124435.59493067097,-33.99280970590725,0.0,nan,276.44092516807086,3.290925168070885,270.12974709403267,-3.020252905967311,263.81856901999623,-9.331430980003745,257.5073909461047,-15.642609053895285,251.1962128722765,-21.953787127723473,244.88503479856814,-28.264965201431835,1.0,1.0,26022.012520719443,26022.012520719443,275.6673727131338,2.5173727131337955,275.6673727131338,275.6673727131338,77063.05433794869,77065.4602577953,-2.40591984661296,0.0,8546.071908451686,8546.071908451686,0.8855448813158223,3942.6925149849226,275.6673727131338,2.5173727131337955,1.0,0.002,0.13108791321984395,0.004904921744868408,0.0002024887493657293,0.001797511302430255,0.10124437468286464,0.10124437468286464,0.0,5.179598416837905e-11,1.0,1.0000142027962804,0.007011247421985445,0.09244647924682486,0.0,1.3114081760331512e-06,1.6843482229125115,0.0,1600137.2904039628,266.6497340601111,8.411415876707906e-06,1.0,1284381.364776494,2598.6405636611757,,,,,,,,,,,,,,,,,,,2.0,15268.010106872123,1548.1142194267015,0.3715416258018973,6.173730061729009,2.958508273370292
