time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1729.0,-30.01977360345608,4.959424037073183,35.046592941836835,24.589315498620294,5.0435000865755795,-26.513446234410484,-40.013166110124416,1.5371727402647515,-6.500359187243362,-6.500367656127618,40.093249021992996,41126.61530904606,25742.244737248573,25742.244737248573,66868.86004629463,77072.82986902492,77065.44206952059,25742.244737248573,102807.68680676917,102807.68680676917,102807.68680676917,130234.51329264457,125750.42930772128,4484.083984923282,0.0,90898.93869500686,54952.80688451147,39940.14645610599,27426.8264858754,67366.9729419814,20813.4158506052,1548.1203258652583,0.0,0.8787031586973971,2.728719675296572,0.001494314320929203,1.0,1.0,-6.4933077704210405,334386.48914333415,1558557.7873161957,4.660947250916357,1558557.7873161957,4.660947250916357,0.7588707304989859,0.09244645747344979,3.923079318888609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923079318888609,1.2845484085136754,1.2848476722581175,3.054053310009487,6471.172487558647,15268.003324434858,6454.980415060993,0.00032731554082744826,23170.303556533272,2362.713419621713,19294.368427906684,1967.4780305105908,0.8327197086922195,0.8327197086922195,35472.010187717344,35405.22815468563,1.002358330068442,0.8,4281.095838121918,4273.035954225843,1.002358330068442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.01796206782,4632.441516551485,6.146641435257461,4.959424037073183,-3.6985176810060953,8.657941718079279,2.958459955259598,3.5,0.8452742729313137,0.6,0.000232959819413675,1.0000318266357933,0.00023295240532231364,198.93854261705678,0.0,1.479530602866878e-06,4.192989728524732,0.014201495365989213,7.873826807121092e-05,0.00015422155134246407,0.0006050233785985386,0.09244644889368173,0.09244644889368173,0.09244644889368173,0.0924477894007308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.362074873,595.5402050279419,0.0,0.09244644889368173,0.09244645747344979,0.09244645747344979,0.3715412951853035,0.3715412951853035,0.5,9.948570762844536,0.007124217706802938,0.007124217706802938,-2.887645678129047e-11,8.46888423211567e-06,0.007059885706553359,-2.887645678129047e-11,27426.8264858754,20813.4158506052,0.7588707304989859,0.9926059777672399,0.6104863186366652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611903290896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16729681821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66277693946057,260.66277693946057,-12.487223060539407,244.8847357594528,276.4408181197644,124402.43199845716,124436.3789949457,-33.94699648853134,0.0,nan,276.4408181197644,3.290818119764424,270.12960164757106,-3.020398352428913,263.8183851753536,-9.331614824646351,257.507168703303,-15.642831296696954,251.19595223131856,-21.95404776868142,244.8847357594528,-28.265264240547168,1.0,1.0,26022.012520719443,26022.012520719443,275.6672772800572,2.5172772800572147,275.6672772800572,275.6672772800572,77063.033298392,77065.44206952059,-2.4087711285974365,0.0,8546.071908451686,8546.071908451686,0.8855447428517915,3942.694715483052,275.6672772800572,2.5172772800572147,1.0,0.002,0.13108659272162118,0.004904910374821081,0.00020248667078546446,0.0017975133858729052,0.10124333539273223,0.10124333539273223,0.0,5.6658369402412534e-11,1.0,1.000014301310184,0.007059885735429816,0.09244645747344979,0.0,1.3205043622153114e-06,1.6960316155413917,0.0,1600137.1811834532,266.6496408127566,8.468913108572451e-06,1.0,1284381.6832956814,2598.6392743878746,,,,,,,,,,,,,,,,,,,2.0,15268.003324434858,1548.1203258652583,0.3715412951853035,6.173730061729009,2.958459955259598
1730.0,-30.020078744904914,4.959488610658331,35.04659527804447,24.589214601460867,5.043409611367041,-26.513729909255318,-40.0134374043904,1.5370607973246526,-6.500450362677384,-6.500458840443978,40.09325346365334,41126.440934347374,25742.251415736544,25742.251415736544,66868.69235008392,77072.81619059549,77065.41516477171,25742.251415736544,102807.66658050826,102807.66658050826,102807.66658050826,130234.56956893763,125750.46884087492,4484.100728062707,0.0,90899.01457631537,54952.721902451114,39940.32519318251,27426.902988429374,67367.22818161188,20813.46606130289,1548.1260770701238,0.0,0.8787026485856744,2.7287104026206137,0.001494314320929203,1.0,1.0,-6.493391397339337,334385.2855876454,1558557.9792024468,4.660964600949627,1558557.9792024468,4.660964600949627,0.7588704444713825,0.0924464322039115,3.923080765443532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923080765443532,1.2845489473115261,1.284848201657234,3.054053155120538,6471.172159367549,15267.996550629983,6454.977381985397,0.00032731539267798014,23170.31435523826,2362.7145207831686,19294.359361840754,1967.4771060291491,0.832718929317364,0.832718929317364,35472.02065137712,35405.22815468563,1.002358699667489,0.8,4281.097100974801,4273.035954225843,1.002358699667489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.976990579186,4632.441516551485,6.146703163279906,4.959488610658331,-3.698596523603453,8.658085134261784,2.958411717599106,3.5,0.8452604907426017,0.6,0.00023295240532231364,1.0000317650055228,0.00023294500582291715,198.9387946618492,0.0,1.474948530257496e-06,4.180004134749744,0.01420297031451947,7.873585049638073e-05,0.0001542165548259329,0.0006050039999505852,0.09244642408999425,0.09244642408999425,0.09244642408999425,0.09244776501677895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.1896543726,595.540261323302,0.0,0.09244642408999425,0.0924464322039115,0.0924464322039115,0.3715409661778924,0.3715409661778924,0.5,9.948610979870336,0.007145731444666126,0.007145731444666126,-6.690470399917103e-11,8.47776658474686e-06,0.007067443104631366,-6.690470399917103e-11,27426.902988429374,20813.46606130289,0.7588704444713825,0.9925997277165095,0.6104814172178302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516137352182832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15431122444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6625748476249,260.6625748476249,-12.487425152375067,244.88443756232232,276.4407121332239,124403.31917639989,124437.10702597753,-33.78784957764132,0.0,nan,276.4407121332239,3.2907121332239058,270.1294572189046,-3.0205427810954006,263.8182023045803,-9.331797695419652,257.50694739041217,-15.643052609587812,251.19569247630596,-21.954307523694013,244.88443756232232,-28.26556243767766,1.0,1.0,26022.012520719443,26022.012520719443,275.6671829475402,2.5171829475402205,275.6671829475402,275.6671829475402,77063.0308330631,77065.41516477171,-2.3843317086138995,0.0,8546.071908451686,8546.071908451686,0.8855446513737224,3942.6961692707496,275.6671829475402,2.5171829475402205,1.0,0.002,0.13108527081459453,0.004904899375852891,0.00020248459091242122,0.001797515463256766,0.10124229545621061,0.10124229545621061,0.0,5.416918736483867e-11,1.0,1.0000143166085076,0.00706744317153607,0.0924464322039115,0.0,1.3219166073877552e-06,1.6978458888596488,0.0,1600137.0743220425,266.6495496373226,8.477833489450859e-06,1.0,1284381.9945758674,2598.6380144168334,,,,,,,,,,,,,,,,,,,2.0,15267.996550629983,1548.1260770701238,0.3715409661778924,6.173730061729009,2.958411717599106
1731.0,-30.020383022585545,4.9595531039834055,35.04659764141752,24.58911450756716,5.043315250993782,-26.51401319521341,-40.01371243558822,1.5369454459516236,-6.500542618743225,-6.500551154979404,40.09325892435723,41126.275245667486,25742.2610876234,25742.2610876234,66868.53633329089,77072.80217504094,77065.39823434966,25742.2610876234,102807.65932197306,102807.65932197306,102807.65932197306,130234.64404754234,125750.52629095559,4484.117756586752,0.0,90899.08488623507,54952.64030617818,39940.49397784098,27426.984725569288,67367.47870341028,20813.51998971646,1548.132104642086,0.0,0.8787021284880404,2.728701014393272,0.001494314320929203,1.0,1.0,-6.49343430205721,334384.06711897993,1558558.215113485,4.66098229063923,1558558.215113485,4.66098229063923,0.7588701491605343,0.09244640994695068,3.9230812600897296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230812600897296,1.2845495020189286,1.2848487469883454,3.0540522213615096,6471.170180844217,15267.989778509509,6454.975495229098,0.0003273156712948478,23170.329355899197,2362.716050424885,19294.353722199914,1967.4765309458292,0.8327181468090589,0.8327181468090589,35472.02422940183,35405.22815468563,1.0023588260510505,0.8,4281.097532804478,4273.035954225843,1.0023588260510505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.936095907391,4632.441516551485,6.146765494530756,4.9595531039834055,-3.698676192337878,8.658229296321284,2.9583635706924145,3.5,0.845246734483547,0.6,0.00023294500582291715,1.0000316751655276,0.00023293762748500898,198.93904599373596,0.0,1.4720474910375143e-06,4.171782589600316,0.014204442362010508,7.873339969081294e-05,0.00015421160613210422,0.0006049846621051964,0.09244640153991099,0.09244640153991099,0.09244640153991099,0.09244775216844138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.02076326904,595.5403165207942,0.0,0.09244640153991099,0.09244640994695068,0.09244640994695068,0.37154063762675626,0.37154063762675626,0.5,9.948651486995146,0.007173231918613965,0.007173231918613965,7.219114195322618e-12,8.536236180134438e-06,0.007116852922194994,7.219114195322618e-12,27426.984725569288,20813.51998971646,0.7588701491605343,0.9925937205945318,0.6104766875234948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615563598143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.146089679285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66237325993865,260.66237325993865,-12.48762674006133,244.88414016797702,276.4406063521865,124404.12188452603,124437.82544566797,-33.70356114194399,0.0,nan,276.4406063521865,3.2906063521865008,270.1293131152337,-3.0206868847662918,263.81801987822996,-9.331980121770016,257.506726641383,-15.643273358616966,251.19543340462175,-21.954566595378225,244.88414016797702,-28.265859832022954,1.0,1.0,26022.012520719443,26022.012520719443,275.6670886519283,2.5170886519283044,275.6670886519283,275.6670886519283,77063.01758317521,77065.39823434966,-2.3806511744478485,0.0,8546.071908451686,8546.071908451686,0.8855446200930014,3942.696666390178,275.6670886519283,2.5170886519283044,1.0,0.002,0.13108393966679896,0.004904888223023201,0.00020248249629580437,0.0017975175599551807,0.10124124814790218,0.10124124814790218,0.0,5.6250985206590665e-11,1.0,1.000014416684917,0.00711685291497588,0.09244640994695068,0.0,1.331157059343062e-06,1.7097145784708563,0.0,1600136.966264545,266.64945738125675,8.536228961020242e-06,1.0,1284382.3097137883,2598.6367388317162,,,,,,,,,,,,,,,,,,,2.0,15267.989778509509,1548.132104642086,0.37154063762675626,6.173730061729009,2.9583635706924145
1732.0,-30.020686555533313,4.959617531507143,35.046600010907746,24.589014204125874,5.0432216088287545,-26.514295739087725,-40.01398355523122,1.5368308140479647,-6.500633905307154,-6.50064247148351,40.09326382408483,41126.09908239229,25742.268952562103,25742.268952562103,66868.36803495439,77072.78859446596,77065.37612161419,25742.268952562103,102807.64507417628,102807.64507417628,102807.64507417628,130234.70833599754,125750.57356891388,4484.134767083662,0.0,90899.15634453394,54952.548975440826,39940.674854547906,27427.06326182125,67367.73811636916,20813.57166331345,1548.1379558384876,0.0,0.8787016159176566,2.7286917280502916,0.001494314320929203,1.0,1.0,-6.493500273379539,334382.8618258711,1558558.426788813,4.660999724323275,1558558.426788813,4.660999724323275,0.7588698602043242,0.09244638623483417,3.923081958407432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923081958407432,1.2845500533185688,1.2848492889380771,3.054051454260075,6471.1685554483265,15267.98301352181,6454.973366791525,0.00032731585884743366,23170.343446363862,2362.717487252412,19294.347360157575,1967.475882198057,0.8327173658353972,0.8327173658353972,35472.029280684816,35405.22815468563,1.0023590044732817,0.8,4281.09814244082,4273.035954225843,1.0023590044732817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.895271816971,4632.441516551485,6.146827291933089,4.959617531507143,-3.6987550796757156,8.658372611182859,2.9583155071965757,3.5,0.8452330020561645,0.6,0.00023293762748500898,1.0000315977166123,0.00023293026742042858,198.93929671103518,0.0,1.467839504472251e-06,4.159857155674359,0.01420591020151498,7.873098381017468e-05,0.0001542066436748343,0.0006049653016673059,0.09244637804401125,0.09244637804401125,0.09244637804401125,0.0924477330290018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.8485313563,595.54037277729,0.0,0.09244637804401125,0.09244638623483417,0.09244638623483417,0.3715403106217983,0.3715403106217983,0.5,9.94869212436656,0.007199941613180272,0.007199941613180272,5.229594535194337e-12,8.56617634781287e-06,0.0071421981039634375,5.229594535194337e-12,27427.06326182125,20813.57166331345,0.7588698602043242,0.992587400209991,0.6104717218107013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173868067623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13416424536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6621722177258,260.6621722177258,-12.487827782274167,244.8838435656141,276.4405008701354,124404.93441344071,124438.54677571174,-33.61236227105354,0.0,nan,276.4405008701354,3.2905008701354177,270.1291694091008,-3.020830590899152,263.81783794804056,-9.332162051959415,257.50650648714475,-15.64349351285523,251.195175026319,-21.954824973680985,244.8838435656141,-28.26615643438589,1.0,1.0,26022.012520719443,26022.012520719443,275.6669947479506,2.516994747950605,275.6669947479506,275.6669947479506,77063.00511426388,77065.37612161419,-2.371007350302534,0.0,8546.071908451686,8546.071908451686,0.8855445759323834,3942.697368199469,275.6669947479506,2.516994747950605,1.0,0.002,0.13108260378047445,0.004904877257654226,0.00020248039477583843,0.0017975196585002643,0.10124019738791921,0.10124019738791921,0.0,5.327610271346761e-11,1.0,1.00001446801488,0.007142198098733843,0.09244638623483417,0.0,1.3358963813646012e-06,1.7158020962756673,0.0,1600136.859302684,266.6493660946928,8.566171118218335e-06,1.0,1284382.6214447839,2598.6354770377175,,,,,,,,,,,,,,,,,,,2.0,15267.98301352181,1548.1379558384876,0.3715403106217983,6.173730061729009,2.9583155071965757
1733.0,-30.02098928169759,4.959681893357819,35.04660238935028,24.588908277824544,5.043128473454006,-26.51457750618502,-40.01425834195686,1.5367167195498503,-6.500724986355976,-6.5007335859780735,40.093268820898075,41125.95646415387,25742.276829066996,25742.276829066996,66868.23329322087,77072.77960518835,77065.35531596163,25742.276829066996,102807.63214502862,102807.63214502862,102807.63214502862,130234.77420876337,125750.62233629177,4484.151872471596,0.0,90899.23743634738,54952.496217632026,39940.82357635039,27427.14206373475,67367.96564008514,20813.6235406278,1548.1438149538485,0.0,0.8787011040692339,2.7286824622269177,0.001494314320929203,1.0,1.0,-6.493563066113097,334381.6592023787,1558558.6426586725,4.661017133464793,1558558.6426586725,4.661017133464793,0.7588695713268789,0.09244636302132894,3.9230841215039955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230841215039955,1.2845506020678075,1.2848498283602792,3.0540518335274642,6471.1693590704135,15267.976253311004,6454.969554627909,0.00032731541850474833,23170.351341204296,2362.7182923020905,19294.335965345414,1967.4747202505866,0.8327165903191944,0.8327165903191944,35472.0449274485,35405.22815468563,1.00235955715083,0.8,4281.100030839435,4273.035954225843,1.00235955715083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.85452190047,4632.441516551485,6.14688898443039,4.959681893357819,-3.69883378472496,8.658515678082779,2.958267531339542,3.5,0.8452192946684406,0.6,0.00023293026742042858,1.0000315138075584,0.000232922927132127,198.9395467624891,0.0,1.4642060713713547e-06,4.1495600062664195,0.014207374407586352,7.872853532299201e-05,0.00015420173209743657,0.0006049463666998664,0.09244635483906015,0.09244635483906015,0.09244635483906015,0.09244771513118673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.67601428705,595.5404291312888,0.0,0.09244635483906015,0.09244636302132894,0.09244636302132894,0.3715399845248494,0.3715399845248494,0.5,9.94873291826551,0.007226900966713856,0.007226900966713856,-6.30961949354969e-12,8.599622105975868e-06,0.007170519864985181,-6.30961949354969e-12,27427.14206373475,20813.6235406278,0.7588695713268789,0.9925820478306544,0.6104675430436806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516192055573567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12386709596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6619717412281,260.6619717412281,-12.488028258771863,244.8835477552065,276.4403957275444,124405.79402611329,124439.31180589176,-33.51777977847851,0.0,nan,276.4403957275444,3.2903957275444213,270.129026132958,-3.0209738670419597,263.8176565383169,-9.332343461683081,257.5062869438661,-15.64371305613389,251.19491734947653,-21.95508265052345,244.8835477552065,-28.26645224479347,1.0,1.0,26022.012520719443,26022.012520719443,275.66690119892786,2.516901198927883,275.66690119892786,275.66690119892786,77062.99248652531,77065.35531596163,-2.3628294363152236,0.0,8546.071908451686,8546.071908451686,0.8855444391412257,3942.6995421115157,275.66690119892786,2.516901198927883,1.0,0.002,0.13108126259585928,0.004904866353849943,0.00020247828515659278,0.001797521766073688,0.10123914257829639,0.10123914257829639,0.0,5.1230280868203026e-11,1.0,1.0000145253743093,0.0071705198712948,0.09244636302132894,0.0,1.3411924522560228e-06,1.722604694856738,0.0,1600136.7525866309,266.649275013644,8.599628415595362e-06,1.0,1284382.932486043,2598.634218036446,,,,,,,,,,,,,,,,,,,2.0,15267.976253311004,1548.1438149538485,0.3715399845248494,6.173730061729009,2.958267531339542
1734.0,-30.02129139602374,4.959746191312511,35.04660477982412,24.588812759052985,5.043037928089462,-26.514858463630645,-40.01452921712769,1.5366050172167447,-6.500815755602105,-6.500824395267841,40.09327392420384,41125.780141559066,25742.284488888647,25742.284488888647,66868.06463044771,77072.76305807002,77065.3364236631,25742.284488888647,102807.62091255175,102807.62091255175,102807.62091255175,130234.84192731959,125750.67285280212,4484.169074517467,0.0,90899.30486001905,54952.40369771725,39941.001291446446,27427.221014767838,67368.22230621429,20813.675545229624,1548.1496736440704,0.0,0.8787005934654101,2.728673227377444,0.001494314320929203,1.0,1.0,-6.493619970444058,334380.4606107412,1558558.863128723,4.661034500287598,1558558.863128723,4.661034500287598,0.7588692829661002,0.09244634006426403,3.9230843293667275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230843293667275,1.284551139589894,1.2848503565781109,3.0540507173729274,6471.166994072884,15267.969499144994,6454.967944758311,0.0003273157976544126,23170.367299928068,2362.7199196390275,19294.331153337454,1967.4742295623332,0.8327158091014532,0.8327158091014532,35472.04643102393,35405.22815468563,1.0023596102603707,0.8,4281.10021230506,4273.035954225843,1.0023596102603707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.813846099045,4632.441516551485,6.146950517599446,4.959746191312511,-3.698912229117654,8.658658420430164,2.9582196430503407,3.5,0.8452056123000974,0.6,0.000232922927132127,1.0000314501920977,0.00023291560189170498,198.93979630911832,0.0,1.4602736278224296e-06,4.138415461248766,0.014208834681214174,7.872612175862006e-05,0.00015419680537350692,0.0006049270707992162,0.09244633191801853,0.09244633191801853,0.09244633191801853,0.0924476983859087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.5031123771,595.5404856156698,0.0,0.09244633191801853,0.09244634006426403,0.09244634006426403,0.3715396594425239,0.3715396594425239,0.5,9.948773898802045,0.007255139494418472,0.007255139494418472,-1.2789769243681803e-11,8.639665736609459e-06,0.007204424823783029,-1.2789769243681803e-11,27427.221014767838,20813.675545229624,0.7588692829661002,0.9925757625977844,0.6104625999277032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210194780899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11272255093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66177201866543,260.66177201866543,-12.488227981334546,244.8832527219705,276.4402913156693,124406.61438170137,124440.0061104482,-33.391728746812134,0.0,nan,276.4402913156693,3.2902913156693216,270.1288835967798,-3.0211164032201623,263.817475877885,-9.33252412211499,257.5060681591729,-15.643931840827065,251.19466044051478,-21.955339559485196,244.8832527219705,-28.26674727802947,1.0,1.0,26022.012520719443,26022.012520719443,275.6668081789969,2.516808178996939,275.6668081789969,275.6668081789969,77062.98670121316,77065.3364236631,-2.349722449944238,0.0,8546.071908451686,8546.071908451686,0.8855444259962808,3942.699751013561,275.6668081789969,2.516808178996939,1.0,0.002,0.13107991507181233,0.0049048555368624335,0.00020247616587279685,0.001797523885016151,0.10123808293639842,0.10123808293639842,0.0,5.088894756977158e-11,1.0,1.0000145940432614,0.007204424836572798,0.09244634006426403,0.0,1.3475328134918866e-06,1.7307485643479645,0.0,1600136.6462453764,266.6491842443979,8.639678526378702e-06,1.0,1284383.2424852378,2598.6329632540146,,,,,,,,,,,,,,,,,,,2.0,15267.969499144994,1548.1496736440704,0.3715396594425239,6.173730061729009,2.9582196430503407
1735.0,-30.021592638372223,4.959810414677683,35.04660719195231,24.588707042299234,5.0429435018546656,-26.51513902434745,-40.01480002244932,1.536489909559691,-6.500906893985359,-6.500915586543296,40.09327933141863,41125.62479529393,25742.29345462957,25742.29345462957,66867.9182499235,77072.75446422836,77065.3199925305,25742.29345462957,102807.61344716007,102807.61344716007,102807.61344716007,130234.91497669752,125750.72853055954,4484.186446137972,0.0,90899.38426559835,54952.336113665704,39941.164613258494,27427.301529537453,67368.46614279595,20813.728658401047,1548.1556158135086,0.0,0.8787000796390532,2.7286639535402477,0.001494314320929203,1.0,1.0,-6.493666388046336,334379.2569808545,1558559.0967278897,4.6610519767293095,1558559.0967278897,4.6610519767293095,0.7588689917593967,0.09244631820129004,3.9230862122281946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230862122281946,1.284551693006103,1.28485090071309,3.054050867386585,6471.167311933824,15267.96274714527,6454.964473703158,0.00032731548318284265,23170.376420040546,2362.7208496316834,19294.320778121317,1967.4731715847224,0.8327150335560908,0.8327150335560908,35472.060050704895,35405.22815468563,1.0023600913370256,0.8,4281.101856056265,4273.035954225843,1.0023600913370256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.773244776514,4632.441516551485,6.147012254481162,4.959810414677683,-3.698990934420001,8.658801349097685,2.9581718427556023,3.5,0.8451919550730292,0.6,0.00023291560189170498,1.00003135949504,0.0002329082980050889,198.94004513604344,0.0,1.4572818374731101e-06,4.129936727398794,0.014210291963051647,7.87237088850006e-05,0.00015419189300670436,0.0006049080894919669,0.09244630996075057,0.09244630996075057,0.09244630996075057,0.09244768496320477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.33045197546,595.5405420364153,0.0,0.09244630996075057,0.09244631820129004,0.09244631820129004,0.37153933549703955,0.37153933549703955,0.5,9.948815134080148,0.007286822818912242,0.007286822818912242,-5.5706550483591855e-12,8.692557912581833e-06,0.00724919849693606,-5.5706550483591855e-12,27427.301529537453,20813.728658401047,0.7588689917593967,0.9925699971881284,0.6104580844711973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516228297370342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.104243817084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6615726394264,260.6615726394264,-12.488427360573553,244.8829584399529,276.44018683920456,124407.43667078657,124440.77099946498,-33.33432867839526,0.0,nan,276.44018683920456,3.29018683920458,270.1287411592153,-3.0212588407846965,263.817295479207,-9.332704520792959,257.505849799374,-15.644150200625973,251.1944041196047,-21.955595880395265,244.8829584399529,-28.26704156004709,1.0,1.0,26022.012520719443,26022.012520719443,275.6667150650683,2.516715065068297,275.6667150650683,275.6667150650683,77062.96932335055,77065.3199925305,-2.3506691799411783,0.0,8546.071908451686,8546.071908451686,0.8855443069267818,3942.7016432893356,275.6667150650683,2.516715065068297,1.0,0.002,0.13107855917403274,0.0049048446862464705,0.00020247403349612147,0.0017975260172201448,0.10123701674806074,0.10123701674806074,0.0,5.0716266256078946e-11,1.0,1.0000146847281894,0.007249198502506715,0.09244631820129004,0.0,1.355906080040726e-06,1.7415034696857692,0.0,1600136.5394896544,266.6490931060146,8.692563483236881e-06,1.0,1284383.553788225,2598.631703195105,,,,,,,,,,,,,,,,,,,2.0,15267.96274714527,1548.1556158135086,0.37153933549703955,6.173730061729009,2.9581718427556023
1736.0,-30.021893239231737,4.959874581183608,35.04660960651903,24.5886112790555,5.042853908505766,-26.515418524437038,-40.01507065314797,1.5363792148849889,-6.5009968813787395,-6.501005601070611,40.093284222122165,41125.45692063237,25742.30024133342,25742.30024133342,66867.7571619658,77072.73873900027,77065.29943185886,25742.30024133342,102807.59967319228,102807.59967319228,102807.59967319228,130234.97860546503,125750.77480525101,4484.203800214021,0.0,90899.45329704584,54952.252817748784,39941.333865885616,27427.378932272757,67368.71279815838,20813.779590770642,1548.1613817645289,0.0,0.8786995741384221,2.728654799737092,0.001494314320929203,1.0,1.0,-6.493733470486006,334378.0688868429,1558559.308014708,4.661069170006305,1558559.308014708,4.661069170006305,0.7588687071472169,0.09244629502086424,3.923086705047871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923086705047871,1.2845522257416757,1.2848514241900393,3.0540499844471145,6471.165441091036,15267.956002543688,6454.962525425817,0.0003273157348821191,23170.391105576306,2362.722347139574,19294.31495458997,1967.4725777497893,0.8327142544411561,0.8327142544411561,35472.063615516476,35405.22815468563,1.0023602172539057,0.8,4281.102286291257,4273.035954225843,1.0023602172539057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.73271510379,4632.441516551485,6.147073367048788,4.959874581183608,-3.6990687204169106,8.65894330160052,2.95812412712295,3.5,0.8451783220351287,0.6,0.0002329082980050889,1.0000312927917794,0.00023290100988228147,198.94029343364448,0.0,1.4530355330691235e-06,4.117902700717896,0.014211744998584717,7.872129763557273e-05,0.00015418700036951618,0.00060488897124086,0.09244628700064543,0.09244628700064543,0.09244628700064543,0.09244766595798601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.1547375192,595.5405994250879,0.0,0.09244628700064543,0.09244629502086424,0.09244629502086424,0.37153901296323844,0.37153901296323844,0.5,9.948856484729395,0.007316331807260212,0.007316331807260212,5.3148596634855494e-11,8.719691891201364e-06,0.007272130584624392,5.3148596634855494e-11,27427.378932272757,20813.779590770642,0.7588687071472169,0.992563971977712,0.610453357537753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624634775411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.092209790404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66137403875433,260.66137403875433,-12.488625961245646,244.88266492730898,276.4400831504954,124408.2661315345,124441.47029070344,-33.204159168928925,0.0,nan,276.4400831504954,3.290083150495434,270.12859950572147,-3.0214004942785095,263.817115860947,-9.332884139052965,257.5056322163044,-15.6443677836956,251.19414857174866,-21.95585142825132,244.88266492730898,-28.267335072690997,1.0,1.0,26022.012520719443,26022.012520719443,275.6666226446787,2.516622644678705,275.6666226446787,275.6666226446787,77062.9646205661,77065.29943185886,-2.3348112927633338,0.0,8546.071908451686,8546.071908451686,0.8855442757615601,3942.70213857311,275.6666226446787,2.516622644678705,1.0,0.002,0.13107719898674056,0.004904834055500748,0.00020247189498410432,0.0017975281511686937,0.10123594749205216,0.10123594749205216,0.0,4.615279816308493e-11,1.0,1.0000147311697365,0.007272130531475796,0.09244629502086424,0.0,1.3601940198063871e-06,1.747011246968379,0.0,1600136.4340460955,266.64900311862124,8.71963874260473e-06,1.0,1284383.8610737696,2598.630459398441,,,,,,,,,,,,,,,,,,,2.0,15267.956002543688,1548.1613817645289,0.37153901296323844,6.173730061729009,2.95812412712295
1737.0,-30.02219300970281,4.959938672254178,35.046612045357364,24.588505317829572,5.042760291310506,-26.51569767957154,-40.015337442141,1.5362649828214743,-6.501087655696949,-6.501096432541043,40.09328975459641,41125.294215211645,25742.309322567082,25742.309322567082,66867.60353777872,77072.73092092613,77065.28469586288,25742.309322567082,102807.59401842995,102807.59401842995,102807.59401842995,130235.05359658554,125750.83221366965,4484.221382915885,0.0,90899.53409217627,54952.17850062988,39941.50621282932,27427.45957815558,67368.9657909849,20813.83282252818,1548.167321121352,0.0,0.8786990617787002,2.7286455624780914,0.001494314320929203,1.0,1.0,-6.493775888065159,334376.87001243007,1558559.5470247292,4.6610865965902235,1558559.5470247292,4.6610865965902235,0.7588684166398415,0.09244627385580195,3.9230888362150433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230888362150433,1.2845527749875052,1.2848519642013336,3.0540503376774093,6471.166189543644,15267.949260751855,6454.95876038066,0.000327315309413864,23170.39911333622,2362.723163703836,19294.30370061804,1967.4714301640254,0.832713480947887,0.832713480947887,35472.07903131512,35405.22815468563,1.0023607617734003,0.8,4281.104146814839,4273.035954225843,1.0023607617734003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.692261519837,4632.441516551485,6.147134917030517,4.959938672254178,-3.6991470951310057,8.659085767385184,2.9580765013767003,3.5,0.8451647146790572,0.6,0.00023290100988228147,1.0000312064230703,0.00023289374210163505,198.94054104588577,0.0,1.4499012898913508e-06,4.109020255552088,0.014213194899874607,7.871892068157811e-05,0.00015418208920070335,0.0006048700328875913,0.09244626566518713,0.09244626566518713,0.09244626566518713,0.09244765375605424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.98077883484,595.5406562742127,0.0,0.09244626566518713,0.09244627385580195,0.09244627385580195,0.3715386912847376,0.3715386912847376,0.5,9.948898114930115,0.007349916293833303,0.007349916293833303,3.6493474908638746e-11,8.776844083513424e-06,0.007320544475874158,3.6493474908638746e-11,27427.45957815558,20813.83282252818,0.7588684166398415,0.9925579642299738,0.6104486499437237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264359742714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08332734524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6611757847801,260.6611757847801,-12.488824215219893,244.88237215099954,276.43997941887153,124409.0942273148,124442.24042191672,-33.14619460193869,0.0,nan,276.43997941887153,3.289979418871553,270.1284579651397,-3.0215420348602606,263.8169365114367,-9.333063488563255,257.5054150578602,-15.644584942139772,251.19389360437262,-21.95610639562736,244.88237215099954,-28.267627849000434,1.0,1.0,26022.012520719443,26022.012520719443,275.6665300889078,2.516530088907814,275.6665300889078,275.6665300889078,77062.94795141283,77065.28469586288,-2.336744450047263,0.0,8546.071908451686,8546.071908451686,0.8855441409895447,3942.7042803961185,275.6665300889078,2.516530088907814,1.0,0.002,0.13107582974960183,0.004904823337705082,0.00020246974215378443,0.0017975303079440933,0.10123487107689222,0.10123487107689222,0.0,5.009787766921403e-11,1.0,1.0000148292282716,0.007320544439380683,0.09244627385580195,0.0,1.3692481498101235e-06,1.7586406499901388,0.0,1600136.3277230167,266.648912344303,8.776807590038516e-06,1.0,1284384.1711482415,2598.629204313932,,,,,,,,,,,,,,,,,,,2.0,15267.949260751855,1548.167321121352,0.3715386912847376,6.173730061729009,2.9580765013767003
1738.0,-30.02249209975502,4.960002706409746,35.046614487590794,24.58840931011366,5.042671503683387,-26.515975739386473,-40.01560789821667,1.5361551642702138,-6.501177234055774,-6.5011860397406,40.09329472621208,41125.13440185418,25742.316114692894,25742.316114692894,66867.45051654708,77072.71599104119,77065.26532001686,25742.316114692894,102807.58143470975,102807.58143470975,102807.58143470975,130235.11844274515,125750.87949713536,4484.238945609793,0.0,90899.6045169485,54952.103852997614,39941.667404389875,27427.537008035404,67369.20441242529,20813.883798381998,1548.1730787204995,0.0,0.8786985581701652,2.7286364501145375,0.001494314320929203,1.0,1.0,-6.493841061370063,334375.68730055314,1558559.7618059255,4.661103725537964,1558559.7618059255,4.661103725537964,0.7588681328653093,0.09244625125198327,3.9230895771823433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230895771823433,1.2845533035522683,1.2848524835528687,3.054049657833225,6471.164749035396,15267.942525575443,6454.956517923012,0.0003273154501582406,23170.412688418593,2362.7245479769945,19294.296997762063,1967.4707466629343,0.8327127037925417,0.8327127037925418,35472.084391102006,35405.22815468563,1.0023609510927296,0.8,4281.104793684333,4273.035954225843,1.0023609510927296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.651879185691,4632.441516551485,6.147195816978611,4.960002706409746,-3.699224514886666,8.659227221296412,2.9580289598182947,3.5,0.8451511313766557,0.6,0.00023289374210163505,1.0000311356660163,0.00023288649102563077,198.9407880966388,0.0,1.4458562140030239e-06,4.09755651048457,0.01421464075608861,7.871651112347212e-05,0.00015417723097816294,0.0006048510878892657,0.09244624326279803,0.09244624326279803,0.09244624326279803,0.09244763585042527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.8035099369,595.5407141723995,0.0,0.09244624326279803,0.09244625125198327,0.09244625125198327,0.37153837112092075,0.37153837112092075,0.5,9.948939869150271,0.007381229426187019,0.007381229426187019,3.637978807091713e-11,8.80568484262767e-06,0.007344978370554145,3.637978807091713e-11,27427.537008035404,20813.883798381998,0.7588681328653093,0.9925521772113184,0.6104441155352168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282322016998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07186360017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6609783153707,260.6609783153707,-12.489021684629279,244.88208013857798,276.43987649247,124409.92955876412,124442.94458064654,-33.015021882406515,0.0,nan,276.43987649247,3.2898764924700004,270.12831722153726,-3.0216827784627185,263.816757950648,-9.333242049351952,257.5051986798391,-15.644801320160866,251.19363940915161,-21.956360590848362,244.88208013857798,-28.267919861422,1.0,1.0,26022.012520719443,26022.012520719443,275.66643821448577,2.516438214485788,275.66643821448577,275.66643821448577,77062.94399769911,77065.26532001686,-2.321322317744489,0.0,8546.071908451686,8546.071908451686,0.8855440941318117,3942.705025068255,275.66643821448577,2.516438214485788,1.0,0.002,0.1310744559367317,0.004904812828780179,0.00020246758276576602,0.0017975324592523127,0.101233791382883,0.101233791382883,0.0,4.2018078686562044e-11,1.0,1.000014878711919,0.007344978334174357,0.09244625125198327,0.0,1.3738169929257927e-06,1.7645092200120112,0.0,1600136.2227612175,266.6488227659442,8.8056484628396e-06,1.0,1284384.4770431675,2598.627966147771,,,,,,,,,,,,,,,,,,,2.0,15267.942525575443,1548.1730787204995,0.37153837112092075,6.173730061729009,2.9580289598182947
1739.0,-30.022790401166915,4.960066664256646,35.0466169556653,24.588308622501813,5.042578661922239,-26.516253494836732,-40.01587444273753,1.5360417770586523,-6.501267644419556,-6.501276510278179,40.09330035942277,41124.96575306775,25742.325301956073,25742.325301956073,66867.29105502382,77072.7047936044,77065.2519788711,25742.325301956073,102807.57728082719,102807.57728082719,102807.57728082719,130235.19495193852,125750.93820675135,4484.2567451871755,0.0,90899.67787768813,54952.01954895168,39941.84258748494,27427.61767111133,67369.46025859627,20813.937066608723,1548.1790097717887,0.0,0.878698047375627,2.7286272495518804,0.001494314320929203,1.0,1.0,-6.493880433137463,334374.49319499906,1558560.0051692047,4.661121098911963,1558560.0051692047,4.661121098911963,0.7588678432152497,0.09244623069353314,3.923090635181547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923090635181547,1.2845538487716044,1.284853019584307,3.054049185196189,6471.163747574233,15267.935794037741,6454.9539724566885,0.00032731547750032314,23170.425139433875,2362.72581762721,19294.28938919288,1967.4699708047988,0.8327119279462776,0.8327119279462776,35472.092044138786,35405.22815468563,1.002361221414645,0.8,4281.105717324796,4273.035954225843,1.002361221414645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.611572741613,4632.441516551485,6.147257178655344,4.960066664256646,-3.699302558745694,8.65936922300234,2.9579815079089817,3.5,0.8451375736882805,0.6,0.00023288649102563077,1.0000310536422337,0.00023287925927642955,198.94103449650802,0.0,1.4425347748404175e-06,4.088143551897743,0.01421608329086345,7.871413648106152e-05,0.00015417235454456924,0.0006048321203176888,0.09244622254966275,0.09244622254966275,0.09244622254966275,0.09244762455566415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.62802120915,595.5407715240798,0.0,0.09244622254966275,0.09244623069353314,0.09244623069353314,0.3715380518508409,0.3715380518508409,0.5,9.948981917746556,0.007416810897439063,0.007416810897439063,-1.1124257071060129e-10,8.865858603712695e-06,0.0073960771406973436,-1.1124257071060129e-10,27427.61767111133,20813.937066608723,0.7588678432152497,0.9925460408671096,0.6104392939354186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300243562825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.062450641584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66078119102843,260.66078119102843,-12.489218808971543,244.88178885051482,276.4397735318556,124410.72102013518,124443.67835184147,-32.957331706310285,0.0,nan,276.4397735318556,3.2897735318556443,270.1281765954155,-3.021823404584495,263.81657965904753,-9.333420340952443,257.50498272276025,-15.645017277239731,251.19338578657704,-21.956614213422938,244.88178885051482,-28.268211149485154,1.0,1.0,26022.012520719443,26022.012520719443,275.6663461828631,2.516346182863117,275.6663461828631,275.6663461828631,77062.9287361551,77065.2519788711,-2.323242716011009,0.0,8546.071908451686,8546.071908451686,0.8855440272254229,3942.706088357455,275.6663461828631,2.516346182863117,1.0,0.002,0.13107307257540868,0.004904802243813117,0.00020246540826993856,0.0017975346405345062,0.10123270413496928,0.10123270413496928,0.0,4.8804444860439666e-11,1.0,1.0000149822090716,0.007396077251939914,0.09244623069353314,0.0,1.38337331392506e-06,1.7767836376055524,0.0,1600136.1168690373,266.6487323555804,8.865969846283406e-06,1.0,1284384.7858856444,2598.6267160517186,,,,,,,,,,,,,,,,,,,2.0,15267.935794037741,1548.1790097717887,0.3715380518508409,6.173730061729009,2.9579815079089817
1740.0,-30.023088490868112,4.960130716121249,35.04661952122503,24.58824823787438,5.042530117011285,-26.516526630091477,-40.016140358615644,1.535968252075021,-6.501348219566069,-6.501357343049982,40.09330808158818,41124.788146914616,25742.313639257405,25742.313639257405,66867.10178617202,77072.66455108825,77065.29749981608,25742.313639257405,102807.61113907349,102807.61113907349,102807.61113907349,130235.31047632391,125751.03552888239,4484.274947441524,0.0,90899.73729745862,54951.941444518845,39941.9953921553,27427.699337250422,67369.69472940572,20813.991641082484,1548.1847580262145,0.0,0.8786975807804862,2.728619026461894,0.001494314320929203,1.0,1.0,-6.493743022275112,334373.4263023962,1558560.3387784145,4.661136968967457,1558560.3387784145,4.661136968967457,0.7588675734393204,0.09244620761357326,3.92309101705509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92309101705509,1.2845542075378895,1.2848533691440909,3.054048629504313,6471.162570129828,15267.929068329464,6454.951551945307,0.00032731555054168885,23170.43803018709,2362.727132118215,19294.28215412238,1967.4692330329297,0.8327111524169397,0.8327111524169397,35472.09480642079,35405.22815468563,1.0023613189844607,0.8,4281.106050702971,4273.035954225843,1.0023613189844607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.571337138995,4632.441516551485,6.147313458508124,4.960130716121249,-3.699373254338863,8.659503970460111,2.9579341397034797,3.5,0.84512403991528,0.6,0.00023287925927642955,1.0000310316782945,0.00023287203286642187,198.9412807220401,0.0,1.4386916673082895e-06,4.077252185151693,0.014217521982530758,7.871176750521577e-05,0.0001541674917712138,0.0006048131020895633,0.09244620072394556,0.09244620072394556,0.09244620072394556,0.09244764011072701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.45717669226,595.5408274678376,0.0,0.09244620072394556,0.09244620761357326,0.09244620761357326,0.37153773415872837,0.37153773415872837,0.5,9.949025098370214,0.00748545081944485,0.00748545081944485,-2.7569058147491887e-11,9.123483891926298e-06,0.007614320774848693,-2.7569058147491887e-11,27427.699337250422,20813.991641082484,0.7588675734393204,0.9925397770428915,0.6104345330952546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516318117895237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05155927484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66058839522367,260.66058839522367,-12.489411604776308,244.88149859437286,276.4396781963849,124411.9804719145,124444.21411089042,-32.23363897595231,0.0,nan,276.4396781963849,3.289678196384898,270.12804227581944,-3.021957724180538,263.81640635531056,-9.333593644689415,257.5047704348821,-15.645229565117859,251.19313451457185,-21.956865485428125,244.88149859437286,-28.26850140562712,1.0,1.0,26022.012520719443,26022.012520719443,275.6662706766256,2.516270676625595,275.6662706766256,275.6662706766256,77062.98693211614,77065.29749981608,-2.310567699940293,0.0,8546.071908451686,8546.071908451686,0.8855440030762739,3942.7064721403653,275.6662706766256,2.516270676625595,1.0,0.002,0.13107164840188806,0.0049047935392338175,0.0002024631747442649,0.0017975368653129983,0.10123158737213245,0.10123158737213245,0.0,4.005726306210988e-11,1.0,1.0000154242812804,0.007614320802417751,0.09244620761357326,0.0,1.4241926392499575e-06,1.82921175101586,0.0,1600136.0227874785,266.6486517804339,9.123511460984446e-06,1.0,1284385.06182647,2598.625599131827,,,,,,,,,,,,,,,,,,,2.0,15267.929068329464,1548.1847580262145,0.37153773415872837,6.173730061729009,2.9579341397034797
1741.0,-30.02338460485959,4.96019450166416,35.046622270981736,24.58810165934267,5.04239312665093,-26.516806831715485,-40.016411094088085,1.535815380389405,-6.501448396629485,-6.501457775037954,40.09331859006292,41124.66737790207,25742.346347824125,25742.346347824125,66867.0137257262,77072.68765806472,77065.31766729678,25742.346347824125,102807.66401512091,102807.66401512091,102807.66401512091,130235.47220123872,125751.17742574896,4484.294775489766,0.0,90899.83396032033,54951.89381758854,39942.15571414644,27427.80818611781,67369.96390026425,20814.06470694619,1548.1922673668898,0.0,0.8786969975776093,2.7286088104360835,0.001494314320929203,1.0,1.0,-6.493627278311408,334372.100727476,1558560.7927601296,4.6611568051558425,1558560.7927601296,4.6611568051558425,0.7588672257625356,0.09244620454767458,3.923094171373546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923094171373546,1.2845549373542529,1.2848540898472183,3.05404934992799,6471.164096621152,15267.922336919077,6454.947251791185,0.0003273149242301786,23170.444039709266,2362.727744918934,19294.269300673943,1967.4679223459534,0.8327103817090266,0.8327103817090266,35472.117623179074,35405.22815468563,1.0023621249221242,0.8,4281.108804443975,4273.035954225843,1.0023621249221242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.531215916413,4632.441516551485,6.147380167574604,4.96019450166416,-3.6994587518287902,8.659653253492952,2.9578869064563955,3.5,0.8451105447018273,0.6,0.00023287203286642187,1.0000308260751842,0.00023286485455690755,198.94152531614557,0.0,1.4376312619518673e-06,4.074246996371592,0.01421895961379271,7.870935566056501e-05,0.00015416267720585685,0.0006047947003896384,0.09244619428140827,0.09244619428140827,0.09244619428140827,0.09244768103329382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.29301650124,595.5408813743828,0.0,0.09244619428140827,0.09244620454767458,0.09244620454767458,0.3715374214059694,0.3715374214059694,0.5,9.949069687345828,0.0075906629731434805,0.0075906629731434805,2.916067387559451e-11,9.378408492466406e-06,0.007830496726569436,2.916067387559451e-11,27427.80818611781,20814.06470694619,0.7588672257625356,0.9925345043188292,0.6104303015329472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633597958386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04855408606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6603912800877,260.6603912800877,-12.489608719912269,244.88120871974294,276.4395738407316,124412.28408121601,124445.23987258707,-32.95579137106195,0.0,nan,276.4395738407316,3.2895738407316344,270.12790081639827,-3.0220991836017106,263.8162277920696,-9.333772207930394,257.50455476784833,-15.645445232151644,251.19288174373528,-21.957118256264692,244.88120871974294,-28.268791280257034,1.0,1.0,26022.012520719443,26022.012520719443,275.6661726044914,2.5161726044914303,275.6661726044914,275.6661726044914,77062.86217752344,77065.31766729678,-2.455489773346926,0.0,8546.071908451686,8546.071908451686,0.8855438036015688,3942.7096422304135,275.6661726044914,2.5161726044914303,1.0,0.002,0.13107018378864896,0.004904781542189117,0.00020246087059680549,0.0017975391963783098,0.10123043529840274,0.10123043529840274,0.0,6.697511512401833e-11,1.0,1.000015862161653,0.007830496697408762,0.09244620454767458,0.0,1.4646252430426275e-06,1.8811432854804904,0.0,1600135.9057247103,266.6485516033705,9.37837933179253e-06,1.0,1284385.4046736106,2598.6242113975973,,,,,,,,,,,,,,,,,,,2.0,15267.922336919077,1548.1922673668898,0.3715374214059694,6.173730061729009,2.9578869064563955
