time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1742.0,-30.02368155072548,4.960258493159394,35.046624861986736,24.588060343544953,5.042358145815179,-26.51707758105511,-40.016672819014616,1.5357541729309026,-6.501522721093579,-6.501531967619071,40.09331942418078,41124.458944358295,25742.320764144813,25742.320764144813,66866.7797085031,77072.6337676812,77065.285558512,25742.320764144813,102807.60632265681,102807.60632265681,102807.60632265681,130235.4615705733,125751.14914028507,4484.312430288238,0.0,90899.87830200535,54951.78371996019,39942.32731338351,27427.8552479165,67370.18256130001,20814.094654232365,1548.196208447287,0.0,0.8786965930640414,2.7286012677638687,0.001494314320929203,1.0,1.0,-6.493813334721949,334371.1214815112,1558560.8287955804,4.661170563683861,1558560.8287955804,4.661170563683861,0.7588670155247907,0.09244616691936078,3.9230927524398713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230927524398713,1.2845552384084538,1.2848543817501148,3.054047529556245,6471.160239471862,15267.915635152418,6454.9467028655645,0.0003273156909727311,23170.463722906476,2362.7297520464663,19294.267659898527,1967.467755033424,0.8327096035123408,0.8327096035123408,35472.10735932471,35405.22815468563,1.0023617623803878,0.8,4281.107565705488,4273.035954225843,1.0023617623803878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.491116873475,4632.441516551485,6.147432924792665,4.960258493159394,-3.699524361143032,8.659782854302426,2.9578396996220424,3.5,0.8450970570348693,0.6,0.00023286485455690755,1.0000309127514562,0.0002328576562860541,198.9417705979233,0.0,1.4280638439698398e-06,4.047132933810526,0.01422038767763668,7.870702415123558e-05,0.00015415783040567197,0.0006047754671963465,0.09244616152285035,0.09244616152285035,0.09244616152285035,0.09244761825633074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.08642088645,595.5409486075166,0.0,0.09244616152285035,0.09244616691936078,0.09244616691936078,0.37153711471127515,0.37153711471127515,0.5,9.949113374229386,0.007643001432768415,0.007643001432768415,2.518163455533795e-11,9.246525507933256e-06,0.0077186328971379226,2.518163455533795e-11,27427.8552479165,20814.094654232365,0.7588670155247907,0.9925278092821129,0.6104252264262342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353722928501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.0214400235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66019982890606,260.66019982890606,-12.489800171093918,244.88091994093477,276.4394797171813,124413.64212337715,124445.65095481671,-32.0088314395564,0.0,nan,276.4394797171813,3.2894797171813366,270.1277677617838,-3.0222322382161906,263.81605580640974,-9.333944193590241,257.5043438511462,-15.645656148853789,251.19263189598055,-21.957368104019423,244.88091994093477,-28.269080059065203,1.0,1.0,26022.012520719443,26022.012520719443,275.66609465477075,2.516094654770768,275.66609465477075,275.66609465477075,77062.97001875643,77065.285558512,-2.3155397555674426,0.0,8546.071908451686,8546.071908451686,0.8855438933329611,3942.7082162020706,275.66609465477075,2.516094654770768,1.0,0.002,0.13106874009796868,0.004904774014366329,0.00020245860968834176,0.0017975414076099067,0.10122930484417088,0.10122930484417088,0.0,1.729824833721083e-11,1.0,1.0000156355575125,0.007718632871956288,0.09244616691936078,0.0,1.4437006606845901e-06,1.8542684229514255,0.0,1600135.8184132637,266.6484772789064,9.246500326298701e-06,1.0,1284385.6579466742,2598.6231862309155,,,,,,,,,,,,,,,,,,,2.0,15267.915635152418,1548.196208447287,0.37153711471127515,6.173730061729009,2.9578396996220424
1743.0,-30.023976048442577,4.960322158590816,35.046627693093384,24.587909504212462,5.042214839524239,-26.517356959636828,-40.01693964293224,1.5355957792484887,-6.501625647252638,-6.501635212063747,40.09333162964607,41124.326777935,25742.36088480619,25742.36088480619,66866.68766274118,77072.66055940815,77065.31839593887,25742.36088480619,102807.67928074505,102807.67928074505,102807.67928074505,130235.65257880115,125751.3195566921,4484.333022109038,0.0,90899.9747121234,54951.72063325644,39942.504532074396,27427.973298056102,67370.47783013049,20814.174211256726,1548.2042221351492,0.0,0.8786959881962637,2.7285907649528625,0.001494314320929203,1.0,1.0,-6.49364645221732,334369.7587921573,1558561.3560891643,4.661191136779684,1558561.3560891643,4.661191136779684,0.7588666499369783,0.09244617083217709,3.9230956775890746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230956775890746,1.2845559939912565,1.284855128261812,3.054048010316456,6471.16125814506,15267.908906850076,6454.9427566827935,0.0003273151960624318,23170.47102149333,2362.7304962952007,19294.255864494145,1967.4665522369155,0.8327088321422754,0.8327088321422754,35472.12851838577,35405.22815468563,1.0023625097646316,0.8,4281.110119379998,4273.035954225843,1.0023625097646316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.45116065287,4632.441516551485,6.147501164119289,4.960322158590816,-3.699611910960251,8.659934069551067,2.957792661225878,3.5,0.845083617493108,0.6,0.0002328576562860541,1.000030657963865,0.00023285051756330072,198.9420138580202,0.0,1.432036748830547e-06,4.058392146185771,0.014221819714385511,7.870464728457922e-05,0.00015415300900147489,0.0006047570033010358,0.09244615987346756,0.09244615987346756,0.09244615987346756,0.0924476772932923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.92604672874,595.5410013659987,0.0,0.09244615987346756,0.09244617083217709,0.09244617083217709,0.37153680482427826,0.37153680482427826,0.5,9.949158880078398,0.007749370081683082,0.007749370081683082,6.59383658785373e-12,9.564811136897333e-06,0.007988759846455196,6.59383658785373e-12,27427.973298056102,20814.174211256726,0.7588666499369783,0.9925220930054915,0.6104205892917495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163715161612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.032699235875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6600033866629,260.6600033866629,-12.489996613337098,244.88063149679277,276.4393752768367,124413.85416632918,124446.6974545627,-32.84328823352695,0.0,nan,276.4393752768367,3.289375276836722,270.12762652067175,-3.0223734793282233,263.8158777645494,-9.334122235450593,257.5041290085261,-15.645870991473885,251.19238025260043,-21.957619747399548,244.88063149679277,-28.269368503207204,1.0,1.0,26022.012520719443,26022.012520719443,275.6659952527261,2.5159952527261,275.6659952527261,275.6659952527261,77062.83179054543,77065.31839593887,-2.486605393438367,0.0,8546.071908451686,8546.071908451686,0.8855437083505875,3942.71115597702,275.6659952527261,2.5159952527261,1.0,0.002,0.13106724588517607,0.004904761701698106,0.00020245625865057603,0.0017975438114093008,0.10122812932528802,0.10122812932528802,0.0,7.005987673683323e-11,1.0,1.0000161827212433,0.007988759839861359,0.09244617083217709,0.0,1.494224306540975e-06,1.919160795712918,0.0,1600135.6982184462,266.64837435274734,9.564804543060745e-06,1.0,1284386.0103946785,2598.621759637422,,,,,,,,,,,,,,,,,,,2.0,15267.908906850076,1548.2042221351492,0.37153680482427826,6.173730061729009,2.957792661225878
1744.0,-30.024271014294698,4.960385911380018,35.04663024562438,24.587830958794825,5.042146773047058,-26.51762923553799,-40.01720538418738,1.535505009743453,-6.501706292786878,-6.501715474692259,40.09332917039342,41124.16637169237,25742.349635435894,25742.349635435894,66866.51600712826,77072.63454396522,77065.22015038742,25742.349635435894,102807.56978582332,102807.56978582332,102807.56978582332,130235.580975519,125751.2305019284,4484.350473590607,0.0,90900.04095856454,54951.65256161546,39942.653774387865,27428.011189695673,67370.66496408354,20814.197163688794,1548.2078709589614,0.0,0.8786955633540007,2.7285826084082996,0.001494314320929203,1.0,1.0,-6.494051603640116,334368.6994355156,1558561.2498463201,4.66120558675946,1558561.2498463201,4.66120558675946,0.7588664383915813,0.09244613206620729,3.9230965065814476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230965065814476,1.2845564332099866,1.2848555584122532,3.0540476114217854,6471.160412935119,15267.90221769412,6454.940123123594,0.00032731518443600933,23170.483011587712,2362.7317189445644,19294.247992609464,1967.4657495280717,0.8327080615004997,0.8327080615004997,35472.13451489992,35405.22815468563,1.0023627215746267,0.8,4281.110843095728,4273.035954225843,1.0023627215746267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.411211219926,4632.441516551485,6.147557127052809,4.960385911380018,-3.699682072396805,8.660067983776823,2.957745631119623,3.5,0.8450701803198922,0.6,0.00023285051756330072,1.000030706772814,0.00023284336769490766,198.94225750533067,0.0,1.4201918809285973e-06,4.024823790551645,0.014223239906266439,7.870228012823276e-05,0.00015414823743506797,0.0006047384117772027,0.09244612624913438,0.09244612624913438,0.09244612624913438,0.09244757412386312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.704778126,595.5410732096191,0.0,0.09244612624913438,0.09244613206620729,0.09244613206620729,0.3715365026465322,0.3715365026465322,0.5,9.949202306959503,0.007761203014808871,0.007761203014808871,1.4210854715202004e-11,9.18190539778152e-06,0.007663871052159266,1.4210854715202004e-11,27428.011189695673,20814.197163688794,0.7588664383915813,0.9925167881714683,0.6104165127896003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516389162740018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99913088024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65980965825713,260.65980965825713,-12.490190341742846,244.88034392960273,276.4392753872161,124414.9124620088,124447.30202379274,-32.389561783938,0.0,nan,276.4392753872161,3.2892753872161506,270.12748909553557,-3.0225109044644114,263.81570280390713,-9.334297196092848,257.50391651235594,-15.646083487644034,251.19213022092538,-21.9578697790746,244.88034392960273,-28.269656070397247,1.0,1.0,26022.012520719443,26022.012520719443,275.66590349410825,2.5159034941082723,275.66590349410825,275.66590349410825,77062.88964576181,77065.22015038742,-2.3305046256136848,0.0,8546.071908451686,8546.071908451686,0.8855436559262568,3942.7119891143548,275.66590349410825,2.5159034941082723,1.0,0.002,0.131065812443771,0.004904753038066656,0.0002024540110494722,0.001797546013006636,0.1012270055247361,0.1012270055247361,0.0,2.4056108233888596e-11,1.0,1.0000155246074625,0.007663871037948411,0.09244613206620729,0.0,1.433455315269452e-06,1.8411103462164455,0.0,1600135.6031383793,266.6482937072131,9.181891186926805e-06,1.0,1284386.2843888965,2598.6206505998102,,,,,,,,,,,,,,,,,,,2.0,15267.90221769412,1548.2078709589614,0.3715365026465322,6.173730061729009,2.957745631119623
1745.0,-30.024564713752298,4.960449492583751,35.04663289770503,24.58772133048626,5.042043213745259,-26.51790392101182,-40.01747147468848,1.5353824444844884,-6.5018005379565125,-6.501809857069963,40.09333719877379,41124.015873999924,25742.3706442746,25742.3706442746,66866.38651827452,77072.63164851088,77065.22255437465,25742.3706442746,102807.59319864925,102807.59319864925,102807.59319864925,130235.6980676722,125751.3282550197,4484.369812652496,0.0,90900.11679820337,54951.580486208164,39942.81812443911,27428.104869022958,67370.92299346207,20814.259616203235,1548.21451424944,0.0,0.8786950222892261,2.728573009205556,0.001494314320929203,1.0,1.0,-6.494029603310651,334367.45372084953,1558561.5966850154,4.661223989779216,1558561.5966850154,4.661223989779216,0.7588661234743441,0.09244612264357176,3.923097633978713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923097633978713,1.284557021143784,1.2848561372980667,3.054047091257609,6471.159310769647,15267.895509343269,6454.937658679898,0.00032731523858526445,23170.495684557973,2362.7330112278887,19294.240626222334,1967.464998365633,0.8327072881345833,0.8327072881345833,35472.142669924644,35405.22815468563,1.0023630096279512,0.8,4281.1118273208185,4273.035954225843,1.0023630096279512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.371374052978,4632.441516551485,6.1476206299224,4.960449492583751,-3.6997628740877753,8.660212366671526,2.9576987334753504,3.5,0.8450567809929572,0.6,0.00023284336769490766,1.0000305750092875,0.00023283624872444045,198.94250010709877,0.0,1.4224109589815529e-06,4.031112657753721,0.01422466231722542,7.869990992684146e-05,0.00015414345776806622,0.0006047198344631982,0.09244611366081841,0.09244611366081841,0.09244611366081841,0.09244758865315061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.53031560505,595.5411303450699,0.0,0.09244611366081841,0.09244612264357176,0.09244612264357176,0.3715361925665039,0.3715361925665039,0.5,9.949246545155232,0.007799035795926557,0.007799035795926557,1.693933882052079e-11,9.31911347379355e-06,0.007780253759335665,1.693933882052079e-11,27428.104869022958,20814.259616203235,0.7588661234743441,0.992511064821889,0.6104119410385807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406837410996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00541974744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6596150387712,260.6596150387712,-12.490384961228756,244.88005697600306,276.4391731018373,124415.54843097317,124448.08697399976,-32.53854302657341,0.0,nan,276.4391731018373,3.2891731018373207,270.1273498765427,-3.022650123457254,263.81552665123786,-9.334473348762117,257.5037034260416,-15.646296573958352,251.19188020096465,-21.95811979903533,244.88005697600306,-28.269943023996916,1.0,1.0,26022.012520719443,26022.012520719443,275.66580939302787,2.5158093930278937,275.66580939302787,275.66580939302787,77062.85137487767,77065.22255437465,-2.3711794969713083,0.0,8546.071908451686,8546.071908451686,0.8855435846312105,3942.7131221486065,275.66580939302787,2.5158093930278937,1.0,0.002,0.13106435723504503,0.004904742105055062,0.00020245172394998625,0.0017975483287694823,0.10122586197499313,0.10122586197499313,0.0,5.2719468547623993e-11,1.0,1.0000157603435842,0.007780253742396326,0.09244612264357176,0.0,1.4552223666712297e-06,1.8690681173537946,0.0,1600135.4928602627,266.64819946204346,9.31909653445473e-06,1.0,1284386.6065838602,2598.6193464624757,,,,,,,,,,,,,,,,,,,2.0,15267.895509343269,1548.21451424944,0.3715361925665039,6.173730061729009,2.9576987334753504
1746.0,-30.024857904283355,4.960513032400572,35.04663547528087,24.587630002666288,5.041956918037462,-26.518176422048754,-40.01773347901178,1.5352754550967929,-6.501887634461184,-6.5018968620448705,40.09334032667358,41123.841537659675,25742.3753691798,25742.3753691798,66866.21690683947,77072.6155152956,77065.18061063997,25742.3753691798,102807.55597981978,102807.55597981978,102807.55597981978,130235.72792855269,125751.33978531555,4484.388143237144,0.0,90900.18290651077,54951.48823512893,39942.99407931316,27428.171948732906,67371.16602804606,20814.3032714166,1548.2197148137561,0.0,0.8786945397463823,2.7285641632359177,0.001494314320929203,1.0,1.0,-6.494194212807031,334366.3053804306,1558561.7318164748,4.661240402328208,1558561.7318164748,4.661240402328208,0.758865859172877,0.09244609817310699,3.923097867829934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923097867829934,1.28455753617421,1.2848566433032171,3.0540460488162116,6471.157101961415,15267.888816530325,6454.935969877123,0.00032731557941016634,23170.511154439366,2362.7345887167758,19294.235578277825,1967.4644836185473,0.8327065143136101,0.8327065143136101,35472.14436148669,35405.22815468563,1.0023630693776275,0.8,4281.112031474437,4273.035954225843,1.0023630693776275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.331582922866,4632.441516551485,6.147680177553783,4.960513032400572,-3.6998380838774314,8.660351116278003,2.95765189032411,3.5,0.84504339723546,0.6,0.00023283624872444045,1.0000305221010632,0.00023282914228982902,198.94274228900386,0.0,1.4162657829362277e-06,4.013697228841269,0.014226078583008357,7.869757618756131e-05,0.00015413867253687914,0.000604701097579567,0.09244609083100659,0.09244609083100659,0.09244609083100659,0.09244754870897029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.3346489161,595.5411941362946,0.0,0.09244609083100659,0.09244609817310699,0.09244609817310699,0.37153588615305017,0.37153588615305017,0.5,9.9492902660048,0.007811121787028696,0.007811121787028696,-4.490630090003833e-12,9.227583689153107e-06,0.007702649237842252,-4.490630090003833e-12,27428.171948732906,20814.3032714166,0.758865859172877,0.9925049668726769,0.6104071513403844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516424436239093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.988004318526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65942130588934,260.65942130588934,-12.490578694110638,244.879770769267,276.43907184280704,124416.36411913928,124448.754428871,-32.39030973171336,0.0,nan,276.43907184280704,3.2890718428070613,270.12721162797686,-3.022788372023115,263.81535141312287,-9.334648586877108,257.50349119839063,-15.646508801609343,251.1916309837717,-21.95836901622829,244.879770769267,-28.27022923073298,1.0,1.0,26022.012520719443,26022.012520719443,275.6657174800982,2.5157174800982034,275.6657174800982,275.6657174800982,77062.85672444472,77065.18061063997,-2.323886195255909,0.0,8546.071908451686,8546.071908451686,0.8855435698427818,3942.713357169084,275.6657174800982,2.5157174800982034,1.0,0.002,0.13106291653962812,0.004904732324498521,0.00020244946233967303,0.0017975505726905514,0.10122473116983652,0.10122473116983652,0.0,3.5030224380949715e-11,1.0,1.0000156031350416,0.007702649242332882,0.09244609817310699,0.0,1.4407058029794684e-06,1.8504236652792383,0.0,1600135.39063474,266.6481123655388,9.227588179783197e-06,1.0,1284386.9035943688,2598.618144264193,,,,,,,,,,,,,,,,,,,2.0,15267.888816530325,1548.2197148137561,0.37153588615305017,6.173730061729009,2.95765189032411
1747.0,-30.02515024575346,4.960576475130459,35.046638065895884,24.587523901741974,5.041862411677845,-26.518448979999672,-40.01799544841049,1.5351611669478977,-6.501977543778821,-6.5019867980989146,40.09334586882327,41123.690703467204,25742.38711379813,25742.38711379813,66866.07781726534,77072.61068784138,77065.16230738508,25742.38711379813,102807.54942118321,102807.54942118321,102807.54942118321,130235.80107131645,125751.39415926803,4484.406912048416,0.0,90900.2634195169,54951.42251659919,39943.15655879745,27428.25165013324,67371.40820893069,20814.355878186194,1548.225586745008,0.0,0.8786940321751155,2.728555017674362,0.001494314320929203,1.0,1.0,-6.494261453300794,334365.11835743824,1558561.9712441338,4.66125766617205,1558561.9712441338,4.66125766617205,0.7588655720272671,0.09244608077204174,3.9231000009716253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231000009716253,1.2845580853116239,1.2848571834393934,3.0540464038416073,6471.157854217627,15267.882124122894,6454.932225862733,0.00032731515459861213,23170.51907853581,2362.7353967497374,19294.224387168262,1967.463342442961,0.8327057465467667,0.8327057465467667,35472.15979155924,35405.22815468563,1.0023636144016175,0.8,4281.113893720727,4273.035954225843,1.0023636144016175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.291870951515,4632.441516551485,6.147741286529535,4.960576475130459,-3.69991548304622,8.66049195817668,2.9576051406564905,3.5,0.8450300401875687,0.6,0.00023282914228982902,1.000030433782658,0.00023282205663395945,198.94298377008366,0.0,1.4137735894942888e-06,4.006634352626814,0.014227492356597852,7.869524282332859e-05,0.00015413389946650045,0.0006046827011467884,0.09244607272241086,0.09244607272241086,0.09244607272241086,0.09244753606751678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.1498819035,595.5412545010623,0.0,0.09244607272241086,0.09244608077204174,0.09244608077204174,0.37153557808660087,0.37153557808660087,0.5,9.94933414770793,0.007826386343538161,0.007826386343538161,-1.2391865311656147e-11,9.254320104901126e-06,0.007725344798132028,-1.2391865311656147e-11,27428.25165013324,20814.355878186194,0.7588655720272671,0.9924993345827323,0.6104027182560195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442004612342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.980941442314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65922762918456,260.65922762918456,-12.49077237081542,244.87948524562884,276.43897001303,124417.138480793,124449.51939851431,-32.38091772130641,0.0,nan,276.43897001303,3.2889700130299957,270.12707305943195,-3.022926940568027,263.8151761058002,-9.334823894199758,257.50327915230145,-15.646720847698532,251.19138219891482,-21.958617801085154,244.87948524562884,-28.270514754371135,1.0,1.0,26022.012520719443,26022.012520719443,275.6656254023286,2.5156254023286237,275.6656254023286,275.6656254023286,77062.83792627418,77065.16230738508,-2.3243811108986847,0.0,8546.071908451686,8546.071908451686,0.8855434349458363,3942.7155009764833,275.6656254023286,2.5156254023286237,1.0,0.002,0.13106147159881806,0.004904722090710052,0.00020244719295274416,0.0017975528468555059,0.10122359647637208,0.10122359647637208,0.0,3.9808250012346447e-11,1.0,1.000015649096489,0.007725344810523893,0.09244608077204174,0.0,1.4449494804223891e-06,1.8558746326328879,0.0,1600135.2852809704,266.64802245622116,9.254332496766438e-06,1.0,1284387.2106105583,2598.6169015671603,,,,,,,,,,,,,,,,,,,2.0,15267.882124122894,1548.225586745008,0.37153557808660087,6.173730061729009,2.9576051406564905
1748.0,-30.025441999698245,4.9606398560367495,35.04664063222491,24.58742723045873,5.041775383193218,-26.518720261383532,-40.01825724318621,1.5350536648343487,-6.502065367413309,-6.502074602757648,40.09335034209912,41123.533937250904,25742.394467978596,25742.394467978596,66865.9284052295,77072.59919428802,77065.13574204604,25742.394467978596,102807.53021002463,102807.53021002463,102807.53021002463,130235.85529608141,125751.4298500277,4484.425446053712,0.0,90900.33743256058,54951.351091825454,39943.31815637236,27428.325086056782,67371.64324242914,20814.404081857472,1548.2311092487741,0.0,0.8786935401921978,2.7285460894749547,0.001494314320929203,1.0,1.0,-6.494365334978227,334363.95946896065,1558562.1644974726,4.6612743998270405,1558562.1644974726,4.6612743998270405,0.7588652977005328,0.09244605978720255,3.9231014070869743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231014070869743,1.2845586026718494,1.2848576918176677,3.0540462684435123,6471.157567325311,15267.875438951965,6454.929206638869,0.0003273149987240529,23170.529639726272,2362.7364736914515,19294.215362506086,1967.4624221835272,0.8327049775084046,0.8327049775084046,35472.16996268851,35405.22815468563,1.002363973668234,0.8,4281.115121268276,4273.035954225843,1.002363973668234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.252223808357,4632.441516551485,6.147801252957621,4.9606398560367495,-3.699991247053403,8.660631103090152,2.9575584676006743,3.5,0.8450167050287641,0.6,0.00023282205663395945,1.0000303726909339,0.0002328149854163626,198.94322476636916,0.0,1.4096415206620345e-06,3.994924069556206,0.014228901998118514,7.869291107836177e-05,0.00015412914555559766,0.0006046642678022783,0.09244605218465798,0.09244605218465798,0.09244605218465798,0.09244751156338925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.960492113,595.541316316843,0.0,0.09244605218465798,0.09244605978720255,0.09244605978720255,0.3715352710814868,0.3715352710814868,0.5,9.949377916117792,0.007834614319051525,0.007834614319051525,-1.6200374375330284e-11,9.235344350599917e-06,0.007709267779432594,-1.6200374375330284e-11,27428.325086056782,20814.404081857472,0.7588652977005328,0.992493654409172,0.6103982619107653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516459522149143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.969231159244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65903473165906,260.65903473165906,-12.490965268340915,244.87920045035202,276.4388690132628,124417.9746729078,124450.22531921264,-32.25064630484664,0.0,nan,276.4388690132628,3.288869013262797,270.12693530054634,-3.0230646994536414,263.8150015878238,-9.334998412176162,257.50306787522914,-15.646932124770842,251.19113416274018,-21.958865837259793,244.87920045035202,-28.27079954964796,1.0,1.0,26022.012520719443,26022.012520719443,275.66553448918455,2.5155344891845743,275.66553448918455,275.66553448918455,77062.8377046805,77065.13574204604,-2.2980373655445874,0.0,8546.071908451686,8546.071908451686,0.8855433460250296,3942.716914122409,275.66553448918455,2.5155344891845743,1.0,0.002,0.1310600296697217,0.004904712213801772,0.00020244492910569646,0.0017975551090326637,0.10122246455284822,0.10122246455284822,0.0,3.8138360091560797e-11,1.0,1.000015616519545,0.007709267795632968,0.09244605978720255,0.0,1.4419410964645905e-06,1.8520111349603756,0.0,1600135.1823065793,266.64793463258667,9.235360550974292e-06,1.0,1284387.510350604,2598.6156883223034,,,,,,,,,,,,,,,,,,,2.0,15267.875438951965,1548.2311092487741,0.3715352710814868,6.173730061729009,2.9575584676006743
1749.0,-30.02573297675573,4.9607031514950535,35.04664321131899,24.587331292592012,5.041684546236796,-26.518991224438043,-40.01851900303734,1.5349428145482156,-6.502154260879195,-6.502163529482207,40.093355847301645,41123.37043500091,25742.40475981304,25742.40475981304,66865.77519481395,77072.58733964105,77065.11955048365,25742.40475981304,102807.52431029669,102807.52431029669,102807.52431029669,130235.9281399947,125751.48393516464,4484.444204830064,0.0,90900.40597468748,54951.267776888264,39943.48688644358,27428.403829698014,67371.89071614158,20814.45605599249,1548.2369115278766,0.0,0.8786930382179723,2.7285370465150627,0.001494314320929203,1.0,1.0,-6.494426082435609,334362.7857748396,1558562.4023296246,4.661291473325512,1558562.4023296246,4.661291473325512,0.758865013991653,0.09244604165632389,3.9231018783208746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231018783208746,1.2845591356603383,1.2848582158463844,3.054045368105355,6471.155659616793,15267.868755806412,6454.927313468564,0.00032731526201271275,23170.544327947388,2362.737971473173,19294.209703693356,1967.4618451452184,0.8327042054174554,0.8327042054174553,35472.173371356716,35405.22815468563,1.0023640940698846,0.8,4281.115532658418,4273.035954225843,1.0023640940698846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.212650393666,4632.441516551485,6.147861813847174,4.9607031514950535,-3.7000678342166116,8.660770985711665,2.9575118816326227,3.5,0.8450033947521779,0.6,0.0002328149854163626,1.0000302918850994,0.00023280793322519913,198.94346512143886,0.0,1.4067708317409188e-06,3.986788537153764,0.014230308768950255,7.869057970832015e-05,0.00015412440570804247,0.00060464574552831,0.09244603377875031,0.09244603377875031,0.09244603377875031,0.09244749882340086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.7752679456,595.5413768284632,0.0,0.09244603377875031,0.09244604165632389,0.09244604165632389,0.37153496404004166,0.37153496404004166,0.5,9.94942185558749,0.007847237113878691,0.007847237113878691,3.382183422218077e-11,9.268603037071443e-06,0.007737447046622492,3.382183422218077e-11,27428.403829698014,20814.45605599249,0.758865013991653,0.9924877346331268,0.6103935929045878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516477004520807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.961095626844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6588421960459,260.6588421960459,-12.491157803954081,244.87891635057002,276.4387680418368,124418.73006005584,124450.92019808084,-32.19013802499602,0.0,nan,276.4387680418368,3.2887680418368177,270.12679770342396,-3.0232022965760166,263.81482736504233,-9.335172634957644,257.5028570267772,-15.647142973222799,251.19088668862508,-21.959113311374892,244.87891635057002,-28.271083649429954,1.0,1.0,26022.012520719443,26022.012520719443,275.66544366783955,2.515443667839577,275.66544366783955,275.66544366783955,77062.82650391782,77065.11955048365,-2.293046565828263,0.0,8546.071908451686,8546.071908451686,0.8855433162248426,3942.717387712479,275.66544366783955,2.515443667839577,1.0,0.002,0.1310585824728343,0.004904702167956859,0.00020244265665557608,0.0017975573844582632,0.10122132832778803,0.10122132832778803,0.0,4.111383932955959e-11,1.0,1.0000156735888328,0.007737447012800658,0.09244604165632389,0.0,1.4472104257609804e-06,1.85877943502643,0.0,1600135.0781526116,266.6478457391208,9.268569215237221e-06,1.0,1284387.8139207268,2598.614459575435,,,,,,,,,,,,,,,,,,,2.0,15267.868755806412,1548.2369115278766,0.37153496404004166,6.173730061729009,2.9575118816326227
1750.0,-30.026023739069736,4.960766530588135,35.046645875579706,24.587270628567808,5.041635843645118,-26.519257780779665,-40.01877629254011,1.534869881418113,-6.502233409017663,-6.502242908231522,40.09336343699945,41123.19090359519,25742.394355864006,25742.394355864006,66865.5852594592,77072.55018390625,77065.16200175256,25742.394355864006,102807.55635761656,102807.55635761656,102807.55635761656,130236.04009466691,125751.57678769322,4484.463306973688,0.0,90900.4661744132,54951.18544386914,39943.645256160074,27428.48373705035,67372.12899321043,20814.509444868516,1548.242541282117,0.0,0.8786925799742435,2.728528971834697,0.001494314320929203,1.0,1.0,-6.494309726412155,334361.7381006249,1558562.73021596,4.661307059442658,1558562.73021596,4.661307059442658,0.7588647496672342,0.09244602091312958,3.9231024428501495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231024428501495,1.284559491290965,1.284858562500381,3.0540449620651544,6471.154799266332,15267.86207849937,6454.924696081653,0.0003273152546796229,23170.55633866488,2362.7391962255083,19294.20188014872,1967.4610473656878,0.8327034361256291,0.8327034361256291,35472.17745487647,35405.22815468563,1.0023642383087783,0.8,4281.116025495991,4273.035954225843,1.0023642383087783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.173144567337,4632.441516551485,6.147917333980701,4.960766530588135,-3.7001371452924348,8.660903675880569,2.9574653755226055,3.5,0.8449901072921729,0.6,0.00023280793322519913,1.0000302696012269,0.00023280088643520147,198.94370529963632,0.0,1.4029873467605153e-06,3.9760661407193005,0.014231711756297016,7.868828821576553e-05,0.0001541196450094336,0.0006046271558277068,0.09244601416538974,0.09244601416538974,0.09244601416538974,0.09244751318736219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.5952598022,595.5414357459682,0.0,0.09244601416538974,0.09244602091312958,0.09244602091312958,0.371534658101307,0.371534658101307,0.5,9.949466804010454,0.007893040468445633,0.007893040468445633,-1.3983481039758772e-11,9.49921383153196e-06,0.007933181819339552,-1.3983481039758772e-11,27428.48373705035,20814.509444868516,0.7588647496672342,0.9924814052736515,0.6103887693342669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494440380174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.95037323041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65865380645556,260.65865380645556,-12.491346193544416,244.87863323994833,276.43867437328214,124419.95349013434,124451.45045180646,-31.496961672108995,0.0,nan,276.43867437328214,3.288674373282163,270.12666614643757,-3.0233338535624057,263.8146579196578,-9.335342080342173,257.50264969298775,-15.647350307012232,251.19064146642,-21.959358533579973,244.87863323994833,-28.27136676005165,1.0,1.0,26022.012520719443,26022.012520719443,275.6653692564331,2.5153692564331323,275.6653692564331,275.6653692564331,77062.88248468615,77065.16200175256,-2.2795170664030593,0.0,8546.071908451686,8546.071908451686,0.8855432805247831,3942.7179550644005,275.6653692564331,2.5153692564331323,1.0,0.002,0.13105709866170723,0.004904693953522838,0.00020244033162224563,0.0017975596914783546,0.10122016581112281,0.10122016581112281,0.0,2.310060042559625e-11,1.0,1.0000160700628462,0.007933181833323033,0.09244602091312958,0.0,1.4838193522279476e-06,1.905799896141175,0.0,1600134.985704348,266.6477665909823,9.499227815013e-06,1.0,1284388.0848970097,2598.6133627578697,,,,,,,,,,,,,,,,,,,2.0,15267.86207849937,1548.242541282117,0.371534658101307,6.173730061729009,2.9574653755226055
1751.0,-30.026312553341892,4.960829643572403,35.04664870572331,24.587128625158243,5.041501605510645,-26.519531137439746,-40.01904217349363,1.5347202152542105,-6.5023315887030435,-6.502341311758677,40.09337361125815,41123.07710467528,25742.42699839038,25742.42699839038,66865.50410306566,77072.5727510888,77065.17846461975,25742.42699839038,102807.60546301013,102807.60546301013,102807.60546301013,130236.19477909738,125751.71086687551,4484.483912221867,0.0,90900.5591060593,54951.14159758148,39943.79723164202,27428.589316087255,67372.38654772927,20814.580270790928,1548.2498455881487,0.0,0.8786920089929797,2.728518962745677,0.001494314320929203,1.0,1.0,-6.494218038216047,334360.43933395436,1558563.1697602076,4.661326480084976,1558563.1697602076,4.661326480084976,0.7588644108132416,0.09244601912011792,3.923105197315585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923105197315585,1.284560205751755,1.2848592680750144,3.0540454077196726,6471.155743554778,15267.85539579512,6454.920823393852,0.0003273147805231102,23170.5637585907,2362.739952847374,19294.190304425723,1967.459866970446,0.8327026698809702,0.8327026698809702,35472.19737928707,35405.22815468563,1.0023649420828165,0.8,4281.11843016127,4273.035954225843,1.0023649420828165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.133749538985,4632.441516551485,6.1479829731316045,4.960829643572403,-3.7002208268246206,8.661050470397024,2.9574190001348435,3.5,0.8449768571813838,0.6,0.00023280088643520147,1.0000300668700646,0.00023279388705164765,198.94394386920075,0.0,1.4019145126027844e-06,3.973025728716291,0.014233113670809618,7.868592027015305e-05,0.00015411496616504842,0.000604609224746217,0.09244600920608557,0.09244600920608557,0.09244600920608557,0.0924475501358048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.4217083442,595.5414926903978,0.0,0.09244600920608557,0.09244601912011792,0.09244601912011792,0.3715343566264656,0.3715343566264656,0.5,9.949513005640496,0.007974559645504087,0.007974559645504087,3.0127011996228248e-12,9.723055654831114e-06,0.008123273542651077,3.0127011996228248e-12,27428.589316087255,20814.580270790928,0.7588644108132416,0.992476406571934,0.6103847468063501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511863411687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.9473328184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.658461210197,260.658461210197,-12.491538789802973,244.87835049753522,276.43857192317165,124420.2377076416,124452.4379813886,-32.2002737470046,0.0,nan,276.43857192317165,3.2885719231716735,270.1265276378682,-3.02347236213177,263.8144833526418,-9.33551664735819,257.5024390674987,-15.647560932501278,251.19039478246654,-21.959605217533436,244.87835049753522,-28.271649502464754,1.0,1.0,26022.012520719443,26022.012520719443,275.66527277927247,2.515272779272493,275.66527277927247,275.66527277927247,77062.76248055913,77065.17846461975,-2.415984060615301,0.0,8546.071908451686,8546.071908451686,0.8855431063361425,3942.7207233021627,275.66527277927247,2.515272779272493,1.0,0.002,0.13105557929532383,0.004904682559209201,0.00020243794375218106,0.0017975621075466874,0.10121897187609052,0.10121897187609052,0.0,5.12988683649962e-11,1.0,1.0000164551027024,0.008123273539638376,0.09244601912011792,0.0,1.519372811782181e-06,1.9514648463587203,0.0,1600134.870937275,266.64766841129693,9.723052642129915e-06,1.0,1284388.4208180003,2598.612003067694,,,,,,,,,,,,,,,,,,,2.0,15267.85539579512,1548.2498455881487,0.3715343566264656,6.173730061729009,2.9574190001348435
1752.0,-30.02666277143056,4.96089281087188,35.04665128884001,24.587041593063645,5.041426978522451,-26.519853795667473,-40.01934923054648,1.534618019206763,-6.502412520336009,-6.502421895716204,40.09337207968673,41122.845173498856,25742.419916467625,25742.419916467625,66865.26508996647,77072.52826265627,77065.08803671719,25742.419916467625,102807.50795318482,102807.50795318482,102807.50795318482,130236.13929113858,125751.63729525515,4484.5019958834255,0.0,90900.62411783896,54951.03571859565,39943.98711027034,27428.631337953764,67372.61844822411,20814.60619134941,1548.253698641772,0.0,0.8786915788759121,2.728510773227019,0.001494314320929203,1.0,1.0,-6.494593786307348,334359.3757592336,1558563.1035931532,4.661341109559457,1558563.1035931532,4.661341109559457,0.7588641932179698,0.09244598473740025,3.923105472125207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923105472125207,1.2845606981217406,1.2848597515680291,3.054044451041897,6471.15371646937,15267.848742424567,6454.919027408248,0.0003273150756910957,23170.57870702535,2362.7414771634913,19294.184936104568,1967.4593195540342,0.8327019009781809,0.8327019009781809,35472.199367120804,35405.22815468563,1.002365012297485,0.8,4281.1186700717435,4273.035954225843,1.002365012297485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.094375802897,4632.441516551485,6.148039094898926,4.96089281087188,-3.7002910188696245,8.661183829741505,2.957372650102745,3.5,0.8449636143150699,0.6,0.00023279388705164765,1.000036459496647,0.00023278539981314367,198.94423316090317,0.0,1.3924849688496426e-06,3.946302401719887,0.014234506155778467,7.868318569064734e-05,0.0001541107013610003,0.0006045925358223939,0.09244597878748985,0.09244597878748985,0.09244597878748985,0.09244745747515362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.20048473397,595.5415645648393,0.0,0.09244597878748985,0.09244598473740025,0.09244598473740025,0.3715340606044681,0.3715340606044681,0.5,9.949557353712729,0.007974318620085796,0.007974318620085796,-1.0800249583553523e-11,9.375380216170015e-06,0.007828109408876571,-1.0800249583553523e-11,27428.631337953764,20814.60619134941,0.7588641932179698,0.9924694427804148,0.6103792033124226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652916975237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.920609491404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6582650091744,260.6582650091744,-12.491734990825591,244.8780579922072,276.4384720264647,124420.92300287346,124453.72596131507,-32.802958441575,0.0,nan,276.4384720264647,3.288472026464717,270.1263892194237,-3.0236107805762913,263.81430641248585,-9.335693587514129,257.50222360560934,-15.647776394390633,251.1901407988556,-21.959859201144383,244.8780579922072,-28.271942007792774,1.0,1.0,26022.012520719443,26022.012520719443,275.6651816140908,2.5151816140908068,275.6651816140908,275.6651816140908,77062.7807968535,77065.08803671719,-2.3072398636868456,0.0,8546.071908451686,8546.071908451686,0.8855430889575554,3942.720999485833,275.6651816140908,2.5151816140908068,1.0,0.002,0.13105411514360465,0.004904674009953273,0.00020243564858635633,0.001797564372590971,0.10121782429317816,0.10121782429317816,0.0,2.117732725293031e-11,1.0,1.0000158572036253,0.00782810941967682,0.09244598473740025,0.0,1.4641639844532864e-06,1.880555670587598,0.0,1600134.7755714327,266.64758747966397,9.375391016419599e-06,1.0,1284388.6959081232,2598.6108896002547,,,,,,,,,,,,,,,,,,,2.0,15267.848742424567,1548.253698641772,0.3715340606044681,6.173730061729009,2.957372650102745
1753.0,-30.02694645404376,4.960955838743214,35.04665393251638,24.58693947354334,5.041331019601867,-26.52011870666798,-40.01960686929522,1.5345032939810477,-6.502503517259299,-6.5025129765726675,40.09337903136051,41122.70689681274,25742.436949051993,25742.436949051993,66865.14384586473,77072.53273845007,77065.08217269173,25742.436949051993,102807.51912174372,102807.51912174372,102807.51912174372,130236.23692435164,125751.71542878715,4484.521495564496,0.0,90900.70776625139,54950.95865600847,39944.165678047684,27428.717802607924,67372.88348065561,20814.663622765227,1548.2599195574714,0.0,0.8786910597462887,2.7285015106476336,0.001494314320929203,1.0,1.0,-6.494613669705018,334358.1736469609,1558563.4039169967,4.66135876661008,1558563.4039169967,4.66135876661008,0.7588638948622735,0.09244597307079608,3.923107001361786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923107001361786,1.2845612521566114,1.2848602948289372,3.0540443242978093,6471.153447913857,15267.840849303746,6454.91541387542,0.0003273148734740926,23170.59099705871,2362.7427303981185,19294.174135013127,1967.458218149228,0.8327009931452479,0.8327009931452479,35472.210428843835,35405.22815468563,1.0023654030219387,0.8,4281.120005104524,4273.035954225843,1.0023654030219387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.055105095925,4632.441516551485,6.148100825738294,4.960955838743214,-3.7003691120531346,8.661324950796349,2.9573264216440416,3.5,0.8449504061840118,0.6,0.00023278539981314367,1.000029532787293,0.00023277852521447215,198.94446749265055,0.0,1.6884871558285034e-06,4.785172599617979,0.014236194642934297,7.868089128698088e-05,0.0001541045085261628,0.0006045684763404063,0.09244596475755065,0.09244596475755065,0.09244596475755065,0.09244746047695601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.0177859315,595.541624326095,0.0,0.09244596475755065,0.09244597307079608,0.09244597307079608,0.3715337575906019,0.3715337575906019,0.5,9.94960222026107,0.007992149319477448,0.007992149319477448,4.3144154915353283e-11,9.45931338947048e-06,0.00789930686767093,4.3144154915353283e-11,27428.717802607924,20814.663622765227,0.7588638948622735,0.9924637389917167,0.610374749785202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516550155587935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7594796893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6580699682004,260.6580699682004,-12.491930031799598,244.87776879759824,276.43837113911667,124421.73461131052,124454.34362123486,-32.609009924339546,0.0,nan,276.43837113911667,3.288371139116691,270.1262506706504,-3.0237493293495845,263.8141302022283,-9.335869797771693,257.5020097339091,-15.647990266090858,251.1898892656995,-21.960110734300486,244.87776879759824,-28.27223120240174,1.0,1.0,26022.012520719443,26022.012520719443,275.66508984706815,2.515089847068168,275.66508984706815,275.66508984706815,77062.76627515073,77065.08217269173,-2.315897541004233,0.0,8546.071908451686,8546.071908451686,0.8855429922507081,3942.7225363685952,275.66508984706815,2.515089847068168,1.0,0.002,0.13105263768154235,0.004904663761711337,0.00020243332849350973,0.0017975667181430988,0.10121666424675486,0.10121666424675486,0.0,4.663660863740704e-11,1.0,1.0000160014104824,0.007899306824526775,0.09244597307079608,0.0,1.477479436445134e-06,1.8976583459893017,0.0,1600134.6690237646,266.6474964827407,9.459270245315565e-06,1.0,1284389.00683121,2598.6096310945018,,,,,,,,,,,,,,,,,,,2.0,15267.840849303746,1548.2599195574714,0.3715337575906019,6.173730061729009,2.9573264216440416
1754.0,-30.027233983929214,4.961018806855212,35.04665653164477,24.586847552005224,5.041245183653025,-26.520386067163518,-40.01986800050361,1.5343972860668538,-6.5025900575909645,-6.502599466044019,40.09338301732994,41122.55636006606,25742.443976923914,25742.443976923914,66865.00033698998,77072.51871281712,77065.04994522409,25742.443976923914,102807.493922148,102807.493922148,102807.493922148,130236.28211252719,125751.74173708001,4484.5403754471745,0.0,90900.77506268788,54950.890468519836,39944.31621574228,27428.78819037919,67373.10440612146,20814.709698263017,1548.2652658716709,0.0,0.8786905767185333,2.7284927167362225,0.001494314320929203,1.0,1.0,-6.494743262729628,334357.0321348794,1558563.5761171766,4.661375195747201,1558563.5761171766,4.661375195747201,0.7588636272879128,0.0924459518986887,3.9231075561681013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231075561681013,1.2845617620959398,1.2848607960556717,3.0540435438207423,6471.151794176607,15267.834277436348,6454.913397954662,0.00032731507489942657,23170.604874130775,2362.744145465656,19294.168109291077,1967.4576036965811,0.8327002343746488,0.8327002343746488,35472.21444203157,35405.22815468563,1.0023655447765876,0.8,4281.120489453768,4273.035954225843,1.0023655447765876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.015887847101,4632.441516551485,6.148160089777037,4.961018806855212,-3.700443718003515,8.661462524858727,2.9572802564033474,3.5,0.8449372161152421,0.6,0.00023277852521447215,1.000029933383727,0.00023277155757411852,198.9447050028763,0.0,1.3676633719313035e-06,3.875957996053314,0.014237562306306227,7.867856584430764e-05,0.00015409995937016452,0.0006045507150102898,0.09244594453942803,0.09244594453942803,0.09244594453942803,0.09244743093124622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.82214777643,595.5416881500854,0.0,0.09244594453942803,0.0924459518986887,0.0924459518986887,0.3715334570779406,0.3715334570779406,0.5,9.949646795888896,0.007996138057308144,0.007996138057308144,-1.3244516594568267e-11,9.408453081505286e-06,0.007856203314418053,-1.3244516594568267e-11,27428.78819037919,20814.709698263017,0.7588636272879128,0.9924583545079256,0.6103705139098459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567154514435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.85026508574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6578764468695,260.6578764468695,-12.492123553130455,244.8774817392384,276.4382711548159,124422.59494557044,124454.94988507844,-32.35493950800877,0.0,nan,276.4382711548159,3.2882711548159023,270.1261132715395,-3.023886728460468,263.81395538829275,-9.336044611707223,257.50179750517657,-15.648202494823408,251.18963962215392,-21.960360377846058,244.8774817392384,-28.272518260761586,1.0,1.0,26022.012520719443,26022.012520719443,275.6649995865698,2.514999586569843,275.6649995865698,275.6649995865698,77062.76832071297,77065.04994522409,-2.2816245111171156,0.0,8546.071908451686,8546.071908451686,0.8855429571655076,3942.723093948942,275.6649995865698,2.514999586569843,1.0,0.002,0.13105116827678145,0.0049046542051789915,0.00020243102275781103,0.001797569009635864,0.10121551137890551,0.10121551137890551,0.0,3.2393674982006404e-11,1.0,1.0000159140884632,0.00785620332766257,0.0924459518986887,0.0,1.4694160460324024e-06,1.8873022498300114,0.0,1600134.5675075145,266.647409942409,9.40846632602188e-06,1.0,1284389.3020808853,2598.608436029935,,,,,,,,,,,,,,,,,,,2.0,15267.834277436348,1548.2652658716709,0.3715334570779406,6.173730061729009,2.9572802564033474
