time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.027520368669617,4.961081682747739,35.04665913795196,24.58674613097685,5.041153494043988,-26.52065298236104,-40.02012532493097,1.5342861280292872,-6.502678170265085,-6.502687598426525,40.09338842870945,41122.4073322749,25742.45509644721,25742.45509644721,66864.86242872212,77072.51281982052,77065.03186608746,25742.45509644721,102807.48696253468,102807.48696253468,102807.48696253468,130236.35282442857,125751.79330393307,4484.559520495508,0.0,90900.85177560993,54950.82373955957,39944.47559561151,27428.865861893897,67373.3414575054,20814.760944550904,1548.2709980300845,0.0,0.878690079386826,2.7284837548620318,0.001494314320929203,1.0,1.0,-6.494814660959321,334355.8689431883,1558563.8098968181,4.661392111414201,1558563.8098968181,4.661392111414201,0.7588633467149012,0.092445934875103,3.9231092629147453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231092629147453,1.2845622963123327,1.2848613214455913,3.0540436023827278,6471.151918262427,15267.827619039175,6454.910106276717,0.0003273148136395507,23170.61434788423,2362.745111519656,19294.158270245418,1967.4566003931434,0.8326994692744182,0.8326994692744182,35472.22678777115,35405.22815468563,1.0023659808553862,0.8,4281.121979453745,4273.035954225843,1.0023659808553862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.976744276537,4632.441516551485,6.1482202239686,4.961081682747739,-3.700519542317849,8.661601225065588,2.9572341781817055,3.5,0.8449240509090588,0.6,0.00023277155757411852,1.0000298142363668,0.00023276461787478337,198.94494156766766,0.0,1.3861751547183697e-06,3.92842038847186,0.014238948481460945,7.867627436418643e-05,0.0001540952832099321,0.0006045326329323557,0.09244592712600042,0.09244592712600042,0.09244592712600042,0.09244741722635583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.6328621421,595.5417499779787,0.0,0.09244592712600042,0.092445934875103,0.092445934875103,0.37153315582612706,0.37153315582612706,0.5,9.949691483664854,0.008003268199388458,0.008003268199388458,-7.389644451905042e-12,9.428161433788773e-06,0.007872937467197971,-7.389644451905042e-12,27428.865861893897,20814.760944550904,0.7588633467149012,0.9924528156421631,0.610366154367038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516584384017306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90272747816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6576837408423,260.6576837408423,-12.49231625915769,244.87719657330314,276.43817090870147,124423.40810420744,124455.62673331972,-32.21862911226683,0.0,nan,276.43817090870147,3.2881709087014883,270.1259760414593,-3.024023958540681,263.81378117424913,-9.336218825750848,257.5015863071617,-15.64841369283829,251.18939144017926,-21.960608559820713,244.87719657330314,-28.27280342669684,1.0,1.0,26022.012520719443,26022.012520719443,275.66490933869653,2.5149093386965546,275.66490933869653,275.66490933869653,77062.75344369168,77065.03186608746,-2.2784223957860377,0.0,8546.071908451686,8546.071908451686,0.8855428492331544,3942.724809229319,275.66490933869653,2.5149093386965546,1.0,0.002,0.13104969574399206,0.004904644412171084,0.0002024287115076021,0.0017975713245151272,0.10121435575380104,0.10121435575380104,0.0,3.6022729070495085e-11,1.0,1.0000159479741075,0.007872937474587616,0.092445934875103,0.0,1.472544677193105e-06,1.8913210732494234,0.0,1600134.464248829,266.6473218297349,9.428168823433225e-06,1.0,1284389.6029386153,2598.6072182668076,,,,,,,,,,,,,,,,,,,2.0,15267.827619039175,1548.2709980300845,0.37153315582612706,6.173730061729009,2.9572341781817055
1756.0,-30.027806146741565,4.9611444907314874,35.04666172345393,24.586654977779858,5.041064907420986,-26.52091904131388,-40.02038250965995,1.5341778214394264,-6.5027648048483115,-6.502774216300207,40.093393035849004,41122.24119338972,25742.463201649924,25742.463201649924,66864.70439503965,77072.49942801848,77065.0070979185,25742.463201649924,102807.47029956842,102807.47029956842,102807.47029956842,130236.40924506751,125751.83075014564,4484.578494921867,0.0,90900.91555349628,54950.7346009997,39944.64550277398,27428.938945499085,67373.58444827306,20814.808962653537,1548.2764756666215,0.0,0.8786895933015298,2.728474947493573,0.001494314320929203,1.0,1.0,-6.494915448361439,334354.7257433996,1558564.0089333158,4.661408644570602,1558564.0089333158,4.661408644570602,0.7588630753822548,0.092445915377302,3.923109145793805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923109145793805,1.2845628171366517,1.2848618334762059,3.0540422729490118,6471.149101351911,15267.820973998745,6454.908862547898,0.00032731531330711377,23170.631296597105,2362.7468398073866,19294.15455265675,1967.4562213045995,0.8326986997324642,0.8326986997324641,35472.2259405777,35405.22815468563,1.0023659509306406,0.8,4281.12187720647,4273.035954225843,1.0023659509306406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.937665982474,4632.441516551485,6.148279543495282,4.9611444907314874,-3.7005941987053106,8.661738689436799,2.9571881770873767,3.5,0.8449109077392505,0.6,0.00023276461787478337,1.000029751147624,0.00023275769306629632,198.94517763182245,0.0,1.3806180787285516e-06,3.9126716351167152,0.014240329099539675,7.867398418973185e-05,0.00015409063368505152,0.0006045143742909886,0.09244590794676712,0.09244590794676712,0.09244590794676712,0.09244739473997728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.4401493702,595.5418128810077,0.0,0.09244590794676712,0.092445915377302,0.092445915377302,0.3715328554485039,0.3715328554485039,0.5,9.949736075594918,0.008005592499273462,0.008005592499273462,-4.376943252282217e-12,9.411451912910707e-06,0.00785876793878515,-4.376943252282217e-12,27428.938945499085,20814.808962653537,0.7588630753822548,0.992446890611496,0.6103614870745351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516601544939072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.886978724804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6574920391251,260.6574920391251,-12.492507960874889,244.876913088716,276.4380709898572,124424.1880686193,124456.23878771575,-32.05071909645544,0.0,nan,276.4380709898572,3.2880709898572036,270.1258394094701,-3.0241605905299025,263.81360782910093,-9.336392170899046,257.5013762488671,-15.648623751132902,251.18914466873937,-21.960855331260603,244.876913088716,-28.27308691128397,1.0,1.0,26022.012520719443,26022.012520719443,275.66481982262945,2.5148198226294767,275.66481982262945,275.66481982262945,77062.74607163492,77065.0070979185,-2.261026283580577,0.0,8546.071908451686,8546.071908451686,0.8855428566397248,3942.7246915227743,275.66481982262945,2.5148198226294767,1.0,0.002,0.1310482258639533,0.004904634869355837,0.00020242640498602374,0.0017975736296330575,0.10121320249301187,0.10121320249301187,0.0,3.4619081039355404e-11,1.0,1.000015919261127,0.007858767943162093,0.092445915377302,0.0,1.4698930998242058e-06,1.8879158494744526,0.0,1600134.3626706167,266.64723519515167,9.411456289853959e-06,1.0,1284389.8986261252,2598.606021431655,,,,,,,,,,,,,,,,,,,2.0,15267.820973998745,1548.2764756666215,0.3715328554485039,6.173730061729009,2.9571881770873767
1757.0,-30.02815181083644,4.961207212445015,35.04666429738431,24.586544196959608,5.040971483315077,-26.52123948055159,-40.02068921746684,1.5340591737492573,-6.502852270372557,-6.502861671213642,40.093397875286,41122.04768959209,25742.47358295716,25742.47358295716,66864.52127254925,77072.47420746274,77064.98246418941,25742.47358295716,102807.45604714657,102807.45604714657,102807.45604714657,130236.46983887936,125751.87232596654,4484.59751291282,0.0,90900.9975341282,54950.66447937167,39944.81450528503,27429.01379173279,67373.82829701781,20814.85820273405,1548.2820577366838,0.0,0.8786891018038638,2.7284660549517077,0.001494314320929203,1.0,1.0,-6.495011879259835,334353.5714990368,1558564.2180037706,4.6614253618291634,1558564.2180037706,4.6614253618291634,0.7588627998359798,0.0924458971156176,3.9231113916336486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231113916336486,1.284563386290919,1.2848623938671404,3.054042668117251,6471.14993866599,15267.814331565747,6454.905083443044,0.0003273148681618644,23170.63892908621,2362.747618104675,19294.14325665944,1967.4550694334398,0.8326979379251995,0.8326979379251995,35472.24218584254,35405.22815468563,1.0023665247493407,0.8,4281.123837837833,4273.035954225843,1.0023665247493407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.898659065674,4632.441516551485,6.148339302939259,4.961207212445015,-3.7006694645599794,8.661876677004994,2.9571422603003867,3.5,0.8448977886572534,0.6,0.00023275769306629632,1.000035985833685,0.0002327493173880705,198.94546316489573,0.0,1.3776572545218323e-06,3.904280659314873,0.014241706756794197,7.867125310354105e-05,0.00015408643996275528,0.0006044982679141595,0.09244588954099764,0.09244588954099764,0.09244588954099764,0.09244737503181431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.248761871,595.5418753644034,0.0,0.09244588954099764,0.0924458971156176,0.0924458971156176,0.3715325551121822,0.3715325551121822,0.5,9.949780625652476,0.008005958519675005,0.008005958519675005,-2.2396307031158358e-11,9.400841065598797e-06,0.007849791953788099,-2.2396307031158358e-11,27429.01379173279,20814.85820273405,0.7588627998359798,0.9924405806031493,0.6103564058777448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516618669546306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.878587749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6572952751566,260.6572952751566,-12.49270472484335,244.8766205918642,276.43796995877216,124424.73118842187,124457.62826719086,-32.89707876900336,0.0,nan,276.43796995877216,3.2879699587721802,270.1257000852083,-3.0242999147916976,263.81343021171296,-9.336569788287022,257.5011603383383,-15.648839661661668,251.18889046504353,-21.96110953495645,244.8766205918642,-28.27337940813578,1.0,1.0,26022.012520719443,26022.012520719443,275.6647294852539,2.514729485253895,275.6647294852539,275.6647294852539,77062.70645059913,77064.98246418941,-2.2760135902790353,0.0,8546.071908451686,8546.071908451686,0.8855427146158343,3942.726948591817,275.6647294852539,2.514729485253895,1.0,0.002,0.13104675766309748,0.004904625171990924,0.00020242410071078196,0.0017975759341831979,0.10121205035539098,0.10121205035539098,0.0,3.4893979632827365e-11,1.0,1.0000159010682037,0.007849791976184406,0.0924458971156176,0.0,1.4682129333111086e-06,1.8857582989044135,0.0,1600134.260127002,266.6471477296274,9.400863461905828e-06,1.0,1284390.1971709635,2598.604813031892,,,,,,,,,,,,,,,,,,,2.0,15267.814331565747,1548.2820577366838,0.3715325551121822,6.173730061729009,2.9571422603003867
1758.0,-30.02843200598151,4.961269882054879,35.046666845836214,24.586460762098454,5.0408904623864,-26.521499759120665,-40.020942385867215,1.5339582344519394,-6.5029376873388856,-6.502947067839065,40.093402281911466,41121.89141243371,25742.479775468455,25742.479775468455,66864.37118790217,77072.46627100848,77064.95804174115,25742.479775468455,102807.4378172096,102807.4378172096,102807.4378172096,130236.52298678749,125751.90661474511,4484.616372042373,0.0,90901.06843735154,54950.56934606884,39944.99899031411,27429.08516957789,67374.084159892,20814.90505737379,1548.2874255465174,0.0,0.8786886230836527,2.7284573718573775,0.001494314320929203,1.0,1.0,-6.495114534513107,334352.4444237175,1558564.4083774304,4.661441644501022,1558564.4083774304,4.661441644501022,0.7588625332812773,0.09244587674090458,3.9231115367499476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231115367499476,1.284563875627596,1.2848628725580666,3.054041617691641,6471.147712940171,15267.806479890156,6454.9028484141445,0.00032731517342039914,23170.656145213088,2362.7493736610454,19294.136576008492,1967.4543881966313,0.8326970308950244,0.8326970308950244,35472.243235540074,35405.22815468563,1.0023665618269828,0.8,4281.123964525205,4273.035954225843,1.0023665618269828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.859718725791,4632.441516551485,6.148397965266151,4.961269882054879,-3.7007431469287306,8.662013028983608,2.95709642216852,3.5,0.8448846920481486,0.6,0.0002327493173880705,1.0000291700744415,0.00023274252827119516,198.94569461839504,0.0,1.6663031839565044e-06,4.722303223332734,0.014243373059978153,7.866899882616799e-05,0.0001540803185619025,0.0006044742753363068,0.09244586950419562,0.09244586950419562,0.09244586950419562,0.09244735096904907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.0558450494,595.5419383239347,0.0,0.09244586950419562,0.09244587674090458,0.09244587674090458,0.37153225503265674,0.37153225503265674,0.5,9.94982505878935,0.008002057686837816,0.008002057686837816,-9.492850949754938e-12,9.380500159750227e-06,0.007832533325938584,-9.492850949754938e-12,27429.08516957789,20814.90505737379,0.7588625332812773,0.9924345840341195,0.6103517684165227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663938274013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69661031302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6571014486355,260.6571014486355,-12.492898551364476,244.87633214237115,276.43787075522465,124425.68810804481,124458.09407499513,-32.4059669503274,0.0,nan,276.43787075522465,3.2878707552246738,270.1255630324641,-3.0244369675359053,263.8132553097801,-9.33674469021986,257.5009475872301,-15.64905241276989,251.18863986474264,-21.961360135257337,244.87633214237115,-28.273667857628823,1.0,1.0,26022.012520719443,26022.012520719443,275.66464123088883,2.5146412308888557,275.66464123088883,275.66464123088883,77062.72532962107,77064.95804174115,-2.2327121200796682,0.0,8546.071908451686,8546.071908451686,0.8855427054388744,3942.7270944336974,275.66464123088883,2.5146412308888557,1.0,0.002,0.13104529269405382,0.004904615829302086,0.0002024218022848695,0.001797578230835582,0.10121090114243475,0.10121090114243475,0.0,3.3120451260054695e-11,1.0,1.0000158660981282,0.007832533335431435,0.09244587674090458,0.0,1.4649835832799537e-06,1.8816109804505659,0.0,1600134.1599706812,266.6470623126611,9.380509652601177e-06,1.0,1284390.48868918,2598.60363307409,,,,,,,,,,,,,,,,,,,2.0,15267.806479890156,1548.2874255465174,0.37153225503265674,6.173730061729009,2.95709642216852
1759.0,-30.028715700095187,4.961332452679853,35.046669427205345,24.586364405136578,5.0407987888419825,-26.521764251199585,-40.02119929119942,1.5338473601678206,-6.503025410079886,-6.50303485194729,40.09340833689964,41121.73951959625,25742.4917291585,25742.4917291585,66864.23124875475,77072.4569669733,77064.94874951938,25742.4917291585,102807.44047867788,102807.44047867788,102807.44047867788,130236.6058720085,125751.9702617925,4484.635610215988,0.0,90901.13648785833,54950.495756040465,39945.15636868651,27429.16539333062,67374.32176201713,20814.95816744146,1548.2932714787896,0.0,0.8786881251840443,2.7284484449379414,0.001494314320929203,1.0,1.0,-6.495150246350761,334351.28584134486,1558564.6699627729,4.661458579532239,1558564.6699627729,4.661458579532239,0.7588622500523694,0.09244586092549333,3.9231120518113394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231120518113394,1.2845644081501366,1.2848633964830458,3.0540407525854603,6471.145879883983,15267.799928253722,6454.900966683816,0.0003273154218880901,23170.670449213496,2362.750832263158,19294.130951390616,1967.453814645227,0.8326962740970465,0.8326962740970465,35472.24696123231,35405.22815468563,1.0023666934266868,0.8,4281.124414176789,4273.035954225843,1.0023666934266868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.820853597905,4632.441516551485,6.148457894260494,4.961332452679853,-3.700818610924977,8.662151063604831,2.9570506728549035,3.5,0.8448716208156867,0.6,0.00023274252827119516,1.0000295344126453,0.00023273565456033608,198.94592896268026,0.0,1.3506655726110662e-06,3.8277862327797614,0.014244723725550764,7.866671133522721e-05,0.00015407581693596795,0.0006044566943141735,0.09244585317834836,0.09244585317834836,0.09244585317834836,0.09244734517318155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.8693662915,595.541999270491,0.0,0.09244585317834836,0.09244586092549333,0.09244586092549333,0.3715319549086213,0.3715319549086213,0.5,9.949869809959173,0.008010212185354249,0.008010212185354249,1.3358203432289883e-11,9.441867405257653e-06,0.007884605596530037,1.3358203432289883e-11,27429.16539333062,20814.95816744146,0.7588622500523694,0.9924290070768481,0.6103473614895667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665617288627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80209332247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65690873895323,260.65690873895323,-12.493091261046743,244.87604630312174,276.4377711751167,124426.47918601803,124458.69842536563,-32.21923934761304,0.0,nan,276.4377711751167,3.2877711751167453,270.1254262005162,-3.0245737994837896,263.81308122602644,-9.336918773973537,257.50073625162463,-15.649263748375347,251.18839127731383,-21.96160872268615,244.87604630312174,-28.273953696878237,1.0,1.0,26022.012520719443,26022.012520719443,275.6645523594715,2.5145523594715087,275.6645523594715,275.6645523594715,77062.7064771776,77064.94874951938,-2.2422723417694215,0.0,8546.071908451686,8546.071908451686,0.8855426728670828,3942.727612070396,275.6645523594715,2.5145523594715087,1.0,0.002,0.13104381798880363,0.004904606114443174,0.0002024194878272004,0.0017975805510245114,0.10120974391360019,0.10120974391360019,0.0,3.885171177830937e-11,1.0,1.0000159715647876,0.007884605583171833,0.09244586092549333,0.0,1.474721802346385e-06,1.8941190983234544,0.0,1600134.0572281757,266.6469745899201,9.441854047054221e-06,1.0,1284390.788357356,2598.602420129064,,,,,,,,,,,,,,,,,,,2.0,15267.799928253722,1548.2932714787896,0.3715319549086213,6.173730061729009,2.9570506728549035
1760.0,-30.02899840605449,4.961394965165584,35.04667198763375,24.586267209984385,5.040712350817367,-26.5220273303614,-40.02145225005222,1.5337412940170279,-6.503110785510785,-6.5031202137938955,40.09341288715311,41121.589559402826,25742.49863445541,25742.49863445541,66864.08819385823,77072.44945046988,77064.92560783355,25742.49863445541,102807.42424228895,102807.42424228895,102807.42424228895,130236.66168606849,125752.00708952782,4484.654596540665,0.0,90901.212631566,54950.42918184631,39945.31494413299,27429.23744377953,67374.55238791252,20815.005508232804,1548.2986709345332,0.0,0.8786876461026145,2.728439765325742,0.001494314320929203,1.0,1.0,-6.4952470684795,334350.1592300672,1558564.8665405218,4.661474874513427,1558564.8665405218,4.661474874513427,0.7588619826160454,0.09244584105250457,3.923113878250881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923113878250881,1.2845649183624142,1.2848638979838902,3.054040961395813,6471.146322328064,15267.793297181444,6454.897467125195,0.0003273150792211574,23170.679070905346,2362.751711431054,19294.120490975707,1967.4527479797596,0.8326955128044864,0.8326955128044864,35472.260172766546,35405.22815468563,1.0023671600873736,0.8,4281.126008669007,4273.035954225843,1.0023671600873736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.782051595139,4632.441516551485,6.1485165258716235,4.961394965165584,-3.700892220058133,8.662287185223718,2.957004998130196,3.5,0.8448585708943417,0.6,0.00023273565456033608,1.0000294316060834,0.00023272880497782374,198.94616249118948,0.0,1.367496792279164e-06,3.875485909319151,0.014246091222343044,7.866445904391198e-05,0.0001540711955164241,0.0006044388453691884,0.09244583378027864,0.09244583378027864,0.09244583378027864,0.09244732307567317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.67604646186,595.5420623681265,0.0,0.09244583378027864,0.09244584105250457,0.09244584105250457,0.37153165648291925,0.37153165648291925,0.5,9.949914470754543,0.008013570546381743,0.008013570546381743,-5.161382432561368e-11,9.428283135548554e-06,0.007873145314420071,-5.161382432561368e-11,27429.23744377953,20815.005508232804,0.7588619826160454,0.9924234866731987,0.6103430464761104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516673172739052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.849792999004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.656717508855,260.656717508855,-12.493282491144953,244.87576281781097,276.4376722002274,124427.35725528725,124459.32912325246,-31.9718679652145,0.0,nan,276.4376722002274,3.287672200227405,270.1252903235423,-3.0247096764576895,263.81290844696935,-9.337091553030632,257.5005265704898,-15.64947342951018,251.18814469409008,-21.961855305909893,244.87576281781097,-28.27423718218901,1.0,1.0,26022.012520719443,26022.012520719443,275.66446428975087,2.51446428975089,275.66446428975087,275.66446428975087,77062.7004420555,77064.92560783355,-2.225165778043447,0.0,8546.071908451686,8546.071908451686,0.8855425573654899,3942.7294476421357,275.66446428975087,2.51446428975089,1.0,0.002,0.1310423454208429,0.0049045967891777125,0.00020241717767955435,0.0017975828517384125,0.10120858883977717,0.10120858883977717,0.0,2.9417966760508785e-11,1.0,1.0000159483400284,0.007873145366033896,0.09244584105250457,0.0,1.4725769858428602e-06,1.8913647448717668,0.0,1600133.9571301043,266.6468892144892,9.42833474937288e-06,1.0,1284391.0797568283,2598.601240653461,,,,,,,,,,,,,,,,,,,2.0,15267.793297181444,1548.2986709345332,0.37153165648291925,6.173730061729009,2.957004998130196
1761.0,-30.02928052230886,4.961457404578338,35.04667455524606,24.58617539322006,5.040626221326389,-26.522289847949022,-40.02170510413123,1.5336355662866854,-6.503196762208233,-6.503206217358236,40.093418217785164,41121.4289862368,25742.5074243982,25742.5074243982,66863.93641063501,77072.43807868462,77064.91085643761,25742.5074243982,102807.41828083582,102807.41828083582,102807.41828083582,130236.73145942953,125752.05770450471,4484.673754924818,0.0,90901.28052230326,54950.34771154184,39945.48090084602,27429.31317859371,67374.79407943973,20815.055478120186,1548.3042606026193,0.0,0.8786871605838081,2.72843101995898,0.001494314320929203,1.0,1.0,-6.495310281150523,334349.0241536334,1558565.0968323401,4.661491388460519,1558565.0968323401,4.661491388460519,0.7588617090990306,0.09244582333366692,3.9231144903450716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231144903450716,1.284565426942638,1.28486439788329,3.0540402287506505,6471.14476994088,15267.786676448723,6454.895357286981,0.00032731525272649853,23170.69276107405,2362.7531074397525,19294.114184528098,1967.452104901072,0.8326947486413325,0.8326947486413325,35472.26460034418,35405.22815468563,1.0023673164792435,0.8,4281.126543030721,4273.035954225843,1.0023673164792435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.743323046305,4632.441516551485,6.148575500842448,4.961457404578338,-3.700966286536087,8.662423691114425,2.956959410151191,3.5,0.8448455457574832,0.6,0.00023272880497782374,1.0000293702808554,0.0002327219698682075,198.9463955330568,0.0,1.3626981554979631e-06,3.8618865726812275,0.014247453920498542,7.866220774505912e-05,0.0001540665972327646,0.0006044209000820168,0.09244581591462543,0.09244581591462543,0.09244581591462543,0.09244730942818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.4858522028,595.5421244875164,0.0,0.09244581591462543,0.09244582333366692,0.09244582333366692,0.3715313581210603,0.3715313581210603,0.5,9.949959266017435,0.008021046836745427,0.008021046836745427,-2.1998403099132702e-11,9.455150006942858e-06,0.007895936207717114,-2.1998403099132702e-11,27429.31317859371,20815.055478120186,0.7588617090990306,0.9924176737638355,0.6103384737287906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669011341631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83619366237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6565275709781,260.6565275709781,-12.493472429021892,244.8754813631072,276.43757377918115,124428.1801454964,124459.93596620281,-31.75582070639759,0.0,nan,276.43757377918115,3.287573779181173,270.12515529574847,-3.0248447042515068,263.81273681246637,-9.337263187533608,257.50031832924776,-15.649681670752216,251.18789984611772,-21.96210015388226,244.8754813631072,-28.274518636892765,1.0,1.0,26022.012520719443,26022.012520719443,275.66437656008407,2.514376560084088,275.66437656008407,275.66437656008407,77062.69482716192,77064.91085643761,-2.216029275688925,0.0,8546.071908451686,8546.071908451686,0.8855425186574702,3942.730062796797,275.66437656008407,2.514376560084088,1.0,0.002,0.13104086859677566,0.0049045874040123845,0.0002024148606915001,0.0017975851734819304,0.10120743034575005,0.10120743034575005,0.0,3.417343057837696e-11,1.0,1.0000159944942735,0.007895936229715517,0.09244582333366692,0.0,1.476838446312531e-06,1.8968385602702105,0.0,1600133.8563848021,266.64680323779174,9.455172005345958e-06,1.0,1284391.3733464645,2598.600052313689,,,,,,,,,,,,,,,,,,,2.0,15267.786676448723,1548.3042606026193,0.3715313581210603,6.173730061729009,2.956959410151191
1762.0,-30.029561870155167,4.9615197695494855,35.046677129603886,24.586083890777104,5.040538420421428,-26.52255184110176,-40.021957888361044,1.5335284105830564,-6.503282620303764,-6.503292102476939,40.09342354727231,41121.26714507959,25742.51635630398,25742.51635630398,66863.78350138357,77072.42673145533,77064.8960791108,25742.51635630398,102807.41243541478,102807.41243541478,102807.41243541478,130236.8012638067,125752.10829332651,4484.692970480194,0.0,90901.3460743744,54950.26255965978,39945.64834968292,27429.388828391926,67375.03717807484,20815.105393142083,1548.309843472164,0.0,0.878686675708402,2.7284222866559826,0.001494314320929203,1.0,1.0,-6.495373241199843,334347.8906434657,1558565.3270748775,4.661507880535322,1558565.3270748775,4.661507880535322,0.7588614359353332,0.09244580562728077,3.92311470423209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92311470423209,1.2845659421713334,1.284864904451294,3.054039170305849,6471.1425272233555,15267.780058106226,6454.893727802376,0.00032731560481551923,23170.708207005486,2362.754682486424,19294.109313889567,1967.4516082341643,0.8326939833481715,0.8326939833481715,35472.266147493894,35405.22815468563,1.002367371128007,0.8,4281.126729755301,4273.035954225843,1.002367371128007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.704664043247,4632.441516551485,6.148634408676806,4.9615197695494855,-3.7010402387883965,8.662560008337882,2.9569139043159813,3.5,0.8448325440902804,0.6,0.0002327219698682075,1.0000292903506183,0.00023271515355976553,198.94662794066105,0.0,1.3598204212239555e-06,3.8537310737486896,0.014248813740919766,7.865995712765234e-05,0.00015406201274055514,0.0006044029475460635,0.09244579824343413,0.09244579824343413,0.09244579824343413,0.09244729584903277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.29504030995,595.5421868077173,0.0,0.09244579824343413,0.09244580562728077,0.09244580562728077,0.371531060723693,0.371531060723693,0.5,9.950004188240005,0.008031570236937569,0.008031570236937569,8.071765478234738e-12,9.48217319773903e-06,0.00791886127711905,8.071765478234738e-12,27429.388828391926,20815.105393142083,0.7588614359353332,0.9924118234571062,0.6103338694477375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516707018794146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.82803816344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.656338608279,260.656338608279,-12.493661391720991,244.8752016873454,276.43747552954034,124428.95524379697,124460.54802330224,-31.592779505279015,0.0,nan,276.43747552954034,3.287475529540359,270.12502076089936,-3.0249792391006167,263.8125659923688,-9.337434007631202,257.50011122393926,-15.64988877606072,251.18765645558076,-21.962343544419213,244.8752016873454,-28.274798312654582,1.0,1.0,26022.012520719443,26022.012520719443,275.6642889458286,2.514288945828639,275.6642889458286,275.6642889458286,77062.68427609513,77064.8960791108,-2.211803015670739,0.0,8546.071908451686,8546.071908451686,0.8855425051315405,3942.7302777532504,275.6642889458286,2.514288945828639,1.0,0.002,0.1310393874899064,0.0049045780500105675,0.0002024125371380408,0.001797587498712704,0.10120626856902039,0.10120626856902039,0.0,3.5850744681958924e-11,1.0,1.0000160409202512,0.007918861269047284,0.09244580562728077,0.0,1.4811249967957844e-06,1.9023446029761781,0.0,1600133.7557786463,266.6467173796962,9.482165125973552e-06,1.0,1284391.66653162,2598.598865611863,,,,,,,,,,,,,,,,,,,2.0,15267.780058106226,1548.309843472164,0.371531060723693,6.173730061729009,2.9569139043159813
1763.0,-30.02984248304844,4.961582067365035,35.046679701049264,24.5859868003987,5.040451136225585,-26.52281312109889,-40.02221053289247,1.5334217933183363,-6.503367909979772,-6.503377404689513,40.09342861002932,41121.12331106365,25742.524399908645,25742.524399908645,66863.64771097229,77072.41992759776,77064.87886482537,25742.524399908645,102807.40326473402,102807.40326473402,102807.40326473402,130236.86621502633,125752.15403326492,4484.712181761411,0.0,90901.42125039424,54950.20050431096,39945.800828981424,27429.46295029231,67375.26377927374,20815.15423639404,1548.315339973837,0.0,0.8786861949977571,2.7284136128319494,0.001494314320929203,1.0,1.0,-6.495447869640714,334346.7648288038,1558565.5457944102,4.661524230965553,1558565.5457944102,4.661524230965553,0.7588611659701568,0.09244578739491714,3.92311638358556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92311638358556,1.2845664548435853,1.2848654084864053,3.0540392587655236,6471.142714658791,15267.773445753628,6454.890414251214,0.0003273153287172985,23170.717450730903,2362.755625084091,19294.0994094634,1967.4505982637702,0.8326932236988105,0.8326932236988105,35472.27829508074,35405.22815468563,1.002367800207769,0.8,4281.1281958403415,4273.035954225843,1.002367800207769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.666074133032,4632.441516551485,6.14869300395288,4.961582067365035,-3.701113724378036,8.662695791743072,2.9568684800899083,3.5,0.8448195657399739,0.6,0.00023271515355976553,1.0000292139028115,0.00023270835524049211,198.94685974163414,0.0,1.3560815795335382e-06,3.8431351963980473,0.0142501698224993,7.865770781350586e-05,0.00015405744574625965,0.0006043852894204948,0.09244578011737059,0.09244578011737059,0.09244578011737059,0.09244727956434078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.10268043476,595.5422496182719,0.0,0.09244578011737059,0.09244578739491714,0.09244578739491714,0.3715307642619951,0.3715307642619951,0.5,9.950049163996393,0.008041913609872609,0.008041913609872609,-1.3812950783176348e-11,9.494709729551687e-06,0.007929535048788239,-1.3812950783176348e-11,27429.46295029231,20815.15423639404,0.7588611659701568,0.9924064702740528,0.6103296819108485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723878163764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.81744228608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65615055725203,260.65615055725203,-12.493849442747944,244.87492359873426,276.4373775160896,124429.7707439343,124461.21110221391,-31.440358279609033,0.0,nan,276.4373775160896,3.2873775160896344,270.12488673242336,-3.0251132675766144,263.8123959488621,-9.337604051137873,257.49990516539646,-15.650094834603522,251.18741438200647,-21.96258561799351,244.87492359873426,-28.27507640126572,1.0,1.0,26022.012520719443,26022.012520719443,275.66420162932394,2.5142016293239635,275.66420162932394,275.66420162932394,77062.67389711784,77064.87886482537,-2.204967707526521,0.0,8546.071908451686,8546.071908451686,0.8855423989314624,3942.731965503488,275.66420162932394,2.5142016293239635,1.0,0.002,0.13103790438660706,0.004904568800055598,0.00020241021074408208,0.0017975898230318344,0.10120510537204104,0.10120510537204104,0.0,3.377591652545253e-11,1.0,1.0000160625301284,0.00792953506260119,0.09244578739491714,0.0,1.4831200963268142e-06,1.904907524065379,0.0,1600133.6558180633,266.6466320900202,9.49472354250247e-06,1.0,1284391.9577269496,2598.597686964893,,,,,,,,,,,,,,,,,,,2.0,15267.773445753628,1548.315339973837,0.3715307642619951,6.173730061729009,2.9568684800899083
1764.0,-30.03012247235462,4.961644299861382,35.0466822727913,24.585894599463813,5.040366375746084,-26.52307358755179,-40.02246307265011,1.5333175097330207,-6.503452904107519,-6.503462416856025,40.093433760775234,41120.974689942515,25742.53223174061,25742.53223174061,66863.50692168312,77072.4097132172,77064.86328284377,25742.53223174061,102807.39551458438,102807.39551458438,102807.39551458438,130236.93275588998,125752.20131287882,4484.731443011154,0.0,90901.49144321812,54950.132118951755,39945.95480474041,27429.53724130561,67375.49204604601,20815.20321856266,1548.3208377473866,0.0,0.8786857155205431,2.728404968453609,0.001494314320929203,1.0,1.0,-6.495517571640107,334345.64284565445,1558565.768314987,4.66154053945448,1558565.768314987,4.66154053945448,0.758860896392282,0.09244576941098806,3.9231174040625376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231174040625376,1.2845669565655542,1.2848659015917876,3.054038860342063,6471.141870447288,15267.766838746327,6454.88781940681,0.00032731531956146264,23170.72931569322,2362.7568349735357,19294.09165329983,1967.4498073551958,0.8326924625644909,0.8326924625644909,35472.28567669043,35405.22815468563,1.0023680609426449,0.8,4281.129086722431,4273.035954225843,1.0023680609426449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.6275550788,4632.441516551485,6.148751445662353,4.961644299861382,-3.7011869630209118,8.662831262882293,2.9568231395468483,3.5,0.8448066112990995,0.6,0.00023270835524049211,1.0000291490487168,0.0002327015722110273,198.9470910279666,0.0,1.3525042709663642e-06,3.832997103918676,0.014251522326770266,7.865545949159513e-05,0.000154052895748897,0.0006043675964587295,0.09244576214962254,0.09244576214962254,0.09244576214962254,0.09244726448095236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.9103451468,595.5423124251413,0.0,0.09244576214962254,0.09244576941098806,0.09244576941098806,0.371530468442773,0.371530468442773,0.5,9.950094222911785,0.008053145853011756,0.008053145853011756,5.6274984672199935e-12,9.512748533779813e-06,0.007944845215945406,5.6274984672199935e-12,27429.53724130561,20815.20321856266,0.758860896392282,0.9924010183997916,0.6103254082632816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516740693529628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80730419361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6559635382304,260.6559635382304,-12.494036461769554,244.87464693934066,276.4372801374328,124430.5821488086,124461.84996184897,-31.26781304038352,0.0,nan,276.4372801374328,3.2872801374328446,270.12475349762536,-3.025246502374614,263.8122268579253,-9.337773142074695,257.49970021829563,-15.650299781704348,251.1871735787629,-21.962826421237082,244.87464693934066,-28.275353060659313,1.0,1.0,26022.012520719443,26022.012520719443,275.66411479386574,2.514114793865758,275.66411479386574,275.66411479386574,77062.66959333145,77064.86328284377,-2.1936895123217255,0.0,8546.071908451686,8546.071908451686,0.8855423343978529,3942.7329910828503,275.66411479386574,2.514114793865758,1.0,0.002,0.13103641841893757,0.004904559614314362,0.00020240788004713387,0.001797592151453202,0.10120394002356693,0.10120394002356693,0.0,3.150033575996525e-11,1.0,1.000016093531399,0.007944845210317908,0.09244576941098806,0.0,1.4859823709318807e-06,1.9085842377883317,0.0,1600133.5562116345,266.64654709589246,9.512742906281346e-06,1.0,1284392.2479318725,2598.5965123274614,,,,,,,,,,,,,,,,,,,2.0,15267.766838746327,1548.3208377473866,0.371530468442773,6.173730061729009,2.9568231395468483
1765.0,-30.030461104573533,4.961706446497362,35.04668484803481,24.58578870808708,5.040274532625614,-26.523387539998733,-40.02276499578727,1.53320098820743,-6.503538839307851,-6.503548367042592,40.093439007831186,41120.784100139164,25742.542566221215,25742.542566221215,66863.32666636037,77072.38367336825,77064.84560721913,25742.542566221215,102807.38817344035,102807.38817344035,102807.38817344035,130237.00095122194,125752.25016086915,4484.750790352789,0.0,90901.56797378485,54950.059941688734,39946.12003566235,27429.612777781582,67375.73281344393,20815.253043099463,1548.3264176339278,0.0,0.8786852306007947,2.728396228750813,0.001494314320929203,1.0,1.0,-6.495590743362698,334344.50848469837,1558565.9949959393,4.6615570330722775,1558565.9949959393,4.6615570330722775,0.7588606230693911,0.09244575244013668,3.9231189448936195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231189448936195,1.2845675154875753,1.2848664519301685,3.05403873100788,6471.141596403673,15267.760234877791,6454.884830268371,0.00032731516307386323,23170.739722817598,2362.7578962048815,19294.082718565,1967.4488962657995,0.8326917029569401,0.83269170295694,35472.296822275435,35405.22815468563,1.0023684546295282,0.8,4281.130431876464,4273.035954225843,1.0023684546295282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.589107257402,4632.441516551485,6.148810381605595,4.961706446497362,-3.701260887403391,8.662967333900752,2.9567778831288547,3.5,0.8447936808939585,0.6,0.0002327015722110273,1.0000352544256892,0.0002326933687399507,198.94737075715534,0.0,1.349463980383295e-06,3.824380920406258,0.01425287179075065,7.865277159516639e-05,0.0001540488006158609,0.0006043517681342238,0.09244574499418318,0.09244574499418318,0.09244574499418318,0.0924472504957088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.71808607684,595.5423752119392,0.0,0.09244574499418318,0.09244575244013668,0.09244575244013668,0.3715301733853194,0.3715301733853194,0.5,9.950139362624187,0.008065025508017243,0.008065025508017243,-4.3939962779404595e-11,9.527734732728277e-06,0.007957623679885728,-4.3939962779404595e-11,27429.612777781582,20815.253043099463,0.7588606230693911,0.9923947966769823,0.6103203985030952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675747156492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.798688010094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6557713885596,260.6557713885596,-12.494228611440406,244.87436125571202,276.43718152172625,124431.07784842963,124463.2034594505,-32.125611020877216,0.0,nan,276.43718152172625,3.287181521726268,270.1246174683232,-3.025382531676769,263.81205341504597,-9.337946584954011,257.4994893618349,-15.650510638165088,251.18692530871496,-21.963074691285016,244.87436125571202,-28.27563874428796,1.0,1.0,26022.012520719443,26022.012520719443,275.66402677540447,2.5140267754044885,275.66402677540447,275.66402677540447,77062.62897813915,77064.84560721913,-2.2166290799796116,0.0,8546.071908451686,8546.071908451686,0.8855422369577353,3942.7345396180876,275.66402677540447,2.5140267754044885,1.0,0.002,0.1310349300537176,0.004904550259777251,0.00020240554525731059,0.001797594480853245,0.10120277262865529,0.10120277262865529,0.0,2.6110555557956605e-11,1.0,1.000016119404436,0.00795762372382569,0.09244575244013668,0.0,1.4883711361117405e-06,1.9116527859661667,0.0,1600133.4554976863,266.6464611606921,9.527778672691056e-06,1.0,1284392.5413389958,2598.59532472954,,,,,,,,,,,,,,,,,,,2.0,15267.760234877791,1548.3264176339278,0.3715301733853194,6.173730061729009,2.9567778831288547
1766.0,-30.03073559741654,4.961768545899718,35.046687400691404,24.58570464458319,5.040194828630933,-26.523642554780082,-40.023013519216306,1.5331018042075277,-6.503622499770131,-6.503632014185752,40.093443499562504,41120.63858765608,25742.54816818744,25742.54816818744,66863.18675584352,77072.3782818888,77064.82437805178,25742.54816818744,102807.37254623922,102807.37254623922,102807.37254623922,130237.05565338608,125752.28569474064,4484.769958645442,0.0,90901.6415107759,54949.97602435258,39946.29498491479,27429.683107146862,67375.97809206165,20815.299243411035,1548.331693805248,0.0,0.87868476100861,2.728387723629716,0.001494314320929203,1.0,1.0,-6.495685713740727,334343.4045230365,1558566.1890458942,4.661573005363436,1558566.1890458942,4.661573005363436,0.7588603616783149,0.0924457327380154,3.923119604268322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923119604268322,1.2845679962630292,1.2848669222790403,3.0540381012769844,6471.1402620794715,15267.75244686326,6454.882007047949,0.0003273152399827551,23170.754572936206,2362.7594104955524,19294.07427977023,1967.4480357482148,0.8326908050852173,0.8326908050852173,35472.301591854964,35405.22815468563,1.0023686231017082,0.8,4281.131007514185,4273.035954225843,1.0023686231017082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.550725313271,4632.441516551485,6.148868091467154,4.961768545899718,-3.701333042550684,8.663101588450402,2.9567327045304777,3.5,0.8447807727229936,0.6,0.0002326933687399507,1.0000285769604693,0.00023268671926077267,198.9475975041348,0.0,1.6320590017706596e-06,4.625255211018049,0.01425450384975242,7.865055915790315e-05,0.00015404280958204755,0.0006043283661679029,0.0924457257248258,0.0924457257248258,0.0924457257248258,0.0924472279352409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.52259780077,595.5424390118976,0.0,0.0924457257248258,0.0924457327380154,0.0924457327380154,0.3715298790809559,0.3715298790809559,0.5,9.950184414501406,0.00807143444723124,0.00807143444723124,-1.000444171950221e-11,9.514415637568163e-06,0.007946300445041743,-1.000444171950221e-11,27429.683107146862,20815.299243411035,0.7588603616783149,0.9923891073534034,0.6103160169559154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677776375841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.599562300704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6555819754796,260.6555819754796,-12.494418024520371,244.87407937757973,276.43708457370514,124432.01873138717,124463.68681070516,-31.668079317969497,0.0,nan,276.43708457370514,3.287084573705158,270.12448353425845,-3.025516465741532,263.8118824949778,-9.338117505022183,257.49928145574927,-15.650718544250708,251.18668041660737,-21.963319583392604,244.87407937757973,-28.275920622420244,1.0,1.0,26022.012520719443,26022.012520719443,275.6639406441765,2.5139406441765004,275.6639406441765,275.6639406441765,77062.64552105566,77064.82437805178,-2.178856996120885,0.0,8546.071908451686,8546.071908451686,0.8855421952597501,3942.7352022896634,275.6639406441765,2.5139406441765004,1.0,0.002,0.13103344381440987,0.004904541331221192,0.00020240321471032304,0.0017975968120913393,0.10120160735516152,0.10120160735516152,0.0,2.680166245189186e-11,1.0,1.0000160964573028,0.007946300455046185,0.0924457327380154,0.0,1.4862519561574512e-06,1.9089313514306938,0.0,1600133.3574095613,266.64637750022985,9.514425642009883e-06,1.0,1284392.826883832,2598.5941689558517,,,,,,,,,,,,,,,,,,,2.0,15267.75244686326,1548.331693805248,0.3715298790809559,6.173730061729009,2.9567327045304777
1767.0,-30.031013501648065,4.961830553341327,35.046689987305605,24.58561286274346,5.0401064347993625,-26.523901508000172,-40.023262007720746,1.5329944605173071,-6.503708345848281,-6.503717924956662,40.09344959247804,41120.47376858545,25742.55927251589,25742.55927251589,66863.03304110134,77072.3679133848,77064.81783873103,25742.55927251589,102807.37711124693,102807.37711124693,102807.37711124693,130237.13922751982,125752.34971571421,4484.789511805605,0.0,90901.70640760004,54949.88739453286,39946.465570074644,27429.762116272894,67376.22768634754,20815.351583354906,1548.337437829601,0.0,0.8786842730853106,2.7283789873197537,0.001494314320929203,1.0,1.0,-6.495716643773278,334342.2706882869,1558566.452270222,4.661589601164431,1558566.452270222,4.661589601164431,0.7588600839890645,0.09244571758401286,3.9231198062227746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231198062227746,1.2845685119895993,1.2848674295834666,3.0540370323623023,6471.137997177526,15267.745932486487,6454.880442994669,0.00032731560136676954,23170.769922298463,2362.7609756949073,19294.06960471031,1967.447559024775,0.8326900517078891,0.8326900517078891,35472.30305269021,35405.22815468563,1.0023686747016662,0.8,4281.131183821522,4273.035954225843,1.0023686747016662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.512419025547,4632.441516551485,6.148927005573707,4.961830553341327,-3.7014068837536365,8.663237437094963,2.956687615261017,3.5,0.8447678900745762,0.6,0.00023268671926077267,1.0000289321846525,0.00023267998732041457,198.94782706958327,0.0,1.322897907121975e-06,3.7490926687836774,0.014255826747659541,7.864834708907307e-05,0.0001540383721716996,0.0006043109887851098,0.09244571006562799,0.09244571006562799,0.09244571006562799,0.0924472235449388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.3332456673,595.5425008947649,0.0,0.09244571006562799,0.09244571758401286,0.09244571758401286,0.3715295848543172,0.3715295848543172,0.5,9.950229799711698,0.008088373780083202,0.008088373780083202,-5.661604518536478e-11,9.579108393609204e-06,0.008001281183396713,-5.661604518536478e-11,27429.762116272894,20815.351583354906,0.7588600839890645,0.9923831496231097,0.6103113097992231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794212504376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72339975847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6553937013041,260.6553937013041,-12.494606298695885,244.8737999447906,276.4369874581326,124432.79281644219,124464.27047916414,-31.477662721938227,0.0,nan,276.4369874581326,3.2869874581326144,270.12434995526615,-3.0256500447338226,263.8117124525273,-9.338287547472703,257.49907494984586,-15.650925050154115,251.18643744726214,-21.96356255273784,244.8737999447906,-28.276200055209387,1.0,1.0,26022.012520719443,26022.012520719443,275.6638539682212,2.5138539682212127,275.6638539682212,275.6638539682212,77062.63054970332,77064.81783873103,-2.187289027715451,0.0,8546.071908451686,8546.071908451686,0.885542182488417,3942.7354052538885,275.6638539682212,2.5138539682212127,1.0,0.002,0.13103194729091563,0.004904532038684229,0.0002024008673367312,0.0017975991615757215,0.1012004336683656,0.1012004336683656,0.0,2.891245272709786e-11,1.0,1.0000162078149175,0.008001281240012759,0.09244571758401286,0.0,1.4965341249073138e-06,1.9221381341098052,0.0,1600133.2568709312,266.6462916541517,9.579165009654389e-06,1.0,1284393.1201561145,2598.592981905268,,,,,,,,,,,,,,,,,,,2.0,15267.745932486487,1548.337437829601,0.3715295848543172,6.173730061729009,2.956687615261017
