time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1768.0,-30.03129097886144,4.96189264485126,35.046692652151535,24.585556564293825,5.04006024956805,-26.524155856020112,-40.023506060801424,1.5329251230521592,-6.503784118452074,-6.503793915901568,40.09345699622986,41120.29376955984,25742.548823585275,25742.548823585275,66862.84259314512,77072.33274624239,77064.8604289455,25742.548823585275,102807.40925253078,102807.40925253078,102807.40925253078,130237.24766864945,125752.43837514528,4484.809293504158,0.0,90901.76337357062,54949.799320450424,39946.62672568911,27429.838416118666,67376.46514180777,20815.402566250417,1548.3428146174047,0.0,0.8786838338475335,2.7283712576548442,0.001494314320929203,1.0,1.0,-6.495607188756594,334341.26777729753,1558566.772123808,4.661604541028297,1558566.772123808,4.661604541028297,0.758859831781532,0.09244569819250892,3.9231200929886354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231200929886354,1.284568850148731,1.2848677591731963,3.0540364516346523,6471.136766685321,15267.739340618467,6454.87812356167,0.0003273156925984848,23170.782749176968,2362.762283672505,19294.062671769858,1967.446852061597,0.8326892915369978,0.8326892915369978,35472.305127007785,35405.22815468563,1.002368747971189,0.8,4281.131434169678,4273.035954225843,1.002368747971189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.474176865714,4632.441516551485,6.148980678260851,4.96189264485126,-3.7014731695442826,8.663365814395544,2.956642601749069,3.5,0.8447550290711625,0.6,0.00023267998732041457,1.0000288877935135,0.00023267326590315304,198.94805628275572,0.0,1.3393049062076739e-06,3.7955901041925477,0.014257166052565749,7.864617456080275e-05,0.00015403381275961182,0.0006042931458368824,0.09244569200052154,0.09244569200052154,0.09244569200052154,0.09244723645680916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.1456754631,595.5425622624243,0.0,0.09244569200052154,0.09244569819250892,0.09244569819250892,0.37152929239325083,0.37152929239325083,0.5,9.950276130141328,0.008135438526551297,0.008135438526551297,-8.242295734817162e-12,9.797449479265197e-06,0.008186727144959605,-8.242295734817162e-12,27429.838416118666,20815.402566250417,0.758859831781532,0.9923768255342333,0.6103064873322404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516810865711114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.76989719388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6552102349414,260.6552102349414,-12.494789765058556,244.87352297020504,276.4368974999907,124434.02455368302,124464.69839707384,-30.673843390841874,0.0,nan,276.4368974999907,3.2868974999907437,270.12422259384164,-3.0257774061583405,263.8115476878099,-9.3384523121901,257.49887278183473,-15.651127218165243,251.18619787596617,-21.963802124033805,244.87352297020504,-28.276477029794933,1.0,1.0,26022.012520719443,26022.012520719443,275.66378296087754,2.5137829608775633,275.66378296087754,275.66378296087754,77062.68596006116,77064.8604289455,-2.1744688843318727,0.0,8546.071908451686,8546.071908451686,0.8855421643537222,3942.7356934535787,275.66378296087754,2.5137829608775633,1.0,0.002,0.13103041609420824,0.004904524670972061,0.00020239847053227163,0.0017976015519856378,0.1011992352661358,0.1011992352661358,0.0,2.2517909412100856e-11,1.0,1.0000165834425012,0.0081867271532019,0.09244569819250892,0.0,1.5312180879216423e-06,1.9666863747964496,0.0,1600133.1683601306,266.6462158815479,9.797457721560932e-06,1.0,1284393.3795648133,2598.59193192176,,,,,,,,,,,,,,,,,,,2.0,15267.739340618467,1548.3428146174047,0.37152929239325083,6.173730061729009,2.956642601749069
1769.0,-30.031566559249292,4.9619544805727935,35.046695479480746,24.585423815902345,5.0399316163588175,-26.524416741663227,-40.02375860055906,1.5327818225940746,-6.503878357719202,-6.503888375040094,40.09346706982651,41120.17349254965,25742.58017165929,25742.58017165929,66862.75366420894,77072.3536734213,77064.87982877147,25742.58017165929,102807.46000043076,102807.46000043076,102807.46000043076,130237.40070241416,125752.570141799,4484.830560615156,0.0,90901.84880259643,54949.74313949992,39946.784070107235,27429.94070198341,67376.72477209065,20815.471237227022,1548.349869485834,0.0,0.8786832845518682,2.728361650139503,0.001494314320929203,1.0,1.0,-6.495514721988286,334340.02112999745,1558567.2073198934,4.661623224321968,1558567.2073198934,4.661623224321968,0.7588595055082235,0.0924456975929816,3.92312203265454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92312203265454,1.2845695341783256,1.284868434727382,3.0540363353424564,6471.1365202761135,15267.732748041572,6454.875120646954,0.0003273155293335782,23170.79306887852,2362.7633359892034,19294.05369585682,1967.4459367731918,0.8326885332971757,0.8326885332971757,35472.319157558115,35405.22815468563,1.0023692435615452,0.8,4281.133127508463,4273.035954225843,1.0023692435615452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.436043819128,4632.441516551485,6.149044175574053,4.9619544805727935,-3.7015534044201375,8.663507884992931,2.9565977169434676,3.5,0.8447422048409907,0.6,0.00023267326590315304,1.000028690379629,0.00023266659061034147,198.94828392949537,0.0,1.337212899646135e-06,3.7896613575971463,0.014258503265465395,7.864392654366492e-05,0.00015402933935948813,0.000604275894916431,0.09244568837731845,0.09244568837731845,0.09244568837731845,0.09244727435194482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.9650925433,595.5426214886315,0.0,0.09244568837731845,0.0924456975929816,0.0924456975929816,0.371529004154304,0.371529004154304,0.5,9.95032368926613,0.008217133173786806,0.008217133173786806,3.0127011996228248e-12,1.001732090344376e-05,0.008373653051819474,3.0127011996228248e-12,27429.94070198341,20815.471237227022,0.7588595055082235,0.9923716816212087,0.6103023504280338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682749336551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.76396844728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6550233794142,260.6550233794142,-12.49497662058576,244.87324758499136,276.4367991741536,124434.32420219107,124465.56468238446,-31.240480193409763,0.0,nan,276.4367991741536,3.2867991741536002,270.12408885611734,-3.025911143882638,263.81137853822895,-9.338621461771027,257.4986682203654,-15.651331779634575,251.1859579026287,-21.964042097371276,244.87324758499136,-28.276752415008616,1.0,1.0,26022.012520719443,26022.012520719443,275.6636907717674,2.513690771767415,275.6636907717674,275.6636907717674,77062.57177579268,77064.87982877147,-2.3080529787985142,0.0,8546.071908451686,8546.071908451686,0.8855420416918033,3942.7376428178127,275.6636907717674,2.513690771767415,1.0,0.002,0.13102884992674177,0.004904514167558979,0.0002023960120273062,0.0017976040303348585,0.1011980060136531,0.1011980060136531,0.0,4.2362164557468995e-11,1.0,1.000016962064613,0.008373653048806773,0.0924456975929816,0.0,1.5661788927781355e-06,2.011590306117781,0.0,1600133.058204294,266.6461216422808,1.0017317890742561e-05,1.0,1284393.7020180123,2598.590626759997,,,,,,,,,,,,,,,,,,,2.0,15267.732748041572,1548.349869485834,0.371529004154304,6.173730061729009,2.9565977169434676
1770.0,-30.031842455690928,4.962016379513872,35.04669807816929,24.585349740833067,5.039864546911936,-26.52467175540799,-40.02400653026996,1.532693861028961,-6.503955415890857,-6.503965117663153,40.093466066992995,41120.01635272816,25742.572063304033,25742.572063304033,66862.5884160322,77072.33182097477,77064.8006611697,25742.572063304033,102807.37272447374,102807.37272447374,102807.37272447374,130237.35473951875,125752.50528842353,4484.849451095213,0.0,90901.91037960422,54949.669475374416,39946.93433803311,27429.982015045007,67376.91635307812,20815.49687047268,1548.353597849989,0.0,0.8786828731805758,2.7283538511587833,0.001494314320929203,1.0,1.0,-6.495859695470585,334339.0083037224,1558567.1639957414,4.661637216378586,1558567.1639957414,4.661637216378586,0.758859297066095,0.09244566581819083,3.9231223781378333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231223781378333,1.2845699593177262,1.2848688513903792,3.054035593531645,6471.134948468019,15267.726184215173,6454.873051638581,0.0003273157097804562,23170.806724299062,2362.7647284545756,19294.047511452336,1967.4453061394397,0.8326877756577549,0.8326877756577549,35472.32165660727,35405.22815468563,1.002369331833545,0.8,4281.133429117222,4273.035954225843,1.002369331833545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.3979329045815,4632.441516551485,6.149098216624494,4.962016379513872,-3.7016202242338467,8.663636603747719,2.9565528584608822,3.5,0.8447293881316806,0.6,0.00023266659061034147,1.0000287233490106,0.00023265990783860783,198.94851183777592,0.0,1.328038049587617e-06,3.763659832531306,0.014259831303514983,7.864171962127661e-05,0.00015402487098906486,0.0006042584181669931,0.09244566029748383,0.09244566029748383,0.09244566029748383,0.09244718942065583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.73912072496,595.5426949331179,0.0,0.09244566029748383,0.09244566581819083,0.09244566581819083,0.37152872128308195,0.37152872128308195,0.5,9.950369552581284,0.008222456154157953,0.008222456154157953,3.8198777474462986e-11,9.701772285097832e-06,0.008105422192556944,3.8198777474462986e-11,27429.982015045007,20815.49687047268,0.758859297066095,0.9923664072966673,0.6102982828309504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844007389789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.73796692222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6548393188942,260.6548393188942,-12.495160681105801,244.8729740052505,276.43670463285946,124435.30982672442,124466.08300703666,-30.773180312267165,0.0,nan,276.43670463285946,3.2867046328594824,270.1239585071258,-3.0260414928741852,263.8112123815431,-9.338787618456877,257.4984662560082,-15.651533743991763,251.185720130578,-21.964279869421972,244.8729740052505,-28.277025994749465,1.0,1.0,26022.012520719443,26022.012520719443,275.6636047655198,2.5136047655198013,275.6636047655198,275.6636047655198,77062.6183181432,77064.8006611697,-2.1823430265067145,0.0,8546.071908451686,8546.071908451686,0.8855420198438935,3942.7379900285223,275.6636047655198,2.5136047655198013,1.0,0.002,0.13102733393400917,0.004904506539254736,0.00020239363839683421,0.0017976063755935005,0.10119681919841711,0.10119681919841711,0.0,1.3990334498531487e-11,1.0,1.0000164187294465,0.008105422154358166,0.09244566581819083,0.0,1.5160084718824975e-06,1.9471521306473618,0.0,1600132.9674231354,266.6460445841091,9.701734086320357e-06,1.0,1284393.9639924923,2598.589566392614,,,,,,,,,,,,,,,,,,,2.0,15267.726184215173,1548.353597849989,0.37152872128308195,6.173730061729009,2.9565528584608822
1771.0,-30.032117120285893,4.96207812823399,35.04670075635538,24.585243185889,5.0397685615420125,-26.524928552070932,-40.02425470445303,1.5325800139816317,-6.504043593974245,-6.504053406792928,40.09347359754675,41119.88592191651,25742.59040130083,25742.59040130083,66862.47632321734,77072.3342567366,77064.80344146916,25742.59040130083,102807.39384276999,102807.39384276999,102807.39384276999,130237.46275352057,125752.59290383274,4484.869849687814,0.0,90901.99117308059,54949.617092360895,39947.08231191077,27430.06891075058,67377.15122266136,20815.554773373664,1548.3597738603164,0.0,0.8786823669219903,2.728344872491108,0.001494314320929203,1.0,1.0,-6.495853583998496,334337.843092045,1558567.4893285057,4.661654435867805,1558567.4893285057,4.661654435867805,0.7588590040040144,0.09244565737889515,3.923124674782463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923124674782463,1.2845705055279288,1.284869389142735,3.054036082799635,6471.135985168179,15267.71960487115,6454.86916435872,0.000327315215168216,23170.813753993454,2362.76544528391,19294.035892112694,1967.444121296538,0.8326870215676995,0.8326870215676994,35472.33826935691,35405.22815468563,1.0023699186330177,0.8,4281.135434100106,4273.035954225843,1.0023699186330177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.359925519659,4632.441516551485,6.149158423855628,4.96207812823399,-3.7016957409097198,8.663773869143709,2.9565081221090623,3.5,0.844716606316875,0.6,0.00023265990783860783,1.0000285951651393,0.0002326532550803586,198.94873872892924,0.0,1.329527491359476e-06,3.767880910512755,0.014261160831006342,7.863951058008214e-05,0.0001540203972585257,0.0006042412209047194,0.09244564938193496,0.09244564938193496,0.09244564938193496,0.09244720067298548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.551251333,595.54275640428,0.0,0.09244564938193496,0.09244565737889515,0.09244565737889515,0.37152843206541475,0.37152843206541475,0.5,9.950416072261993,0.008249757117084755,0.008249757117084755,6.821210263296962e-13,9.812818689169944e-06,0.008199822794438205,6.821210263296962e-13,27430.06891075058,20815.554773373664,0.7588590040040144,0.9923612843507859,0.610294219564546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686054038939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7421880002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6546550284818,260.6546550284818,-12.495344971518193,244.87270185262378,276.43660820465414,124435.99750000841,124466.8091181294,-30.81161812096824,0.0,nan,276.43660820465414,3.286608204654158,270.12382693404817,-3.0261730659518093,263.81104566356333,-9.338954336436643,257.49826439316286,-15.651735606837121,251.18548312283846,-21.964516877161515,244.87270185262378,-28.2772981473762,1.0,1.0,26022.012520719443,26022.012520719443,275.6635168017207,2.513516801720698,275.6635168017207,275.6635168017207,77062.58588232393,77064.80344146916,-2.2175591452396475,0.0,8546.071908451686,8546.071908451686,0.8855418746070945,3942.740298156375,275.6635168017207,2.513516801720698,1.0,0.002,0.13102580028115077,0.0049044970121634324,0.00020239123268467015,0.0017976087984442756,0.10119561634233508,0.10119561634233508,0.0,3.112894577522729e-11,1.0,1.0000166099344152,0.008199822793756084,0.09244565737889515,0.0,1.5336636018436853e-06,1.9698287352348778,0.0,1600132.8642166934,266.64595640602573,9.812818007048918e-06,1.0,1284394.265383138,2598.5883464852195,,,,,,,,,,,,,,,,,,,2.0,15267.71960487115,1548.3597738603164,0.37152843206541475,6.173730061729009,2.9565081221090623
1772.0,-30.032391440240865,4.962139834462981,35.04670337405267,24.585160554293566,5.039689327667266,-26.525183363427104,-40.0244987924583,1.5324812681614013,-6.504125841374332,-6.504135582110295,40.09347718797751,41119.715930529375,25742.595320255263,25742.595320255263,66862.31125078464,77072.31916140822,77064.7710492893,25742.595320255263,102807.36636954456,102807.36636954456,102807.36636954456,130237.50051578245,125752.61107321405,4484.889442568399,0.0,90902.052698538,54949.52361354399,39947.254538882225,27430.1341462379,67377.38868512012,20815.597379278504,1548.3647719036398,0.0,0.8786819087066193,2.7283365179253427,0.001494314320929203,1.0,1.0,-6.495996997440784,334336.7585718259,1558567.6444405725,4.661670021263138,1558567.6444405725,4.661670021263138,0.7588587525057149,0.09244563689004073,3.9231246324933045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231246324933045,1.2845709810547161,1.2848698562337788,3.054034919325489,6471.133519906077,15267.713041008576,6454.867715547917,0.0003273156266388867,23170.829686531284,2362.767069950624,19294.03156152025,1967.4436796990053,0.8326862621037461,0.8326862621037461,35472.337963458835,35405.22815468563,1.002369907828013,0.8,4281.13539718145,4273.035954225843,1.002369907828013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.321967052207,4632.441516551485,6.149215354876748,4.962139834462981,-3.7017666184049256,8.663906452867906,2.9564634436054877,3.5,0.8447038410301394,0.6,0.0002326532550803586,1.0000285593485856,0.00023264661084470222,198.94896533584287,0.0,1.323557862754882e-06,3.750962983047336,0.014262484388869097,7.863733796661887e-05,0.00015401591711373974,0.0006042236382249594,0.09244563017230545,0.09244563017230545,0.09244563017230545,0.09244716779255524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.34630282223,595.5428232367276,0.0,0.09244563017230545,0.09244563689004073,0.09244563689004073,0.3715281459162544,0.3715281459162544,0.5,9.950462182291034,0.008257146339246901,0.008257146339246901,-2.8421709430404007e-13,9.740735947616486e-06,0.008138584669495685,-2.8421709430404007e-13,27430.1341462379,20815.597379278504,0.7588587525057149,0.9923553369403698,0.6102895456916158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516876999606725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72527007273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6544721041466,260.6544721041466,-12.4955278958534,244.87243107943956,276.4365131291662,124436.80261368379,124467.3858341516,-30.58322046780948,0.0,nan,276.4365131291662,3.2865131291662237,270.1236967190161,-3.026303280983882,263.81088030900486,-9.339119690995119,257.49806389905785,-15.651936100942123,251.18524748919492,-21.964752510805056,244.87243107943956,-28.277568920560412,1.0,1.0,26022.012520719443,26022.012520719443,275.6634308361029,2.513430836102941,275.6634308361029,275.6634308361029,77062.59692496888,77064.7710492893,-2.174124320416013,0.0,8546.071908451686,8546.071908451686,0.8855418772814057,3942.740255655771,275.6634308361029,2.513430836102941,1.0,0.002,0.13102427808354097,0.00490448846979457,0.00020238884721129186,0.0017976111726346184,0.10119442360564593,0.10119442360564593,0.0,1.984591007156422e-11,1.0,1.0000164858805354,0.008138584669779902,0.09244563689004073,0.0,1.5222085215981816e-06,1.9551163228676909,0.0,1600132.7677004526,266.64587415862565,9.74073623183358e-06,1.0,1284394.5459029458,2598.5872110552777,,,,,,,,,,,,,,,,,,,2.0,15267.713041008576,1548.3647719036398,0.3715281459162544,6.173730061729009,2.9564634436054877
1773.0,-30.032664892507906,4.962201440158476,35.04670601370915,24.58506360361355,5.039599601681079,-26.525438443079747,-40.0247466872446,1.5323731712034596,-6.504211018368721,-6.504220798627475,40.09348306734383,41119.578903341666,25742.607473395266,25742.607473395266,66862.18637673694,77072.31495531577,77064.76036236499,25742.607473395266,102807.36783576026,102807.36783576026,102807.36783576026,130237.57938743352,125752.66990843193,4484.909479001591,0.0,90902.12528426829,54949.46314843112,39947.402373152414,27430.21155167326,67377.61392482568,20815.648603379876,1548.3704223992427,0.0,0.8786814253409664,2.7283278526784014,0.001494314320929203,1.0,1.0,-6.496048644673408,334335.633918294,1558567.898438767,4.661686462112665,1558567.898438767,4.661686462112665,0.7588584785125403,0.0924456230476165,3.9231259149356625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231259149356625,1.2845715002955036,1.2848703670599355,3.054034683186716,6471.133019556351,15267.706474894801,6454.864901625181,0.000327315529930156,23170.840614163422,2362.76818425899,19294.023150516885,1967.4428220153554,0.8326855063999364,0.8326855063999365,35472.34723998844,35405.22815468563,1.0023702354958157,0.8,4281.136516760297,4273.035954225843,1.0023702354958157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.284084901091,4632.441516551485,6.1492739028969865,4.962201440158476,-3.7018397711739706,8.664041211332446,2.95641885519829,3.5,0.8446911014852257,0.6,0.00023264661084470222,1.0000284690765078,0.0002326399877990908,198.9491912264407,0.0,1.3218638092826177e-06,3.7461620355069387,0.01426380625267838,7.863513152601123e-05,0.00015401147931869098,0.0006042064257127344,0.09244561566927603,0.09244561566927603,0.09244561566927603,0.09244716069239811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.1513555797,595.5428869287725,0.0,0.09244561566927603,0.0924456230476165,0.0924456230476165,0.3715278585676305,0.3715278585676305,0.5,9.95050851381596,0.0082708679747725,0.0082708679747725,3.1377567211166024e-11,9.780258778846473e-06,0.00817215395409221,3.1377567211166024e-11,27430.21155167326,20815.648603379876,0.7588584785125403,0.9923501662041072,0.6102854718069931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689343820716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7204691252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65428942256995,260.65428942256995,-12.495710577430032,244.87216148938128,276.43641735606883,124437.51553705412,124468.05816927463,-30.542632220509304,0.0,nan,276.43641735606883,3.2864173560688528,270.123566182528,-3.0264338174719683,263.8107150091263,-9.339284990873693,257.4978638357869,-15.652136164213061,251.18501266252846,-21.964987337471513,244.87216148938128,-28.277838510618693,1.0,1.0,26022.012520719443,26022.012520719443,275.6633443690785,2.5133443690785384,275.6633443690785,275.6633443690785,77062.57845533603,77064.76036236499,-2.1819070289639058,0.0,8546.071908451686,8546.071908451686,0.8855417961814243,3942.7415445103406,275.6633443690785,2.5133443690785384,1.0,0.002,0.13102274960886848,0.004904479446694943,0.0002023864507776507,0.0017976135743637894,0.10119322538882534,0.10119322538882534,0.0,2.514144014503783e-11,1.0,1.000016553866598,0.008172153922714642,0.0924456230476165,0.0,1.5284859135830599e-06,1.963179415533995,0.0,1600132.6679094369,266.64578898163126,9.780227401279262e-06,1.0,1284394.8368041753,2598.586033606326,,,,,,,,,,,,,,,,,,,2.0,15267.706474894801,1548.3704223992427,0.3715278585676305,6.173730061729009,2.95641885519829
1774.0,-30.03299576820253,4.962262975134555,35.04670861811782,24.58496200796219,5.039512091327397,-26.525744981459425,-40.02503991415722,1.5322613233150097,-6.50429446837353,-6.504304204856135,40.09348732282052,41119.38591734351,25742.615910602137,25742.615910602137,66862.00182794564,77072.2888990963,77064.73255994363,25742.615910602137,102807.34847054577,102807.34847054577,102807.34847054577,130237.62910445023,125752.69990969771,4484.929194752524,0.0,90902.20049258033,54949.38692982399,39947.570625284825,27430.28063390447,67377.8512591893,20815.69391623006,1548.3756332712799,0.0,0.8786809579363485,2.7283193726171686,0.001494314320929203,1.0,1.0,-6.496169202902138,334334.5331582211,1558568.082281973,4.661702360086127,1558568.082281973,4.661702360086127,0.758858219281263,0.0924456050309793,3.923127465322954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923127465322954,1.284572037034455,1.284870895415542,3.0540346140336596,6471.132873029324,15267.69991701971,6454.861846038981,0.0003273153420061509,23170.850627739474,2362.7692053595747,19294.01401716525,1967.4418906726814,0.8326847523701617,0.8326847523701617,35472.35845469332,35405.22815468563,1.0023706316243388,0.8,4281.137870256367,4273.035954225843,1.0023706316243388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.246264131426,4632.441516551485,6.1493314741585765,4.962262975134555,-3.701911535537022,8.664174510671577,2.956374339307203,3.5,0.8446783826592009,0.6,0.0002326399877990908,1.0000344476096092,0.00023263197418366146,198.9494645533901,0.0,1.317649567849239e-06,3.7342188752847436,0.01426512390224623,7.863252167100036e-05,0.00015400746612809045,0.0006041909202319062,0.09244559810956035,0.09244559810956035,0.09244559810956035,0.09244713529610356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.9496616727,595.542952735338,0.0,0.09244559810956035,0.0924456050309793,0.0924456050309793,0.37152757254624275,0.37152757254624275,0.5,9.95055461587077,0.00827376229881338,0.00827376229881338,-5.115907697472721e-12,9.736482581956807e-06,0.008135001953974097,-5.115907697472721e-12,27430.28063390447,20815.69391623006,0.758858219281263,0.9923439316985744,0.6102804578787375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909824846853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.708525964976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65410192073193,260.65410192073193,-12.495898079268045,244.8718829688985,276.4363208728706,124438.02534328584,124469.37387712627,-31.348533840429784,0.0,nan,276.4363208728706,3.286320872870647,270.1234332918739,-3.026566708126097,263.81054571101384,-9.339454288986133,257.4976581302251,-15.652341869774887,251.18477054950975,-21.965229450490227,244.8718829688985,-28.278117031101488,1.0,1.0,26022.012520719443,26022.012520719443,275.6632577096101,2.513257709610116,275.6632577096101,275.6632577096101,77062.54822856466,77064.73255994363,-2.1843313789722743,0.0,8546.071908451686,8546.071908451686,0.8855416981369488,3942.7431026495688,275.6632577096101,2.513257709610116,1.0,0.002,0.1310212280871958,0.004904470706358015,0.00020238406583795583,0.0017976159584611583,0.10119203291897791,0.10119203291897791,0.0,2.4299113936254724e-11,1.0,1.0000164786012282,0.008135001959090005,0.0924456050309793,0.0,1.5215358551665467e-06,1.9542532296024469,0.0,1600132.5700237786,266.64570553162645,9.736487697864504e-06,1.0,1284395.1215257659,2598.584881170765,,,,,,,,,,,,,,,,,,,2.0,15267.69991701971,1548.3756332712799,0.37152757254624275,6.173730061729009,2.956374339307203
1775.0,-30.033263928707246,4.962324447584981,35.0467112068248,24.584877595212333,5.03943220420229,-26.525994315384434,-40.02528375769032,1.5321626087732068,-6.504377270239161,-6.50438699651012,40.09349207747313,41119.24981165683,25742.623397661468,25742.623397661468,66861.87320931829,77072.2860318268,77064.71321615476,25742.623397661468,102807.33661381624,102807.33661381624,102807.33661381624,130237.68807824166,125752.73914950641,4484.948928735255,0.0,90902.27454127786,54949.310799990235,39947.73749031958,27430.351464425414,67378.08895474499,20815.740527404207,1548.380913321872,0.0,0.878680491959052,2.728310954629131,0.001494314320929203,1.0,1.0,-6.496260688339646,334333.44051281974,1558568.2876909103,4.661718209522473,1558568.2876909103,4.661718209522473,0.7588579590166851,0.0924455877732871,3.923128282327363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923128282327363,1.2845725152257488,1.2848713634234818,3.0540341131601423,6471.1318117384435,15267.692199646877,6454.858867223636,0.0003273153506951936,23170.86467724447,2362.7706380103778,19294.005113286843,1967.4409827297643,0.8326838632066677,0.8326838632066678,35472.36436448297,35405.22815468563,1.0023708403713736,0.8,4281.13858350537,4273.035954225843,1.0023708403713736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.2085122432745,4632.441516551485,6.149388718305075,4.962324447584981,-3.701982808249165,8.664307255834146,2.9563299047585843,3.5,0.8446656870738812,0.6,0.00023263197418366146,1.000027918281811,0.00023262547967996334,198.94968607360082,0.0,1.594304498802198e-06,4.518258949605429,0.014266718206745032,7.863035141187159e-05,0.00015400162277178989,0.0006041681218203186,0.09244558087302342,0.09244558087302342,0.09244558087302342,0.09244711628168321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.7506355657,595.5430176987387,0.0,0.09244558087302342,0.0924455877732871,0.0924455877732871,0.37152728604604174,0.37152728604604174,0.5,9.950600665284613,0.00827411752527496,0.00827411752527496,3.154809746774845e-11,9.726270945975557e-06,0.008126308170460561,3.154809746774845e-11,27430.351464425414,20815.740527404207,0.7588579590166851,0.992338522011608,0.6102762849102902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692965263533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49256603929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65391686946236,260.65391686946236,-12.496083130537613,244.871608043636,276.4362256955903,124438.9241973315,124469.86302358047,-30.93882624897117,0.0,nan,276.4362256955903,3.2862256955903035,270.1233021650058,-3.026697834994195,263.8103786345431,-9.339621365456878,257.4974551041549,-15.652544895845097,251.1845315738439,-21.965468426156065,244.871608043636,-28.278391956363976,1.0,1.0,26022.012520719443,26022.012520719443,275.66317265448475,2.5131726544847766,275.66317265448475,275.66317265448475,77062.56202376854,77064.71321615476,-2.151192386227194,0.0,8546.071908451686,8546.071908451686,0.8855416464706503,3942.743923739,275.66317265448475,2.5131726544847766,1.0,0.002,0.13101970819361047,0.004904462072504478,0.00020238168366962372,0.0017976183404113547,0.10119084183481186,0.10119084183481186,0.0,2.4080978530682806e-11,1.0,1.0000164609802855,0.008126308138912464,0.0924455877732871,0.0,1.5199085130773147e-06,1.9521635089234721,0.0,1600132.4729456722,266.6456227297608,9.72623939787809e-06,1.0,1284395.404149019,2598.5837372291344,,,,,,,,,,,,,,,,,,,2.0,15267.692199646877,1548.380913321872,0.37152728604604174,6.173730061729009,2.9563299047585843
1776.0,-30.033535980187388,4.962385975865834,35.04671390392812,24.58482643067839,5.039385453273502,-26.526243836833537,-40.02552323564885,1.5320933062158215,-6.5044530491362025,-6.504463030748595,40.09350036648888,41119.06100461886,25742.61642669203,25742.61642669203,66861.67743131089,77072.24854005843,77064.76411030644,25742.61642669203,102807.38053699848,102807.38053699848,102807.38053699848,130237.81225952992,125752.84296685856,4484.969292671362,0.0,90902.32239054119,54949.20829753582,39947.90454778374,27430.431722531444,67378.3362703152,20815.79436542813,1548.3864805489127,0.0,0.8786800491112738,2.7283032202119375,0.001494314320929203,1.0,1.0,-6.496119626258292,334332.4370498991,1558568.6457902903,4.66173327225702,1558568.6457902903,4.66173327225702,0.7588577014021245,0.09244557213971796,3.923127312435343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923127312435343,1.2845728527334475,1.2848716926666022,3.0540325557147696,6471.128511698587,15267.68572763916,6454.858042120478,0.0003273159811760679,23170.88260235739,2362.772465863204,19294.002646998288,1967.4407312383219,0.8326831125990569,0.8326831125990569,35472.357348782956,35405.22815468563,1.0023705925611035,0.8,4281.137736784702,4273.035954225843,1.0023705925611035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.170831237802,4632.441516551485,6.149442405598204,4.962385975865834,-3.702048917544555,8.66443489341039,2.956285553906354,3.5,0.8446530154018154,0.6,0.00023262547967996334,1.0000283234410186,0.00023261889111252112,198.9499108084869,0.0,1.2920794719450307e-06,3.6617532234922168,0.014268010286216977,7.862822006117964e-05,0.0001539972596187837,0.0006041508552506467,0.09244556581402093,0.09244556581402093,0.09244556581402093,0.09244714000721689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.5631134202,595.5430790941498,0.0,0.09244556581402093,0.09244557213971796,0.09244557213971796,0.3715269997738427,0.3715269997738427,0.5,9.950647873720524,0.008315384959701078,0.008315384959701078,-2.495426087989472e-11,9.98161237930617e-06,0.00834340449029014,-2.495426087989472e-11,27430.431722531444,20815.79436542813,0.7588577014021245,0.9923319739310345,0.6102712426684634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945722242165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.636060313176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65373648183134,260.65373648183134,-12.496263518168632,244.87133568905986,276.43613727489264,124440.08275984334,124470.24186869609,-30.15910885273935,0.0,nan,276.43613727489264,3.286137274892667,270.1231769575508,-3.0268230424491662,263.8102166403009,-9.339783359699084,257.49725632313795,-15.65274367686203,251.18429600604568,-21.965703993954293,244.87133568905986,-28.278664310940115,1.0,1.0,26022.012520719443,26022.012520719443,275.66310257551464,2.513102575514665,275.66310257551464,275.66310257551464,77062.61434863725,77064.76411030644,-2.1497616691922303,0.0,8546.071908451686,8546.071908451686,0.8855417078053628,3942.7429489975198,275.66310257551464,2.513102575514665,1.0,0.002,0.131018147694611,0.00490445481118376,0.00020237924159122753,0.0017976207727378071,0.10118962079561376,0.10118962079561376,0.0,1.43290344867264e-11,1.0,1.0000169007159228,0.008343404515244401,0.09244557213971796,0.0,1.5605120431002987e-06,2.004314901317277,0.0,1600132.3844798114,266.6455469508638,9.98163733356705e-06,1.0,1284395.6637048868,2598.582686655339,,,,,,,,,,,,,,,,,,,2.0,15267.68572763916,1548.3864805489127,0.3715269997738427,6.173730061729009,2.956285553906354
1777.0,-30.03380588211388,4.962447247414603,35.04671674948183,24.584693472739332,5.039256691468051,-26.526499624744094,-40.025771235208936,1.5319504569669953,-6.504545865330954,-6.504556045126831,40.09351009404293,41118.94760671947,25742.647839293077,25742.647839293077,66861.59544601255,77072.27186736539,77064.7798225098,25742.647839293077,102807.42766180287,102807.42766180287,102807.42766180287,130237.95879266167,125752.96789330023,4484.990899361432,0.0,90902.40842350971,54949.15712782158,39948.05699520904,27430.531130858795,67378.58812606783,20815.861046386504,1548.3933628347108,0.0,0.8786795089318599,2.728293760078295,0.001494314320929203,1.0,1.0,-6.496044082953176,334331.20949619164,1558569.0660373978,4.661751645579326,1558569.0660373978,4.661751645579326,0.7588573822024569,0.09244557167251853,3.9231293900551725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231293900551725,1.284573534382798,1.28487236601059,3.054032552476747,6471.128504837606,15267.67916874355,6454.854889066293,0.0003273157570860247,23170.8922611475,2362.7734507856912,19293.993222308327,1967.4397701874063,0.8326823587480108,0.8326823587480107,35472.37237721579,35405.22815468563,1.0023711233990942,0.8,4281.139550557334,4273.035954225843,1.0023711233990942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.133251362629,4632.441516551485,6.149505114514351,4.962447247414603,-3.702127857064901,8.664575104479503,2.9562413223503863,3.5,0.844640377814396,0.6,0.00023261889111252112,1.000028099708944,0.00023261235477305527,198.95013376812352,0.0,1.3107949049852888e-06,3.7147927607283084,0.014269321081121961,7.862601292464122e-05,0.0001539928781878799,0.0006041339862780578,0.09244556279215085,0.09244556279215085,0.09244556279215085,0.09244717353108874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.37721627235,595.5431400316646,0.0,0.09244556279215085,0.09244557167251853,0.09244557167251853,0.37152671858733605,0.37152671858733605,0.5,9.950696188014177,0.00838823183715931,0.00838823183715931,2.8705926524708048e-11,1.017979587913942e-05,0.008511962173656684,2.8705926524708048e-11,27430.531130858795,20815.861046386504,0.7588573822024569,0.9923270478881515,0.6102672785274812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962025051703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68909985042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65355264979024,260.65355264979024,-12.496447350209735,244.8710650635103,276.4360402363641,124440.36156498114,124471.09654524793,-30.73498026678076,0.0,nan,276.4360402363641,3.2860402363641015,270.1230452016073,-3.026954798392694,263.8100501669636,-9.339949833036371,257.4970551323958,-15.652944867604162,251.18406009790039,-21.965939902099592,244.8710650635103,-28.27893493648969,1.0,1.0,26022.012520719443,26022.012520719443,275.66301139966566,2.513011399665686,275.66301139966566,275.66301139966566,77062.49784533761,77064.7798225098,-2.28197717218427,0.0,8546.071908451686,8546.071908451686,0.8855415764193783,3942.7450370054485,275.66301139966566,2.513011399665686,1.0,0.002,0.1310165556779059,0.004904444702213115,0.00020237674376603947,0.001797623298873977,0.10118837188301973,0.10118837188301973,0.0,4.264001651765881e-11,1.0,1.0000172421294033,0.008511962144950758,0.09244557167251853,0.0,1.5920370986516657e-06,2.044806051468984,0.0,1600132.275960192,266.645454134669,1.0179767173212895e-05,1.0,1284395.9812247963,2598.5814014681573,,,,,,,,,,,,,,,,,,,2.0,15267.67916874355,1548.3933628347108,0.37152671858733605,6.173730061729009,2.9562413223503863
1778.0,-30.034132907623313,4.962508708197055,35.04671942816357,24.584646569006168,5.039222694121021,-26.52679734713934,-40.026055556349434,1.531887131181997,-6.504614345280743,-6.504624364940871,40.09351089637714,41118.71204474997,25742.62440878408,25742.62440878408,66861.33645353405,77072.20761254543,77064.74832670293,25742.62440878408,102807.372735487,102807.372735487,102807.372735487,130237.94613662362,125752.93569415413,4485.010442469487,0.0,90902.45741385137,54949.05013225074,39948.23031288959,27430.573401136608,67378.8037140262,20815.8878753127,1548.3969360717078,0.0,0.8786791362598159,2.72828681558947,0.001494314320929203,1.0,1.0,-6.4962485614735215,334330.307848834,1558569.1006990294,4.66176432141991,1558569.1006990294,4.66176432141991,0.7588571908763007,0.09244553975089483,3.923128755640687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923128755640687,1.284573844026492,1.2848726673294688,3.054031322437373,6471.125898531774,15267.672643842285,6454.853556902486,0.00032731620634745244,23170.908495713153,2362.7751062506723,19293.989240381557,1967.4393641438778,0.8326816034835723,0.8326816034835723,35472.36778818799,35405.22815468563,1.002370961304323,0.8,4281.138996710295,4273.035954225843,1.002370961304323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.095692587801,4632.441516551485,6.149554692303332,4.962508708197055,-3.7021880783651038,8.664696786562159,2.9561971158940414,3.5,0.8446277473982976,0.6,0.00023261235477305527,1.000034047076078,0.0002326044352721515,198.95040391680004,0.0,1.30040561108556e-06,3.6853495018164772,0.014270621486733047,7.862348260523286e-05,0.00015398887216782242,0.000604118172450262,0.09244553505456599,0.09244553505456599,0.09244553505456599,0.09244711235079002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.15302761854,595.5432129847277,0.0,0.09244553505456599,0.09244553975089483,0.09244553975089483,0.3715264422843965,0.3715264422843965,0.5,9.950743492150812,0.008410375292783101,0.008410375292783101,-4.359890226623975e-11,1.001966012381672e-05,0.008375803467345122,-4.359890226623975e-11,27430.573401136608,20815.8878753127,0.7588571908763007,0.9923200289710037,0.6102618298073214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516978199082817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.6596565915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65336942149617,260.65336942149617,-12.496630578503812,244.87078684731372,276.4359519959776,124441.43171113185,124472.06575055639,-30.63403942455857,0.0,nan,276.4359519959776,3.285951995977598,270.1229189660602,-3.027081033939794,263.80988593625653,-9.340114063743442,257.49685290650865,-15.653147093491327,251.1838198768603,-21.96618012313968,244.87078684731372,-28.279213152686253,1.0,1.0,26022.012520719443,26022.012520719443,275.66293939443835,2.5129393944383764,275.66293939443835,275.66293939443835,77062.57651575132,77064.74832670293,-2.1718109516077675,0.0,8546.071908451686,8546.071908451686,0.885541616538929,3942.7443994188907,275.66293939443835,2.5129393944383764,1.0,0.002,0.13101498912237006,0.0049044387830646345,0.0002023742955429143,0.0017976257063338033,0.10118714777145714,0.10118714777145714,0.0,1.8767175313794127e-12,1.0,1.0000169663206824,0.008375803510944024,0.09244553975089483,0.0,1.5665692379244698e-06,2.012095598857766,0.0,1600132.1954563723,266.64538565471923,1.0019703722718987e-05,1.0,1284396.214446014,2598.5804574872327,,,,,,,,,,,,,,,,,,,2.0,15267.672643842285,1548.3969360717078,0.3715264422843965,6.173730061729009,2.9561971158940414
1779.0,-30.034397381916975,4.962569859104141,35.04672230906599,24.584512004535668,5.039091945187338,-26.527048449226196,-40.02629964435471,1.5317430368404155,-6.504709583120189,-6.504719860874704,40.09352217120424,41118.61099861136,25742.662415023056,25742.662415023056,66861.27341363442,77072.24241350999,77064.77586120786,25742.662415023056,102807.43827623091,102807.43827623091,102807.43827623091,130238.11977810663,125753.08719309258,4485.032585014045,0.0,90902.55378145943,54948.99386781851,39948.39990404546,27430.68150187572,67379.08140592117,20815.96069019706,1548.4042923320758,0.0,0.8786785767726806,2.728277102385473,0.001494314320929203,1.0,1.0,-6.496124458361464,334329.0475508673,1558569.5877916396,4.661783351488498,1558569.5877916396,4.661783351488498,0.758856854824174,0.09244554547042924,3.923131349797195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923131349797195,1.284574534247564,1.2848733475373846,3.054031700928244,6471.126700508512,15267.664965568509,6454.849303403033,0.00032731573454153486,23170.917737984637,2362.77604870008,19293.97652638705,1967.4380676772446,0.8326807226438846,0.8326807226438846,35472.386552979755,35405.22815468563,1.0023716241189577,0.8,4281.141261421865,4273.035954225843,1.0023716241189577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.058268853364,4632.441516551485,6.149618749113691,4.962569859104141,-3.70226882580458,8.664838684908721,2.956153068642439,3.5,0.8446151624692683,0.6,0.0002326044352721515,1.0000275347599392,0.00023259803074121267,198.95062239374815,0.0,1.5755879036260502e-06,4.465216118876226,0.014272197074636672,7.86213104011512e-05,0.0001539831248710003,0.0006040960245211574,0.09244553599168627,0.09244553599168627,0.09244553599168627,0.09244716356181121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.97222703,595.5432723406047,0.0,0.09244553599168627,0.09244554547042924,0.09244554547042924,0.3715261623913445,0.3715261623913445,0.5,9.950792301327285,0.008481806907354894,0.008481806907354894,-1.6825651982799172e-11,1.0277754540766182e-05,0.008595402513265071,-1.6825651982799172e-11,27430.68150187572,20815.96069019706,0.758856854824174,0.9923150036853835,0.6102578150464057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997796324231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.439523208566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6531835780582,260.6531835780582,-12.496816421941787,244.8705123453312,276.4358548110792,124441.76991454899,124472.8411818768,-31.07126732784628,0.0,nan,276.4358548110792,3.2858548110792185,270.1227863177802,-3.027213682219781,263.8097178245092,-9.340282175490756,257.496649331353,-15.653350668646965,251.18358083829608,-21.966419161703897,244.8705123453312,-28.27948765466877,1.0,1.0,26022.012520719443,26022.012520719443,275.66284712039464,2.5128471203946674,275.66284712039464,275.66284712039464,77062.46554130806,77064.77586120786,-2.3103198997996515,0.0,8546.071908451686,8546.071908451686,0.8855414524878229,3942.7470065461807,275.66284712039464,2.5128471203946674,1.0,0.002,0.1310133814961288,0.00490442832191279,0.00020237177257577036,0.0017976282696381613,0.10118588628788518,0.10118588628788518,0.0,4.221393156908504e-11,1.0,1.0000174111212115,0.008595402530090723,0.09244554547042924,0.0,1.6076408373092766e-06,2.0648483297051463,0.0,1600132.084183466,266.6452904168798,1.0277771366418165e-05,1.0,1284396.5404369188,2598.579138014647,,,,,,,,,,,,,,,,,,,2.0,15267.664965568509,1548.4042923320758,0.3715261623913445,6.173730061729009,2.956153068642439
1780.0,-30.034666408619387,4.962631071651177,35.04672493120698,24.584442155342572,5.0390281694169,-26.527296950816805,-40.02653891276566,1.5316587251031615,-6.504784863281202,-6.504794775659,40.09352039701928,41118.44542543307,25742.654412025186,25742.654412025186,66861.09983745826,77072.21956251956,77064.68711647698,25742.654412025186,102807.34152850218,102807.34152850218,102807.34152850218,130238.0595674406,125753.00767108201,4485.0518963585855,0.0,90902.61210272163,54948.91065133651,39948.55716820568,27430.718038938434,67379.27520714412,20815.982978814805,1548.4077494736591,0.0,0.8786781782065902,2.7282694901019884,0.001494314320929203,1.0,1.0,-6.496510195307735,334328.0588729549,1558569.51114239,4.661796908092145,1558569.51114239,4.661796908092145,0.7588566565871924,0.09244551350769144,3.9231314513368396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231314513368396,1.2845749417623822,1.284873746919469,3.0540308111214363,6471.12481511466,15267.658529503238,6454.8475135435365,0.00032731600043400897,23170.932004265575,2362.777503455877,19293.971176377236,1967.43752212807,0.8326799790714235,0.8326799790714235,35472.387287465186,35405.22815468563,1.0023716500626363,0.8,4281.141350066477,4273.035954225843,1.0023716500626363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.02085250484,4632.441516551485,6.149671805055927,4.962631071651177,-3.7023340028951717,8.664965074546348,2.956109030346405,3.5,0.8446025800989728,0.6,0.00023259803074121267,1.0000280087849416,0.00023259151613545798,198.9508446317849,0.0,1.2741854164175293e-06,3.611041470127278,0.01427347126005309,7.861918114177205e-05,0.00015397884959944064,0.0006040792677042305,0.09244550830637487,0.09244550830637487,0.09244550830637487,0.09244707009461124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.73779101926,595.5433484999513,0.0,0.09244550830637487,0.09244551350769144,0.09244551350769144,0.37152588898330113,0.37152588898330113,0.5,9.950839146567237,0.008469368335568106,0.008469368335568106,-1.2164491636212915e-11,9.912377777254733e-06,0.00828458035124413,-1.2164491636212915e-11,27430.718038938434,20815.982978814805,0.7588566565871924,0.9923095734097341,0.6102536024470822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013645175525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58534855981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6530012695644,260.6530012695644,-12.496998730435564,244.87024070476699,276.43576183464893,124442.79696751539,124473.2772259254,-30.480258409998473,0.0,nan,276.43576183464893,3.2857618346489517,270.12265760853154,-3.027342391468437,263.8095533824317,-9.340446617568261,257.496449156447,-15.653550843552978,251.18334493056028,-21.966655069439696,244.87024070476699,-28.279759295232992,1.0,1.0,26022.012520719443,26022.012520719443,275.6627618213389,2.512761821338927,275.6627618213389,275.6627618213389,77062.52091973607,77064.68711647698,-2.166196740916348,0.0,8546.071908451686,8546.071908451686,0.8855414460665865,3942.747108593524,275.6627618213389,2.512761821338927,1.0,0.002,0.1310118320092762,0.004904421157317781,0.00020236934797637497,0.00179763066242522,0.10118467398818748,0.10118467398818748,0.0,1.0401594949943638e-11,1.0,1.0000167815185317,0.008284580363408622,0.09244551350769144,0.0,1.549504761829585e-06,1.9901789517450932,0.0,1600131.9954144792,266.6452151367188,9.912389941746369e-06,1.0,1284396.7961706552,2598.5781029139052,,,,,,,,,,,,,,,,,,,2.0,15267.658529503238,1548.4077494736591,0.37152588898330113,6.173730061729009,2.956109030346405
