time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1781.0,-30.03493390172276,4.962692115443618,35.04672763084258,24.584340943861775,5.038931457594454,-26.527547365780567,-40.026782302279,1.5315449417616087,-6.5048722008197615,-6.504882212250863,40.09352791945203,41118.31249308869,25742.67498896336,25742.67498896336,66860.98748205205,77072.22079081934,77064.68785973595,25742.67498896336,102807.36284869931,102807.36284869931,102807.36284869931,130238.16707143016,125753.09426687994,4485.072804550213,0.0,90902.68406652739,54948.848064721264,39948.706668673476,27430.804222730847,67379.51089140432,20816.040416337335,1548.4138713693787,0.0,0.8786776765743913,2.7282605985027115,0.001494314320929203,1.0,1.0,-6.496513409898171,334326.90494326066,1558569.8361249783,4.661813970339858,1558569.8361249783,4.661813970339858,0.7588563662704386,0.09244550699069412,3.923132468302977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923132468302977,1.284575487331582,1.2848742842466352,3.0540303057256732,6471.123744241684,15267.651993422236,6454.845110082486,0.00032731605225136054,23170.944341282724,2362.778761481518,19293.963992271318,1967.4367895531418,0.8326792256755825,0.8326792256755825,35472.39464367359,35405.22815468563,1.002371909900482,0.8,4281.142237882899,4273.035954225843,1.002371909900482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.983538325889,4632.441516551485,6.149731539378843,4.962692115443618,-3.702408619383244,8.665100734826861,2.9560651125632678,3.5,0.8445900321609336,0.6,0.00023259151613545798,1.0000278491785521,0.00023258503883318295,198.9510656033779,0.0,1.2960863173399357e-06,3.6731086233413777,0.01427476734637043,7.861701526322979e-05,0.0001539745008722282,0.0006040623636625835,0.09244549915531575,0.09244549915531575,0.09244549915531575,0.0924470815305211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.54537732416,595.5434114485805,0.0,0.09244549915531575,0.09244550699069412,0.09244550699069412,0.37152560816565683,0.37152560816565683,0.5,9.950886600679457,0.008480776046667415,0.008480776046667415,9.43600753089413e-12,1.0011431129441917e-05,0.008368802352720195,9.43600753089413e-12,27430.804222730847,20816.040416337335,0.7588563662704386,0.9923044349462854,0.6102494949742089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029766867766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.64741571303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65281899852,260.65281899852,-12.497181001479987,244.86997137083867,276.43566662648607,124443.43837441657,124473.91236944761,-30.473995031072224,0.0,nan,276.43566662648607,3.2856666264860905,270.12252757520577,-3.0274724247942117,263.80938852397543,-9.340611476024549,257.4962494728251,-15.65375052717485,251.1831104217887,-21.966889578211266,244.86997137083867,-28.280028629161308,1.0,1.0,26022.012520719443,26022.012520719443,275.6626744717178,2.512674471717844,275.6626744717178,275.6626744717178,77062.48690130208,77064.68785973595,-2.2009584338666173,0.0,8546.071908451686,8546.071908451686,0.8855413817549564,3942.748130644492,275.6626744717178,2.512674471717844,1.0,0.002,0.13101026676628658,0.004904411919686052,0.00020236689383131202,0.0017976331342640759,0.101183446915656,0.101183446915656,0.0,2.8095387995252796e-11,1.0,1.0000169521043383,0.008368802343284187,0.09244550699069412,0.0,1.5652560004847308e-06,2.010410259405155,0.0,1600131.8931750883,266.6451277991802,1.0011421693434386e-05,1.0,1284397.094649417,2598.5768948003274,,,,,,,,,,,,,,,,,,,2.0,15267.651993422236,1548.4138713693787,0.37152560816565683,6.173730061729009,2.9560651125632678
1782.0,-30.03520106415327,4.962753113514634,35.046730249396965,24.584252549707912,5.038851972487137,-26.52779576047948,-40.02702160561455,1.5314466852611723,-6.504952823830479,-6.504962725850144,40.093530956055595,41118.168701479604,25742.68027724317,25742.68027724317,66860.84897872277,77072.2128130812,77064.64854466979,25742.68027724317,102807.32882191296,102807.32882191296,102807.32882191296,130238.19459581928,125753.1018560974,4485.09273972187,0.0,90902.75496695741,54948.78304574727,39948.85769023349,27430.865773906313,67379.7234641398,20816.080456178242,1548.4186543315018,0.0,0.8786772294377612,2.728252413594185,0.001494314320929203,1.0,1.0,-6.496686947759883,334325.8423811831,1558569.9673114177,4.661829179015145,1558569.9673114177,4.661829179015145,0.7588561231625287,0.09244548679884004,3.9231338933564905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231338933564905,1.2845759602113465,1.2848747489153733,3.054030290829226,6471.1237126779,15267.645479096776,6454.841995594276,0.0003273158360578468,23170.953996980286,2362.7797460886527,19293.954682857635,1967.4358402571354,0.8326784769143336,0.8326784769143336,35472.40495177493,35405.22815468563,1.0023722740058554,0.8,4281.143481961526,4273.035954225843,1.0023722740058554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.946267353312,4632.441516551485,6.149787558911917,4.962753113514634,-3.7024779894832105,8.665231102997845,2.956021245893406,3.5,0.8445774988266874,0.6,0.00023258503883318295,1.0000278148120667,0.0002325785697039759,198.95128630224002,0.0,1.2886661898520246e-06,3.6520799820406378,0.014276056012560281,7.861488580061462e-05,0.00015397015303256833,0.0006040455259273544,0.09244548041388417,0.09244548041388417,0.09244548041388417,0.09244704270392387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.33414430293,595.5434802976707,0.0,0.09244548041388417,0.09244548679884004,0.09244548679884004,0.3715253302354455,0.3715253302354455,0.5,9.950933458721856,0.00846880164834829,0.00846880164834829,1.5120349416974932e-11,9.902019655783079e-06,0.008275778090251151,1.5120349416974932e-11,27430.865773906313,20816.080456178242,0.7588561231625287,0.9922992488134331,0.6102454356815984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045796691468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62638707173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6526383542498,260.6526383542498,-12.497361645750175,244.86970413787742,276.43557257091913,124444.28554227986,124474.4875556979,-30.202013418015248,0.0,nan,276.43557257091913,3.2855725709191574,270.12239888413876,-3.0276011158612164,263.80922519744536,-9.34077480255462,257.4960515108136,-15.653948489186405,251.1828778243049,-21.967122175695067,244.86970413787742,-28.280295862122557,1.0,1.0,26022.012520719443,26022.012520719443,275.6625893577517,2.5125893577517218,275.6625893577517,275.6625893577517,77062.49559871128,77064.64854466979,-2.152945958514465,0.0,8546.071908451686,8546.071908451686,0.8855412916364013,3942.749562823273,275.6625893577517,2.5125893577517218,1.0,0.002,0.1310087189267545,0.004904403792962276,0.00020236446944923582,0.0017976355494902817,0.1011822347246179,0.1011822347246179,0.0,1.893951748904721e-11,1.0,1.0000167636663415,0.008275778075130802,0.09244548679884004,0.0,1.5478559072889937e-06,1.9880620556798276,0.0,1600131.7985086925,266.6450471761695,9.902004535433662e-06,1.0,1284397.3694953537,2598.575782342973,,,,,,,,,,,,,,,,,,,2.0,15267.645479096776,1548.4186543315018,0.3715253302354455,6.173730061729009,2.956021245893406
1783.0,-30.03546746822584,4.962814013050373,35.046732875430976,24.58415989475327,5.038766485254624,-26.528044072853866,-40.0272609089501,1.5313431079639488,-6.505036094247259,-6.50504600916149,40.09353641861538,41118.026211965946,25742.692179078564,25742.692179078564,66860.7183910445,77072.20823637919,77064.63371004722,25742.692179078564,102807.32588912579,102807.32588912579,102807.32588912579,130238.26590327207,125753.15283922563,4485.113064046435,0.0,90902.82596559646,54948.71593146691,39949.011149032835,27430.94001414628,67379.95116317911,20816.12950233174,1548.4241086988727,0.0,0.8786767580981865,2.7282439454681677,0.001494314320929203,1.0,1.0,-6.496759249666525,334324.7432690131,1558570.2033032747,4.661845210927679,1558570.2033032747,4.661845210927679,0.7588558573492834,0.09244547328163355,3.9231351435515744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231351435515744,1.2845764579578454,1.284875238467123,3.054030080691636,6471.123267421563,15267.638962479361,6454.839167181676,0.000327315726757072,23170.964710459364,2362.780838559484,19293.946228543096,1967.434978156975,0.8326777270449088,0.8326777270449088,35472.41399504005,35405.22815468563,1.0023725934343846,0.8,4281.144573387821,4273.035954225843,1.0023725934343846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.909070883663,4632.441516551485,6.149845049941366,4.962814013050373,-3.7025494303923514,8.665363443442725,2.9559774671705683,3.5,0.8445649906201623,0.6,0.0002325785697039759,1.0000277359174337,0.0002325721191028831,198.9515063750642,0.0,1.2870415769957124e-06,3.647475829205849,0.014277343054137278,7.86127563913246e-05,0.00015396581331265132,0.0006040286931123632,0.09244546625162067,0.09244546625162067,0.09244546625162067,0.09244703181784675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.13419309695,595.5435455966125,0.0,0.09244546625162067,0.09244547328163355,0.09244547328163355,0.37152505036722194,0.37152505036722194,0.5,9.95098041009431,0.008462416929603478,0.008462416929603478,8.753886504564434e-12,9.91491424429114e-06,0.008286759494978924,8.753886504564434e-12,27430.94001414628,20816.12950233174,0.7588558573492834,0.9922939574284175,0.6102412587445681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061806732983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62178291889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6524585642803,260.6524585642803,-12.497541435719654,244.86943870031917,276.4354784285299,124445.0385978375,124475.09778175519,-30.059183917664605,0.0,nan,276.4354784285299,3.2854784285299274,270.1222704827313,-3.0277295172686536,263.809062536999,-9.340937463000955,257.49585459132453,-15.654145408675447,251.18264664577808,-21.9673533542219,244.86943870031917,-28.280561299680812,1.0,1.0,26022.012520719443,26022.012520719443,275.66250433859926,2.5125043385992853,275.66250433859926,275.66250433859926,77062.4866161436,77064.63371004722,-2.14709390362259,0.0,8546.071908451686,8546.071908451686,0.8855412125756641,3942.750819269332,275.66250433859926,2.5125043385992853,1.0,0.002,0.13100716903180792,0.004904395204683138,0.00020236204074099978,0.0017976379810977472,0.10118102037049989,0.10118102037049989,0.0,2.1838746956659438e-11,1.0,1.0000167858987714,0.008286759486225037,0.09244547328163355,0.0,1.5499085538384624e-06,1.9906989101485573,0.0,1600131.700913643,266.6449639057527,9.914905490404635e-06,1.0,1284397.6537960547,2598.5746316175528,,,,,,,,,,,,,,,,,,,2.0,15267.638962479361,1548.4241086988727,0.37152505036722194,6.173730061729009,2.9559774671705683
1784.0,-30.03573326537419,4.962874839148877,35.046735481136764,24.58407209431755,5.038684197862883,-26.528291519047457,-40.02750003766266,1.5312424687661497,-6.505117853217712,-6.505127747331051,40.09354107922474,41117.88060769007,25742.700950887913,25742.700950887913,66860.58155857798,77072.20035408698,77064.61254476826,25742.700950887913,102807.31349565617,102807.31349565617,102807.31349565617,130238.32308758452,125753.18989091858,4485.133196665931,0.0,90902.89296523467,54948.64504010201,39949.16436125851,27431.00959192835,67380.17395318687,20816.175269708678,1548.4293039840734,0.0,0.8786762981635485,2.728235634918427,0.001494314320929203,1.0,1.0,-6.4968586887068795,334323.6645518122,1558570.4046504858,4.661860854928935,1558570.4046504858,4.661860854928935,0.7588556009923125,0.092445457033586,3.9231359041484253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231359041484253,1.284576941926122,1.284875714261241,3.054029522175598,6471.122083993098,15267.632452148968,6454.836854235469,0.0003273158085530832,23170.977296277604,2362.7821219557754,19293.9393149921,1967.434273170971,0.8326769763868206,0.8326769763868206,35472.41949680431,35405.22815468563,1.002372787769122,0.8,4281.145237392481,4273.035954225843,1.002372787769122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.871935316668,4632.441516551485,6.1499017047544795,4.962874839148877,-3.702619684138629,8.665494523287506,2.955933760386374,3.5,0.8445525029675354,0.6,0.0002325721191028831,1.0000276727886606,0.00023256568336187775,198.95172594694466,0.0,1.2833568044374892e-06,3.6370331837758445,0.014278626410941716,7.861062858915932e-05,0.0001539614905137238,0.000604011851290597,0.09244545029614495,0.09244545029614495,0.09244545029614495,0.0924470120009824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.93091929605,595.543611936798,0.0,0.09244545029614495,0.092445457033586,0.092445457033586,0.37152477131947453,0.37152477131947453,0.5,9.951027246235661,0.00845321201114757,0.00845321201114757,4.462208380573429e-11,9.894113361497148e-06,0.008269058624193804,4.462208380573429e-11,27431.00959192835,20816.175269708678,0.7588556009923125,0.9922886456931697,0.6102370800683474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077771362525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.61134027346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6522798193359,260.6522798193359,-12.49772018066409,244.86917486564434,276.4353847733058,124445.8012677534,124475.68573125922,-29.884463505829995,0.0,nan,276.4353847733058,3.28538477330585,270.1221427916238,-3.02785720837619,263.8089008100098,-9.341099189990189,257.4956588284375,-15.654341171562464,251.18241684699387,-21.967583153006103,244.86917486564434,-28.280825134355638,1.0,1.0,26022.012520719443,26022.012520719443,275.66242012382065,2.512420123820675,275.66242012382065,275.66242012382065,77062.48485166712,77064.61254476826,-2.127693101137993,0.0,8546.071908451686,8546.071908451686,0.8855411644764906,3942.7515836691673,275.66242012382065,2.512420123820675,1.0,0.002,0.13100562244913297,0.004904386868847329,0.00020235961779265055,0.0017976404017174938,0.10117980889632527,0.10117980889632527,0.0,1.9510144368128923e-11,1.0,1.0000167500334278,0.00826905857957172,0.092445457033586,0.0,1.5465965965397661e-06,1.9864454715050608,0.0,1600131.6050420587,266.64488214678227,9.894068739413342e-06,1.0,1284397.9328218994,2598.5735022431795,,,,,,,,,,,,,,,,,,,2.0,15267.632452148968,1548.4293039840734,0.37152477131947453,6.173730061729009,2.955933760386374
1785.0,-30.035998856811936,4.962935726717651,35.046738169105566,24.58402058053764,5.038638758805836,-26.528535095260533,-40.027734835725255,1.5311749937076504,-6.505191750747201,-6.505201855608128,40.0935486458475,41117.70533134523,25742.69328987843,25742.69328987843,66860.39862122366,77072.16621747895,77064.65541822868,25742.69328987843,102807.3487081071,102807.3487081071,102807.3487081071,130238.43401073484,125753.28022240379,4485.153788331054,0.0,90902.94388238579,54948.554678221444,39949.321337960384,27431.08530262773,67380.40664058812,20816.225932070167,1548.4346089768176,0.0,0.878675868467008,2.7282280970858532,0.001494314320929203,1.0,1.0,-6.496753517720663,334322.6865293393,1558570.7315411225,4.661875470435197,1558570.7315411225,4.661875470435197,0.7588553534218385,0.09244544104131716,3.923135429082203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923135429082203,1.284577270768243,1.2848760349122086,3.0540283705440054,6471.119643823945,15267.625945097156,6454.835415306687,0.00032731621544109657,23170.99308082058,2362.783731531214,19293.935013937677,1967.433834585478,0.832676223528284,0.832676223528284,35472.41606042097,35405.22815468563,1.0023726663883017,0.8,4281.1448226574175,4273.035954225843,1.0023726663883017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.834866946851,4632.441516551485,6.149954336028347,4.962935726717651,-3.702684115989055,8.665619842706706,2.9558901329478395,3.5,0.844540037985097,0.6,0.00023256568336187775,1.0000276514315372,0.00023255925276562155,198.9519453493173,0.0,1.280401780763313e-06,3.628658646683229,0.014279906812722478,7.860853937355591e-05,0.00015395714398832184,0.0006039947261408955,0.09244543504557878,0.09244543504557878,0.09244543504557878,0.09244702809733725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.73717493704,595.543675320332,0.0,0.09244543504557878,0.09244544104131716,0.09244544104131716,0.37152449225686124,0.37152449225686124,0.5,9.951075020681468,0.008478953354483565,0.008478953354483565,-2.9558577807620168e-12,1.0104860905357782e-05,0.008448337887443813,-2.9558577807620168e-12,27431.08530262773,20816.225932070167,0.7588553534218385,0.9922825039905412,0.6102323714172577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093699654728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60296573637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6521052979752,260.6521052979752,-12.49789470202478,244.86891271294397,276.4352978832901,124446.92047280403,124476.09879431357,-29.178321509540027,0.0,nan,276.4352978832901,3.285297883290127,270.12202084905107,-3.0279791509489087,263.8087438149204,-9.341256185079601,257.4954667808138,-15.654533219186192,251.18218974683188,-21.967810253168096,244.86891271294397,-28.28108728705601,1.0,1.0,26022.012520719443,26022.012520719443,275.66235103228826,2.5123510322882794,275.66235103228826,275.66235103228826,77062.53950646766,77064.65541822868,-2.1159117610222893,0.0,8546.071908451686,8546.071908451686,0.885541194519072,3942.751106227614,275.66235103228826,2.5123510322882794,1.0,0.002,0.13100404233642945,0.004904380039479713,0.00020235714622600186,0.0017976428633600075,0.10117857311300092,0.10117857311300092,0.0,9.586009503542714e-12,1.0,1.0000171131653652,0.008448337890399671,0.09244544104131716,0.0,1.5801267483392799e-06,2.029511928904321,0.0,1600131.5187170669,266.6448082492528,1.0104863861215563e-05,1.0,1284398.1858020863,2598.5724782907973,,,,,,,,,,,,,,,,,,,2.0,15267.625945097156,1548.4346089768176,0.37152449225686124,6.173730061729009,2.9558901329478395
1786.0,-30.036263251628945,4.962996552471104,35.046741119890626,24.583941825572424,5.038565469855818,-26.52878037949439,-40.02797365011645,1.5310825934470809,-6.505271854299281,-6.5052824343253866,40.09356162580226,41117.56092438411,25742.700859749162,25742.700859749162,66860.26178413327,77072.15238188248,77064.7517126687,25742.700859749162,102807.45257241787,102807.45257241787,102807.45257241787,130238.64112854423,125753.46493375248,4485.1761947917485,0.0,90903.00677942781,54948.486676200366,39949.46678136383,27431.18855612636,67380.65533749019,20816.29613851845,1548.4413778053815,0.0,0.8786753831961804,2.7282198978861354,0.001494314320929203,1.0,1.0,-6.496429510733151,334321.62311859283,1558571.292297247,4.661891976231463,1558571.292297247,4.661891976231463,0.7588550563868817,0.09244543992665659,3.9231358649705457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231358649705457,1.284577716165471,1.2848764721519954,3.0540276509554465,6471.118119102137,15267.619433306507,6454.833338578192,0.0003273163854347037,23171.00653869664,2362.7851038526555,19293.928806457232,1967.4332015986329,0.8326754720057364,0.8326754720057364,35472.419213411784,35405.22815468563,1.002372777759058,0.8,4281.145203190006,4273.035954225843,1.002372777759058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.797900250298,4632.441516551485,6.150010457554538,4.962996552471104,-3.7027533889420594,8.665749941413164,2.955846625429668,3.5,0.8445276072656194,0.6,0.00023255925276562155,1.0000275269062013,0.0002325528513050968,198.95216376359784,0.0,1.2793796349272838e-06,3.6257618853839224,0.014281186192357406,7.860641447361782e-05,0.00015395283829200374,0.0006039779014173707,0.09244543253954937,0.09244543253954937,0.09244543253954937,0.09244710332994283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.5583590205,595.5437341143639,0.0,0.09244543253954937,0.09244543992665659,0.09244543992665659,0.3715242174024605,0.3715242174024605,0.5,9.951125128532006,0.008582796215364397,0.008582796215364397,1.5404566511278972e-11,1.0580026128081954e-05,0.008852923592257866,1.5404566511278972e-11,27431.18855612636,20816.29613851845,0.7588550563868817,0.9922768107441161,0.6102279759441067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109615652763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60006897507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6519318092534,260.6519318092534,-12.498068190746551,244.8686518899068,276.4352117288758,124447.69875897572,124476.70443457963,-29.005675603902258,0.0,nan,276.4352117288758,3.2852117288758222,270.12189976092486,-3.0281002390751155,263.80858779306175,-9.34141220693823,257.49527582522916,-15.65472417477082,251.1819638575221,-21.96803614247787,244.8686518899068,-28.281348110093177,1.0,1.0,26022.012520719443,26022.012520719443,275.6622817212552,2.512281721255249,275.6622817212552,275.6622817212552,77062.51269667728,77064.7517126687,-2.2390159914211836,0.0,8546.071908451686,8546.071908451686,0.8855411669540497,3942.7515442953986,275.6622817212552,2.512281721255249,1.0,0.002,0.13100238655705104,0.004904372404344382,0.0002023545550893881,0.0017976454631416698,0.10117727754469405,0.10117727754469405,0.0,1.8231057722500887e-11,1.0,1.0000179326671743,0.0088529235768533,0.09244543992665659,0.0,1.6557969589185169e-06,2.126703065547801,0.0,1600131.4254948678,266.6447281457007,1.0580010723515443e-05,1.0,1284398.4608697772,2598.5713649386175,,,,,,,,,,,,,,,,,,,2.0,15267.619433306507,1548.4413778053815,0.3715242174024605,6.173730061729009,2.955846625429668
1787.0,-30.036526385522112,4.9630571854289265,35.04674404804498,24.58381288396197,5.038442169668585,-26.52902952999407,-40.02821305822579,1.530945333560875,-6.505359502155443,-6.505370016690581,40.09356688872664,41117.444126592796,25742.72429875048,25742.72429875048,66860.16842534328,77072.17536473864,77064.71619482427,25742.72429875048,102807.44049357474,102807.44049357474,102807.44049357474,130238.70507738148,125753.50701043129,4485.198066950192,0.0,90903.0929275669,54948.43279499649,39949.62236952268,27431.264583806747,67380.88695332943,20816.346237047186,1548.4470163517933,0.0,0.8786748893494924,2.728210993774681,0.001494314320929203,1.0,1.0,-6.496572904366531,334320.4672826449,1558571.519664284,4.6619087737354095,1558571.519664284,4.6619087737354095,0.7588547794962217,0.09244543181120647,3.9231382143433313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231382143433313,1.2845783712942274,1.28487711920951,3.054027922321878,6471.118694095042,15267.612936635112,6454.8298114718755,0.000327316012973251,23171.01462171722,2362.7859280913685,19293.91826370042,1967.4321265366277,0.8326747265360163,0.8326747265360163,35472.436207558145,35405.22815468563,1.0023733780307302,0.8,4281.147254203436,4273.035954225843,1.0023733780307302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.761003715654,4632.441516551485,6.150070268201874,4.9630571854289265,-3.702827957767587,8.665885143196514,2.9558032007431554,3.5,0.8445152002123301,0.6,0.0002325528513050968,1.000027395685188,0.0002325464805349245,198.95238113666028,0.0,1.273584422646078e-06,3.609338253778985,0.01428245977678005,7.860428434425155e-05,0.00015394856696084524,0.0006039615060874852,0.0924454242568875,0.0924454242568875,0.0924454242568875,0.09244708628996862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.34351274715,595.5438042478359,0.0,0.0924454242568875,0.09244543181120647,0.09244543181120647,0.3715239523588963,0.3715239523588963,0.5,9.951174969093952,0.008657233223232197,0.008657233223232197,4.1950443119276315e-11,1.0514535119909851e-05,0.008797112324032241,4.1950443119276315e-11,27431.264583806747,20816.346237047186,0.7588547794962217,0.9922720143421854,0.6102241449429465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712545997446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58364534347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65175473354816,260.65175473354816,-12.498245266451818,244.86839191792149,276.43511754944376,124447.96963730754,124477.57501861123,-29.6053813037134,0.0,nan,276.43511754944376,3.2851175494437825,270.12177242299293,-3.028227577007044,263.8084272966144,-9.341572703385566,257.49508217026874,-15.654917829731232,251.1817370440475,-21.96826295595247,244.86839191792149,-28.281608082078492,1.0,1.0,26022.012520719443,26022.012520719443,275.6621899828468,2.5121899828468486,275.6621899828468,275.6621899828468,77062.41602260144,77064.71619482427,-2.3001722228364088,0.0,8546.071908451686,8546.071908451686,0.8855410183827055,3942.753905415048,275.6621899828468,2.5121899828468486,1.0,0.002,0.13100074121420652,0.004904363435203992,0.00020235197716160527,0.001797648043168265,0.10117598858080264,0.10117598858080264,0.0,2.0329870165786135e-11,1.0,1.000017819605626,0.008797112282081798,0.09244543181120647,0.0,1.645357060277504e-06,2.1132945677231643,0.0,1600131.3226558778,266.64464049784453,1.0514493169466732e-05,1.0,1284398.759845318,2598.5701548188295,,,,,,,,,,,,,,,,,,,2.0,15267.612936635112,1548.4470163517933,0.3715239523588963,6.173730061729009,2.9558032007431554
1788.0,-30.036793993352852,4.963117937067345,35.046746789548266,24.583833978418284,5.038470781132393,-26.52926751588887,-40.028443246241636,1.5309443048072737,-6.50543006546053,-6.505440349546593,40.09356730997264,41117.21620006566,25742.709583928125,25742.709583928125,66859.92578399379,77072.0877700516,77064.66733055987,25742.709583928125,102807.37691448799,102807.37691448799,102807.37691448799,130238.68356342296,125753.46516104905,4485.21840237391,0.0,90903.11180515563,54948.31247443793,39949.77703413077,27431.30664893497,67381.08368306574,20816.372800248355,1548.450627048675,0.0,0.8786745072209976,2.7282038457031814,0.001494314320929203,1.0,1.0,-6.496839389289562,334319.5390912303,1558571.537863623,4.661921771309676,1558571.537863623,4.661921771309676,0.7588545841674865,0.09244540461679125,3.9231353088595284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231353088595284,1.2845783892587221,1.284877128994003,3.0540256177930956,6471.113811075088,15267.606456411066,6454.8300813105525,0.0003273170524791025,23171.036594091252,2362.7881686499727,19293.91907026628,1967.4322087834564,0.8326739717456725,0.8326739717456725,35472.41519079231,35405.22815468563,1.002372635671054,0.8,4281.144717702451,4273.035954225843,1.002372635671054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.724143683933,4632.441516551485,6.150120911043003,4.963117937067345,-3.702889441103094,8.66600737817044,2.9557598192728833,3.5,0.8445028055065381,0.6,0.0002325464805349245,1.0000278615477618,0.0002325400016105631,198.95260220604104,0.0,1.2674798954552156e-06,3.592038023720081,0.014283727256675507,7.860223630082406e-05,0.00015394424423410043,0.0006039441001504943,0.09244539975263891,0.09244539975263891,0.09244539975263891,0.09244701943798822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.111350014,595.5438797755153,0.0,0.09244539975263891,0.09244540461679125,0.09244540461679125,0.37152368672084973,0.37152368672084973,0.5,9.95122354494818,0.00867133391261632,0.00867133391261632,-7.08837433194276e-11,1.0284086044975993e-05,0.008600960257012957,-7.08837433194276e-11,27431.30664893497,20816.372800248355,0.7588545841674865,0.9922655162163425,0.6102189806484112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714122876589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56634511341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6515881264874,260.6515881264874,-12.498411873512566,244.8681332505032,276.4350430027371,124449.80371477181,124477.65884045149,-27.855125679703658,0.0,nan,276.4350430027371,3.2850430027370976,270.1216610521515,-3.0283389478484537,263.80827910161736,-9.341720898382619,257.4948971511431,-15.65510284885687,251.18151520077228,-21.968484799227696,244.8681332505032,-28.28186674949677,1.0,1.0,26022.012520719443,26022.012520719443,275.6621139322453,2.512113932245313,275.6621139322453,275.6621139322453,77062.7141184417,77064.66733055987,-1.9532121181691764,0.0,8546.071908451686,8546.071908451686,0.8855412021218003,3942.7509854038262,275.6621139322453,2.512113932245313,1.0,0.002,0.13099913256060292,0.0049043573856257005,0.00020234946308154598,0.001797650537713293,0.10117473154077299,0.10117473154077299,0.0,7.948390209899792e-13,1.0,1.0000174222785212,0.0086009603278967,0.09244540461679125,0.0,1.608668645608188e-06,2.066172399649848,0.0,1600131.2396085944,266.64456993453945,1.0284156928719312e-05,1.0,1284398.9999374244,2598.569183033541,,,,,,,,,,,,,,,,,,,2.0,15267.606456411066,1548.450627048675,0.37152368672084973,6.173730061729009,2.9557598192728833
1789.0,-30.037053781107204,4.963178090533778,35.046749988086276,24.58359687533232,5.038233489457801,-26.529525054030007,-40.02869142042471,1.530704795199507,-6.505539142531632,-6.505550020313776,40.09358611219296,41117.17960628881,25742.782791028014,25742.782791028014,66859.96239731682,77072.19078051338,77064.75209210698,25742.782791028014,102807.534883135,102807.534883135,102807.534883135,130238.99170457896,125753.74855332702,4485.243151251941,0.0,90903.24192650864,54948.30100394053,39949.93435840901,27431.456821443968,67381.39117985297,20816.47521620185,1548.4603205697013,0.0,0.8786738424262222,2.7281926870646798,0.001494314320929203,1.0,1.0,-6.496443157547105,334318.0917598107,1558572.350150428,4.661944383405302,1558572.350150428,4.661944383405302,0.7588541633679843,0.09244543472489544,3.923140565091103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923140565091103,1.2845795227318315,1.2848782544075845,3.054027014807161,6471.1167711802555,15267.599877788005,6454.824858950268,0.0003273160604100236,23171.03871714005,2362.7883851407005,19293.903460281912,1967.4306170080417,0.8326732217666983,0.8326732217666983,35472.45321164841,35405.22815468563,1.0023739786537151,0.8,4281.149306416989,4273.035954225843,1.0023739786537151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.6873997203575,4632.441516551485,6.150192389605556,4.963178090533778,-3.7029807233418857,8.666158813875663,2.955716574659521,3.5,0.8444904499027203,0.6,0.0002325400016105631,1.0000270474208282,0.00023253371217339322,198.95281681571376,0.0,1.2889988611948318e-06,3.6530227726261533,0.014285016255536702,7.860002828499399e-05,0.0001539399733255691,0.0006039281539425825,0.09244542190972878,0.09244542190972878,0.09244542190972878,0.09244715010466725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.9523544622,595.5439324090837,0.0,0.09244542190972878,0.09244543472489544,0.09244543472489544,0.3715234164865995,0.3715234164865995,0.5,9.951275381739428,0.008797976576261135,0.008797976576261135,-5.684341886080801e-13,1.0877782131046843e-05,0.009106862766657287,-5.684341886080801e-13,27431.456821443968,20816.47521620185,0.7588541633679843,0.992261531360426,0.6102156528133964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157265699965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62732986231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6514066225721,260.6514066225721,-12.49859337742788,244.86787458389173,276.43493866151374,124448.8049942526,124479.1507287368,-30.345734484222508,0.0,nan,276.43493866151374,3.2849386615137632,270.1215258458604,-3.0284741541395874,263.80811303024564,-9.341886969754341,257.4947002146784,-15.655299785321574,251.18128739924254,-21.968712600757442,244.86787458389173,-28.282125416108244,1.0,1.0,26022.012520719443,26022.012520719443,275.662014179666,2.512014179666039,275.662014179666,275.662014179666,77062.308885579,77064.75209210698,-2.4432065279834205,0.0,8546.071908451686,8546.071908451686,0.8855408697243939,3942.7562679165585,275.662014179666,2.512014179666039,1.0,0.002,0.13099742929524624,0.0049043448491661165,0.00020234678649803703,0.0017976532899854208,0.10117339324901851,0.10117339324901851,0.0,7.648345802177547e-11,1.0,1.000018446996092,0.00910686276722572,0.09244543472489544,0.0,1.7032884693385612e-06,2.1877026442956504,0.0,1600131.1125911456,266.64446085746835,1.0877782699481031e-05,1.0,1284399.3743145587,2598.5676677236493,,,,,,,,,,,,,,,,,,,2.0,15267.599877788005,1548.4603205697013,0.3715234164865995,6.173730061729009,2.955716574659521
1790.0,-30.037316794618814,4.963238706371605,35.04675238963085,24.583581613283627,5.038224066420124,-26.529762708508514,-40.028921503666766,1.5306699845993657,-6.505591764138956,-6.505601505325739,40.09356932354464,41116.98207081134,25742.725859062426,25742.725859062426,66859.70792987377,77072.13103175943,77064.52189272412,25742.725859062426,102807.24775178655,102807.24775178655,102807.24775178655,130238.65932041525,125753.3992616564,4485.260058758844,0.0,90903.27570308142,54948.197750180705,39950.08661433413,27431.411568628693,67381.49818296282,20816.43974471319,1548.4593252337083,0.0,0.8786736276533996,2.7281874674009226,0.001494314320929203,1.0,1.0,-6.497462284929554,334317.4123101306,1558571.624853352,4.661951688617218,1558571.624853352,4.661951688617218,0.7588541221305372,0.09244536570934954,3.923138743203532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923138743203532,1.2845796985135802,1.2848784221505078,3.0540251786191974,6471.112880518297,15267.593446906882,6454.824463635354,0.0003273168449925709,23171.058087242716,2362.7903603414743,19293.902278659178,1967.4304965160559,0.8326724746886641,0.8326724746886641,35472.440033058745,35405.22815468563,1.0023735131560703,0.8,4281.14771590083,4273.035954225843,1.0023735131560703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.650588250268,4632.441516551485,6.150232876897564,4.963238706371605,-3.7030279686449035,8.666266675016509,2.9556732508503405,3.5,0.8444780716715259,0.6,0.00023253371217339322,1.000027383329066,0.00023252734480059368,198.95303409058846,0.0,1.2513012411335895e-06,3.5461877173725926,0.014286267556777836,7.859798127622815e-05,0.00015393573089716507,0.0006039112298460213,0.09244536386669465,0.09244536386669465,0.09244536386669465,0.09244689121117232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.65027566336,595.5440298309447,0.0,0.09244536386669465,0.09244536570934954,0.09244536570934954,0.37152315978978107,0.37152315978978107,0.5,9.95132119698006,0.008684785843001919,0.008684785843001919,-2.1600499167107046e-11,9.74118677277147e-06,0.008139220396174096,-2.1600499167107046e-11,27431.411568628693,20816.43974471319,0.7588541221305372,0.9922561791120728,0.6102117521810702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172834032703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52049480706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6512333524245,260.6512333524245,-12.49876664757545,244.86761743230585,276.4348492728018,124450.3353560402,124479.30448694534,-28.96913090516514,0.0,nan,276.4348492728018,3.2848492728018073,270.1214029045644,-3.0285970954356003,263.80795653639177,-9.342043463608206,257.4945101682495,-15.655489831750458,251.18106380023374,-21.968936199766233,244.86761743230585,-28.28238256769413,1.0,1.0,26022.012520719443,26022.012520719443,275.6619357583744,2.5119357583744204,275.6619357583744,275.6619357583744,77062.50364309344,77064.52189272412,-2.018249630680657,0.0,8546.071908451686,8546.071908451686,0.8855409849382576,3942.7544369195493,275.6619357583744,2.5119357583744204,1.0,0.002,0.130995907006564,0.004904341683931438,0.00020234441366324637,0.0017976555790486775,0.10117220683162319,0.10117220683162319,0.0,-7.2880763923866e-12,1.0,1.0000164869749866,0.008139220417774595,0.09244536570934954,0.0,1.5223051669260947e-06,1.9552480714634006,0.0,1600131.049280492,266.644408235861,9.741208373270638e-06,1.0,1284399.550066248,2598.566956360461,,,,,,,,,,,,,,,,,,,2.0,15267.593446906882,1548.4593252337083,0.37152315978978107,6.173730061729009,2.9556732508503405
1791.0,-30.037577216994823,4.963298968433083,35.04675513106012,24.58345207795503,5.038103393856757,-26.530009155908708,-40.029160492680944,1.5305353580778258,-6.505687036494976,-6.505697233921697,40.09358407208759,41116.88272049526,25742.7691403394,25742.7691403394,66859.65186083465,77072.15575857775,77064.59240362018,25742.7691403394,102807.36154395957,102807.36154395957,102807.36154395957,130238.8969887292,125753.61450297978,4485.2824857494215,0.0,90903.36615415511,54948.163505905184,39950.22516472214,27431.535444769626,67381.76060949177,20816.523932981218,1548.4674425491835,0.0,0.8786730536880161,2.728177728193357,0.001494314320929203,1.0,1.0,-6.497170050083696,334316.14897984965,1558572.2620159457,4.6619712112976215,1558572.2620159457,4.6619712112976215,0.7588537643068867,0.09244537997232143,3.9231418245300778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231418245300778,1.2845803412586498,1.2848790568652173,3.0540260492279745,6471.114725233826,15267.586942743495,6454.820051422435,0.0003273161439086754,23171.062943931094,2362.790855585862,19293.8890902595,1967.4291516735584,0.8326717309838783,0.8326717309838783,35472.46232177596,35405.22815468563,1.0023743004440857,0.8,4281.150405912871,4273.035954225843,1.0023743004440857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.613980267093,4632.441516551485,6.150297008205399,4.963298968433083,-3.7031086051314968,8.66640757356458,2.955630166778975,3.5,0.84446576193685,0.6,0.00023252734480059368,1.0000271136106273,0.00023252104031564388,198.95324922534448,0.0,1.2668081376542174e-06,3.590134262112052,0.01428753436491549,7.859585508661179e-05,0.00015393148971398188,0.0006038950654091437,0.09244537001436606,0.09244537001436606,0.09244537001436606,0.09244698542427905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.48804808763,595.5440833166696,0.0,0.09244537001436606,0.09244537997232143,0.09244537997232143,0.3715228794430958,0.3715228794430958,0.5,9.951369638175423,0.008687776224462596,0.008687776224462596,-2.1032064978498966e-12,1.0197426718150382e-05,0.008527183837998109,-2.1032064978498966e-12,27431.535444769626,20816.523932981218,0.7588537643068867,0.9922514825386801,0.6102079011972761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188595708284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5644413518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6510569409536,260.6510569409536,-12.498943059046383,244.86736095648473,276.434752925681,124450.66641302804,124480.16074454976,-29.49433152170992,0.0,nan,276.434752925681,3.284752925681005,270.1212745317041,-3.0287254682958746,263.80779613779094,-9.342203862209033,257.4943177439104,-15.655682256089563,251.18083935015022,-21.969160649849755,244.86736095648473,-28.282639043515246,1.0,1.0,26022.012520719443,26022.012520719443,275.66184828045743,2.511848280457457,275.66184828045743,275.66184828045743,77062.40037025625,77064.59240362018,-2.1920333639282035,0.0,8546.071908451686,8546.071908451686,0.8855407900790624,3942.757533652728,275.66184828045743,2.511848280457457,1.0,0.002,0.13099431215167118,0.004904331157944218,0.00020234191033781057,0.0017976581341913626,0.10117095516890529,0.10117095516890529,0.0,4.452917331740358e-11,1.0,1.000017272804409,0.008527183840101316,0.09244537997232143,0.0,1.5948662704284992e-06,2.0484460413299583,0.0,1600130.9382490455,266.644312963505,1.019742882135688e-05,1.0,1284399.8768496083,2598.565633690299,,,,,,,,,,,,,,,,,,,2.0,15267.586942743495,1548.4674425491835,0.3715228794430958,6.173730061729009,2.955630166778975
1792.0,-30.037837987978303,4.96335927959488,35.04675766772158,24.583387362677627,5.038040970408454,-26.530250092136765,-40.029391064867355,1.5304530877979812,-6.505760800248993,-6.505770724379994,40.09358357199662,41116.70885068124,25742.762567664224,25742.762567664224,66859.47141834546,77072.1328964357,77064.52260444767,25742.762567664224,102807.2851721119,102807.2851721119,102807.2851721119,130238.86168901976,125753.55977490189,4485.301914117861,0.0,90903.41908910924,54948.065477890574,39950.39290135408,27431.57651690787,67381.96941826194,20816.54957934314,1548.4710830675058,0.0,0.8786726579709895,2.7281702597174693,0.001494314320929203,1.0,1.0,-6.497475946270697,334315.1791277618,1558572.2404107666,4.661984671103261,1558572.2404107666,4.661984671103261,0.7588535630284516,0.09244534972670472,3.9231411714380764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231411714380764,1.2845807390233306,1.2848794466233524,3.0540245951537845,6471.111644225101,15267.580481722074,6454.819079514769,0.0003273167180744669,23171.080294260086,2362.7926248270396,19293.886185162446,1967.4288554361017,0.8326709821096216,0.8326709821096216,35472.45759764762,35405.22815468563,1.002374133577154,0.8,4281.149835760628,4273.035954225843,1.002374133577154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.577367230488,4632.441516551485,6.150349237170522,4.96335927959488,-3.703172429548374,8.666531709143253,2.955587077011473,3.5,0.8444534505747067,0.6,0.00023252104031564388,1.0000271499640054,0.0002325147275491602,198.9534646484963,0.0,1.2542977654548396e-06,3.5546798672990154,0.014288788662680945,7.859380382854165e-05,0.00015392723648710225,0.0006038782788682361,0.09244534455256219,0.09244534455256219,0.09244534455256219,0.09244690805997692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.25954232994,595.5441576097016,0.0,0.09244534455256219,0.09244534972670472,0.09244534972670472,0.37152261006157417,0.37152261006157417,0.5,9.951416531417637,0.008635670334342649,0.008635670334342649,-6.662048690486699e-11,9.924131006755488e-06,0.00829477810930257,-6.662048690486699e-11,27431.57651690787,20816.54957934314,0.7588535630284516,0.9922457297638013,0.6102034298738935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720420213645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52898695699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6508832229692,260.6508832229692,-12.499116777030792,244.86710550287475,276.43466094331126,124451.57468952473,124480.61869311574,-29.04400359098718,0.0,nan,276.43466094331126,3.2846609433112803,270.12114985510794,-3.028850144892033,263.807638766924,-9.342361233075962,257.49412767880165,-15.65587232119833,251.18061659079564,-21.96938340920434,244.86710550287475,-28.282894497125227,1.0,1.0,26022.012520719443,26022.012520719443,275.6617666226009,2.5117666226009305,275.6617666226009,275.6617666226009,77062.45029020395,77064.52260444767,-2.0723142437200295,0.0,8546.071908451686,8546.071908451686,0.885540831379777,3942.756877295267,275.6617666226009,2.5117666226009305,1.0,0.002,0.1309927607697242,0.004904324245216012,0.0002023394834130466,0.0017976605239062994,0.10116974170652329,0.10116974170652329,0.0,7.319346084083689e-12,1.0,1.0000168020437792,0.008294778175923057,0.09244534972670472,0.0,1.5513972842709796e-06,1.9926148700621578,0.0,1600130.8513883676,266.644239199751,9.924197627242393e-06,1.0,1284400.1277200326,2598.564618281765,,,,,,,,,,,,,,,,,,,2.0,15267.580481722074,1548.4710830675058,0.37152261006157417,6.173730061729009,2.955587077011473
1793.0,-30.038097566668444,4.963419436908029,35.04676028838309,24.583285068534337,5.037947561982924,-26.530493053810503,-40.02962572323156,1.5303430680232772,-6.505845244518071,-6.505855284736297,40.0935911048846,41116.58524198805,25742.781308583104,25742.781308583104,66859.36655057115,77072.13805863795,77064.5285552402,25742.781308583104,102807.3098638233,102807.3098638233,102807.3098638233,130238.97051341273,125753.64766249174,4485.322850920995,0.0,90903.49696068213,54948.01427740455,39950.536314752855,27431.660649589423,67382.19696434228,20816.605699633717,1548.4770396785532,0.0,0.8786721718411077,2.728161660591192,0.001494314320929203,1.0,1.0,-6.497461829437043,334314.063191047,1558572.5658451165,4.662001206196507,1558572.5658451165,4.662001206196507,0.7588532814525498,0.0924453427956246,3.923143261388772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923143261388772,1.2845812665797514,1.284879966192764,3.0540249678669973,6471.1124339596745,15267.574005036138,6454.815412901433,0.0003273162907388341,23171.087799761553,2362.793390175193,19293.875225409814,1967.4277378523568,0.8326702394010332,0.8326702394010332,35472.47271526491,35405.22815468563,1.0023746675657175,0.8,4281.151660296878,4273.035954225843,1.0023746675657175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.540851907137,4632.441516551485,6.150407371332532,4.963419436908029,-3.703244595657514,8.666664032565542,2.95554410249267,3.5,0.8444411721407629,0.6,0.0002325147275491602,1.0000270258852608,0.0002325084438026358,198.9536790871024,0.0,1.2559467634446493e-06,3.559353127602136,0.014290044609444389,7.859171626909313e-05,0.0001539230112800671,0.0006038620244760631,0.09244533541089198,0.09244533541089198,0.09244533541089198,0.09244692114364755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.06665288203,595.5442207134537,0.0,0.09244533541089198,0.0924453427956246,0.0924453427956246,0.3715223349348422,0.3715223349348422,0.5,9.951464094737355,0.008617711951956153,0.008617711951956153,-3.979039320256561e-13,1.0040218228368758e-05,0.008393455299255947,-3.979039320256561e-13,27431.660649589423,20816.605699633717,0.7588532814525498,0.9922408226901863,0.6101995348080795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517219829487855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53366021729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.650709000329,260.650709000329,-12.499290999670961,244.86685080988642,276.4345671910174,124452.18846177861,124481.31683771218,-29.12837593354743,0.0,nan,276.4345671910174,3.284567191017402,270.1210239146826,-3.0289760853173675,263.80748063835443,-9.342519361645543,257.49393736208816,-15.656062637911816,251.18039408594495,-21.969605914055023,244.86685080988642,-28.283149190113562,1.0,1.0,26022.012520719443,26022.012520719443,275.66168275856364,2.5116827585636656,275.66168275856364,275.66168275856364,77062.41549349869,77064.5285552402,-2.1130617415183224,0.0,8546.071908451686,8546.071908451686,0.8855406992139263,3942.7589776957157,275.66168275856364,2.5116827585636656,1.0,0.002,0.13099119093613684,0.004904315553677472,0.00020233702338368778,0.0017976630032341852,0.10116851169184389,0.10116851169184389,0.0,2.6617872836420808e-11,1.0,1.0000170019082963,0.008393455299653851,0.0924453427956246,0.0,1.569851986859668e-06,2.0163185455752726,0.0,1600130.7525637085,266.6441547554819,1.004021862627269e-05,1.0,1284400.4163785633,2598.5634499250004,,,,,,,,,,,,,,,,,,,2.0,15267.574005036138,1548.4770396785532,0.3715223349348422,6.173730061729009,2.95554410249267
