time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1794.0,-30.03835685898633,4.9634795580708015,35.04676284236204,24.58320631356912,5.0378730884483005,-26.530733864235845,-40.0298600672744,1.5302501092700456,-6.505923260925442,-6.505933216076712,40.09359440083737,41116.44274738056,25742.78546622168,25742.78546622168,66859.22821360224,77072.12607988768,77064.49646708976,25742.78546622168,102807.28193331145,102807.28193331145,102807.28193331145,130239.00357116612,125753.6606428678,4485.342928298318,0.0,90903.55876537442,54947.94547409941,39950.681434750004,27431.721637854676,67382.40307260468,20816.64547664462,1548.4817361330838,0.0,0.8786717376724644,2.72815373814018,0.001494314320929203,1.0,1.0,-6.497612082386468,334313.0347385912,1558572.7082355823,4.662015973903843,1558572.7082355823,4.662015973903843,0.7588530443498844,0.09244532336858538,3.9231435599059616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231435599059616,1.2845817142883522,1.284880405933063,3.0540241358482603,6471.11067101181,15267.567543543448,6454.81352573017,0.00032731652403564763,23171.10179051245,2362.794816834745,19293.86958452862,1967.427162642556,0.8326694931886499,0.8326694931886499,35472.47487458301,35405.22815468563,1.0023747438377395,0.8,4281.151920903697,4273.035954225843,1.0023747438377395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.504382346873,4632.441516551485,6.150461955026631,4.9634795580708015,-3.703311733363786,8.666791291434588,2.9555011820814614,3.5,0.8444289091661318,0.6,0.0002325084438026358,1.000026996126754,0.000232502167144661,198.95389328954283,0.0,1.2501744894783532e-06,3.542994503181653,0.014291294783933867,7.858963155705806e-05,0.00015391881224557775,0.0006038455970096132,0.09244531727807717,0.09244531727807717,0.09244531727807717,0.09244688738856041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.855563633,595.5442895283854,0.0,0.09244531727807717,0.09244532336858538,0.09244532336858538,0.3715220629414043,0.3715220629414043,0.5,9.95151118314237,0.008586491099379145,0.008586491099379145,-1.2050804798491299e-11,9.955151256235695e-06,0.008321133690230909,-1.2050804798491299e-11,27431.721637854676,20816.64547664462,0.7588530443498844,0.9922357346258679,0.6101955536236592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235385420024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51730159287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6505361121855,260.6505361121855,-12.4994638878145,244.86659696082938,276.4344752637784,124452.96531615591,124481.87057776649,-28.905261610577387,0.0,nan,276.4344752637784,3.284475263778404,270.12089960308697,-3.029100396913009,263.80732394239055,-9.342676057609424,257.49374828177,-15.656251718229953,251.18017262125758,-21.969827378742394,244.86659696082938,-28.283403039170594,1.0,1.0,26022.012520719443,26022.012520719443,275.6616010724982,2.5116010724981948,275.6616010724982,275.6616010724982,77062.42994833247,77064.49646708976,-2.066518757288577,0.0,8546.071908451686,8546.071908451686,0.8855406803360741,3942.7592777054915,275.6616010724982,2.5116010724981948,1.0,0.002,0.1309896346265791,0.004904307918410654,0.0002023345870021067,0.0017976654256260508,0.10116729350105334,0.10116729350105334,0.0,1.2628157634170245e-11,1.0,1.0000168554064708,0.008321133702281713,0.09244532336858538,0.0,1.556324177045114e-06,1.9989438350450512,0.0,1600130.6609866417,266.64407673907453,9.955163307040493e-06,1.0,1284400.6824081528,2598.56237316043,,,,,,,,,,,,,,,,,,,2.0,15267.567543543448,1548.4817361330838,0.3715220629414043,6.173730061729009,2.9555011820814614
1795.0,-30.038670037544872,4.963539722834268,35.046765512223324,24.58314523044976,5.037825400005715,-26.53102049353333,-40.030135098472215,1.530175852763654,-6.505996334981887,-6.506006548292725,40.09360284390952,41116.237517221234,25742.780027177792,25742.780027177792,66859.01754439903,77072.07775116012,77064.550050802,25742.780027177792,102807.3300779798,102807.3300779798,102807.3300779798,130239.13058474232,125753.76668455821,4485.363900184106,0.0,90903.61599629838,54947.86027037257,39950.83969547312,27431.800506762527,67382.64020223565,20816.698466907357,1548.4871734335761,0.0,0.8786713088311329,2.728146278770091,0.001494314320929203,1.0,1.0,-6.497465799766985,334312.0669829712,1558573.0729912785,4.66203056041847,1558573.0729912785,4.66203056041847,0.7588527942879868,0.09244531035459075,3.9231438310068025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231438310068025,1.2845820745188183,1.2848807581839878,3.0540234904619408,6471.109303515644,15267.561079135125,6454.811362617618,0.00032731665496558797,23171.114777346727,2362.796141123292,19293.863118840447,1967.42650332585,0.8326687474572056,0.8326687474572056,35472.476835585454,35405.22815468563,1.0023748131048034,0.8,4281.152157575917,4273.035954225843,1.0023748131048034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.467988502099,4632.441516551485,6.150514135550863,4.963539722834268,-3.703375338175701,8.66691506100997,2.9554583510270778,3.5,0.8444166717220222,0.6,0.000232502167144661,1.0000326066413094,0.00023249458627707986,198.95415200816905,0.0,1.248765540935003e-06,3.5390015430097983,0.014292543549474802,7.858718495948279e-05,0.00015391498218517822,0.0006038306128593039,0.09244530442478277,0.09244530442478277,0.09244530442478277,0.09244691411401522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.66359995474,595.5443523757045,0.0,0.09244530442478277,0.09244531035459075,0.09244531035459075,0.37152178949676856,0.37152178949676856,0.5,9.95155946739564,0.008603779438601578,0.008603779438601578,4.320099833421409e-12,1.021331081574317e-05,0.008540748525717845,4.320099833421409e-12,27431.800506762527,20816.698466907357,0.7588527942879868,0.9922291163381982,0.6101903605115352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250924222374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5133086327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65036185216667,260.65036185216667,-12.49963814783331,244.86633473814547,276.4343889664256,124453.80132158194,124482.93594911724,-29.13462753531231,0.0,nan,276.4343889664256,3.284388966425638,270.12077812066565,-3.0292218793343295,263.8071672749001,-9.342832725099868,257.4935564292235,-15.656443570776503,251.17994558363986,-21.970054416360114,244.86633473814547,-28.28366526185451,1.0,1.0,26022.012520719443,26022.012520719443,275.6615340102636,2.511534010263631,275.6615340102636,275.6615340102636,77062.45465756979,77064.550050802,-2.0953932322154287,0.0,8546.071908451686,8546.071908451686,0.8855406631919971,3942.7595501618366,275.6615340102636,2.511534010263631,1.0,0.002,0.13098803724932948,0.004904301329060476,0.00020233208909835134,0.0017976679232747192,0.10116604454917566,0.10116604454917566,0.0,1.2373070450155677e-11,1.0,1.0000173002376174,0.008540748521397745,0.09244531035459075,0.0,1.597398172511821e-06,2.0516997027278148,0.0,1600130.5756938057,266.6440036650181,1.0213306495643337e-05,1.0,1284400.9327377842,2598.5613599426047,,,,,,,,,,,,,,,,,,,2.0,15267.561079135125,1548.4871734335761,0.37152178949676856,6.173730061729009,2.9554583510270778
1796.0,-30.038923440652045,4.9635996433126595,35.04676830579902,24.583024461194896,5.037704490955201,-26.53126064747813,-40.03036989653481,1.5300417185811488,-6.506085120582043,-6.506095490830241,40.09361179689007,41116.13395179737,25742.80987511806,25742.80987511806,66858.94382691543,77072.10641166054,77064.55988952988,25742.80987511806,102807.36976464794,102807.36976464794,102807.36976464794,130239.26360572239,125753.87773048236,4485.385875240024,0.0,90903.70185038314,54947.79785923786,39951.004434605864,27431.89384107444,67382.8982756803,20816.760985776207,1548.4936715403185,0.0,0.8786707935909222,2.7281372336030536,0.001494314320929203,1.0,1.0,-6.4974211152807015,334310.8932225842,1558573.4597762094,4.662048085697617,1558573.4597762094,4.662048085697617,0.7588524914239339,0.09244530969939273,3.9231453165877315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231453165877315,1.2845827174691615,1.2848813915450676,3.0540231183531494,6471.108515061766,15267.553526562702,6454.808273583998,0.0003273165986636457,23171.1278871131,2362.7974779474234,19293.85388551224,1967.4255617884028,0.8326678778654857,0.8326678778654857,35472.487581504625,35405.22815468563,1.0023751926751099,0.8,4281.153454494519,4273.035954225843,1.0023751926751099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.431690765563,4632.441516551485,6.150574606656502,4.9635996433126595,-3.7034507388048787,8.667050382117537,2.955415633327508,3.5,0.8444044666650024,0.6,0.00023249458627707986,1.0000263830887102,0.00023248845251361313,198.95436134638229,0.0,1.5082450810922393e-06,4.274366559815406,0.014294051794555894,7.858509631989946e-05,0.00015390948995718038,0.0006038092947039187,0.09244530153411615,0.09244530153411615,0.09244530153411615,0.09244694134179346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.4697910033,595.5444158481907,0.0,0.09244530153411615,0.09244530969939273,0.09244530969939273,0.37152152129537586,0.37152152129537586,0.5,9.951608645838819,0.008649963208597455,0.008649963208597455,-3.524291969370097e-12,1.0370248219260247e-05,0.008674375549560409,-3.524291969370097e-12,27431.89384107444,20816.760985776207,0.7588524914239339,0.9922242221368806,0.6101864865411543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269692347647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.248673649505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65018524740617,260.65018524740617,-12.499814752593807,244.8660753235214,276.43429517154044,124454.12259856306,124483.64924359675,-29.526645033674615,0.0,nan,276.43429517154044,3.284295171540464,270.1206512018066,-3.029348798193382,263.8070072320967,-9.342992767903297,257.49336326250506,-15.656636737494921,251.17971929296672,-21.970280707033254,244.8660753235214,-28.28392467647859,1.0,1.0,26022.012520719443,26022.012520719443,275.6614462189834,2.5114462189833944,275.6614462189834,275.6614462189834,77062.36052162464,77064.55988952988,-2.199367905239342,0.0,8546.071908451686,8546.071908451686,0.8855405692457201,3942.7610431706703,275.6614462189834,2.5114462189833944,1.0,0.002,0.13098641487607024,0.004904292054011853,0.00020232954609307496,0.0017976704823171432,0.10116477304653748,0.10116477304653748,0.0,2.8410218188418268e-11,1.0,1.0000175708932622,0.008674375553084701,0.09244530969939273,0.0,1.6223896178218287e-06,2.0837992309804525,0.0,1600130.4718381823,266.64391487941793,1.0370251743552217e-05,1.0,1284401.2363553573,2598.5601310407787,,,,,,,,,,,,,,,,,,,2.0,15267.553526562702,1548.4936715403185,0.37152152129537586,6.173730061729009,2.955415633327508
1797.0,-30.039180988519785,4.963659608362892,35.0467708784253,24.582954227831237,5.037640103101034,-26.531498879340468,-40.030599979776866,1.5299580068633645,-6.506158382759395,-6.50616843661402,40.093610957207765,41115.98172591946,25742.80410039075,25742.80410039075,66858.78582631021,77072.08836010535,77064.48342046945,25742.80410039075,102807.2875208602,102807.2875208602,102807.2875208602,130239.22063904678,125753.81495756468,4485.405681482096,0.0,90903.76087806239,54947.723798470535,39951.15231065761,27431.93311818657,67383.08542884418,20816.785364277654,1548.4972139540657,0.0,0.8786704021050904,2.7281298211774567,0.001494314320929203,1.0,1.0,-6.497763367727771,334309.93057190604,1558573.4235003814,4.662061401628484,1558573.4235003814,4.662061401628484,0.7588522935876048,0.09244528172049363,3.92314561082613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92314561082613,1.2845831216238952,1.2848817879140308,3.054022386551925,6471.106964462786,15267.547161052536,6454.806285192765,0.0003273167803417179,23171.14119527162,2362.798835001924,19293.84794207778,1967.424955726755,0.8326671431278037,0.8326671431278037,35472.48970987195,35405.22815468563,1.002375267853888,0.8,4281.153711365906,4273.035954225843,1.002375267853888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.395415406355,4632.441516551485,6.150626534743172,4.963659608362892,-3.7035140272583997,8.667173635621293,2.95537294220988,3.5,0.8443922692028228,0.6,0.00023248845251361313,1.0000268146827593,0.00023248221857667483,198.9545741090118,0.0,1.22033899317371e-06,3.458440706654294,0.014295272133549067,7.858304967065316e-05,0.00015390540284295997,0.0006037933056457858,0.09244527666052656,0.09244527666052656,0.09244527666052656,0.09244686045756365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.23670865037,595.5444916129536,0.0,0.09244527666052656,0.09244528172049363,0.09244528172049363,0.37152125713910894,0.37152125713910894,0.5,9.951656147722614,0.008627281973872414,0.008627281973872414,4.32578417530749e-11,1.0053854623492953e-05,0.00840506888624759,4.32578417530749e-11,27431.93311818657,20816.785364277654,0.7588522935876048,0.992219121472441,0.6101825326674526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517284878291112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.432747796345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65001148572395,260.65001148572395,-12.499988514276026,244.86581800430451,276.43420496738304,124455.05502632938,124484.10633722237,-29.05131089300555,0.0,nan,276.43420496738304,3.2842049673830616,270.1205275746536,-3.0294724253463983,263.806850181925,-9.343149818075005,257.49317278931386,-15.656827210686117,251.1794953967635,-21.970504603236463,244.86581800430451,-28.284181995695462,1.0,1.0,26022.012520719443,26022.012520719443,275.661364325339,2.5113643253390023,275.661364325339,275.661364325339,77062.40539367018,77064.48342046945,-2.0780267992668087,0.0,8546.071908451686,8546.071908451686,0.8855405506384516,3942.7613388802606,275.661364325339,2.5113643253390023,1.0,0.002,0.13098484287341178,0.004904285364454663,0.00020232708754677026,0.0017976729173486336,0.10116354377338513,0.10116354377338513,0.0,4.8954039606752264e-12,1.0,1.0000170253895102,0.008405068842989749,0.09244528172049363,0.0,1.572019136680839e-06,2.0191037141758885,0.0,1600130.3855033028,266.6438416172406,1.00538113656512e-05,1.0,1284401.4853655177,2598.559123164818,,,,,,,,,,,,,,,,,,,2.0,15267.547161052536,1548.4972139540657,0.37152125713910894,6.173730061729009,2.95537294220988
1798.0,-30.039437178755843,4.963719423825829,35.04677351430343,24.58286223644393,5.037549349040813,-26.531738525954086,-40.0308303424157,1.5298507145357536,-6.506241727063639,-6.5062518612845945,40.09361796163952,41115.8355794028,25742.822307340775,25742.822307340775,66858.65788674357,77072.0871979376,77064.4829902537,25742.822307340775,102807.30529759447,102807.30529759447,102807.30529759447,130239.31957969707,125753.89278095606,4485.426798741008,0.0,90903.82559369128,54947.64318278943,39951.31378989094,27432.014282102602,67383.32807199354,20816.839400900426,1548.503002907255,0.0,0.878669924119128,2.7281213380791915,0.001494314320929203,1.0,1.0,-6.497778357929803,334308.8296346719,1558573.7261036683,4.662077659770028,1558573.7261036683,4.662077659770028,0.7588520181867178,0.09244527461430044,3.923145844203452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923145844203452,1.2845836362641299,1.2848822946654894,3.054021344700357,6471.104756904331,15267.54070406223,6454.8047088329195,0.0003273171287530017,23171.156312734078,2362.800376554081,19293.843230232713,1967.424475252274,0.8326663965246083,0.8326663965246083,35472.49139800191,35405.22815468563,1.0023753274824816,0.8,4281.153915105309,4273.035954225843,1.0023753274824816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.359236122592,4632.441516551485,6.150684052437393,4.963719423825829,-3.7035852108864473,8.667304634712277,2.9553303644055546,3.5,0.8443801041158727,0.6,0.00023248221857667483,1.0000266733867238,0.00023247601765395194,198.95478575048787,0.0,1.2402702685822953e-06,3.514925941162225,0.01429651240381765,7.858100058546969e-05,0.00015390121799120513,0.0006037769237800459,0.09244526737915627,0.09244526737915627,0.09244526737915627,0.09244686831010801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.03916350007,595.5445562048998,0.0,0.09244526737915627,0.09244527461430044,0.09244527461430044,0.3715209867290034,0.3715209867290034,0.5,9.9517041466514,0.008626601617322649,0.008626601617322649,-1.5688783605583012e-11,1.0134220929103321e-05,0.008473503354764489,-1.5688783605583012e-11,27432.014282102602,20816.839400900426,0.7588520181867178,0.9922136498706415,0.6101781665558863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300312652917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48923303085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6498377766733,260.6498377766733,-12.500162223326697,244.86556239431476,276.4341131592656,124455.65387941441,124484.69638856953,-29.042509155130062,0.0,nan,276.4341131592656,3.284113159265644,270.1204030061713,-3.0295969938287044,263.80669285306936,-9.343307146930613,257.4929827000717,-15.65701729992827,251.17927254714687,-21.97072745285311,244.86556239431476,-28.284437605685213,1.0,1.0,26022.012520719443,26022.012520719443,275.66128085032767,2.5112808503276938,275.66128085032767,275.66128085032767,77062.37895886043,77064.4829902537,-2.1040313932753634,0.0,8546.071908451686,8546.071908451686,0.8855405358799614,3942.761573424469,275.66128085032767,2.5112808503276938,1.0,0.002,0.130983258062663,0.0049042769137868925,0.00020232460485923842,0.001797675408899246,0.10116230242961921,0.10116230242961921,0.0,1.3758484369158497e-11,1.0,1.0000171639955027,0.008473503370453273,0.09244527461430044,0.0,1.5848174257517124e-06,2.035542306995334,0.0,1600130.287916732,266.64375827293634,1.0134236617886927e-05,1.0,1284401.7701470144,2598.5579705040077,,,,,,,,,,,,,,,,,,,2.0,15267.54070406223,1548.503002907255,0.3715209867290034,6.173730061729009,2.9553303644055546
1799.0,-30.039692902743663,4.963779186194199,35.04677608698511,24.58277310887354,5.03747116267163,-26.531976496192925,-40.03106046058235,1.5297547717125104,-6.506319781363743,-6.506329830502623,40.09362139224114,41115.709902971656,25742.828532989333,25742.828532989333,66858.53843596099,77072.08431674085,77064.45053325272,25742.828532989333,102807.27906624204,102807.27906624204,102807.27906624204,130239.3547092808,125753.90756424794,4485.4471450328565,0.0,90903.89997108918,54947.59462680873,39951.45038253383,27432.07564303876,67383.52602557259,20816.87944970084,1548.507717044633,0.0,0.8786694892269608,2.7281134118731067,0.001494314320929203,1.0,1.0,-6.497928710579345,334307.8006953964,1558573.8743120793,4.662092452135658,1558573.8743120793,4.662092452135658,0.7588517806884726,0.09244525660768124,3.9231479428395546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231479428395546,1.2845840977588174,1.2848827483014504,3.0540218812331363,6471.10589375291,15267.534265684884,6454.80081963353,0.00032731661294154926,23171.162876231832,2362.8010458445883,19293.831605155472,1967.4232898243001,0.8326656589577733,0.8326656589577733,35472.50657844131,35405.22815468563,1.002375863690192,0.8,4281.155747223522,4273.035954225843,1.002375863690192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.323103209292,4632.441516551485,6.150738640285578,4.963779186194199,-3.703652256594625,8.667431442788825,2.9552878414174786,3.5,0.8443679546907081,0.6,0.00023247601765395194,1.0000266248982292,0.0002324698281684356,198.95499700718761,0.0,1.2337032517878901e-06,3.4963150155668807,0.014297746107069438,7.857895372419422e-05,0.0001538970639297577,0.0006037609497650763,0.09244525052469145,0.09244525052469145,0.09244525052469145,0.09244683539856004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.8265758479,595.5446255137156,0.0,0.09244525052469145,0.09244525660768124,0.09244525660768124,0.37152071876421044,0.37152071876421044,0.5,9.951751680920214,0.008609613962107687,0.008609613962107687,1.5347723092418164e-12,1.004913889346426e-05,0.008401119923291844,1.5347723092418164e-12,27432.07564303876,20816.87944970084,0.7588517806884726,0.9922089623298673,0.6101745089351351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731566568549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.470622105255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64966529560076,260.64966529560076,-12.500334704399222,244.8653083775719,276.4340222138647,124456.45310602475,124485.29030935346,-28.83720332868817,0.0,nan,276.4340222138647,3.2840222138647164,270.1202794464796,-3.029720553520349,263.8065366791445,-9.343463320855506,257.49279391186883,-15.657206088131147,251.17905114467527,-21.970948855324707,244.8653083775719,-28.284691622428085,1.0,1.0,26022.012520719443,26022.012520719443,275.6611990832243,2.5111990832243123,275.6611990832243,275.6611990832243,77062.3829342121,77064.45053325272,-2.0675990406161873,0.0,8546.071908451686,8546.071908451686,0.88554040316483,3942.7636825537525,275.6611990832243,2.5111990832243123,1.0,0.002,0.13098168680093614,0.0049042693700967034,0.00020232214536992108,0.0017976778674054577,0.10116107268496054,0.10116107268496054,0.0,1.2775378845086838e-11,1.0,1.0000170173688105,0.008401119921757072,0.09244525660768124,0.0,1.5712781117426872e-06,2.0181528063241156,0.0,1600130.1962947426,266.64368021863623,1.004913735869195e-05,1.0,1284402.036305212,2598.556893222186,,,,,,,,,,,,,,,,,,,2.0,15267.534265684884,1548.507717044633,0.37152071876421044,6.173730061729009,2.9552878414174786
1800.0,-30.03994802058506,4.96383886065185,35.046778661882016,24.582689778786175,5.037391274132296,-26.532214091110735,-40.031290508899815,1.529657361203798,-6.506399518066871,-6.50640957319609,40.09362660768565,41115.568487790406,25742.839129207845,25742.839129207845,66858.40761699824,77072.07727781904,77064.43673511264,25742.839129207845,102807.27586432049,102807.27586432049,102807.27586432049,130239.42214089163,125753.95437607459,4485.467764817045,0.0,90903.96319302997,54947.52331100336,39951.59986891845,27432.146276571155,67383.7461454896,20816.926091426198,1548.5129165149037,0.0,0.8786690379566754,2.7281053041629875,0.001494314320929203,1.0,1.0,-6.498003346551911,334306.7483543959,1558574.099628682,4.662107801594391,1558574.099628682,4.662107801594391,0.7588515270205165,0.09244524342126544,3.9231483188541874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231483188541874,1.284584566094086,1.2848832087942699,3.054021060507469,6471.1041547337045,15267.52782810837,6454.7989273363155,0.000327316840849775,23171.176770492275,2362.8024626648526,19293.825948952464,1967.422713052109,0.8326649155567495,0.8326649155567495,35472.50929833494,35405.22815468563,1.002375959763039,0.8,4281.156075485868,4273.035954225843,1.002375959763039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.287041190003,4632.441516551485,6.1507941691589165,4.96383886065185,-3.703720620008988,8.667559480660838,2.95524540210498,3.5,0.8443558291728515,0.6,0.0002324698281684356,1.0000265618435633,0.000232463653505237,198.95520776353698,0.0,1.231429072381009e-06,3.4898699911277795,0.01429897753614182,7.857690753348323e-05,0.00015389292063495237,0.0006037447528725743,0.0924452369100573,0.0924452369100573,0.0924452369100573,0.09244682358615355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.62237988383,595.5446921808856,0.0,0.0924452369100573,0.09244524342126544,0.09244524342126544,0.37152044939348494,0.37152044939348494,0.5,9.951799264907232,0.008597684567178021,0.008597684567178021,3.637978807091713e-12,1.0055129223474069e-05,0.008406226644183334,3.637978807091713e-12,27432.146276571155,20816.926091426198,0.7588515270205165,0.9922037797162971,0.6101704170471164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517330990807553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.464177080816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6494937195995,260.6494937195995,-12.500506280400487,244.8650557536196,276.43393168581633,124457.162494382,124485.84837888052,-28.685884498507416,0.0,nan,276.43393168581633,3.2839316858163556,270.1201564992429,-3.0298435007570674,263.8063813127321,-9.343618687267849,257.49260612628075,-15.65739387371923,251.17883093990525,-21.971169060094724,244.8650557536196,-28.284944246380377,1.0,1.0,26022.012520719443,26022.012520719443,275.6611177259715,2.5111177259715305,275.6611177259715,275.6611177259715,77062.38136286644,77064.43673511264,-2.055372246206389,0.0,8546.071908451686,8546.071908451686,0.885540379386132,3942.764060448458,275.6611177259715,2.5111177259715305,1.0,0.002,0.13098011458325273,0.004904261514523431,0.00020231968366726222,0.001797680330409925,0.10115984183363111,0.10115984183363111,0.0,1.4077187332484087e-11,1.0,1.0000170277018445,0.008406226640545356,0.09244524342126544,0.0,1.5722320073779365e-06,2.0193784198010634,0.0,1600130.1028306466,266.6436004819331,1.0055125585495261e-05,1.0,1284402.3085173338,2598.5557914376163,,,,,,,,,,,,,,,,,,,2.0,15267.52782810837,1548.5129165149037,0.37152044939348494,6.173730061729009,2.95524540210498
1801.0,-30.040202469387868,4.96389845379163,35.04678123078773,24.582606728095584,5.037310065862566,-26.532451215860362,-40.03151668058706,1.5295588286306345,-6.506478737398481,-6.506488790579278,40.09363158298537,41115.41104239653,25742.848876105476,25742.848876105476,66858.25991850201,77072.07027732777,77064.42120344169,25742.848876105476,102807.27007954716,102807.27007954716,102807.27007954716,130239.48545927543,125753.99713235833,4485.488326917103,0.0,90904.02457361006,54947.43406348055,39951.767233477236,27432.215379728274,67383.9826132055,20816.97165985912,1548.5180301453597,0.0,0.8786685904395702,2.7280972499865044,0.001494314320929203,1.0,1.0,-6.498084209827255,334305.70294834086,1558574.3145703305,4.66212302340284,1558574.3145703305,4.66212302340284,0.7588512765630422,0.0924452292309131,3.923148382667955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923148382667955,1.2845850396466063,1.2848836745245897,3.054019984342357,6471.101874468969,15267.521394150855,6454.797412529565,0.0003273172088450724,23171.192039336114,2362.804019653614,19293.821421093715,1967.4222513390114,0.8326641714565199,0.8326641714565198,35472.50975993043,35405.22815468563,1.0023759760676447,0.8,4281.156131195554,4273.035954225843,1.0023759760676447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.251041066053,4632.441516551485,6.1508494050928775,4.96389845379163,-3.70378856809215,8.667687021883781,2.955203035876695,3.5,0.8443437245361985,0.6,0.000232463653505237,1.0000264922403477,0.00023245749518540393,198.9554179675768,0.0,1.2284813995427232e-06,3.4815162863040774,0.014300206017541362,7.857489587191904e-05,0.00015388875763331798,0.0006037284306199324,0.0924452228306279,0.0924452228306279,0.0924452228306279,0.09244680885618385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.41709416884,595.5447591906774,0.0,0.0924452228306279,0.0924452292309131,0.0924452292309131,0.37152018067481307,0.37152018067481307,0.5,9.951846834052716,0.008587622528807515,0.008587622528807515,5.5706550483591855e-12,1.0053180801605777e-05,0.008404580752028323,5.5706550483591855e-12,27432.215379728274,20816.97165985912,0.7588512765630422,0.9921981059249463,0.6101659392619365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346279635044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45582337599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493228249557,260.6493228249557,-12.500677175044302,244.86480437279124,276.433841277357,124457.83621911568,124486.40818724949,-28.571968133815382,0.0,nan,276.433841277357,3.2838412773569985,270.1200338963048,-3.0299661036951875,263.8062265153308,-9.343773484669157,257.49241913440017,-15.657580865599812,251.17861175354997,-21.971388246450005,244.86480437279124,-28.285195627208736,1.0,1.0,26022.012520719443,26022.012520719443,275.66103669118365,2.5110366911836763,275.66103669118365,275.66103669118365,77062.37522670053,77064.42120344169,-2.045976741152117,0.0,8546.071908451686,8546.071908451686,0.8855403753506286,3942.7641245812947,275.66103669118365,2.5110366911836763,1.0,0.002,0.13097854267690084,0.004904253753197883,0.00020231722266476904,0.001797682792769373,0.10115861133238452,0.10115861133238452,0.0,1.54341418118209e-11,1.0,1.000017024357226,0.008404580746457668,0.0924452292309131,0.0,1.571922938437251e-06,2.0189818760176466,0.0,1600130.0099616104,266.6435212626015,1.0053175230950728e-05,1.0,1284402.5789361184,2598.554696912288,,,,,,,,,,,,,,,,,,,2.0,15267.521394150855,1548.5180301453597,0.37152018067481307,6.173730061729009,2.955203035876695
1802.0,-30.040456275036863,4.963957973839238,35.046783787258555,24.58251794977116,5.0372295448677376,-26.53268769302063,-40.03174655428154,1.5294609789528943,-6.506557364257787,-6.506567406220005,40.09363636021282,41115.28695130086,25742.857633805266,25742.857633805266,66858.14458510613,77072.06780513734,77064.40434393253,25742.857633805266,102807.2619777378,102807.2619777378,102807.2619777378,130239.54526325963,125754.03642610603,4485.508837153601,0.0,90904.09580744931,54947.383502459576,39951.902561099705,27432.283285521833,67384.18584662153,20817.016395543797,1548.523072940318,0.0,0.878668146929639,2.7280892571369106,0.001494314320929203,1.0,1.0,-6.4981723934355955,334304.6654863992,1558574.5209543712,4.662138108921426,1558574.5209543712,4.662138108921426,0.7588510288726338,0.09244521455581832,3.923149951771984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923149951771984,1.284585509972046,1.2848841370480684,3.054020087660304,6471.102093387301,15267.514965092485,6454.794165051698,0.0003273169307157605,23171.20092908769,2362.804926155995,19293.81171416505,1967.4212615077577,0.832663433078464,0.832663433078464,35472.52111000956,35405.22815468563,1.0023763769783494,0.8,4281.157501029862,4273.035954225843,1.0023763769783494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.215104404014,4632.441516551485,6.150904312353409,4.963957973839238,-3.7038560400862166,8.667814013925454,2.9551607445749486,3.5,0.8443316413071281,0.6,0.00023245749518540393,1.0000264253317426,0.00023245135258129795,198.95562764068796,0.0,1.2252310963697814e-06,3.4723049271119604,0.014301431248637732,7.85728513320073e-05,0.00015388464385339662,0.0006037125331119018,0.09244520824224915,0.09244520824224915,0.09244520824224915,0.09244679239529052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.21113615285,595.5448264093908,0.0,0.09244520824224915,0.09244521455581832,0.09244521455581832,0.3715199123498146,0.3715199123498146,0.5,9.951894343972954,0.008577442423018056,0.008577442423018056,5.098854671814479e-11,1.0041962241302826e-05,0.00839501278443322,5.098854671814479e-11,27432.283285521833,20817.016395543797,0.7588510288726338,0.9921934018359624,0.6101622574306472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361528398693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4466120168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6491526087388,260.6491526087388,-12.500847391261175,244.86455412639773,276.43375109130227,124458.55761448419,124487.01615714615,-28.45854266193413,0.0,nan,276.43375109130227,3.2837510913022925,270.11991169820647,-3.030088301793512,263.80607230515227,-9.343927694847707,257.4922329121488,-15.657767087851198,251.17839351922512,-21.971606480774852,244.86455412639773,-28.285445873602242,1.0,1.0,26022.012520719443,26022.012520719443,275.66095610276415,2.510956102764169,275.66095610276415,275.66095610276415,77062.36881859018,77064.40434393253,-2.0355253423476825,0.0,8546.071908451686,8546.071908451686,0.8855402761224358,3942.7657015308437,275.66095610276415,2.510956102764169,1.0,0.002,0.13097697255962026,0.004904246083720545,0.00020231476467683925,0.0017976852484807083,0.10115738233841963,0.10115738233841963,0.0,1.3157547534142777e-11,1.0,1.0000170049661057,0.008395012733444673,0.09244521455581832,0.0,1.5701321831584695e-06,2.0166822466869037,0.0,1600129.9177737087,266.6434426357422,1.0041911252756108e-05,1.0,1284402.8473005097,2598.5536107028142,,,,,,,,,,,,,,,,,,,2.0,15267.514965092485,1548.523072940318,0.3715199123498146,6.173730061729009,2.9551607445749486
1803.0,-30.040763327322022,4.964017412665186,35.04678632995168,24.58242536466571,5.037146934210343,-26.532972300471187,-40.03202127115799,1.5293559241836676,-6.506636282911586,-6.506646307037056,40.093641076107005,41115.11241779796,25742.867391306463,25742.867391306463,66857.97980910442,77072.04463322618,77064.38536564613,25742.867391306463,102807.2527569526,102807.2527569526,102807.2527569526,130239.60399886637,125754.07467757388,4485.529321292487,0.0,90904.16405047222,54947.314752277365,39952.054775772056,27432.351241913762,67384.40601768582,20817.061148706438,1548.5281253327175,0.0,0.8786677021076564,2.7280812353873456,0.001494314320929203,1.0,1.0,-6.498266403392847,334303.6242622703,1558574.724689807,4.662153239077847,1558574.724689807,4.662153239077847,0.7588507804208976,0.09244520010890503,3.9231508223040747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231508223040747,1.2845860139612417,1.2848846332633121,3.0540195671338233,6471.10099045415,15267.508540437004,6454.791837365762,0.0003273169945648654,23171.213182439926,2362.8061756501893,19293.80475655602,1967.4205520290843,0.8326626924816193,0.8326626924816193,35472.52740698371,35405.22815468563,1.0023765994018647,0.8,4281.158261007932,4273.035954225843,1.0023765994018647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.179233198387,4632.441516551485,6.1509593632465105,4.964017412665186,-3.7039237069270805,8.667941119592266,2.9551185305456293,3.5,0.8443195801558941,0.6,0.00023245135258129795,1.0000319693421533,0.00023244392150204,198.95588130226133,0.0,1.22210565525211e-06,3.4634474269844797,0.014302653354292984,7.857040801290421e-05,0.00015388094456839373,0.0006036981542204215,0.09244519374672999,0.09244519374672999,0.09244519374672999,0.09244677538818723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.0052770373,595.5448935929167,0.0,0.09244519374672999,0.09244520010890503,0.09244520010890503,0.3715196442403905,0.3715196442403905,0.5,9.95194177186469,0.00856637930769466,0.00856637930769466,-6.707523425575346e-12,1.0024125458585331e-05,0.008379903644197384,-6.707523425575346e-12,27432.351241913762,20817.061148706438,0.7588507804208976,0.9921877146406362,0.6101576736761146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376738649508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43775451667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64897791701384,260.64897791701384,-12.50102208298614,244.86429559204132,276.43366024220984,124459.00753320933,124488.21433620653,-29.20680299722229,0.0,nan,276.43366024220984,3.283660242209862,270.1197873120701,-3.030212687929861,263.80591438194085,-9.344085618059125,257.49204145189714,-15.65795854810284,251.17816852192362,-21.971831478076354,244.86429559204132,-28.28570440795866,1.0,1.0,26022.012520719443,26022.012520719443,275.66087498124426,2.510874981244285,275.66087498124426,275.66087498124426,77062.34110283991,77064.38536564613,-2.0442628062155563,0.0,8546.071908451686,8546.071908451686,0.8855402210710632,3942.766576415595,275.66087498124426,2.510874981244285,1.0,0.002,0.13097540526541507,0.004904238349260504,0.00020231231093177074,0.001797687699487237,0.10115615546588537,0.10115615546588537,0.0,1.0419007670514624e-11,1.0,1.0000169743513065,0.008379903650904907,0.09244520010890503,0.0,1.5673050770281506e-06,2.0130515256584864,0.0,1600129.8252343445,266.6433637170884,1.0024132166108757e-05,1.0,1284403.1166386183,2598.5525205528547,,,,,,,,,,,,,,,,,,,2.0,15267.508540437004,1548.5281253327175,0.3715196442403905,6.173730061729009,2.9551185305456293
1804.0,-30.041012130243573,4.964076789783205,35.04678885624666,24.582349857687973,5.037071680400327,-26.533203749174525,-40.032243356667436,1.5292633149768773,-6.5067139639836,-6.506723974147513,40.093645685120926,41114.96123458181,25742.8747653833,25742.8747653833,66857.83599996511,77072.04215393114,77064.36859350545,25742.8747653833,102807.24335888875,102807.24335888875,102807.24335888875,130239.6610421058,125754.11132073292,4485.549721372876,0.0,90904.22974281975,54947.2160170367,39952.237473092275,27432.417683217045,67384.65515630932,20817.104881782125,1548.5330757806905,0.0,0.8786672643658209,2.72807333904507,0.001494314320929203,1.0,1.0,-6.498355938234226,334302.5993222284,1558574.923808065,4.6621681284200305,1558574.923808065,4.6621681284200305,0.7588505366961469,0.09244518466973796,3.9231508010531666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231508010531666,1.2845864624071996,1.2848850722671565,3.0540184844401477,6471.09869635617,15267.501040613723,6454.789818949472,0.0003273173293992842,23171.230052746527,2362.807895942705,19293.798723374653,1967.419936815799,0.8326618258700395,0.8326618258700395,35472.527253265755,35405.22815468563,1.0023765939721951,0.8,4281.158242455803,4273.035954225843,1.0023765939721951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.143425262846,4632.441516551485,6.15101375259715,4.964076789783205,-3.7039904174566947,8.6680672072399,2.955076391214522,3.5,0.8443075403470063,0.6,0.00023244392150204,1.0000259045775042,0.00023243790029643687,198.9560868433764,0.0,1.4784569227939588e-06,4.189946919198079,0.014304131811215778,7.856843284607274e-05,0.00015387548865596724,0.0006036767465831053,0.09244517849585684,0.09244517849585684,0.09244517849585684,0.09244675728786314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.79927815247,595.5449608166444,0.0,0.09244517849585684,0.09244518466973796,0.09244518466973796,0.3715193762545467,0.3715193762545467,0.5,9.951989121546024,0.008554710564794732,0.008554710564794732,1.7053025658242404e-13,1.0010163919105253e-05,0.008368035913292715,1.7053025658242404e-13,27432.417683217045,20817.104881782125,0.7588505366961469,0.9921819121115606,0.6101531741790349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395139944425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16425400889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6488055277227,260.6488055277227,-12.501194472277291,244.86404040475958,276.4335706509122,124459.81516810591,124488.63702735248,-28.821859246558365,0.0,nan,276.4335706509122,3.2835706509122247,270.119664601572,-3.030335398427951,263.8057585522439,-9.344241447756076,257.49185250300815,-15.65814749699183,251.1779464538401,-21.972053546159884,244.86404040475958,-28.2859595952404,1.0,1.0,26022.012520719443,26022.012520719443,275.66079535157826,2.510795351578281,275.66079535157826,275.66079535157826,77062.35519663422,77064.36859350545,-2.013396871232544,0.0,8546.071908451686,8546.071908451686,0.8855402224149445,3942.7665550584325,275.66079535157826,2.510795351578281,1.0,0.002,0.13097384019672886,0.004904230841445124,0.00020230986113821463,0.0017976901509152092,0.10115493056910731,0.10115493056910731,0.0,1.2053423797259155e-11,1.0,1.0000169503021847,0.008368035913122185,0.09244518466973796,0.0,1.5650842066973124e-06,2.0101994478289855,0.0,1600129.7341511198,266.6432860360164,1.0010163748574996e-05,1.0,1284403.3817649777,2598.551447450665,,,,,,,,,,,,,,,,,,,2.0,15267.501040613723,1548.5330757806905,0.3715193762545467,6.173730061729009,2.955076391214522
1805.0,-30.041264097738612,4.964136078499659,35.04679139997065,24.582261009514355,5.036990160314257,-26.53343867193813,-40.03247295096514,1.5291647508327157,-6.506792891529926,-6.506802934966125,40.093651244764814,41114.84201690258,25742.885409208724,25742.885409208724,66857.7274261113,77072.03993637132,77064.3606271146,25742.885409208724,102807.24603632333,102807.24603632333,102807.24603632333,130239.73532921745,125754.16499468064,4485.570334536805,0.0,90904.29952806151,54947.169657070575,39952.36652332327,27432.489292894123,67384.85581621739,20817.15227252149,1548.53830377949,0.0,0.8786668160110909,2.7280653105640247,0.001494314320929203,1.0,1.0,-6.4984066071372695,334301.55731242447,1558575.1639951873,4.662183378758859,1558575.1639951873,4.662183378758859,0.7588502833358906,0.0924451718427957,3.923152204374863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923152204374863,1.28458693579189,1.2848855380267232,3.054018451430394,6471.098626412463,15267.494697484282,6454.786813361152,0.00032731712891556614,23171.239552391195,2362.8088646368737,19293.789739470034,1967.4190207124793,0.83266109678103,0.83266109678103,35472.53740416086,35405.22815468563,1.002376952525025,0.8,4281.159467561303,4273.035954225843,1.002376952525025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.107685485666,4632.441516551485,6.151068823984482,4.964136078499659,-3.70405808499233,8.66819416349199,2.9550343323329002,3.5,0.8442955235236858,0.6,0.00023243790029643687,1.0000262341210757,0.00023243180265238427,198.95629499919153,0.0,1.1979555048768078e-06,3.3950059008208733,0.014305329766720654,7.856639094642311e-05,0.00015387150935001375,0.0006036613510969937,0.09244516538289924,0.09244516538289924,0.09244516538289924,0.09244675016097414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.5970430918,595.5450268629081,0.0,0.09244516538289924,0.0924451718427957,0.0924451718427957,0.37151910840681057,0.37151910840681057,0.5,9.952036644079637,0.008551500399107681,0.008551500399107681,2.4499513529008254e-11,1.0043436191153887e-05,0.008396327828847916,2.4499513529008254e-11,27432.489292894123,20817.15227252149,0.7588502833358906,0.9921773463232785,0.6101495880474608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410050453774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36931299051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6486341648818,260.6486341648818,-12.501365835118179,244.86378735241505,276.43348097757416,124460.55033074442,124489.20057650196,-28.650245757530005,0.0,nan,276.43348097757416,3.283480977574186,270.1195422524318,-3.030457747568164,263.80560352729094,-9.344396472709036,257.491664802278,-15.658335197721954,251.17772607730083,-21.972273922699145,244.86378735241505,-28.286212647584932,1.0,1.0,26022.012520719443,26022.012520719443,275.6607154585898,2.5107154585898,275.6607154585898,275.6607154585898,77062.34377240503,77064.3606271146,-2.0168547095672693,0.0,8546.071908451686,8546.071908451686,0.8855401336706119,3942.767965396737,275.6607154585898,2.5107154585898,1.0,0.002,0.13097226983348645,0.004904223113560487,0.00020230740262921785,0.001797692608350847,0.10115370131460892,0.10115370131460892,0.0,1.0980064947541113e-11,1.0,1.0000170075977988,0.008396327804348402,0.0924451718427957,0.0,1.5703744676892098e-06,2.0169947002199238,0.0,1600129.6416740955,266.64320710847005,1.0043411691640358e-05,1.0,1284403.6513073924,2598.5503564750834,,,,,,,,,,,,,,,,,,,2.0,15267.494697484282,1548.53830377949,0.37151910840681057,6.173730061729009,2.9550343323329002
1806.0,-30.021674387048794,4.9371552070264935,35.046747566182155,24.583647061977558,5.036212266697536,-26.515885721663835,-40.01615226790307,1.5304236022410036,-6.5111035737149905,-6.51110357365236,40.09231777708974,41125.626128231204,25691.688306423715,25691.688306423715,66817.31443465492,77079.66751928041,77093.30503855798,25691.688306423715,102784.9933449817,102784.9933449817,102784.9933449817,130215.4180411754,125730.05941004946,4485.358631125942,0.0,90903.73330360663,54949.69191621838,39948.934874875835,27430.424696193695,67379.35957106954,20815.39753037619,1548.5432630116725,0.0,0.8786486114788318,2.7276282217202286,0.001494314320929203,1.0,1.0,-6.5111035737149905,334244.8075883299,1558517.5565851126,4.662802596187669,1558517.5565851126,4.662802596187669,0.7588434288173664,0.09244517012911735,3.9231061623426733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231061623426733,1.2845810611614517,1.2848796541974012,3.053996575969759,6471.052274936362,15267.488282664457,6454.815902767676,0.00032732889428323443,23171.367162117196,2362.8218772075275,19293.876689652796,1967.4278871635877,0.8326602636203659,0.8326602636203659,35472.20435980456,35405.22815468563,1.0023651886500822,0.8,4281.119272635779,4273.035954225843,1.0023651886500822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.072006937829,4632.441516551485,6.138887996152312,4.9371552070264935,-3.7139226877853386,8.651077894811833,2.9549923457453358,3.5,0.8442835273558102,0.6,0.00023243180265238427,0.9979626429695106,0.00023290631597267658,198.94026438552638,0.07394708942086142,0.00024223540004374397,686.4951237239704,0.014547565166764398,7.871166140999378e-05,0.0001537201412423905,0.0006030604333842083,0.09244517011309732,0.09244517011309732,0.09244517011309732,0.09243031937458199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.2964951222,595.546360081431,0.0,0.09244517011309732,0.09244517012911735,0.09244517012911735,0.37151884170307914,0.37151884170307914,0.5,9.951591122022709,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,27430.424696193695,20815.39753037619,0.7588434288173664,0.9916584969048008,0.6103594096179149,41059.97430708969,25750.0,0.0,3296.016275487863,-3296.016275487863,0.058590073327506584,1.4647518331876632,2610.5741444486384,685.4421310392247,3296.016275487863,0.03010065053395,0.6340917026786422,1.4517018418371204,1.451742515064265,1.266516588017252,0.00023243790029643687,0.0034918256228214112,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45042.48570630152,22453.983724512138,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6502041239858,260.6502041239858,-12.499795876014161,244.86695691482024,276.4334513333508,124532.38221754317,124269.90018902867,262.4820285144632,0.0,nan,276.4334513333508,3.283451333350797,270.12015244951755,-3.0298475504824296,263.8068535657774,-9.343146434222604,257.49355468205096,-15.656445317949022,251.18025579839804,-21.96974420160194,244.86695691482024,-28.28304308517974,1.0,1.0,26022.012520719443,26022.012520719443,275.65980168719807,2.5098016871980917,275.65980168719807,275.65980168719807,77069.72246632732,77093.30503855798,-23.582572230661754,0.0,8546.071908451686,8546.071908451686,0.8855430453091396,3942.7216931543867,275.65980168719807,2.5098016871980917,1.0,0.002,0.13098796786912273,0.004903375829027542,0.0002023298622248519,0.0017976701375788937,0.10116493111242596,0.10116493111242596,0.0,-1.9625447100768412e-13,0.9998301908539344,0.9998301908539344,0.0,0.09242947209371984,1.569803539751169e-05,0.0,0.0,0.0,1600124.573682279,266.638896426285,0.0,1.0,1284418.3318873537,2598.4909376822156,,,,,,,,,,,,,,,,,,,5.0,15267.488282664457,1548.5432630116725,0.37151884170307914,6.173730061729009,2.9549923457453358
