time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1807.0,-29.969377527710083,4.864446762426789,35.0465292049295,24.584905919060134,5.032977999386197,-26.469141975001364,-39.97202867232261,1.5327424463446333,-6.5269865597593935,-6.5269865598021335,40.08719348493638,41159.5764161454,25506.139019803817,25506.139019803817,66665.71543594921,77098.94090636572,77194.44574726497,25506.139019803817,102700.58476706878,102700.58476706878,102700.58476706878,130122.51919418616,125638.2765033683,4484.242690817866,0.0,90901.38817302778,54962.02368149484,39932.62721281438,27421.93442711738,67354.56163993177,20808.290228949954,1548.520194437381,0.0,0.8785821140056099,2.7260139627390325,0.001494314320929203,1.0,1.0,-6.5269865597593935,334035.28688130993,1558296.1959653462,4.665064611928389,1558296.1959653462,4.665064611928389,0.7588191957884913,0.09244448904742257,3.92318189898507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92318189898507,1.2845692371604855,1.2848684370249657,3.054083645703041,6471.236765253105,15267.879354398685,6454.876113019335,0.0003272946544756365,23170.322078755522,2362.715308362746,19294.056662124276,1967.4462392482935,0.8327055876281785,0.8327055876281785,35472.75219926829,35405.22815468563,1.002384539585464,0.8,4281.185391055224,4273.035954225843,1.002384539585464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.100926335351,4632.441516551485,6.104720654073686,4.864446762426789,-3.748048194581128,8.612494957007918,2.9467933429817634,3.5,0.8419409551376467,0.6,0.00023290631597267658,0.9945718946322364,0.00023417745587793685,198.89732988067675,0.20151781862905838,0.0005610953250827721,1590.144151284576,0.01510866049184717,7.910564983513062e-05,0.00015380066613754595,0.0006033879894426663,0.09244448893404417,0.09244448893404417,0.09244448893404417,0.09236725032545391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.6876075762,595.5505345815965,0.0,0.09244448893404417,0.09244448904742257,0.09244448904742257,0.3715165985779183,0.3715165985779183,0.5,9.949273960885712,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27421.93442711738,20808.290228949954,0.7588191957884913,0.9897728351694273,0.6110881789444171,41059.97430708969,25750.0,0.0,8968.874368148532,-8968.874368148532,0.15965028206293494,3.9912570515733696,7104.726765377273,1864.1476027712597,8968.874368148532,0.17026770470749863,0.8639084527215087,1.4515126928040427,1.4516255430257559,1.2666445075848278,0.00023243180265238427,0.0034852217292978944,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51618.99282652279,16781.125631851468,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65594887159756,260.65594887159756,-12.494051128402418,244.8785538846064,276.4333438587498,124686.72281805128,123726.25637692011,960.46644113117,0.0,nan,276.4333438587498,3.283343858749845,270.12238586381886,-3.027614136181114,263.81142786896237,-9.338572131037608,257.5004698741182,-15.649530125881768,251.1895118793298,-21.960488120670163,244.8785538846064,-28.271446115393587,1.0,1.0,26022.012520719443,26022.012520719443,275.6557534608994,2.5057534608994274,275.6557534608994,275.6557534608994,77089.32314875435,77194.44574726497,-105.1225985106139,0.0,8546.071908451686,8546.071908451686,0.8855382558188567,3942.797808479995,275.6557534608994,2.5057534608994274,1.0,0.002,0.13106842936375218,0.004900153140892544,0.0002024475378265576,0.0017975524628511211,0.10122376891327879,0.10122376891327879,0.0,6.776788331885886e-13,0.9991296236484529,0.9991296236484529,0.0,0.09236402755032484,8.046149709772922e-05,0.0,0.0,0.0,1600105.9517292026,266.6230134402406,0.0,1.0,1284472.5466676296,2598.2715235149963,,,,,,,,,,,,,,,,,,,4.0,15267.879354398685,1548.520194437381,0.3715165985779183,6.173730061729009,2.9467933429817634
1808.0,-29.913959448765205,4.786298285596884,35.04603384818663,24.58017897969114,5.025441110751028,-26.42001939287517,-39.924610884021945,1.5315010538739,-6.551806045025955,-6.551806045058557,40.07876355502534,41205.52469506439,25231.289992419213,25231.289992419213,66436.81468748361,77119.33226881678,77333.08043402132,25231.289992419213,102564.37042644054,102564.37042644054,102564.37042644054,129971.23834768306,125489.6158728493,4481.622474833752,0.0,90898.61819064463,54984.810612999405,39904.23064182803,27406.867921242523,67311.09856307055,20795.87892672012,1548.3981521892354,0.0,0.878479735588246,2.7234929581766427,0.001494314320929203,1.0,1.0,-6.551806045025955,333708.08688964514,1557932.089172395,4.668547603066005,1557932.089172395,4.668547603066005,0.7587834912942257,0.09244101879733754,3.9236463881926227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236463881926227,1.2845724181838714,1.2848732517455415,3.0544376733075698,6471.986907264953,15268.926312334535,6454.859269838496,0.00032713667053204455,23166.87315762823,2362.363616283668,19294.006316729603,1967.4411054467737,0.8328273818159445,0.8328273818159445,35476.112026248426,35405.22815468563,1.0025032179471722,0.8,4281.590886577619,4273.035954225843,1.0025032179471722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.324495619148,4632.441516551485,6.066198975096637,4.786298285596884,-3.797587254161884,8.583885539758768,2.92475488753923,3.5,0.8356442535826372,0.6,0.00023417745587793685,0.9942513927470439,0.00023553143358534472,198.8516075204347,0.2232570328202387,0.0004693151643747104,1330.0391758379292,0.01557797565622188,7.953108462260993e-05,0.00015464637125532692,0.0006067776760230589,0.09244101889378023,0.09244101889378023,0.09244101889378023,0.09226380414143398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.553544671,595.555042888365,0.0,0.09244101889378023,0.09244101879733754,0.09244101879733754,0.37150684682823587,0.37150684682823587,0.5,9.943957501115262,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,27406.867921242523,20795.87892672012,0.7587834912942257,0.9870112968849002,0.6121653869079968,41059.97430708969,25750.0,0.0,9896.527176613354,-9896.527176613354,0.17682167536595947,4.4205418841489825,7842.881803543189,2053.6453730701646,9896.527176613354,0.33945204088997927,0.956827247651295,1.4512851976449757,1.4513129474573248,1.2669893090145021,0.00023290631597267658,0.003467480780720679,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52286.540659540966,15853.472823386646,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66500195512884,260.66500195512884,-12.484998044871134,244.89754601090195,276.4324578994883,124754.56603034677,123240.97770468205,1513.58832566473,0.0,nan,276.4324578994883,3.2824578994883495,270.12547552169286,-3.0245244783071144,263.8184931439475,-9.3315068560525,257.51151076620965,-15.638489233790324,251.20452838853254,-21.94547161146744,244.89754601090195,-28.25245398909803,1.0,1.0,26022.012520719443,26022.012520719443,275.64715601171304,2.4971560117130593,275.64715601171304,275.64715601171304,77109.40782870413,77333.08043402132,-223.67260531718784,0.0,8546.071908451686,8546.071908451686,0.8855088817652653,3943.2646201335856,275.64715601171304,2.4971560117130593,1.0,0.002,0.13125091569088956,0.004894881981840714,0.0002027190650977071,0.0017972809288057479,0.10135953254885355,0.10135953254885355,0.0,-6.0965451437189344e-12,0.998025915988596,0.998025915988596,0.0,0.09225853246013183,0.00018248633720571844,0.0,0.0,0.0,1600076.845021321,266.598193954974,0.0,1.0,1284557.2554646996,2597.928749719381,,,,,,,,,,,,,,,,,,,5.0,15268.926312334535,1548.3981521892354,0.37150684682823587,6.173730061729009,2.92475488753923
1809.0,-29.857270919685714,4.708031474789199,35.04522461617497,24.572017590422206,5.014446677964011,-26.370099159873458,-39.8763450915925,1.5272749171776818,-6.578723839845338,-6.578723839917706,40.06871617478801,41255.310438416025,24949.569668127948,24949.569668127948,66204.88010654398,77142.33477621074,77456.77459569491,24949.569668127948,102406.34426382286,102406.34426382286,102406.34426382286,129793.41740175511,125316.17722094555,4477.240180809559,0.0,90897.03735889494,55010.01301725802,39874.47149070769,27387.07313793226,67261.54462863995,20779.906466968867,1548.1023302239955,0.0,0.8783720468491633,2.720760902546589,0.001494314320929203,1.0,1.0,-6.578723839845338,333353.5093130469,1557498.2052094238,4.672211816275803,1557498.2052094238,4.672211816275803,0.7587487119310976,0.09243272845478362,3.9242383280917212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242383280917212,1.2845893868856635,1.2848919638171707,3.0548581267712147,6472.877797701383,15270.037541931808,6454.775283119866,0.0003269443955249402,23162.975782639674,2361.9661946372794,19293.755274807227,1967.4155062949353,0.8329566743003559,0.8329566743003559,35480.39363724043,35405.22815468563,1.002654460336258,0.8,4282.107631664839,4273.035954225843,1.002654460336258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.982971657901,4632.441516551485,6.02794692294523,4.708031474789199,-3.849650225280226,8.557681700069425,2.9009541749662535,3.5,0.8288440499903581,0.6,0.00023553143358534472,0.9941226853227865,0.00023692390995872796,198.80484137804007,0.23093886045651046,0.0004730718369260677,1340.685585848476,0.01605104749314795,7.996629918327002e-05,0.00015556513440207468,0.0006104746629353614,0.09243272847984904,0.09243272847984904,0.09243272847984904,0.09214234422691618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.966250886,595.5566922715452,0.0,0.09243272847984904,0.09243272845478362,0.09243272845478362,0.37148504725106946,0.37148504725106946,0.5,9.935245974705493,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,27387.07313793226,20779.906466968867,0.7587487119310976,0.9842902132573678,0.6133565719638487,41059.97430708969,25750.0,0.0,10192.447622354339,-10192.447622354339,0.18284879271803797,4.571219817950945,8081.479391603279,2110.9682307510598,10192.447622354339,0.5196545288211629,0.9894415190370014,1.4510438103572505,1.4509811648537199,1.2673600419623985,0.00023417745587793685,0.0034485021439082716,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52593.107515292504,15557.552377645661,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67656303223436,260.67656303223436,-12.473436967765622,244.92277672898854,276.4303493355855,124742.69021594182,122809.7895344837,1932.9006814581185,0.0,nan,276.4303493355855,3.2803493355855267,270.1288348142176,-3.0211651857823654,263.8273202928832,-9.322679707116777,257.525805771504,-15.62419422849598,251.2242912502274,-21.925708749772582,244.92277672898854,-28.22722327101144,1.0,1.0,26022.012520719443,26022.012520719443,275.6347120199062,2.484712019906226,275.6347120199062,275.6347120199062,77132.7362317854,77456.77459569491,-324.0383639095089,0.0,8546.071908451686,8546.071908451686,0.8854714469540852,3943.8595197321797,275.6347120199062,2.484712019906226,1.0,0.002,0.1315474255732667,0.004888756292858503,0.00020316579177978033,0.0017968342091162837,0.10158289588989017,0.10158289588989017,0.0,8.960640389410468e-13,0.9967921548256579,0.9967921548256579,0.0,0.09213621857285867,0.0002965098819249549,0.0,0.0,0.0,1600045.2676453062,266.57127616015464,0.0,1.0,1284649.1123946407,2597.557124873762,,,,,,,,,,,,,,,,,,,8.0,15270.037541931808,1548.1023302239955,0.37148504725106946,6.173730061729009,2.9009541749662535
1810.0,-29.800592673323496,4.631542338588779,35.04408384279277,24.560680996533506,5.000295713117331,-26.3205038346823,-39.82832838138563,1.520206874581675,-6.606414538231149,-6.606414538238452,40.057532183750844,41307.66032185542,24673.453397048263,24673.453397048263,65981.11371890368,77167.46890322672,77560.87351301806,24673.453397048263,102234.32691006632,102234.32691006632,102234.32691006632,129598.20769274316,125127.1995607915,4471.008131951665,0.0,90896.73052577689,55036.921944821916,39844.23175661664,27363.88078267685,67208.11253929349,20761.40724790958,1547.6657632853955,0.0,0.8782643941216102,2.7179526592203427,0.001494314320929203,1.0,1.0,-6.606414538231149,332989.0596717345,1557015.345494603,4.675875378697221,1557015.345494603,4.675875378697221,0.7587157469657202,0.09241926300591487,3.9249419822487317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249419822487317,1.2846195679563488,1.2849239408923412,3.0553341083639016,6473.886345580062,15271.176070149408,6454.6221910278855,0.00032672250336531633,23158.745004862234,2361.534775367963,19293.297672299374,1967.3688438252996,0.833089084414924,0.833089084414924,35485.48313013188,35405.22815468563,1.0028342460475412,0.8,4282.721879538597,4273.035954225843,1.0028342460475412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.432051530775,4632.441516551485,5.990982269059753,4.631542338588779,-3.9019322587441634,8.533474597332942,2.8769875175152633,3.5,0.8219964335757896,0.6,0.00023692390995872796,0.9941264663404534,0.0002383237123048184,198.75809312596772,0.2333905536202565,0.00046863147209903305,1328.1015919286597,0.016519678965246982,8.04014514929933e-05,0.00015652245846573465,0.0006143415683969453,0.09241926298678337,0.09241926298678337,0.09241926298678337,0.09201000365316882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.07632073073,595.554481727605,0.0,0.09241926298678337,0.09241926300591487,0.09241926300591487,0.3714495844404276,0.3714495844404276,0.5,9.922968193695201,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27363.88078267685,20761.40724790958,0.7587157469657202,0.9817432929741563,0.6146231274937938,41059.97430708969,25750.0,0.0,10255.242951894246,-10255.242951894246,0.1847323281801854,4.618308204504631,8135.356693347475,2119.8862585467714,10255.242951894246,0.7035660327862829,0.9996338104988379,1.4507984082473748,1.4506418852647838,1.2677314753492495,0.00023553143358534472,0.003429587512843285,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52643.31885091259,15494.757048105754,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68988821180903,260.68988821180903,-12.460111788190943,244.9530812775374,276.42669514616625,124660.90347668367,122433.06185943291,2227.841617250749,0.0,nan,276.42669514616625,3.2766951461662757,270.1319723724015,-3.018027627598485,263.8372495986607,-9.312750401339258,257.54252682489,-15.607473175109988,251.24780405119824,-21.902195948801733,244.9530812775374,-28.196918722462584,1.0,1.0,26022.012520719443,26022.012520719443,275.61920222977795,2.469202229777977,275.61920222977795,275.61920222977795,77157.26515654591,77560.87351301806,-403.60835647214844,0.0,8546.071908451686,8546.071908451686,0.8854269460067375,3944.5666921599754,275.61920222977795,2.469202229777977,1.0,0.002,0.13196344571782753,0.004881995530772806,0.0002037967114936887,0.001796203287763157,0.10189835574684436,0.10189835574684436,0.0,-7.431542360658572e-13,0.9954985559224783,0.9954985559224783,0.0,0.09200324286180797,0.0004160201441068988,0.0,0.0,0.0,1600012.772821807,266.5435854617688,0.0,1.0,1284743.5923240664,2597.1749683481225,,,,,,,,,,,,,,,,,,,6.0,15271.176070149408,1547.6657632853955,0.3714495844404276,6.173730061729009,2.8769875175152633
1811.0,-29.74432668669385,4.557422423118408,35.04260404679621,24.547303828317695,4.984090690044083,-26.271484949010805,-39.78084835745392,1.5112489514936134,-6.634160683412745,-6.634160683396692,40.04547022838518,41361.305725524806,24406.57149160153,24406.57149160153,65767.87721712634,77193.92210932521,77646.04948875666,24406.57149160153,102052.62098035819,102052.62098035819,102052.62098035819,129390.5080603837,124927.61257042344,4462.895489960253,0.0,90897.30881005479,55064.69242283161,39814.01820802575,27337.887080025506,67151.90528805126,20740.854785026237,1547.0997904055546,0.0,0.8781596873290811,2.7151410894037906,0.001494314320929203,1.0,1.0,-6.634160683412745,332624.1944927829,1556494.707196764,4.679439237937143,1556494.707196764,4.679439237937143,0.7586853630755024,0.09240047300304602,3.9257097547651862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257097547651862,1.2846585748445052,1.2849647553843497,3.055838984486873,6474.956117501164,15272.31628198754,6454.426732517384,0.00032648469410515366,23154.363029441985,2361.087938229873,19292.713433731402,1967.309268071299,0.8332215146320244,0.8332215146320244,35491.03617950688,35405.22815468563,1.0030304141886646,0.8,4283.39207376899,4273.035954225843,1.0030304141886646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.162256328392,4632.441516551485,5.955491746065654,4.557422423118408,-3.9534483584230715,8.51087078154148,2.853426680552785,3.5,0.8152647658722243,0.6,0.0002383237123048184,0.9941717502453414,0.0002397208653796539,198.71170086756433,0.23401316984527595,0.000464598442439072,1316.6719858723302,0.016984277407686054,8.083389160954637e-05,0.00015748982069527202,0.0006182593253796495,0.09240047199813417,0.09240047199813417,0.09240047199813417,0.09187025762026559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.43555892195,595.5479191983961,0.0,0.09240047199813417,0.09240047300304602,0.09240047300304602,0.3713997396801359,0.3713997396801359,0.5,9.907061754624449,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27337.887080025506,20740.854785026237,0.7586853630755024,0.9793895934152863,0.6159364436214213,41059.97430708969,25750.0,0.0,10237.818623727506,-10237.818623727506,0.18516870295803997,4.629217573950995,8125.484280635732,2112.3343430917735,10237.818623727506,0.8885479489324332,1.0019951458768388,1.4505525254606322,1.4503027911188715,1.2680946072251102,0.00023692390995872796,0.0034111917855334296,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52614.464916689525,15512.181376272494,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7044325372422,260.7044325372422,-12.445567462757765,244.98744726019527,276.4214178143573,124529.65529588495,122097.98424003608,2431.6710558488685,0.0,nan,276.4214178143573,3.271417814357335,270.1346237034959,-3.015376296504087,263.8478295926489,-9.30217040735107,257.5610354817814,-15.588964518218575,251.2742413709746,-21.87575862902537,244.98744726019527,-28.16255273980471,1.0,1.0,26022.012520719443,26022.012520719443,275.6014227659969,2.451422765996938,275.6014227659969,275.6014227659969,77183.50372118477,77646.04948875666,-462.5457675718935,0.0,8546.071908451686,8546.071908451686,0.8853783885292785,3945.338303539012,275.6014227659969,2.451422765996938,1.0,0.002,0.13250093359340845,0.004874723262509188,0.00020461511425783188,0.001795384870893045,0.10230755712891594,0.10230755712891594,0.0,-1.4849123233101613e-11,0.9941830613668038,0.9941830613668038,0.0,0.09186298512190899,0.000537487881137022,0.0,0.0,0.0,1599980.2019994003,266.51583931658723,0.0,1.0,1284838.2466588982,2596.7921879190512,,,,,,,,,,,,,,,,,,,4.0,15272.31628198754,1547.0997904055546,0.3713997396801359,6.173730061729009,2.853426680552785
1812.0,-29.68861256493925,4.485806972711879,35.04078832639076,24.532514623738848,4.96647175384441,-26.223104133024034,-39.73396344864739,1.500963321154868,-6.661703298724831,-6.661703298716083,40.032820515360626,41415.60383918494,24149.802734557685,24149.802734557685,65565.40657374263,77221.23865032554,77715.74854977657,24149.802734557685,101865.55128433426,101865.55128433426,101865.55128433426,129175.68946249381,124722.75430996182,4452.935152531995,0.0,90898.54966595465,55092.91485175805,39784.03868244067,27310.138178159563,67094.17686060023,20719.021288732056,1546.4480540804122,0.0,0.8780582336404071,2.7123524159923975,0.001494314320929203,1.0,1.0,-6.661703298724831,332262.3166550884,1555948.8404776403,4.682892890597715,1555948.8404776403,4.682892890597715,0.7586567725717862,0.09237660140497846,3.9265208331882557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265208331882557,1.2847038001966582,1.2850117865366482,3.056362744927817,6476.065903025994,15273.450124163908,6454.199677625558,0.00032623616794146394,23149.896187395716,2360.632447104334,19292.03475146522,1967.2400617402702,0.8333529703674887,0.8333529703674887,35496.90221052115,35405.22815468563,1.0032376471165811,0.8,4284.1000415675035,4273.035954225843,1.0032376471165811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.3331013884113,4632.441516551485,5.921488543036424,4.485806972711879,-4.003877827492669,8.489684800204548,2.8304530766168714,3.5,0.8087008790333918,0.6,0.0002397208653796539,0.9942313849985229,0.00024111174621590733,198.66578122396942,0.23401133757349338,0.00046070459311637496,1305.6368168918066,0.01744498200080243,8.12630204473095e-05,0.0001584578449323444,0.0006221880293089643,0.09237660142939591,0.09237660142939591,0.09237660142939591,0.09172663909430986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.273129261,595.5366189391974,0.0,0.09237660142939591,0.09237660140497846,0.09237660140497846,0.3713352287977065,0.3713352287977065,0.5,9.887562885235896,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27310.138178159563,20719.021288732056,0.7586567725717862,0.9772145608100404,0.6172756828842693,41059.97430708969,25750.0,0.0,10194.05130749993,-10194.05130749993,0.18511259347108427,4.627814836777103,8094.508592074347,2099.5427154255844,10194.05130749993,1.073689180541639,1.0016915231119272,1.4503073608093537,1.4499663042702897,1.268446618775576,0.0002383237123048184,0.0033934497187847663,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52559.662431481425,15555.94869250007,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.719795638585,260.719795638585,-12.430204361414951,245.02502805855386,276.4145632186623,124363.13334169812,121794.57084976388,2568.5624919342226,0.0,nan,276.4145632186623,3.2645632186623175,270.1366561866394,-3.0133438133605637,263.858749154614,-9.291250845386003,257.58084212251674,-15.569157877483235,251.30293509052387,-21.847064909476103,245.02502805855386,-28.12497194144612,1.0,1.0,26022.012520719443,26022.012520719443,275.58203583457146,2.4320358345714794,275.58203583457146,275.58203583457146,77211.0402770108,77715.74854977657,-504.7082727657689,0.0,8546.071908451686,8546.071908451686,0.8853270904729171,3946.153437354197,275.58203583457146,2.4320358345714794,1.0,0.002,0.13315862581911714,0.004866993328137594,0.00020561912624872584,0.0017943808744148727,0.10280956312436292,0.10280956312436292,0.0,6.635985164149538e-13,0.9928803158425067,0.9928803158425067,0.0,0.09171890917943236,0.0006576922255460995,0.0,0.0,0.0,1599947.8592781406,266.48829670127515,0.0,1.0,1284932.1920386574,2596.4123552087453,,,,,,,,,,,,,,,,,,,6.0,15273.450124163908,1546.4480540804122,0.3713352287977065,6.173730061729009,2.8304530766168714
1813.0,-29.63348516233209,4.41667919712706,35.0386457802282,24.5165953290649,4.947720868458418,-26.175364559306388,-39.68769069816915,1.4896002628472949,-6.688878550234563,-6.688878550225568,40.01976234525279,41470.34197017505,23902.94972533947,23902.94972533947,65373.29169551452,77249.22125117294,77772.78625941991,23902.94972533947,101675.73598475938,101675.73598475938,101675.73598475938,128956.98563243338,124515.80185845605,4441.183773977337,0.0,90900.3448493621,55121.46555815816,39754.31032355993,27281.249647673998,67035.55997123392,20696.362683162413,1545.7358459110574,0.0,0.8779602473399878,2.7096031555077253,0.001494314320929203,1.0,1.0,-6.688878550234563,331905.56895388785,1555385.4995907638,4.686228991255208,1555385.4995907638,4.686228991255208,0.7586295697758474,0.0923478822573315,3.92736520998317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92736520998317,1.2847540820499332,1.285063867477022,3.0569003553713006,6477.2050350442505,15274.574786180168,6453.947016115393,0.0003259795808079546,23145.376095479452,2360.1715260032174,19291.27952930323,1967.163050511972,0.8334830874954341,0.8334830874954341,35503.008810699546,35405.22815468563,1.003453387876658,0.8,4284.837043515531,4273.035954225843,1.003453387876658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.9875857298684,4632.441516551485,5.888894513837579,4.41667919712706,-4.0530806306246445,8.469759827751705,2.8081114531160996,3.5,0.8023175580331713,0.6,0.00024111174621590733,0.9942945397356904,0.00024249529347712315,198.62036314347617,0.23380011183638272,0.0004570320518978285,1295.2288350784459,0.017902014052700258,8.168861029991731e-05,0.00015942313591599,0.0006261128776628776,0.09234788209189805,0.09234788209189805,0.09234788209189805,0.09158124182663346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.01280998735,595.5204515168258,0.0,0.09234788209189805,0.0923478822573315,0.0923478822573315,0.3712561624904878,0.3712561624904878,0.5,9.864563681360922,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27281.249647673998,20696.362683162413,0.7586295697758474,0.9752031865411029,0.618631991557476,41059.97430708969,25750.0,0.0,10142.38331258363,-10142.38331258363,0.184892765902112,4.622319147552796,8057.045172680291,2085.338139903339,10142.38331258363,1.2586821914705266,1.0005019799897827,1.4500633010516957,1.449633261231072,1.2687868556498232,0.0002397208653796539,0.003376385232481308,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52497.58645475176,15607.61668741637,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73567240484465,260.73567240484465,-12.414327595155328,245.06512752772014,276.4062172820072,124170.10271304844,121515.66038856916,2654.4423244792833,0.0,nan,276.4062172820072,3.256217282007242,270.13799933114814,-3.01200066885184,263.8697813802878,-9.280218619712173,257.6015634293689,-15.548436570631054,251.33334547853556,-21.816654521464415,245.06512752772014,-28.08487247227984,1.0,1.0,26022.012520719443,26022.012520719443,275.56153472648765,2.411534726487673,275.56153472648765,275.56153472648765,77238.99512187578,77772.78625941991,-533.7911375441327,0.0,8546.071908451686,8546.071908451686,0.8852736845384341,3947.002036033086,275.56153472648765,2.411534726487673,1.0,0.002,0.13393340982755844,0.004858849630477449,0.00020680398074000777,0.0017931960229826368,0.10340199037000387,0.10340199037000387,0.0,3.722644588421975e-12,0.9916101594635139,0.9916101594635139,0.0,0.0915730982513103,0.0007747840060212015,0.0,0.0,0.0,1599915.9373827472,266.4611214497654,0.0,1.0,1285024.8700975585,2596.0377252431817,,,,,,,,,,,,,,,,,,,4.0,15274.574786180168,1545.7358459110574,0.3712561624904878,6.173730061729009,2.8081114531160996
1814.0,-29.578938279943973,4.34997491244893,35.03618846369694,24.499712010752432,4.9280041902751,-26.12824403291797,-39.64200454121453,1.4773099434545731,-6.7155495909997285,-6.715549590959756,40.00639909942016,41525.37168905699,23665.464962280425,23665.464962280425,65190.83665133742,77277.75927280926,77819.19650457757,23665.464962280425,101484.661466858,101484.661466858,101484.661466858,128736.18641660285,124308.47805992095,4427.708356681911,0.0,90902.62642704183,55150.23884410105,39724.87509215643,27251.524949744853,66976.40004190127,20673.107908551443,1544.9741929108307,0.0,0.877866086567499,2.7069070454105675,0.001494314320929203,1.0,1.0,-6.7155495909997285,331555.7332250101,1554809.1570762086,4.689435293284578,1554809.1570762086,4.689435293284578,0.7586037092116931,0.09231450333134365,3.9282372570981128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282372570981128,1.2848087212783332,1.2851202975663985,3.0574490910909087,6478.367740187619,15275.689551393567,6453.672355327835,0.0003257163957726353,23140.818763628824,2359.706807485617,19290.458549828916,1967.0793339039242,0.8336117553519047,0.8336117553519047,35509.31524921121,35405.22815468563,1.0036761984850662,0.8,4285.598163833291,4273.035954225843,1.0036761984850662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.129457342918,4632.441516551485,5.85760065664939,4.34997491244893,-4.100972031041075,8.450946943490006,2.7864009191025323,3.5,0.7961145483150093,0.6,0.00024249529347712315,0.994356975465065,0.000243871466143944,198.57544124224066,0.2335212724520752,0.00045352282854842696,1285.283696106242,0.018355536881248684,8.211082551182307e-05,0.0001603844679653001,0.0006300282425211505,0.09231450305731868,0.09231450305731868,0.09231450305731868,0.09143522794034681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.5707948277,595.4994486870846,0.0,0.09231450305731868,0.09231450333134365,0.09231450333134365,0.3711628758052866,0.3711628758052866,0.5,9.838185428468925,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,27251.524949744853,20673.107908551443,0.7586037092116931,0.9733404096152259,0.6200000546920736,41059.97430708969,25750.0,0.0,10089.049207236605,-10089.049207236605,0.18462143262635267,4.615535815658813,8018.045200066799,2071.004007169806,10089.049207236605,1.4434264158832457,0.9990337263330765,1.4498204562167334,1.449303868000026,1.2691153856229334,0.00024111174621590733,0.003359986015568605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52434.30721043253,15660.950792763395,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75182886853827,260.75182886853827,-12.398171131461709,245.10717867605126,276.3964790610511,123956.89541198224,121255.69037347844,2701.205038503797,0.0,nan,276.3964790610511,3.2464790610511045,270.13861898406617,-3.0113810159338072,263.8807589070367,-9.269241092963284,257.6228988300006,-15.527101169999355,251.36503875302384,-21.78496124697614,245.10717867605126,-28.042821323948715,1.0,1.0,26022.012520719443,26022.012520719443,275.5402942795578,2.3902942795578497,275.5402942795578,275.5402942795578,77266.55903546234,77819.19650457757,-552.6374691152305,0.0,8546.071908451686,8546.071908451686,0.8852185264944734,3947.8784433836036,275.5402942795578,2.3902942795578497,1.0,0.002,0.13482119968531084,0.00485033514531707,0.00020816339993760604,0.0017918366001636412,0.10408169996880302,0.10408169996880302,0.0,1.0124713567538635e-13,0.9903829861480319,0.9903829861480319,0.0,0.09142671347406857,0.0008877898572750886,0.0,0.0,0.0,1599884.5975700512,266.43445040900025,0.0,1.0,1285115.8148206077,2595.6701780030367,,,,,,,,,,,,,,,,,,,4.0,15275.689551393567,1544.9741929108307,0.3711628758052866,6.173730061729009,2.7864009191025323
1815.0,-29.524984768510592,4.285618568610942,35.03343074238829,24.482829600479477,4.908311369631616,-26.081655154675875,-39.596827899198956,1.4649817549590882,-6.741552721457879,-6.741552721403016,39.99282140826382,41580.00294919449,23436.634634602797,23436.634634602797,65016.63758379729,77306.14462089026,77856.99847116109,23436.634634602797,101293.63310576389,101293.63310576389,101293.63310576389,128514.81778947411,124102.23092244704,4412.586867027071,0.0,90904.97418461693,55178.83250961224,39695.71297222743,27221.184683710224,66916.89765593766,20649.427879743886,1544.1695267146702,0.0,0.8777763055698209,2.7042804930189814,0.001494314320929203,1.0,1.0,-6.741552721457879,331214.9374184329,1554223.7310913065,4.692492866430759,1554223.7310913065,4.692492866430759,0.7585793241431176,0.09227665331868805,3.9291059566034123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291059566034123,1.28486355782046,1.2851769156929838,3.0579947051097274,6479.5238308216085,15276.794524431998,6453.396810019747,0.00032545443602850343,23136.300010397634,2359.246022892388,19289.63492646355,1966.995347694019,0.8337389694028274,0.8337389694028274,35515.59720021894,35405.22815468563,1.0038981537693425,0.8,4286.3563287687475,4273.035954225843,1.0038981537693425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4021.749907383637,4632.441516551485,5.827471915042469,4.285618568610942,-4.147456209331567,8.433074777942508,2.7653062585531747,3.5,0.7900875024437642,0.6,0.000243871466143944,0.9944206581511748,0.0002452397425022821,198.53102535103255,0.23322309811707495,0.00045012184851162565,1275.6453186819472,0.01880565872976031,8.253031475443462e-05,0.0001613411513895094,0.0006339264789697743,0.09227665333254426,0.09227665333254426,0.09227665333254426,0.09128959381878349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.68504884955,595.4736993937746,0.0,0.09227665333254426,0.09227665331868805,0.09227665331868805,0.3710558217025612,0.3710558217025612,0.5,9.808573642640944,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,27221.184683710224,20649.427879743886,0.7585793241431176,0.9716026872328897,0.6213677621904071,41059.97430708969,25750.0,0.0,10036.126621367073,-10036.126621367073,0.18433674034766015,4.6084185086915,7979.166501180694,2056.96012018638,10036.126621367073,1.6278918147760162,0.9974931836994589,1.4495788430427545,1.448978083775915,1.2694325022912876,0.00024249529347712315,0.0033442289934897526,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52371.74624713871,15713.873378632927,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7681624016509,260.7681624016509,-12.38183759834908,245.1507243782979,276.385600425023,123737.08104360689,121006.27170840486,2730.8093352020146,0.0,nan,276.385600425023,3.2356004250229944,270.1386252156905,-3.011374784309453,263.89165000632374,-9.258349993676234,257.64467479694883,-15.505325203051143,251.3976995876217,-21.752300412378275,245.1507243782979,-27.999275621702083,1.0,1.0,26022.012520719443,26022.012520719443,275.51871446394136,2.3687144639413873,275.51871446394136,275.51871446394136,77295.26750034824,77856.99847116109,-561.730970812845,0.0,8546.071908451686,8546.071908451686,0.8851635781854372,3948.7514863864294,275.51871446394136,2.3687144639413873,1.0,0.002,0.13581709353172675,0.004841500811408514,0.0002096898617680434,0.0017903101382601184,0.10484493088402169,0.10484493088402169,0.0,2.816193458987648e-14,0.9892075209649889,0.9892075209649889,0.0,0.09128075947232511,0.0009958938463629306,0.0,0.0,0.0,1599854.0328628889,266.4084472785421,0.0,1.0,1285204.4689165526,2595.311960766796,,,,,,,,,,,,,,,,,,,5.0,15276.794524431998,1544.1695267146702,0.3710558217025612,6.173730061729009,2.7653062585531747
1816.0,-29.501573272269958,4.264514775521508,35.03045830661997,24.463174072466813,4.889123361080653,-26.06250360893405,-39.57716968199236,1.4500536957893173,-6.760898876694398,-6.760898876714477,39.981114514831155,41618.26782209339,23289.99759249963,23289.99759249963,64908.265414593014,77323.25952117163,77846.70225256101,23289.99759249963,101136.69984506063,101136.69984506063,101136.69984506063,128330.75354590014,123934.49362952093,4396.259916379203,0.0,90908.59656929935,55203.604862496766,39672.21300755842,27194.053700839497,66866.26670839792,20628.464865964343,1543.3614386377378,0.0,0.8777155988087664,2.70232766179445,0.001494314320929203,1.0,1.0,-6.760898876694398,330961.5663293521,1553719.1015924402,4.694560515967213,1553719.1015924402,4.694560515967213,0.758565276545274,0.09223476732470932,3.930059741835325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930059741835325,1.2849305810140466,1.2852457134641326,3.0585774826323964,6480.758666460758,15277.889428501716,6453.060408735879,0.0003251715529847752,23131.606779810765,2358.7674465603204,19288.629400514095,1966.892812582696,0.8338646590408577,0.8338646590408577,35522.49412390044,35405.22815468563,1.0041418487075768,0.8,4287.18871439089,4273.035954225843,1.0041418487075768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4003.8368225656577,4632.441516551485,5.816919775860246,4.264514775521508,-4.17837845471757,8.442893230239077,2.7448087196827964,3.5,0.7842310627665132,0.6,0.0002452397425022821,0.9975759445792959,0.0002458356617708,198.51151250646407,0.1164682562526427,8.768459785952669e-05,248.49815033389865,0.018893343327619837,8.271346960672035e-05,0.00016252627289556175,0.000638737962097389,0.09223476758628794,0.09223476758628794,0.09223476758628794,0.09116962675424364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.1457402343,595.4414212965456,0.0,0.09223476758628794,0.09223476732470932,0.09223476732470932,0.3709355514510839,0.3709355514510839,0.5,9.776619394847044,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,27194.053700839497,20628.464865964343,0.758565276545274,0.9707176519612842,0.6224105198453742,41059.97430708969,25750.0,0.0,4992.457466131245,-4992.457466131245,0.09203153599565274,2.3007883998913163,3970.7263641673853,1021.7311019638599,4992.457466131245,1.719980231574192,0.9960122943252453,1.4494586474283058,1.4486559802554546,1.2697385540627955,0.000243871466143944,0.0033290889992759714,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46300.92992355483,20757.542533868756,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78191015487886,260.78191015487886,-12.36808984512112,245.19022204758858,276.3735982621853,123399.1977446161,121100.70588470054,2298.491859915548,0.0,nan,276.3735982621853,3.2235982621853054,270.13692301927557,-3.0130769807244064,263.9002477763411,-9.249752223658902,257.66357253339345,-15.486427466606528,251.42689729048925,-21.723102709510727,245.19022204758858,-27.9597779524114,1.0,1.0,26022.012520719443,26022.012520719443,275.4981635190248,2.3481635190248085,275.4981635190248,275.4981635190248,77311.89140299111,77846.70225256101,-534.810849569898,0.0,8546.071908451686,8546.071908451686,0.8851032456060306,3949.7100405445017,275.4981635190248,2.3481635190248085,1.0,0.002,0.1368901854254848,0.004833550167888907,0.00021133823006433235,0.0017886617556467528,0.10566911503216617,0.10566911503216617,0.0,-1.4288914669535746e-11,0.9883656462448358,0.9883656462448358,0.0,0.09116167541312839,0.0010730919115809277,0.0,0.0,0.0,1599831.2866991744,266.3891011233056,0.0,1.0,1285270.4185564003,2595.0455300270846,,,,,,,,,,,,,,,,,,,4.0,15277.889428501716,1543.3614386377378,0.3709355514510839,6.173730061729009,2.7448087196827964
1817.0,-29.504425509530236,4.284988533604126,35.027425753706055,24.445937282312684,4.873334462677461,-26.0666495123247,-39.58102455418555,1.4355584653509992,-6.766950139333915,-6.766950139272365,39.97343621897519,41630.090067167395,23293.149029159646,23293.149029159646,64923.239096327045,77331.39583453331,77755.45193001024,23293.149029159646,101048.60095916988,101048.60095916988,101048.60095916988,128222.43609212778,123842.89857450424,4379.537517623538,0.0,90914.056186992,55212.750419148164,39668.11751982649,27173.8351329579,66841.95265278438,20613.313242555385,1542.569279042606,0.0,0.8777119612158419,2.701717066588934,0.001494314320929203,1.0,1.0,-6.766950139333915,330882.3459591212,1553388.1933698545,4.694684416804055,1553388.1933698545,4.694684416804055,0.7585721022335357,0.09218990841598274,3.9307640365558374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307640365558374,1.2849984118387014,1.2853135609244675,3.0589641203768614,6481.577905446022,15278.374272650786,6452.719961173569,0.0003249755393127724,23128.851119400068,2358.4864474004953,19287.6117799676,1966.789044165704,0.8339200110025999,0.8339200110025999,35527.586739972576,35405.22815468563,1.0043217980847228,0.8,4287.8033391994695,4273.035954225843,1.0043217980847228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3997.2192110247233,4632.441516551485,5.827338406889182,4.284988533604126,-4.182359243384985,8.467347776989111,2.7372517730485018,3.5,0.7820719351567148,0.6,0.0002452397425022821,0.9978709293607815,0.00024576298926693693,198.51383638176426,0.0,0.0,0.0,0.018893343327619837,8.267752432393539e-05,0.00016256221817834672,0.0006389937209181889,0.09218990841757385,0.09218990841757385,0.09218990841757385,0.091101865299463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.4093964757,595.4019193622077,0.0,0.09218990841757385,0.09218990841598274,0.09218990841598274,0.3708056070255735,0.3708056070255735,0.5,9.74397810094271,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,27173.8351329579,20613.313242555385,0.7585721022335357,0.9712947710186708,0.6228137930592493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485155790639317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79146366790974,260.79146366790974,-12.358536332090239,245.2219021278545,276.361025207975,123024.4928407646,121427.23752322533,1597.2553175392559,0.0,nan,276.361025207975,3.2110252079750126,270.13320059197054,-3.016799408029442,263.9053759759249,-9.244624024075051,257.6775513598717,-15.472448640128277,251.44972674386173,-21.700273256138246,245.2219021278545,-27.928097872145486,1.0,1.0,26022.012520719443,26022.012520719443,275.48143479862097,2.3314347986209896,275.48143479862097,275.48143479862097,77320.0776027671,77755.45193001024,-435.3743272431457,0.0,8546.071908451686,8546.071908451686,0.8850586932437919,3950.4178567386166,275.48143479862097,2.3314347986209896,1.0,0.002,0.1379838753519578,0.0048279033686479044,0.00021302407986008724,0.0017869759200083246,0.10651203993004361,0.10651203993004361,0.0,-1.315883166319587e-13,0.9881365547970407,0.9881365547970407,0.0,0.09109621848922389,0.0010936899267588516,0.0,0.0,0.0,1599824.1708612218,266.38304986066606,0.0,1.0,1285291.0453980218,2594.962207545919,,,,,,,,,,,,,,,,,,,4.0,15278.374272650786,1542.569279042606,0.3708056070255735,6.173730061729009,2.7372517730485018
1818.0,-29.507303937858516,4.304850714578383,35.02443551933323,24.43446657797324,4.8617535897112845,-26.070398185139886,-39.58451160052789,1.4248478375092366,-6.7654437268263905,-6.765443726800999,39.96859137134346,41636.60119264524,23366.53828701314,23366.53828701314,65003.13947965838,77338.78269796509,77639.80095658063,23366.53828701314,101006.33924359377,101006.33924359377,101006.33924359377,128166.42879210929,123803.39465066495,4363.034141444337,0.0,90919.2253821186,55217.04387884,39669.09055919845,27160.08954851552,66829.18010771397,20603.2979623628,1541.9095752092956,0.0,0.877738698372668,2.7018690591004915,0.001494314320929203,1.0,1.0,-6.7654437268263905,330902.065830667,1553179.424462022,4.693773732004541,1553179.424462022,4.693773732004541,0.7585872618556557,0.09214488767604789,3.93111738329364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93111738329364,1.2850485371137397,1.2853636984928551,3.0591197684431872,6481.907705021311,15278.333747055263,6452.468805741056,0.0003248885549010722,23128.087135862377,2358.4085427605123,19286.861059572497,1966.712491989874,0.8339150983942083,0.8339150983942083,35530.141651723396,35405.22815468563,1.0044120792177944,0.8,4288.111689980982,4273.035954225843,1.0044120792177944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.5551327377593,4632.441516551485,5.839364325095869,4.304850714578383,-4.173840874301122,8.478691588879506,2.7422022146959604,3.5,0.7834863470559886,0.6,0.0002452397425022821,0.998168718289395,0.000245689669500523,198.51618165153607,0.0,0.0,0.0,0.018893343327619837,8.264502132244185e-05,0.00016259472117984025,0.0006391789348618525,0.09214488766492664,0.09214488766492664,0.09214488766492664,0.09107080130313064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.36585902364,595.3587480147638,0.0,0.09214488766492664,0.09214488767604789,0.09214488767604789,0.37067260354615567,0.37067260354615567,0.5,9.711755510586242,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27160.08954851552,20603.2979623628,0.7585872618556557,0.9726759983421551,0.6230302560279234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485325361135941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79796569662915,260.79796569662915,-12.352034303370829,245.24721972979026,276.3487116634744,122749.44741611632,121662.37086861783,1087.0765474984964,0.0,nan,276.3487116634744,3.1987116634743984,270.1284132767588,-3.021586723241171,263.9081148899894,-9.241885110010571,257.6878165032455,-15.462183496754506,251.46751811651671,-21.682481883483263,245.24721972979026,-27.902780270209718,1.0,1.0,26022.012520719443,26022.012520719443,275.4694085642028,2.3194085642028313,275.4694085642028,275.4694085642028,77327.0176345773,77639.80095658063,-312.7833220033208,0.0,8546.071908451686,8546.071908451686,0.8850363407009252,3950.7729702101083,275.4694085642028,2.3194085642028313,1.0,0.002,0.13906218979931825,0.00482367527953117,0.00021468948126121418,0.0017853105187797583,0.10734474063060709,0.10734474063060709,0.0,4.0972433779096207e-14,0.9882976204748234,0.9882976204748234,0.0,0.09106657322915801,0.0010783144468898814,0.0,0.0,0.0,1599825.9423396466,266.3845562731736,0.0,1.0,1285285.9105795869,2594.982949370451,,,,,,,,,,,,,,,,,,,8.0,15278.333747055263,1541.9095752092956,0.37067260354615567,6.173730061729009,2.7422022146959604
