time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1819.0,-29.510210185725693,4.324141444569146,35.02152501370133,24.426722397934668,4.853998508070999,-26.073789316347742,-39.5876630913466,1.4175776385684622,-6.762683067858006,-6.7626830678568535,39.964909904294494,41640.38234930267,23435.11239854526,23435.11239854526,65075.49474784793,77343.43840508464,77545.66235045092,23435.11239854526,100980.77474899618,100980.77474899618,100980.77474899618,128131.18410674135,123784.1990028708,4346.985103870555,0.0,90922.77499175756,55219.7189354831,39670.062284749394,27150.40935774517,66820.47164249457,20596.294979662325,1541.4156188661398,0.0,0.8777678215196103,2.7021476188530853,0.001494314320929203,1.0,1.0,-6.762683067858006,330938.2069624695,1553020.8008628564,4.692781819051128,1553020.8008628564,4.692781819051128,0.7585997952471696,0.09210144535998045,3.931351842078585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931351842078585,1.2850825635584995,1.285397733282686,3.0592212154776637,6482.122659114056,15278.29260169077,6452.297908335604,0.00032483134340007843,23127.61071613597,2358.3599614685922,19286.350235791146,1966.6604024606922,0.8339101895352812,0.8339101895352812,35531.83690594164,35405.22815468563,1.004471984128464,0.8,4288.316289205551,4273.035954225843,1.004471984128464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4005.756362168535,4632.441516551485,5.850358903470244,4.324141444569146,-4.16457365814817,8.488715102717315,2.747002286845868,3.5,0.7848577962416766,0.6,0.0002452397425022821,0.9984694825708839,0.0002456156615531531,198.51854964417788,0.0,0.0,0.0,0.018893343327619837,8.261565621879814e-05,0.00016262408628348399,0.0006393325011769215,0.09210144536865048,0.09210144536865048,0.09210144536865048,0.09105403378237628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.0982297874,595.3150513917989,0.0,0.09210144536865048,0.09210144535998045,0.09210144535998045,0.37054096799911634,0.37054096799911634,0.5,9.680333163015542,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27150.40935774517,20596.294979662325,0.7585997952471696,0.9738855944629862,0.6231680400594691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448549649276245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8023163265531,260.8023163265531,-12.347683673446852,245.26736164235749,276.3372710107519,122559.64741168359,121832.2640145409,727.38339714267,0.0,nan,276.3372710107519,3.1872710107519424,270.12328913708063,-3.0267108629193444,263.90930726340366,-9.240692736596316,257.6953253897046,-15.454674610295399,251.48134351602067,-21.668656483979305,245.26736164235749,-27.88263835764249,1.0,1.0,26022.012520719443,26022.012520719443,275.46115379908565,2.311153799085673,275.46115379908565,275.46115379908565,77332.11896511498,77545.66235045092,-213.54338533594273,0.0,8546.071908451686,8546.071908451686,0.8850215087712361,3951.008601288978,275.46115379908565,2.311153799085673,1.0,0.002,0.14011349307139284,0.004819783584641425,0.00021631374884880316,0.0017836862512922705,0.10815687442440158,0.10815687442440158,0.0,1.4107378459859987e-13,0.9885853770484486,0.9885853770484486,0.0,0.09105014208790337,0.001051303272077088,0.0,0.0,0.0,1599829.1886761477,266.38731693214197,0.0,1.0,1285276.5003731232,2595.0209620205273,,,,,,,,,,,,,,,,,,,7.0,15278.29260169077,1541.4156188661398,0.37054096799911634,6.173730061729009,2.747002286845868
1820.0,-29.513122456956907,4.342892623603141,35.01872563917132,24.421672894991957,4.849007237828387,-26.076909487469415,-39.590563404466934,1.4127942683271195,-6.759075289167413,-6.759075289168769,39.96229346994615,41642.208700119,23499.858515608605,23499.858515608605,65142.067215727606,77346.12629608231,77470.32473686445,23499.858515608605,100970.18325247306,100970.18325247306,100970.18325247306,128114.50845828746,123782.96739706458,4331.541061222866,0.0,90925.15364450494,55221.236048487175,39671.01955113085,27144.325205814395,66815.34475694524,20591.94815084377,1541.0729708245442,0.0,0.8777974857910593,2.702511690018015,0.001494314320929203,1.0,1.0,-6.759075289167413,330985.4428292116,1552908.0738370854,4.691771518901469,1552908.0738370854,4.691771518901469,0.758609690781074,0.09206004941248672,3.9315001663559217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315001663559217,1.285104951973174,1.2854201271881756,3.059283337379895,6482.25428797046,15278.250803060568,6452.18519612345,0.00032479573548957523,23127.343201611202,2358.3326825787813,19286.013331446316,1966.6260477784276,0.8339052680336723,0.8339052680336723,35532.90935417008,35405.22815468563,1.00450988141854,0.8,4288.445722345174,4273.035954225843,1.00450988141854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4009.832875209999,4632.441516551485,5.86055809480037,4.342892623603141,-4.154856977273255,8.497749600876396,2.751663074917379,3.5,0.7861894499763941,0.6,0.0002452397425022821,0.9987709682809364,0.00024554152081971667,198.52092260128856,0.0,0.0,0.0,0.018893343327619837,8.258864007255833e-05,0.00016265110242972379,0.0006394628362604331,0.09206004941407427,0.09206004941407427,0.09206004941407427,0.0910491352417215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.7097147823,595.271441828994,0.0,0.09206004941407427,0.09206004941248672,0.09206004941248672,0.37041223416276703,0.37041223416276703,0.5,9.650005738022399,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27144.325205814395,20591.94815084377,0.758609690781074,0.9749566877593084,0.6232431913896609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485669282450535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8051574290793,260.8051574290793,-12.344842570920662,245.28329298516283,276.3270218730017,122430.67546588088,121955.67050212772,475.00496375317545,0.0,nan,276.3270218730017,3.1770218730017064,270.1182760954316,-3.0317239045683664,263.90953031787006,-9.240469682129913,257.70078454029107,-15.44921545970891,251.4920387627184,-21.65796123728157,245.28329298516283,-27.866707014837147,1.0,1.0,26022.012520719443,26022.012520719443,275.4559461109261,2.3059461109261292,275.4559461109261,275.4559461109261,77334.76982498562,77470.32473686445,-135.55491187883308,0.0,8546.071908451686,8546.071908451686,0.8850121256606247,3951.1576671877015,275.4559461109261,2.3059461109261292,1.0,0.002,0.14112799497817113,0.004816195843306895,0.00021788159772672362,0.0017821184023682902,0.1089407988633618,0.1089407988633618,0.0,9.501384054533268e-14,0.9889799982380306,0.9889799982380306,0.0,0.09104554750575412,0.0010145019067325917,0.0,0.0,0.0,1599833.4310015484,266.39092471083256,0.0,1.0,1285264.2023852312,2595.0706411182514,,,,,,,,,,,,,,,,,,,4.0,15278.250803060568,1541.0729708245442,0.37041223416276703,6.173730061729009,2.751663074917379
1821.0,-29.516034166030902,4.3611321178388955,35.01605828798596,24.41880094064402,4.846248145816852,-26.079805934841293,-39.59325350644065,1.4100199147562653,-6.7547992407056086,-6.754799240756649,39.96050187539318,41642.4445295865,23561.26069507641,23561.26069507641,65203.70522466291,77347.22399347792,77409.542620218,23561.26069507641,100970.80331529441,100970.80331529441,100970.80331529441,128111.6859666377,123794.8965575844,4316.7894090533,0.0,90926.58269008204,55221.803226700555,39671.97718153498,27140.882651343283,66812.85983287827,20589.558389931957,1540.8397660676903,0.0,0.8778276336505448,2.7029432483476423,0.001494314320929203,1.0,1.0,-6.7547992407056086,331041.43507181015,1552830.8879562092,4.690744793380219,1552830.8879562092,4.690744793380219,0.7586178627434181,0.0920207446594672,3.9315786390546634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315786390546634,1.285117937605654,1.2854331160054144,3.0593134871183247,6482.318171648323,15278.208786887379,6452.119972973911,0.00032477770798539215,23127.245068140128,2358.3226757496323,19285.818375087612,1966.6061677624482,0.8339003767316658,0.8339003767316658,35533.476742211824,35405.22815468563,1.0045299314243832,0.8,4288.5142000708875,4273.035954225843,1.0045299314243832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4013.7925024975916,4632.441516551485,5.870074419745255,4.3611321178388955,-4.144817345409567,8.505949463248463,2.756193249666916,3.5,0.7874837856191189,0.6,0.0002452397425022821,0.9990724939798494,0.0002454674150074523,198.5232951570598,0.0,0.0,0.0,0.018893343327619837,8.25635893236455e-05,0.0001626761531786366,0.000639574088920712,0.09202074462709445,0.09202074462709445,0.09202074462709445,0.0910530214605223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489015.06967577164,595.2286010691095,0.0,0.09202074462709445,0.0920207446594672,0.0920207446594672,0.370287591184109,0.370287591184109,0.5,9.620974037502478,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,27140.882651343283,20589.558389931957,0.7586178627434181,0.9759154957258168,0.6232699009404543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485842434390184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80696644013506,260.80696644013506,-12.34303355986492,245.29579970596308,276.31813317431187,122347.37929000394,122044.93007370156,302.4492163023723,0.0,nan,276.31813317431187,3.1681331743118903,270.11366648064063,-3.0363335193593457,263.9091997869784,-9.2408002130216,257.7047330932943,-15.445266906705683,251.5002663996218,-21.64973360037817,245.29579970596308,-27.8542002940369,1.0,1.0,26022.012520719443,26022.012520719443,275.45310987227845,2.303109872278469,275.45310987227845,275.45310987227845,77335.75473293812,77409.542620218,-73.78788727987558,0.0,8546.071908451686,8546.071908451686,0.8850071613925623,3951.2365322499368,275.45310987227845,2.303109872278469,1.0,0.002,0.14209900645759918,0.004812907725689821,0.0002193826272367154,0.0017806173698765595,0.1096913136183577,0.1096913136183577,0.0,-2.88672514711652e-12,0.9894479066993221,0.9894479066993221,0.0,0.09104973317622266,0.0009710114832445515,0.0,0.0,0.0,1599838.4588947925,266.39520075929437,0.0,1.0,1285249.6261146304,2595.129525380155,,,,,,,,,,,,,,,,,,,5.0,15278.208786887379,1540.8397660676903,0.370287591184109,6.173730061729009,2.756193249666916
1822.0,-29.518946960425097,4.378884148512696,35.01353758423737,24.417834437359147,4.8454430284151995,-26.082507961477994,-39.595767797995336,1.4090040285431376,-6.750017779205109,-6.75001777923978,39.95939620880162,41641.316306318884,23619.756312744674,23619.756312744674,65261.07261906356,77346.9287680905,77360.63091784062,23619.756312744674,100980.3872305853,100980.3872305853,100980.3872305853,128119.95991369069,123817.16470909613,4302.795204594564,0.0,90927.18050197627,55221.568036549375,39672.90273936321,27139.572683105383,66812.47542246859,20588.748853554993,1540.6952353085214,0.0,0.8778579079279328,2.7034258797251103,0.001494314320929203,1.0,1.0,-6.750017779205109,331104.05420836894,1552783.254825182,4.689713807756614,1552783.254825182,4.689713807756614,0.7586246509463896,0.09198362090349961,3.9315960433338413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315960433338413,1.2851226926257988,1.2854378721917397,3.0593157103939186,6482.322882502521,15278.166684900363,6452.096296372506,0.00032477504281206983,23127.294742334092,2358.3277411077274,19285.747604141576,1966.59895113434,0.8338955255687284,0.8338955255687284,35533.602581592364,35405.22815468563,1.004534378269016,0.8,4288.529387550972,4273.035954225843,1.004534378269016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4017.6420306258838,4632.441516551485,5.879009661063582,4.378884148512696,-4.134570310260202,8.513454458772898,2.760600318134041,3.5,0.7887429480382975,0.6,0.0002452397425022821,0.9993742303349344,0.00024539330218680086,198.52566865392748,0.0,0.0,0.0,0.018893343327619837,8.254018210553229e-05,0.00016269956039674982,0.000639668947908017,0.09198362093026015,0.09198362093026015,0.09198362093026015,0.09106387786003539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489142.8125283194,595.1869670570414,0.0,0.09198362093026015,0.09198362090349961,0.09198362090349961,0.37016785461095786,0.37016785461095786,0.5,9.593381746815899,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27139.572683105383,20588.748853554993,0.7586246509463896,0.976779743699134,0.6232566005527044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486015557044554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8081085481163,260.8081085481163,-12.341891451883669,245.30552203923747,276.3106950569904,122299.66551284019,122108.71606563534,190.9494472048621,0.0,nan,276.3106950569904,3.1606950569904484,270.1096604534701,-3.0403395465298786,263.9086258499044,-9.241374150095567,257.7075912463213,-15.442408753678706,251.50655664277411,-21.643443357225863,245.30552203923747,-27.844477960762504,1.0,1.0,26022.012520719443,26022.012520719443,275.45216803741994,2.3021680374199605,275.45216803741994,275.45216803741994,77335.9146076384,77360.63091784062,-24.716310202216846,0.0,8546.071908451686,8546.071908451686,0.8850060603767916,3951.2540235505103,275.45216803741994,2.3021680374199605,1.0,0.002,0.14302174720820687,0.00480990997678285,0.00022080938774573456,0.0017791906132812924,0.11040469387286728,0.11040469387286728,0.0,1.0270269877599159e-12,0.9899684232833286,0.9899684232833286,0.0,0.09106088015372893,0.0009227407497706782,0.0,0.0,0.0,1599844.0807590594,266.39998222079487,0.0,1.0,1285233.3265676983,2595.195373515597,,,,,,,,,,,,,,,,,,,5.0,15278.166684900363,1540.6952353085214,0.37016785461095786,6.173730061729009,2.760600318134041
1823.0,-29.521845043281107,4.396168891667419,35.01117360228756,24.418003542255633,4.845805385430704,-26.085080000424888,-39.598157338891156,1.409040342171061,-6.74492261490667,-6.744922614833786,39.95887460072837,41639.365266530556,23675.830779522752,23675.830779522752,65315.19604605331,77345.81129771369,77321.40284206167,23675.830779522752,100997.23362158443,100997.23362158443,100997.23362158443,128137.31451833688,123847.7088824946,4289.605635842272,0.0,90927.28938338454,55220.84335060718,39673.82892530818,27140.080896752454,66813.90982206064,20589.28125521152,1540.62868461877,0.0,0.8778876532116493,2.7039402505548615,0.001494314320929203,1.0,1.0,-6.74492261490667,331170.79191849055,1552760.7838542536,4.688700881074159,1552760.7838542536,4.688700881074159,0.7586300620671771,0.09194879109009184,3.931578061069837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931578061069837,1.2851225226533687,1.2854377021776235,3.05930212237848,6482.294091128323,15278.124464113798,6452.096111138405,0.00032478107353841777,23127.428216099557,2358.3413516439923,19285.747050464448,1966.5988946749858,0.833890689023485,0.833890689023485,35533.472563165684,35405.22815468563,1.0045297837475564,0.8,4288.5136957042905,4273.035954225843,1.0045297837475564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4021.3873034123576,4632.441516551485,5.887478373304797,4.396168891667419,-4.124254821578063,8.520423713245481,2.764890734250369,3.5,0.7899687812143911,0.6,0.0002452397425022821,0.9996745402952822,0.00024531958414169836,198.52803021939147,0.0,0.0,0.0,0.018893343327619837,8.25179419598075e-05,0.0001627218005424746,0.000639753461070575,0.09194877671695863,0.09194877671695863,0.09194877671695863,0.09108035602961943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489265.961128063,595.1468532616848,0.0,0.09194877671695863,0.09194879109009184,0.09194879109009184,0.3700536128934193,0.3700536128934193,0.5,9.567329122965672,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,27140.080896752454,20589.28125521152,0.7586300620671771,0.9775688358906294,0.6232140190182682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486188748369646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8088124795506,260.8088124795506,-12.341187520449353,245.31297939176218,276.30464556733466,122274.07162189558,122156.38106690218,117.69055499338404,0.0,nan,276.30464556733466,3.1546455673346827,270.10631233224274,-3.04368766775724,263.90797909711085,-9.242020902889124,257.70964586198437,-15.440354138015607,251.51131262686891,-21.638687373131063,245.31297939176218,-27.837020608237793,1.0,1.0,26022.012520719443,26022.012520719443,275.4526730139362,2.3026730139362144,275.4526730139362,275.4526730139362,77334.48579637645,77321.40284206167,13.082954314784729,0.0,8546.071908451686,8546.071908451686,0.8850071979565686,3951.2359513751862,275.4526730139362,2.3026730139362144,1.0,0.002,0.14389291026037032,0.0048071821394246395,0.0002221566884489579,0.0017778433197921525,0.11107834422447896,0.11107834422447896,0.0,8.241110485002201e-12,0.9905255624128436,0.9905255624128436,0.0,0.09107762800769428,0.0008711630823975559,0.0,0.0,0.0,1599850.071106319,266.4050773850933,0.0,1.0,1285215.9571551962,2595.2655464410504,,,,,,,,,,,,,,,,,,,3.0,15278.124464113798,1540.62868461877,0.3700536128934193,6.173730061729009,2.764890734250369
1824.0,-29.52473044529663,4.41300535248761,35.00897024873529,24.419285519421123,4.847306917296408,-26.087526709038798,-39.60043414318932,1.4101031810219418,-6.7395471704998045,-6.739547170431893,39.95877923106001,41636.62724436904,23729.62470087707,23729.62470087707,65366.25194524611,77343.88456742855,77289.40203079236,23729.62470087707,101019.02673166944,101019.02673166944,101019.02673166944,128160.76947301246,123883.538552808,4277.230920204464,0.0,90926.91029625997,55219.65297313477,39674.730359028,27141.74274134303,66816.47310037103,20590.673754909654,1540.6089134294857,0.0,0.877917290323493,2.7044830002186937,0.001494314320929203,1.0,1.0,-6.7395471704998045,331241.21226985485,1552756.6753380182,4.687691681532133,1552756.6753380182,4.687691681532133,0.7586349171140506,0.09191609898714266,3.9315242265760997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315242265760997,1.2851175478659564,1.2854327261701322,3.0592720744532045,6482.230423180317,15278.082440955237,6452.120534672003,0.0003247961677737478,23127.648478322295,2358.363812139956,19285.820054040796,1966.6063389680264,0.8338859037968139,0.8338859037968139,35533.08331913271,35405.22815468563,1.004516028875718,0.8,4288.466718073173,4273.035954225843,1.004516028875718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4025.0331153616353,4632.441516551485,5.895510427060188,4.41300535248761,-4.113889529381747,8.526894881869357,2.7690697720162314,3.5,0.7911627920046376,0.6,0.0002452397425022821,0.9999736329425811,0.00024524620892315456,198.530381507415,0.0,0.0,0.0,0.018893343327619837,8.249675623959116e-05,0.00016274298626269094,0.0006398279931971107,0.09191609898952266,0.09191609898952266,0.09191609898952266,0.09110054450139074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489383.5276236234,595.108573993253,0.0,0.09191609898952266,0.09191609898714266,0.09191609898714266,0.369945281722999,0.369945281722999,0.5,9.542862488333459,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,27141.74274134303,20590.673754909654,0.7586349171140506,0.9782954548806189,0.6231491324276114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448636106907399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8092626170843,260.8092626170843,-12.340737382915677,245.31859612468912,276.2999291094812,122266.78241547446,122191.5237570599,75.25865841452168,0.0,nan,276.2999291094812,3.1499291094812065,270.10366251253555,-3.0463374874644273,263.907395915579,-9.242604084420975,257.7111293185867,-15.438870681413277,251.51486272163433,-21.635137278365647,245.31859612468912,-27.831403875310855,1.0,1.0,26022.012520719443,26022.012520719443,275.4543039530716,2.30430395307161,275.4543039530716,275.4543039530716,77332.50419346354,77289.40203079236,43.10216267117357,0.0,8546.071908451686,8546.071908451686,0.8850106035867076,3951.18184770898,275.4543039530716,2.30430395307161,1.0,0.002,0.14471092208686243,0.004804724798358132,0.0002234220847341587,0.0017765779153076941,0.11171104236707935,0.11171104236707935,0.0,4.1852805943154436e-14,0.9911004510036405,0.9911004510036405,0.0,0.09109808716065236,0.0008180118264903036,0.0,0.0,0.0,1599856.3905774583,266.4104528295002,0.0,1.0,1285197.6317281309,2595.3395846753315,,,,,,,,,,,,,,,,,,,4.0,15278.082440955237,1540.6089134294857,0.369945281722999,6.173730061729009,2.7690697720162314
1825.0,-29.527590184850663,4.429410361848587,35.006930100639956,24.42142314920204,4.849678182250475,-26.089863348142263,-39.60260418299583,1.411951345551484,-6.733984076461809,-6.733984076453878,39.95907970306757,41632.5161582013,23781.398878069558,23781.398878069558,65413.91503627086,77341.34219789633,77263.82980893344,23781.398878069558,101045.228687003,101045.228687003,101045.228687003,128189.72374584735,123924.03550561419,4265.688240233176,0.0,90926.15070183632,55218.06467479109,39675.65114116137,27144.495058844364,66820.14620000574,20592.87517561701,1540.6350429079575,0.0,0.877946430915449,2.7050447871508685,0.001494314320929203,1.0,1.0,-6.733984076461809,331314.1032977607,1552769.6196710549,4.686699431794305,1552769.6196710549,4.686699431794305,0.7586390953663118,0.09188564057279149,3.9314419225542534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314419225542534,1.285108897327684,1.2854240735102935,3.059228623138069,6482.13835505756,15278.040575233417,6452.164990164846,0.0003248186415796924,23127.939441303435,2358.39348210688,19285.952934483867,1966.6198890022451,0.8338811584763021,0.8338811584763021,35532.48822743401,35405.22815468563,1.0044949999555282,0.8,4288.39489680956,4273.035954225843,1.0044949999555282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4028.583965655155,4632.441516551485,5.9031657477696555,4.429410361848587,-4.103538967226234,8.532949329074821,2.773142385849768,3.5,0.7923263959570767,0.6,0.0002452397425022821,1.0002701607505624,0.00024517350624381727,198.53273307340595,0.0,0.0,0.0,0.018893343327619837,8.247656864538599e-05,0.00016276317385689612,0.0006398939651489879,0.09188564056811498,0.09188564056811498,0.09188564056811498,0.09112403829971476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489495.20689412905,595.0722276075662,0.0,0.09188564056811498,0.09188564057279149,0.09188564057279149,0.36984306149388285,0.36984306149388285,0.5,9.520014420281141,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27144.495058844364,20592.87517561701,0.7586390953663118,0.9789549822365585,0.6230533533043621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486532639845375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8095865046445,260.8095865046445,-12.340413495355449,245.32271923537562,276.2964537739126,122272.2711304799,122218.12025026741,54.150880212506124,0.0,nan,276.2964537739126,3.14645377391264,270.10170686621785,-3.048293133782124,263.9069599585264,-9.243040041473591,257.7122130507713,-15.437786949228666,251.51746614306347,-21.632533856936504,245.32271923537562,-27.827280764624362,1.0,1.0,26022.012520719443,26022.012520719443,275.4568747691782,2.3068747691782505,275.4568747691782,275.4568747691782,77329.82547330814,77263.82980893344,65.99566437469912,0.0,8546.071908451686,8546.071908451686,0.8850158102162728,3951.099132167025,275.4568747691782,2.3068747691782505,1.0,0.002,0.14547472315843918,0.004802525999774593,0.0002246038975230752,0.0017753961024064907,0.1123019487615376,0.1123019487615376,0.0,-7.043410993334831e-14,0.9916874816695189,0.9916874816695189,0.0,0.09112183950122216,0.000763801071569325,0.0,0.0,0.0,1599862.93022112,266.41601592353817,0.0,1.0,1285178.6660010696,2595.4162130688733,,,,,,,,,,,,,,,,,,,5.0,15278.040575233417,1540.6350429079575,0.36984306149388285,6.173730061729009,2.773142385849768
1826.0,-29.530244571209693,4.445398356333171,35.00505263583243,24.424210900347703,4.852697294399515,-26.091950384636963,-39.60463284803552,1.4144031079418502,-6.728342185195231,-6.7283421851878815,39.95969174662326,41628.4227269034,23831.44066240642,23831.44066240642,65459.86338930982,77338.42500770788,77243.11062238616,23831.44066240642,101074.55128479257,101074.55128479257,101074.55128479257,128222.61517385289,123967.6407848427,4254.9743890101845,0.0,90925.12365428785,55215.87508684071,39676.94285271904,27148.06388906031,66825.00674177935,20595.680910769363,1540.6964886577316,0.0,0.8779748044035602,2.7056146255215765,0.001494314320929203,1.0,1.0,-6.728342185195231,331388.03965353844,1552795.986757496,4.685733342642427,1552795.986757496,4.685733342642427,0.758642715551759,0.0918573642720502,3.931340597587831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931340597587831,1.285097558569776,1.285412646847041,3.0591767693988454,6482.0284832064235,15277.999127436175,6452.222150311524,0.0003248457513381947,23128.274286404274,2358.4276268046965,19286.123789987447,1966.6373114149528,0.8338764730633017,0.8338764730633017,35531.75560311414,35405.22815468563,1.0044691111279307,0.8,4288.3064768155955,4273.035954225843,1.0044691111279307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.043794384594,4632.441516551485,5.910511362896489,4.445398356333171,-4.093280870710769,8.53867922704394,2.777112905927809,3.5,0.7934608302650883,0.6,0.00024517350624381727,1.0002752451650936,0.00024510604199082405,198.5349177362541,0.0,1.3150065421581405e-05,37.2672854047617,0.01890649339304142,8.245770037192044e-05,0.00016271580587189685,0.0006396912534934084,0.09185736427080748,0.09185736427080748,0.09185736427080748,0.09114981506260227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489600.57569113316,595.0379482877989,0.0,0.09185736427080748,0.0918573642720502,0.0918573642720502,0.36974709793043814,0.36974709793043814,0.5,9.498787944194031,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27148.06388906031,20595.680910769363,0.758642715551759,0.9795713697756198,0.6229467793061529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486703271539967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.24159249445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8098846604583,260.8098846604583,-12.340115339541683,245.3256616511323,276.2941076697801,122287.14383616195,122237.29505821408,49.84877794789256,0.0,nan,276.2941076697801,3.1441076697801122,270.10041846607106,-3.049581533928915,263.906729262348,-9.243270737651983,257.7130400585737,-15.436959941426267,251.51935085484476,-21.630649145155218,245.3256616511323,-27.824338348867684,1.0,1.0,26022.012520719443,26022.012520719443,275.460092249935,2.3100922499349963,275.460092249935,275.460092249935,77326.8898700033,77243.11062238616,83.7792476171453,0.0,8546.071908451686,8546.071908451686,0.885022220104225,3950.99730057577,275.460092249935,2.3100922499349963,1.0,0.002,0.1461842315765698,0.004800566786341993,0.00022570194843761572,0.0017742980516287652,0.11285097421880785,0.11285097421880785,0.0,6.63809285317285e-14,0.9922759767431982,0.9922759767431982,0.0,0.09114785585410437,0.0007095084179458278,0.0,0.0,0.0,1599869.5620454897,266.42165781480475,0.0,1.0,1285159.4310317293,2595.493932648617,,,,,,,,,,,,,,,,,,,4.0,15277.999127436175,1540.6964886577316,0.36974709793043814,6.173730061729009,2.777112905927809
1827.0,-29.53286920219326,4.46098337436475,35.00333589794165,24.42751539582389,4.856256703966193,-26.093956611538783,-39.6065898128785,1.4173441136364728,-6.722620144503196,-6.722620144446592,39.96057294573394,41624.004415755044,23879.797841350824,23879.797841350824,65503.80225710587,77335.11733254431,77226.61017048547,23879.797841350824,101106.40801183629,101106.40801183629,101106.40801183629,128258.6761592573,124013.59560644715,4245.080552810153,0.0,90923.8554385293,55213.487577133565,39678.18651266192,27152.268147421008,66830.45466008293,20598.960192998846,1540.7845192091152,0.0,0.8780025803999366,2.7061926559223655,0.001494314320929203,1.0,1.0,-6.722620144503196,331463.03960730403,1552833.9497690953,4.684787636077894,1552833.9497690953,4.684787636077894,0.7586460210675029,0.09183121072206003,3.931224149288385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931224149288385,1.2850839326941816,1.285398930928828,3.0591185908352023,6481.9052098113,15277.961698223286,6452.290657657075,0.00032487647642380474,23128.636777169773,2358.4645905757598,19286.328563027808,1966.6581924538766,0.8338722575325019,0.8338722575325019,35530.913625743924,35405.22815468563,1.0044393582441669,0.8,4288.204859066944,4273.035954225843,1.0044393582441669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4035.4159238813154,4632.441516551485,5.917555536229071,4.46098337436475,-4.083109149925984,8.544092524290733,2.780984968200406,3.5,0.7945671337715446,0.6,0.00024510604199082405,1.0002721651509165,0.0002450393508189279,198.53707795072373,0.0,1.3394009918147596e-05,37.958624108030286,0.018919887402959565,8.243950275100652e-05,0.00016266653923981752,0.0006394786273407373,0.09183121070485555,0.09183121070485555,0.09183121070485555,0.09117738196934397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489699.4760225792,595.0057859035861,0.0,0.09183121070485555,0.09183121072206003,0.09183121072206003,0.36965741857793916,0.36965741857793916,0.5,9.479173082125053,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,27152.268147421008,20598.960192998846,0.7586460210675029,0.9801489843257125,0.6228298853788374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486861706697531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.93293119772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8102135859904,260.8102135859904,-12.339786414009552,245.32764809514612,276.29277907682945,122308.08373142242,122253.09055207779,54.99317934462971,0.0,nan,276.29277907682945,3.14277907682947,270.09975288051396,-3.0502471194860163,263.90672668420467,-9.243273315795307,257.7137004877971,-15.43629951220288,251.52067429145126,-21.62932570854872,245.32764809514612,-27.82235190485386,1.0,1.0,26022.012520719443,26022.012520719443,275.4638835262178,2.3138835262178077,275.4638835262178,275.4638835262178,77323.5409269514,77226.61017048547,96.93075646593934,0.0,8546.071908451686,8546.071908451686,0.8850295866714969,3950.880270034827,275.4638835262178,2.3138835262178077,1.0,0.002,0.14683978098273504,0.004798846132772043,0.0002267167508659008,0.0017732832488696,0.1133583754329504,0.1133583754329504,0.0,-2.644993599143497e-13,0.9928613659671389,0.9928613659671389,0.0,0.0911756613159207,0.000655549406139335,0.0,0.0,0.0,1599876.2876208995,266.4273798554968,0.0,1.0,1285139.9221842024,2595.5727622888717,,,,,,,,,,,,,,,,,,,5.0,15277.961698223286,1540.7845192091152,0.36965741857793916,6.173730061729009,2.780984968200406
1828.0,-29.53547839991362,4.476177191991795,35.001776146090116,24.43128889370712,4.860298262015083,-26.09590073365986,-39.60848824409766,1.42072059511385,-6.716923657608902,-6.716923657596936,39.96166790137391,41619.26008207388,23926.74187950895,23926.74187950895,65546.00196158284,77331.47075770577,77213.20853340147,23926.74187950895,101139.95041291042,101139.95041291042,101139.95041291042,128296.91793533646,124060.9271837293,4235.99075160715,0.0,90922.38216015474,55210.91194541408,39679.41134971184,27156.967522426043,66836.37887213788,20602.604915404852,1540.8949526371082,0.0,0.878029395522891,2.7067682018001693,0.001494314320929203,1.0,1.0,-6.716923657608902,331537.7178767766,1552881.122621847,4.683874681187889,1552881.122621847,4.683874681187889,0.7586489507118701,0.09180713870348209,3.931093106562967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931093106562967,1.2850682673613116,1.2853831760489198,3.059053908968476,6481.768156697318,15277.924776630209,6452.369074299986,0.0003249107939262308,23129.032992975837,2358.504993343888,19286.56295562111,1966.6820938466358,0.833868106871495,0.833868106871495,35529.966117669705,35405.22815468563,1.0044058764415469,0.8,4288.090504880314,4273.035954225843,1.0044058764415469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4038.703581501402,4632.441516551485,5.924361963354118,4.476177191991795,-4.073100053362622,8.549277245354418,2.7847621125671544,3.5,0.7956463178763299,0.6,0.0002450393508189279,1.0002705703474128,0.00024497306837071203,198.53922550363066,0.0,1.324067039337051e-05,37.52405989481203,0.018933128073352935,8.2421852975855e-05,0.0001626174978430729,0.0006392645247774221,0.09180713872394192,0.09180713872394192,0.09180713872394192,0.09120609517068541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489791.7743320604,594.9757817114787,0.0,0.09180713872394192,0.09180713870348209,0.09180713870348209,0.3695739988733025,0.3695739988733025,0.5,9.461141776311539,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27156.967522426043,20602.604915404852,0.7586489507118701,0.980693494585881,0.6227036949696825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487018369061484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.4983669845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81061292143505,260.81061292143505,-12.339387078564926,245.32885942931725,276.29236641353936,122333.54150112868,122266.77645870377,66.76504242488744,0.0,nan,276.29236641353936,3.142366413539378,270.09966501672056,-3.050334983279413,263.9069636198623,-9.243036380137653,257.7142622230194,-15.435737776980602,251.52156082615136,-21.62843917384862,245.32885942931725,-27.82114057068273,1.0,1.0,26022.012520719443,26022.012520719443,275.46801184967876,2.3180118496787827,275.46801184967876,275.46801184967876,77320.44700756353,77213.20853340147,107.23847416206263,0.0,8546.071908451686,8546.071908451686,0.8850378764455973,3950.748572095782,275.46801184967876,2.3180118496787827,1.0,0.002,0.14744232924767725,0.004797341377660144,0.00022764973191808808,0.001772350268732722,0.11382486595904404,0.11382486595904404,0.0,6.508101349500528e-13,0.9934368037904684,0.9934368037904684,0.0,0.09120459043873545,0.0006025482647466362,0.0,0.0,0.0,1599882.9826991905,266.4330763423911,0.0,1.0,1285120.4998363291,2595.651245856004,,,,,,,,,,,,,,,,,,,6.0,15277.924776630209,1540.8949526371082,0.3695739988733025,6.173730061729009,2.7847621125671544
1829.0,-29.538070077411636,4.490990793982456,35.00036919325328,24.435175128188007,4.864453055719488,-26.0978177641327,-39.61035985322667,1.4242007413910533,-6.71127831406767,-6.711278314057643,39.9629562481372,41614.44187175601,23972.367755294203,23972.367755294203,65586.80962705021,77327.74826413393,77202.5389390782,23972.367755294203,101174.90669437239,101174.90669437239,101174.90669437239,128337.00934889563,124109.32249995586,4227.686848939777,0.0,90920.857605752,55208.28649291292,39680.634569821195,27162.10265452324,66842.73722434444,20606.570492946532,1541.0255701284004,0.0,0.8780551887868266,2.707338675770686,0.001494314320929203,1.0,1.0,-6.71127831406767,331611.7387297956,1552936.6285320707,4.682996550364693,1552936.6285320707,4.682996550364693,0.7586515210196721,0.09178510171520053,3.930958302029989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930958302029989,1.2850521164012014,1.2853669359501483,3.058987454173196,6481.627346960477,15277.888076729138,6452.45021758192,0.00032494609128957226,23129.438325204184,2358.546325728377,19286.80549832092,1966.7068263189692,0.8338639800562756,0.8338639800562756,35528.99140314953,35405.22815468563,1.0043714334860065,0.8,4287.972867163884,4273.035954225843,1.0043714334860065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4041.9094106806137,4632.441516551485,5.9309512706910255,4.490990793982456,-4.0632691089272654,8.55425990290972,2.7884472198419212,3.5,0.7966992056691203,0.6,0.00024497306837071203,1.0002687589935353,0.000244907247345406,198.541358676492,0.0,1.3159665933262688e-05,37.29449325486646,0.018946287739286197,8.240445598578601e-05,0.000162568612384926,0.0006390504365040202,0.09178510173894454,0.09178510173894454,0.09178510173894454,0.09123573062928776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489877.532340878,594.9479150659826,0.0,0.09178510173894454,0.09178510171520053,0.09178510171520053,0.3694967416669657,0.3694967416669657,0.5,9.444660644098308,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27162.10265452324,20606.570492946532,0.7586515210196721,0.981210709653033,0.6225723780892658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487174113425167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.26880034455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8110817519378,260.8110817519378,-12.338918248062157,245.32944063839187,276.2927228654664,122359.14447674212,122280.76053627543,78.38394046669958,0.0,nan,276.2927228654664,3.1427228654663963,270.1000664201063,-3.0499335798936613,263.9074099746526,-9.242590025347397,257.71475352920976,-15.435246470790219,251.5220970838002,-21.627902916199787,245.32944063839187,-27.820559361608105,1.0,1.0,26022.012520719443,26022.012520719443,275.47240871386543,2.3224087138654568,275.47240871386543,275.47240871386543,77316.75512875181,77202.5389390782,114.21618967362156,0.0,8546.071908451686,8546.071908451686,0.8850464041449225,3950.613093540139,275.47240871386543,2.3224087138654568,1.0,0.002,0.14799299824856996,0.004796043431338483,0.00022850260876022713,0.001771497392057211,0.11425130438011356,0.11425130438011356,0.0,8.17438131073267e-13,0.9940004533455128,0.9940004533455128,0.0,0.09123443271527333,0.0005506689999271996,0.0,0.0,0.0,1599889.617214235,266.4387216859323,0.0,1.0,1285101.2512489979,2595.7290306691625,,,,,,,,,,,,,,,,,,,6.0,15277.888076729138,1541.0255701284004,0.3694967416669657,6.173730061729009,2.7884472198419212
1830.0,-29.540638946357426,4.505435327774813,34.99910878645991,24.43924118941652,4.868793895207193,-26.09969566210025,-39.612195385247446,1.427850610020277,-6.7056565836041955,-6.705656583617207,39.9643699942799,41609.52141605138,24016.65593816104,24016.65593816104,65626.17735421241,77323.90338623548,77193.72149313828,24016.65593816104,101210.37743129932,101210.37743129932,101210.37743129932,128377.75606727181,124157.61827407444,4220.137793197368,0.0,90919.25776005977,55205.604393537484,39681.83707391365,27167.378635972487,66849.21570988614,20610.64516031585,1541.161640333403,0.0,0.8780803698626212,2.7079068579495114,0.001494314320929203,1.0,1.0,-6.7056565836041955,331685.46288213105,1552997.5387551808,4.682139293234746,1552997.5387551808,4.682139293234746,0.7586541725827449,0.09176494806153565,3.930818515779939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930818515779939,1.2850351705897431,1.2853499014004703,3.058919013069473,6481.482328474394,15277.851640843264,6452.534423623733,0.0003249824870308599,23129.853844707428,2358.5886969258036,19287.057195814967,1966.732492320514,0.8338598819217455,0.8338598819217455,35527.98066088143,35405.22815468563,1.0043357176870698,0.8,4287.850881279958,4273.035954225843,1.0043357176870698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4045.0358553742317,4632.441516551485,5.937315958831993,4.505435327774813,-4.053591342154387,8.5590266699292,2.7920429517624235,3.5,0.7977265576464067,0.6,0.000244907247345406,1.0002663990337437,0.0002448420216674139,198.54347311562367,0.0,1.306819579374439e-05,37.0352668794716,0.01895935593507994,8.238739763664187e-05,0.0001625198497087641,0.0006388360344169829,0.09176494809359827,0.09176494809359827,0.09176494809359827,0.09126555296315275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489956.66583355225,594.9222104765831,0.0,0.09176494809359827,0.09176494806153565,0.09176494806153565,0.36942552819186614,0.36942552819186614,0.5,9.429678792745804,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27167.378635972487,20610.64516031585,0.7586541725827449,0.98170452199497,0.6224384381206415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487328815156606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.00957396916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81162642877496,260.81162642877496,-12.33837357122502,245.3295119215659,276.29374093597005,122385.70207581381,122294.63736176156,91.06471405227195,0.0,nan,276.29374093597005,3.1437409359700723,270.10089513312806,-3.0491048668719145,263.90804933026624,-9.24195066973374,257.71520352730073,-15.434796472699247,251.52235772441873,-21.627642275581252,245.3295119215659,-27.820488078434067,1.0,1.0,26022.012520719443,26022.012520719443,275.47699869006436,2.3269986900643858,275.47699869006436,275.47699869006436,77312.9463784768,77193.72149313828,119.22488533852447,0.0,8546.071908451686,8546.071908451686,0.8850552469359474,3950.472608358839,275.47699869006436,2.3269986900643858,1.0,0.002,0.14849348646064764,0.004794950242090551,0.00022927801378975576,0.0017707219878059133,0.11463900689487788,0.11463900689487788,0.0,1.5956689095042442e-12,0.9945459762006126,0.9945459762006126,0.0,0.09126445985085849,0.0005004882106771659,0.0,0.0,0.0,1599896.2235291032,266.4443434163958,0.0,1.0,1285082.082566013,2595.8064959404314,,,,,,,,,,,,,,,,,,,6.0,15277.851640843264,1541.161640333403,0.36942552819186614,6.173730061729009,2.7920429517624235
1831.0,-29.543184569662046,4.5195207980631835,34.997988961425904,24.443429661355935,4.873250202417962,-26.10154109235731,-39.613999450206734,1.4316067242097275,-6.700104916817736,-6.700104916831957,39.96590493961186,41604.51319724635,24059.743558128845,24059.743558128845,65664.25675537519,77319.97618006467,77186.57249128469,24059.743558128845,101246.31604941354,101246.31604941354,101246.31604941354,128419.14853471184,124205.82960771778,4213.3189269940685,0.0,90917.59250407365,55202.85132899284,39683.04575008979,27172.83248529831,66855.8782353881,20614.85245805785,1541.3061170007352,0.0,0.8781047025076555,2.708468051289178,0.001494314320929203,1.0,1.0,-6.700104916817736,331758.2808545852,1553063.6728026802,4.681310949653167,1553063.6728026802,4.681310949653167,0.7586567380935125,0.09174664099144032,3.930673139407112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930673139407112,1.2850177267791842,1.2853323694970575,3.0588474053654466,6481.330600342251,15277.81557549947,6452.623497217656,0.0003250206335169719,23130.28564816949,2358.632728624912,19287.32344274801,1966.7596419519418,0.8338558259125689,0.8338558259125689,35526.92949089356,35405.22815468563,1.0042985735952854,0.8,4287.724016198548,4273.035954225843,1.0042985735952854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4048.0854097977176,4632.441516551485,5.943487135892992,4.5195207980631835,-4.044098487410611,8.563619285473795,2.795552037446422,3.5,0.7987291535561205,0.6,0.0002448420216674139,1.0002639935959645,0.00024477740200084885,198.54556846019767,0.0,1.2950132644867901e-05,36.700675915555635,0.01897230606772481,8.237063490446121e-05,0.0001624713867629527,0.0006386219158713624,0.09174664101710445,0.09174664101710445,0.09174664101710445,0.09129555439071108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.3952083637,594.8985963370448,0.0,0.09174664101710445,0.09174664099144032,0.09174664099144032,0.36936016915591086,0.36936016915591086,0.5,9.416146194534095,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27172.83248529831,20614.85245805785,0.7586567380935125,0.9821762646536867,0.6223014983179787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448748215851291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.67498300524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81224577200936,260.81224577200936,-12.337754227990615,245.32917105749027,276.2953204865032,122412.31314899807,122308.76493540638,103.5482135917025,0.0,nan,276.2953204865032,3.1453204865032376,270.10209060077085,-3.047909399229127,263.90886071496186,-9.241139285038116,257.7156308290641,-15.434369170935895,251.52240094326558,-21.627599056734397,245.32917105749027,-27.820828942509706,1.0,1.0,26022.012520719443,26022.012520719443,275.48171383196075,2.3317138319607693,275.48171383196075,275.48171383196075,77309.04897147843,77186.57249128469,122.47648019374174,0.0,8546.071908451686,8546.071908451686,0.885064443300179,3950.3265051041476,275.48171383196075,2.3317138319607693,1.0,0.002,0.14894547662909596,0.004794046656842813,0.00022997852051108927,0.001770021480141535,0.11498926025554464,0.11498926025554464,0.0,6.526242220250555e-13,0.9950734962843718,0.9950734962843718,0.0,0.09129465082369959,0.00045199016774073676,0.0,0.0,0.0,1599902.7470690412,266.44989508318224,0.0,1.0,1285063.1521872766,2595.88300145426,,,,,,,,,,,,,,,,,,,6.0,15277.81557549947,1541.3061170007352,0.36936016915591086,6.173730061729009,2.795552037446422
