time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1832.0,-29.54570691258121,4.533256670997686,34.99700340907551,24.44767953073608,4.877774327556934,-26.103358788557692,-39.61577658830208,1.4354262023183972,-6.694637310578798,-6.694637310576956,39.96753918670858,41599.48884845135,24101.69524017199,24101.69524017199,65701.18408862334,77316.01291810816,77180.75871208188,24101.69524017199,101282.45395225387,101282.45395225387,101282.45395225387,128460.85152322339,124253.64970503969,4207.201818183707,0.0,90915.90670305077,55200.09763926857,39684.232293091336,27178.397570969515,66862.62986406084,20619.143066479497,1541.456202667481,0.0,0.8781281945860322,2.7090208370976057,0.001494314320929203,1.0,1.0,-6.694637310578798,331830.00853701145,1553134.0876658782,4.680511248857247,1553134.0876658782,4.680511248857247,0.758659262844243,0.09173010146689181,3.9305272150536967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305272150536967,1.284999985664893,1.2853145409981763,3.0587760769662093,6481.179464023441,15277.77989021439,6452.712316053748,0.0003250586357919342,23130.71548133492,2358.6765594096782,19287.588928192843,1966.7867139331825,0.8338518081620413,0.8338518081620413,35525.87435081399,35405.22815468563,1.0042612894928453,0.8,4287.5966719691305,4273.035954225843,1.0042612894928453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.0602768845165,4632.441516551485,5.949478307616665,4.533256670997686,-4.034797778170307,8.568054449167992,2.798976879863038,3.5,0.799707679960868,0.6,0.00024477740200084885,1.0002615844098846,0.0002447133887934505,198.5476446805545,0.0,1.2829948431867106e-05,36.36007385591138,0.018985136016156676,8.235412544958534e-05,0.00016242327655126352,0.0006384091088429343,0.09173010149553852,0.09173010149553852,0.09173010149553852,0.09132552234982422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490095.8745988901,594.8770217094061,0.0,0.09173010149553852,0.09173010146689181,0.09173010146689181,0.369300478250631,0.369300478250631,0.5,9.404008821016244,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27178.397570969515,20619.143066479497,0.758659262844243,0.982629373421314,0.6221635154499268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487634117319894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.3343809456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81293448756793,260.81293448756793,-12.337065512432048,245.32849761963146,276.29737135546156,122438.6211010219,122323.47449989551,115.1466011263917,0.0,nan,276.29737135546156,3.147371355461587,270.1035966083991,-3.0464033916009043,263.9098218611637,-9.240178138836256,257.7160471139636,-15.433952886036366,251.52227236678817,-21.627727633211805,245.32849761963146,-27.821502380368514,1.0,1.0,26022.012520719443,26022.012520719443,275.4865011514986,2.3365011514986236,275.4865011514986,275.4865011514986,77305.10615848983,77180.75871208188,124.34744640794815,0.0,8546.071908451686,8546.071908451686,0.8850736742732297,3950.1798511289653,275.4865011514986,2.3365011514986236,1.0,0.002,0.14935077961311366,0.004793322764843197,0.00023060691551102195,0.0017693930852886429,0.11530345775551097,0.11530345775551097,0.0,7.996645880192776e-13,0.9955815705301994,0.9955815705301994,0.0,0.09132479848330269,0.0004053029835891181,0.0,0.0,0.0,1599909.1714050656,266.4553626894212,0.0,1.0,1285044.5078646694,2595.9583540897465,,,,,,,,,,,,,,,,,,,6.0,15277.77989021439,1541.456202667481,0.369300478250631,6.173730061729009,2.798976879863038
1833.0,-29.548200981355308,4.546651382349037,34.99614532114987,24.45181009769442,4.882177751627921,-26.105163108087343,-39.617540140729375,1.4391398780999864,-6.689296599997817,-6.689296599984535,39.96924569374046,41594.57928826731,24142.634635153805,24142.634635153805,65737.21392342112,77312.14741956876,77175.79357036397,24142.634635153805,101318.42820551778,101318.42820551778,101318.42820551778,128502.43974980088,124300.6841598518,4201.755589949077,0.0,90914.27580651542,55197.414475351725,39685.40147907077,27184.0115442831,66869.41302335387,20623.4689298688,1541.610006412497,0.0,0.8781507168297563,2.709560879527905,0.001494314320929203,1.0,1.0,-6.689296599997817,331900.0832878223,1553207.6185717368,4.679744588147035,1553207.6185717368,4.679744588147035,0.7586617190870782,0.0917152522439706,3.9303859695051084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303859695051084,1.284982738909998,1.2852972077612965,3.0587072109926594,6481.0335452891795,15277.744586458919,6452.797635864131,0.0003250952936682551,23131.131779905783,2358.7190100498933,19287.84395481568,1966.8127194113872,0.8338478263122083,0.8338478263122082,35524.85303446238,35405.22815468563,1.0042252008388304,0.8,4287.473409905347,4273.035954225843,1.0042252008388304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.9625258507554,4632.441516551485,5.955317662954292,4.546651382349037,-4.025718756129911,8.572370138478949,2.8023197361950514,3.5,0.8006627817700147,0.6,0.0002447133887934505,1.0002586571107213,0.0002446501083032991,198.54969766500807,0.0,1.270967155739397e-05,36.01920919365451,0.01899784568771407,8.233774522810405e-05,0.00016237564356534644,0.0006381989512586001,0.09171525225290303,0.09171525225290303,0.09171525225290303,0.09135518519611448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490156.2614655916,594.8574342784722,0.0,0.09171525225290303,0.0917152522439706,0.0917152522439706,0.3692462526500931,0.3692462526500931,0.5,9.393206809319446,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27184.0115442831,20623.4689298688,0.7586617190870782,0.9830685054834063,0.6220269837532532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487784689420378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.99351628334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81367155987044,260.81367155987044,-12.336328440129535,245.32755586247666,276.29978725723106,122462.78648724257,122339.55510458506,123.23138265752439,0.0,nan,276.29978725723106,3.1497872572310825,270.10534097837046,-3.0446590216295135,263.91089469937197,-9.239105300628012,257.71644842036125,-15.433551579638731,251.52200214141126,-21.627997858588714,245.32755586247666,-27.82244413752332,1.0,1.0,26022.012520719443,26022.012520719443,275.4912608768418,2.3412608768418295,275.4912608768418,275.4912608768418,77300.90893031989,77175.79357036397,125.1153599559184,0.0,8546.071908451686,8546.071908451686,0.8850826092181948,3950.0378993526338,275.4912608768418,2.3412608768418295,1.0,0.002,0.14971140675114522,0.004792762674554744,0.00023116628136699534,0.0017688337187732935,0.11558314068349766,0.11558314068349766,0.0,1.4028882222572037e-13,0.996067969839082,0.996067969839082,0.0,0.0913546251059311,0.0003606271380394976,0.0,0.0,0.0,1599915.446231196,266.46070340000216,0.0,1.0,1285026.2956973072,2596.0319631919556,,,,,,,,,,,,,,,,,,,6.0,15277.744586458919,1541.610006412497,0.3692462526500931,6.173730061729009,2.8023197361950514
1834.0,-29.550677316232473,4.559714683877356,34.99540786385347,24.456198512949072,4.886836767498453,-26.10692590788337,-39.619267092179484,1.4430853578221443,-6.683994109710397,-6.683994109690063,39.97101008458389,41589.49284776073,24182.403808353025,24182.403808353025,65771.89665611376,77308.09758703048,77171.76134530814,24182.403808353025,101354.16515366116,101354.16515366116,101354.16515366116,128543.72411241384,124346.77639047036,4196.947721943472,0.0,90912.52033785409,55194.61717545095,39686.55906933682,27189.558958752677,66876.11802808949,20627.751692819664,1541.759960653476,0.0,0.8781728064455333,2.7100971413086223,0.001494314320929203,1.0,1.0,-6.683994109710397,331969.6680635792,1553283.6463733972,4.678992678559749,1553283.6463733972,4.678992678559749,0.758664446308693,0.09170196444769528,3.930234891869812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930234891869812,1.2849644063758257,1.2852787894232636,3.0586332760413435,6480.8768859992915,15277.709765050724,6452.8907007106045,0.000325134751305711,23131.57427967426,2358.764132468709,19288.122131869688,1966.8410855765924,0.8338439009236904,0.8338439009236904,35523.76061626985,35405.22815468563,1.0041866000576793,0.8,4287.341566602619,4273.035954225843,1.0041866000576793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.7939632766715,4632.441516551485,5.960964255828486,4.559714683877356,-4.016790463821897,8.576505147699253,2.8055825685710385,3.5,0.8015950195917253,0.6,0.0002446501083032991,1.0002568229303619,0.00024458729267806423,198.55173608869924,0.0,1.2564322187645665e-05,35.60728907978781,0.019010410009901713,8.23217078822235e-05,0.00016232840042107563,0.0006379887432763257,0.09170196446990427,0.09170196446990427,0.09170196446990427,0.09138445240200638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490210.7690935792,594.8397641270141,0.0,0.09170196446990427,0.09170196444769528,0.09170196444769528,0.3691972656205375,0.3691972656205375,0.5,9.383681445839258,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,27189.558958752677,20627.751692819664,0.758664446308693,0.9834885545911631,0.6218885616281166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487933576618957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.581596169475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.814473044567,260.814473044567,-12.335526955432954,245.32639995801583,276.30254613107377,122488.83159212585,122354.83107689155,134.00051523426953,0.0,nan,276.30254613107377,3.152546131073791,270.10731689656785,-3.0426831034321253,263.91208766188,-9.237912338119997,257.716858427242,-15.433141572757961,251.52162919262256,-21.628370807377422,245.32639995801583,-27.82360004198415,1.0,1.0,26022.012520719443,26022.012520719443,275.4960915450993,2.346091545099341,275.4960915450993,275.4960915450993,77297.22612608061,77171.76134530814,125.46478077246866,0.0,8546.071908451686,8546.071908451686,0.8850921660655483,3949.8860663291607,275.4960915450993,2.346091545099341,1.0,0.002,0.15002930740783008,0.004792374106805296,0.00023165966755691987,0.0017683403321537483,0.11582983377845993,0.11582983377845993,0.0,-2.893319264729577e-13,0.9965333277274517,0.9965333277274517,0.0,0.09138406379020625,0.00031790065748903205,0.0,0.0,0.0,1599921.6757513983,266.4660058902896,0.0,1.0,1285008.2133219736,2596.105050697818,,,,,,,,,,,,,,,,,,,6.0,15277.709765050724,1541.759960653476,0.3691972656205375,6.173730061729009,2.8055825685710385
1835.0,-29.553128102231938,4.572453347333494,34.99478546016594,24.460309522133343,4.891212899357243,-26.108694002060762,-39.62099467227233,1.4467787990868557,-6.678882538649532,-6.67888253866822,39.97285493599314,41584.62003895738,24221.360382553794,24221.360382553794,65805.98042151117,77304.26048871888,77168.55110114098,24221.360382553794,101389.91148369477,101389.91148369477,101389.91148369477,128585.18903579764,124392.43176760434,4192.757268193289,0.0,90910.88913876656,55191.94284414421,39687.71810513595,27195.27755210286,66882.99565723882,20632.153440736995,1541.921173903297,0.0,0.8781935478600105,2.710614174022206,0.001494314320929203,1.0,1.0,-6.678882538649532,332036.7582556237,1553363.1442361767,4.678286682465126,1553363.1442361767,4.678286682465126,0.7586667722441254,0.0916902855510621,3.9300935164039688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300935164039688,1.2849472527952903,1.2852615509269172,3.058564083353923,6480.730274997542,15277.675215775973,6452.976826075566,0.00032517160757719013,23131.991327766147,2358.8066595387977,19288.379566349067,1966.8673365878326,0.8338399964380301,0.8338399964380301,35522.738345304475,35405.22815468563,1.0041504782094228,0.8,4287.218189327067,4273.035954225843,1.0041504782094228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4059.5567462773147,4632.441516551485,5.966503708752244,4.572453347333494,-4.008126553083915,8.580579900417408,2.80876775016933,3.5,0.8025050714769514,0.6,0.00024458729267806423,1.0002541780163388,0.00024452513976309427,198.55375351767702,0.0,1.2472151443883792e-05,35.34607719196667,0.019022882161345598,8.230566758747508e-05,0.00016228162509058917,0.0006377819626000241,0.09169028555997387,0.09169028555997387,0.09169028555997387,0.09141360315815625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.7561231789,594.8238957616186,0.0,0.09169028555997387,0.0916902855510621,0.0916902855510621,0.36915329446610096,0.36915329446610096,0.5,9.375380973761862,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,27195.27755210286,20632.153440736995,0.7586667722441254,0.9838970245703836,0.6217517566358682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488081408050968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.32038428165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81530383620753,260.81530383620753,-12.334696163792444,245.3250706834409,276.30553698893675,122511.14596574091,122372.24561035879,138.9003553821257,0.0,nan,276.30553698893675,3.155536988936774,270.1094437279273,-3.0405562720726493,263.91335046678205,-9.236649533217928,257.71725720563535,-15.432742794364628,251.52116394452304,-21.62883605547694,245.3250706834409,-27.824929316559064,1.0,1.0,26022.012520719443,26022.012520719443,275.50082747638845,2.3508274763884742,275.50082747638845,275.50082747638845,77293.04195908073,77168.55110114098,124.49085793974518,0.0,8546.071908451686,8546.071908451686,0.8851011091200174,3949.7439839859885,275.50082747638845,2.3508274763884742,1.0,0.002,0.15030624120624136,0.004792122702086036,0.00023208971608863017,0.0017679102840378583,0.11604485804431508,0.11604485804431508,0.0,1.2648822961258688e-13,0.996979682233758,0.996979682233758,0.0,0.09141335175262041,0.0002769337984416758,0.0,0.0,0.0,1599927.6805961234,266.47111746135045,0.0,1.0,1284990.7815020815,2596.1755115323294,,,,,,,,,,,,,,,,,,,6.0,15277.675215775973,1541.921173903297,0.36915329446610096,6.173730061729009,2.80876775016933
1836.0,-29.55555824210671,4.584876774707129,34.99427082019716,24.46463192990052,4.895805899321876,-26.11042182804773,-39.622685860935576,1.4506694833557494,-6.6738017648442,-6.6738017648704195,39.974719650810336,41579.61973963871,24259.188706934103,24259.188706934103,65838.8084465728,77300.27572219618,77165.80659307954,24259.188706934103,101424.99530001364,101424.99530001364,101424.99530001364,128625.79000891828,124436.64516885417,4189.144840064115,0.0,90909.16541556224,55189.19754705747,39688.85318722752,27200.794708904636,66889.64789613216,20636.414383888456,1542.0720442663946,0.0,0.8782140426200682,2.711128168809113,0.001494314320929203,1.0,1.0,-6.6738017648442,332103.4547911022,1553443.5011731493,4.677589102920616,1553443.5011731493,4.677589102920616,0.758669539060665,0.09167998941643071,3.9299457298514593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299457298514593,1.2849291753547503,1.2852433891983832,3.0584920984197113,6480.577747559903,15277.64109578591,6453.067284958211,0.0003252100098080087,23132.422599382397,2358.850637004726,19288.6499540028,1966.8949084552628,0.8338361393465888,0.8338361393465888,35521.66970859029,35405.22815468563,1.004112718309625,0.8,4287.089216196835,4273.035954225843,1.004112718309625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4062.25226049509,4632.441516551485,5.971856780744949,4.584876774707129,-3.999601916136339,8.584478690843468,2.8118767714517268,3.5,0.8033933632719219,0.6,0.00024452513976309427,1.0002520415073026,0.0002444635248078212,198.55575398675643,0.0,1.2340694559351833e-05,34.973528381203096,0.01903522285590495,8.228996797955098e-05,0.00016223517178354328,0.0006375754205824539,0.09167998943879854,0.09167998943879854,0.09167998943879854,0.09144201737387198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.2357472349,594.8098221042077,0.0,0.09167998943879854,0.09167998941643071,0.09167998941643071,0.36911414382516056,0.36911414382516056,0.5,9.368241810478182,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27200.794708904636,20636.414383888456,0.758669539060665,0.9842899539373997,0.6216151683770937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448822771710505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.94783547089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8161801984441,260.8161801984441,-12.333819801555876,245.32360509828666,276.30875529858145,122535.31587922187,122388.79655463158,146.5193245903064,0.0,nan,276.30875529858145,3.158755298581468,270.11172525855955,-3.038274741440432,263.9146952184875,-9.235304781512468,257.7176651784124,-15.432334821587574,251.52063513833713,-21.62936486166285,245.32360509828666,-27.826394901713314,1.0,1.0,26022.012520719443,26022.012520719443,275.5055871075501,2.35558710755015,275.5055871075501,275.5055871075501,77289.42333505588,77165.80659307954,123.61674197633693,0.0,8546.071908451686,8546.071908451686,0.8851104576673166,3949.5954585007166,275.5055871075501,2.35558710755015,1.0,0.002,0.1505443077834372,0.004792028207382637,0.00023245974300363734,0.0017675402567612912,0.11622987150181867,0.11622987150181867,0.0,-2.3507151086787914e-13,0.9974032874590109,0.9974032874590109,0.0,0.09144192283815532,0.00023806657827539756,0.0,0.0,0.0,1599933.6488938637,266.4761982351558,0.0,1.0,1284973.4542119768,2596.24555259368,,,,,,,,,,,,,,,,,,,6.0,15277.64109578591,1542.0720442663946,0.36911414382516056,6.173730061729009,2.8118767714517268
1837.0,-29.557958594992996,4.596991500747768,34.99385883115128,24.46865038890394,4.900082997585309,-26.11215443573973,-39.62437753854317,1.4542788382379335,-6.668898324071108,-6.668898324058332,39.97665245466053,41574.84767074046,24296.23288588808,24296.23288588808,65871.08055662854,77296.52384980554,77163.79668192622,24296.23288588808,101460.0295678143,101460.0295678143,101460.0295678143,128666.48355976108,124480.39078139397,4186.092778367107,0.0,90907.57049085417,55186.57381789507,39689.99630328788,27206.45399194677,66896.45029523465,20640.773441450405,1542.2326100203848,0.0,0.8782333110516983,2.711624296750509,0.001494314320929203,1.0,1.0,-6.668898324071108,332167.83342000237,1553526.7956162428,4.676933282856199,1553526.7956162428,4.676933282856199,0.758671947750345,0.0916711543307738,3.9298073733925025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298073733925025,1.2849124136943246,1.2852265442651543,3.0584243186612934,6480.434130385163,15277.607307713677,6453.151635442732,0.0003252461086094776,23132.831167848304,2358.8922993936058,19288.902083245768,1966.9206184829447,0.8338323114576175,0.8338323114576175,35520.669253097505,35405.22815468563,1.0040773678265271,0.8,4286.968471817711,4273.035954225843,1.0040773678265271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4064.8825840758514,4632.441516551485,5.977105705603502,4.596991500747768,-3.991325550360538,8.588317051108305,2.8149119276216625,3.5,0.8042605507490465,0.6,0.0002444635248078212,1.0002489566872614,0.00024440267912646807,198.5577299701642,0.0,1.2234003901100565e-05,34.671167055719,0.01904745685980605,8.22742666020652e-05,0.000162189258205756,0.0006373725427820404,0.09167115430622783,0.09167115430622783,0.09167115430622783,0.09147028082742881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.6744173518,594.7973937291599,0.0,0.09167115430622783,0.0916711543307738,0.0916711543307738,0.3690795704273637,0.3690795704273637,0.5,9.362215609530644,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27206.45399194677,20640.773441450405,0.758671947750345,0.9846722847911834,0.6214806239682052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488372796390268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.64547414541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.817067835326,260.817067835326,-12.332932164673991,245.3220302594402,276.3121054111955,122555.6820940286,122407.27776100361,148.40433302494134,0.0,nan,276.3121054111955,3.162105411195512,270.1140903808738,-3.035909619126187,263.91607535051367,-9.233924649486312,257.71806032014865,-15.431939679851325,251.5200452897842,-21.62995471021577,245.3220302594402,-27.82796974055978,1.0,1.0,26022.012520719443,26022.012520719443,275.5102553629841,2.3602553629841054,275.5102553629841,275.5102553629841,77285.19499936208,77163.79668192622,121.39831743585819,0.0,8546.071908451686,8546.071908451686,0.8851192096421518,3949.456410259465,275.5102553629841,2.3602553629841054,1.0,0.002,0.15074515156116486,0.004792057829456084,0.00023277221552880283,0.0017672277857317268,0.1163861077644014,0.1163861077644014,0.0,1.260529441243774e-12,0.9978090842520272,0.9978090842520272,0.0,0.09147031055511566,0.00020084377565813822,0.0,0.0,0.0,1599939.4085338488,266.48110167592887,0.0,1.0,1284956.731222183,2596.3131535231796,,,,,,,,,,,,,,,,,,,4.0,15277.607307713677,1542.2326100203848,0.3690795704273637,6.173730061729009,2.8149119276216625
1838.0,-29.560338285206218,4.608805758802995,34.99354209944211,24.47273974483835,4.904432314071019,-26.11386122527801,-39.62604997269807,1.4579552540510579,-6.664065391137285,-6.664065391179249,39.97857728824536,41570.063749093424,24332.289030476586,24332.289030476586,65902.35277957,77292.72617442679,77161.78888439496,24332.289030476586,101494.07791487155,101494.07791487155,101494.07791487155,128705.93864246258,124522.37782291831,4183.560819544271,0.0,90905.94279461046,55183.9538483562,39691.098829171395,27211.860727591033,66902.95955676242,20644.951586759624,1542.3814901726078,0.0,0.8782522237655728,2.7121133609038677,0.001494314320929203,1.0,1.0,-6.664065391137285,332231.29593171534,1553609.7499340062,4.676289587881946,1553609.7499340062,4.676289587881946,0.7586747482441362,0.09166356003743363,3.929666946488042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929666946488042,1.284895337106577,1.285209385318184,3.0583556753635346,6480.288683474183,15277.574035369451,6453.237496439865,0.0003252826962800903,23133.243613903065,2358.934357186508,19289.15872751202,1966.946788914871,0.8338285391123986,0.8338285391123986,35519.65381901067,35405.22815468563,1.0040414883384998,0.8,4286.845919680969,4273.035954225843,1.0040414883384998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.4490538725418,4632.441516551485,5.982198844583012,4.608805758802995,-3.9832133151069087,8.592019073909903,2.817874664601767,3.5,0.8051070470290763,0.6,0.00024440267912646807,1.0002468181819013,0.0002443423709866997,198.55968897799897,0.0,1.2081380367968986e-05,34.23863196282411,0.01905953824017402,8.22587465557783e-05,0.0001621439325706898,0.0006371716523966255,0.09166356002052699,0.09166356002052699,0.09166356002052699,0.09149758033171515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.0230174582,594.7866230408006,0.0,0.09166356002052699,0.09166356003743363,0.09166356003743363,0.3690493914865215,0.3690493914865215,0.5,9.357236211914929,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,27211.860727591033,20644.951586759624,0.7586747482441362,0.9850439086129894,0.6213486522046034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488516100111306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.212939052515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8179731406174,260.8179731406174,-12.332026859382552,245.32037025677113,276.31557602445037,122576.69983279107,122425.34151188013,151.35832091093746,0.0,nan,276.31557602445037,3.165576024450388,270.11653487093895,-3.033465129061028,263.9174937173948,-9.232506282605186,257.7184525638476,-15.431547436152357,251.51941141030147,-21.630588589698505,245.32037025677113,-27.82962974322885,1.0,1.0,26022.012520719443,26022.012520719443,275.5148533578059,2.3648533578059414,275.5148533578059,275.5148533578059,77281.43087530966,77161.78888439496,119.64199091469345,0.0,8546.071908451686,8546.071908451686,0.885128092534935,3949.315281220482,275.5148533578059,2.3648533578059414,1.0,0.002,0.15091096789044423,0.004792221411180542,0.00023303057267446198,0.0017669694240984848,0.11651528633723099,0.11651528633723099,0.0,-3.227053173293637e-12,0.9981910332493018,0.9981910332493018,0.0,0.09149774370507528,0.00016581633235834508,0.0,0.0,0.0,1599945.0850202856,266.4859346088627,0.0,1.0,1284940.2482448507,2596.37978672165,,,,,,,,,,,,,,,,,,,5.0,15277.574035369451,1542.3814901726078,0.3690493914865215,6.173730061729009,2.817874664601767
1839.0,-29.562701837761715,4.62032642269014,34.99331556013075,24.476882081385725,4.908837776743534,-26.115547876297594,-39.62769659757612,1.4616838140288295,-6.659366014025238,-6.659366014041893,39.980546549045506,41565.23254282087,24367.520325256406,24367.520325256406,65932.75286807728,77288.89527764646,77160.36202717255,24367.520325256406,101527.88235242896,101527.88235242896,101527.88235242896,128745.1887150587,124563.65877246813,4181.529942590575,0.0,90904.29381050194,55181.29980755716,39692.215558827535,27217.306362629733,66909.52192145727,20649.15523914029,1542.5342255684964,0.0,0.8782702388730501,2.7125889768017633,0.001494314320929203,1.0,1.0,-6.659366014025238,332293.0138266064,1553694.6223908514,4.675676459456303,1553694.6223908514,4.675676459456303,0.7586774004753192,0.09165724713979356,3.92952545272575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92952545272575,1.284878015889127,1.2851919823745248,3.0582867821942963,6480.14270711552,15277.54109695568,6453.323868253669,0.0003253194292753022,23133.6569527614,2358.9765060200375,19289.41689864348,1966.9731150437185,0.8338248007235604,0.8338248007235604,35518.63066308034,35405.22815468563,1.004005336265152,0.8,4286.722435599523,4273.035954225843,1.004005336265152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4069.9534554500524,4632.441516551485,5.987174200389442,4.62032642269014,-3.975310613882014,8.595637036572153,2.8207669516163403,3.5,0.8059334147475258,0.6,0.0002443423709866997,1.0002451489551225,0.0002442824853906514,198.56163473455746,0.0,1.1974765475253256e-05,33.93648535686773,0.019071513005649274,8.22434686613293e-05,0.00016209890232537038,0.0006369717625464481,0.09165724716085015,0.09165724716085015,0.09165724716085015,0.09152456556705169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.76592593006,594.7773549189765,0.0,0.09165724716085015,0.09165724713979356,0.09165724713979356,0.3690233523361721,0.3690233523361721,0.5,9.353255762317513,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27217.306362629733,20649.15523914029,0.7586774004753192,0.9854016435130626,0.621215506391046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488658172914723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.91079244656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81889947318024,260.81889947318024,-12.33110052681974,245.31864387247413,276.31915507388965,122598.10557909032,122443.23170941461,154.87386967568767,0.0,nan,276.31915507388965,3.1691550738896694,270.11905283361216,-3.0309471663878185,263.9189505933686,-9.23104940663137,257.71884835300443,-15.431151646995545,251.51874611273274,-21.631253887267235,245.31864387247413,-27.83135612752585,1.0,1.0,26022.012520719443,26022.012520719443,275.5193857743516,2.369385774351599,275.5193857743516,275.5193857743516,77278.06612342224,77160.36202717255,117.70409624968306,0.0,8546.071908451686,8546.071908451686,0.8851370428606125,3949.173079989379,275.5193857743516,2.369385774351599,1.0,0.002,0.15104336980436067,0.004792501123487182,0.00023323727331943812,0.001766762726198755,0.11661863665971905,0.11661863665971905,0.0,-4.818068687073573e-13,0.9985554670332764,0.9985554670332764,0.0,0.09152484522466099,0.00013240191513256823,0.0,0.0,0.0,1599950.6043215264,266.49063398597474,0.0,1.0,1284924.2203367557,2596.444582656076,,,,,,,,,,,,,,,,,,,6.0,15277.54109695568,1542.5342255684964,0.3690233523361721,6.173730061729009,2.8207669516163403
1840.0,-29.565037317172607,4.631559708267786,34.99317401453421,24.480675800610356,4.912879153796788,-26.117245670078585,-39.6293560397811,1.465087506619072,-6.654825979698046,-6.654825979699888,39.9825462362705,41560.68199242078,24402.00572820172,24402.00572820172,65962.6877206225,77285.32937806187,77159.26322107558,24402.00572820172,101561.2689492773,101561.2689492773,101561.2689492773,128784.03278392114,124604.05779840652,4179.974985514616,0.0,90902.79065352445,55178.80389121882,39693.318624784035,27222.763834643833,66916.08245942787,20653.3630323271,1542.6901858035624,0.0,0.8782872700915553,2.7130485284496513,0.001494314320929203,1.0,1.0,-6.654825979698046,332352.647599034,1553780.8097699643,4.675096831617599,1553780.8097699643,4.675096831617599,0.758679873865104,0.091652156154398,3.9293943206928996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293943206928996,1.2848622142490982,1.2851760999245392,3.058222334749975,6480.006150714486,15277.508402509979,6453.403738372855,0.0003253537246655551,23134.04642919494,2359.0162215634227,19289.655635774634,1966.9974594560463,0.8338210824817607,0.8338210824817607,35517.68242730132,35405.22815468563,1.0039718316442199,0.8,4286.607993586633,4273.035954225843,1.0039718316442199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.3972264486574,4632.441516551485,5.992049491076179,4.631559708267786,-3.967634794521865,8.59919450278965,2.8235903614869677,3.5,0.8067401032819908,0.6,0.0002442824853906514,1.000242241494492,0.0002442233243675668,198.56355741320726,0.0,1.1890981848397966e-05,33.699042558359835,0.019083403987497673,8.222807449744162e-05,0.00016205441089320977,0.000636775681807012,0.0916521561884588,0.0916521561884588,0.0916521561884588,0.09155110174689314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.07711831335,594.7695320854497,0.0,0.0916521561884588,0.091652156154398,0.091652156154398,0.36900127106885217,0.36900127106885217,0.5,9.350224136303417,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27222.763834643833,20653.3630323271,0.758679873865104,0.9857523826296404,0.62108659779388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488799284892475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.673349648045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8198124632041,260.8198124632041,-12.330187536795904,245.3168647150018,276.3227602114092,122615.56580158822,122462.92266757709,152.64313401113102,0.0,nan,276.3227602114092,3.1727602114092406,270.12158111213205,-3.028418887867929,263.9204020128835,-9.229597987116449,257.7192229135349,-15.43077708646507,251.51804381426302,-21.631956185736954,245.3168647150018,-27.83313528499818,1.0,1.0,26022.012520719443,26022.012520719443,275.5237972342902,2.3737972342902367,275.5237972342902,275.5237972342902,77274.05215034165,77159.26322107558,114.78892926606932,0.0,8546.071908451686,8546.071908451686,0.8851453376978132,3949.041292296364,275.5237972342902,2.3737972342902367,1.0,0.002,0.151144039719389,0.004792885400830524,0.00023339490140274682,0.0017666051022650862,0.11669745070137341,0.11669745070137341,0.0,3.667832964432405e-12,0.9989016089251236,0.9989016089251236,0.0,0.09155148624408484,0.00010066991031317024,0.0,0.0,0.0,1599955.9361806856,266.49517402030193,0.0,1.0,1284908.7354876352,2596.50718539249,,,,,,,,,,,,,,,,,,,5.0,15277.508402509979,1542.6901858035624,0.36900127106885217,6.173730061729009,2.8235903614869677
1841.0,-29.567357523443178,4.642513506063391,34.99311069858733,24.484639847092353,4.917096936653952,-26.11891207747163,-39.63098789155481,1.4686514890686722,-6.65034051524276,-6.650340515213787,39.984520764483065,41556.032899092905,24435.54425732237,24435.54425732237,65991.57715641527,77281.64312988086,77158.03870556699,24435.54425732237,101593.58296288936,101593.58296288936,101593.58296288936,128821.5136881023,124642.65415695857,4178.859531143733,0.0,90901.2136395268,55176.259537278645,39694.3934469424,27227.930725212947,66922.32417215535,20657.36238603962,1542.8324806976473,0.0,0.8783040983936286,2.7135026168053935,0.001494314320929203,1.0,1.0,-6.65034051524276,332411.57285266876,1553865.9163309266,4.674524123802483,1553865.9163309266,4.674524123802483,0.7586827877048692,0.0916480971206341,3.929258281887485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929258281887485,1.2848456615632842,1.2851594671782425,3.058155854382322,6479.865286792854,15277.476191677855,6453.4868397720165,0.0003253891504168345,23134.44602472426,2359.056968967411,19289.904031417875,1967.0227887625108,0.8338174171450812,0.8338174171450812,35516.698703211056,35405.22815468563,1.0039370733284336,0.8,4286.489268510541,4273.035954225843,1.0039370733284336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.781638560246,4632.441516551485,5.996773919388782,4.642513506063391,-3.9601034334759326,8.602616939539324,2.8263462800073746,3.5,0.8075275085735356,0.6,0.0002442233243675668,1.0002406617182007,0.00024416456330423827,198.5654675506167,0.0,1.174722320388909e-05,33.291630559821684,0.01909515121070156,8.221293887947134e-05,0.00016201038548809544,0.000636580648930883,0.09164809715176857,0.09164809715176857,0.09164809715176857,0.09157662536343118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.98348277604,594.7631431224814,0.0,0.09164809715176857,0.0916480971206341,0.0916480971206341,0.3689829562232368,0.3689829562232368,0.5,9.34807998467225,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,27227.930725212947,20657.36238603962,0.7586827877048692,0.9860921295359413,0.6209592002840705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488938723382871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.26593764951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8207319619659,260.8207319619659,-12.329268038034058,245.31504662128194,276.3264173026671,122635.10360266456,122481.37226256392,153.73134010063183,0.0,nan,276.3264173026671,3.1764173026671187,270.12414316635295,-3.025856833647026,263.9218690301258,-9.2281309698742,257.7195948938212,-15.430405106178796,251.51732075754677,-21.632679242453207,245.31504662128194,-27.83495337871804,1.0,1.0,26022.012520719443,26022.012520719443,275.5281394147598,2.3781394147598007,275.5281394147598,275.5281394147598,77270.80634880596,77158.03870556699,112.76764323897078,0.0,8546.071908451686,8546.071908451686,0.8851539428679198,3948.904573296922,275.5281394147598,2.3781394147598007,1.0,0.002,0.1512150124525688,0.004793384365181162,0.00023350664781052262,0.0017664933535397858,0.1167533239052613,0.1167533239052613,0.0,1.3503083200194776e-12,0.999225595142444,0.999225595142444,0.0,0.09157712438903812,7.097273159598099e-05,0.0,0.0,0.0,1599961.203664897,266.4996594847572,0.0,1.0,1284893.4363731248,2596.5690393798677,,,,,,,,,,,,,,,,,,,6.0,15277.476191677855,1542.8324806976473,0.3689829562232368,6.173730061729009,2.8263462800073746
1842.0,-29.56965217351443,4.653193306599667,34.99312157892894,24.48828660361471,4.920985679989059,-26.120588388159746,-39.632624842319615,1.4719218905773692,-6.646031495897205,-6.646031495913977,39.98653536810678,41551.617642877725,24468.423580435185,24468.423580435185,66020.0412233129,77278.1982384713,77157.27226794741,24468.423580435185,101625.6958483826,101625.6958483826,101625.6958483826,128858.89326085601,124680.72302258827,4178.170238267752,0.0,90899.77212756473,55173.840260050754,39695.47985279331,27233.197412473415,66928.67726526673,20661.427719052896,1542.9827691089681,0.0,0.878319813799879,2.713938899175857,0.001494314320929203,1.0,1.0,-6.646031495897205,332468.18789257115,1553952.7538625204,4.673989303195053,1553952.7538625204,4.673989303195053,0.7586853429700289,0.09164516290616528,3.929132152056686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929132152056686,1.284830482010805,1.2851442084164335,3.0580938163199987,6479.733835583154,15277.444208968329,6453.563441224399,0.00032542214059160576,23134.82179009522,2359.095286371515,19290.132998285215,1967.0461368851968,0.8338137710031532,0.8338137710031532,35515.78662683292,35405.22815468563,1.0039048467848706,0.8,4286.379190554264,4273.035954225843,1.0039048467848706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4077.1084055075735,4632.441516551485,6.001415990652087,4.653193306599667,-3.952807074038315,8.606000380637983,2.829036608522829,3.5,0.8082961738636654,0.6,0.00024416456330423827,1.0002380150952597,0.00024410646228136486,198.56735668028728,0.0,1.1667918013596302e-05,33.06687965053192,0.019106819128715157,8.219775855515296e-05,0.0001619668047490853,0.0006363889801055187,0.09164516414156011,0.09164516414156011,0.09164516414156011,0.091601910209132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.9981741966,594.7580240977295,0.0,0.09164516414156011,0.09164516290616528,0.09164516290616528,0.3689681708546614,0.3689681708546614,0.5,9.346782389259342,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27233.197412473415,20661.427719052896,0.7586853429700289,0.9864238159324065,0.6208342871948753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489077252531766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.04118674022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82162919674374,260.82162919674374,-12.328370803256234,245.31319809362705,276.33006029987746,122651.28345945182,122501.27445102348,150.00900842834344,0.0,nan,276.33006029987746,3.180060299877482,270.12668785859836,-3.023312141401618,263.9233154173882,-9.226684582611767,257.71994297610576,-15.430057023894221,251.5165705348655,-21.63342946513447,245.31319809362705,-27.836801906372926,1.0,1.0,26022.012520719443,26022.012520719443,275.53235875103,2.38235875103004,275.53235875103,275.53235875103,77267.02105866082,77157.27226794741,109.74879071340547,0.0,8546.071908451686,8546.071908451686,0.8851619211995594,3948.7778128169693,275.53235875103,2.38235875103004,1.0,0.002,0.15125767797808468,0.004793970870450484,0.0002335745991897592,0.001766425487368607,0.1167872995948796,0.1167872995948796,0.0,8.655836594359534e-11,0.9995344487648847,0.9995344487648847,0.0,0.09160249738738198,4.266551878330529e-05,0.0,0.0,0.0,1599966.2636724142,266.5039685041028,0.0,1.0,1284878.7387173553,2596.628463691394,,,,,,,,,,,,,,,,,,,3.0,15277.444208968329,1542.9827691089681,0.3689681708546614,6.173730061729009,2.829036608522829
1843.0,-29.57193041151734,4.663606458405568,34.9932005358033,24.492031323630385,4.92497683219024,-26.12223968704412,-39.63423891747368,1.4752861071547518,-6.641785707302006,-6.6417857072629705,39.988521856874335,41547.153257449536,24500.4217772742,24500.4217772742,66047.57503472373,77274.6867112366,77156.35154573788,24500.4217772742,101656.77332301208,101656.77332301208,101656.77332301208,128894.96845872217,124717.0962111659,4177.872247556274,0.0,90898.28909658072,55171.399583007056,39696.543903970734,27238.195135710084,66934.73903968082,20665.29913386739,1543.1207601045921,0.0,0.8783352909456168,2.7143688337045493,0.001494314320929203,1.0,1.0,-6.641785707302006,332523.97957442596,1554038.3831215596,4.673462602939084,1554038.3831215596,4.673462602939084,0.7586882695753423,0.09164315360612617,3.92900351851756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92900351851756,1.2848148625496307,1.2851285104883978,3.058030875141583,6479.600470778825,15277.412660894453,6453.641574737886,0.0003254556389139495,23135.20175489109,2359.1340319977867,19290.366544585722,1967.0699519801078,0.8338101715714444,0.8338101715714444,35514.85643948189,35405.22815468563,1.0038719805364498,0.8,4286.266926795427,4273.035954225843,1.0038719805364498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4079.3786222738318,4632.441516551485,6.005920029952443,4.663606458405568,-3.9456571132691276,8.609263571674695,2.8316625375280444,3.5,0.809046439293727,0.6,0.00024410646228136486,1.0002363169525768,0.00024404878941517021,198.56923232949535,0.0,1.1536966532393513e-05,32.69576315280322,0.01911835609524755,8.218279290563898e-05,0.00016192366937572587,0.0006361986667085009,0.09164315362819822,0.09164315362819822,0.09164315362819822,0.09162622944864877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.0646162345,594.7541901351697,0.0,0.09164315362819822,0.09164315360612617,0.09164315360612617,0.36895675935290745,0.36895675935290745,0.5,9.346274664322056,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27238.195135710084,20665.29913386739,0.7586882695753423,0.9867458360533661,0.6207113653318227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448921425831721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.67007024249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82251901741733,260.82251901741733,-12.327480982582642,245.3113284312803,276.3337096035558,122668.93077823929,122520.16134050892,148.76943773035453,0.0,nan,276.3337096035558,3.183709603555826,270.1292333690933,-3.020766630906678,263.92475713462636,-9.225242865373616,257.72028090020586,-15.429719099794113,251.51580466574234,-21.63419533425764,245.3113284312803,-27.83867156871969,1.0,1.0,26022.012520719443,26022.012520719443,275.53649680337605,2.386496803376076,275.53649680337605,275.53649680337605,77263.82691126173,77156.35154573788,107.47536552384554,0.0,8546.071908451686,8546.071908451686,0.8851700578597317,3948.6485361101477,275.53649680337605,2.386496803376076,1.0,0.002,0.15127391650374827,0.004794656489764463,0.00023360171209314975,0.001766398288412228,0.11680085604657488,0.11680085604657488,0.0,5.053778576180612e-13,0.9998228070029617,0.9998228070029617,0.0,0.09162691508108066,1.6238525045513854e-05,0.0,0.0,0.0,1599971.249171107,266.50821429269797,0.0,1.0,1284864.256386884,2596.6870193433615,,,,,,,,,,,,,,,,,,,6.0,15277.412660894453,1543.1207601045921,0.36895675935290745,6.173730061729009,2.8316625375280444
1844.0,-29.57418239854512,4.673758366331134,34.99334362899776,24.495472479052864,4.92865114250387,-26.12389904444111,-39.63585781222207,1.478367788684849,-6.637647476189727,-6.63769971202172,39.99053078695012,41542.91564046802,24531.771057917224,24531.771057917224,66074.68669838524,77271.4063397441,77155.7229361918,24531.771057917224,101687.49399410903,101687.49399410903,101687.49399410903,128930.72923757839,124752.77844378632,4177.950793792066,0.0,90896.93306034946,55169.07872783328,39697.61592501798,27243.23524346936,66940.85116848734,20669.195401562232,1543.2637343775707,0.0,0.8783498133440896,2.714781948271745,0.001494314320929203,1.0,1.0,-6.590111285308637,332577.67844504263,1554124.9833588765,4.672968404329308,1554124.9833588765,4.672968404329308,0.7586909270079063,0.091642129645535,3.928883959766482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928883959766482,1.2848005643762441,1.2851141347225643,3.05797185080932,6479.475405301487,15277.381365120678,6453.714003983917,0.0003254869918413588,23135.560630238626,2359.1706270988184,19290.583040449073,1967.0920284142978,0.8338065953429246,0.8338065953429246,35513.99186915884,35405.22815468563,1.003841432923125,0.8,4286.162582316719,4273.035954225843,1.003841432923125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.5938728197652,4632.441516551485,6.010341014396288,4.673758366331134,-3.9387248774923114,8.612483243823444,2.834225827167157,3.5,0.8097788077620448,0.6,0.00024404878941517021,1.0002335980014965,0.00024399179341984582,198.57108639710304,0.0,1.1452056766513312e-05,32.45512887629873,0.019129808152014063,8.216778509903323e-05,0.00016188100431613697,0.0006360116812485592,0.09164212967619176,0.09164212967619176,0.09164212967619176,0.0916501805702607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490484.6234446714,594.7515001782275,0.0,0.09164212967619176,0.091642129645535,0.091642129645535,0.36894850249758043,0.36894850249758043,0.5,9.34651620705971,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,5.22358320154126e-05,0.047588426713105036,-2.722799763432704e-11,27243.23524346936,20669.195401562232,0.7586909270079063,0.9870607490794822,0.6205913865048747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489350286636553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.42943596598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8233763546105,260.8233763546105,-12.326623645389475,245.30944313077597,276.33730957844614,122683.5449295141,122540.2064125361,143.33851697799784,0.0,nan,276.33730957844614,3.187309578446161,270.1317362889062,-3.0182637110937662,263.92616299936265,-9.223837000637332,257.7205897098566,-15.42941029014338,251.51501642031553,-21.634983579684445,245.30944313077597,-27.840556869224002,1.0,1.0,26022.012520719443,26022.012520719443,275.5405092432397,2.3905092432397055,275.5405092432397,275.5405092432397,77260.1391614276,77155.7229361918,104.41622523580736,0.0,8546.071908451686,8546.071908451686,0.8851776204587747,3948.5283795653145,275.5405092432397,2.3905092432397055,1.0,0.002,0.1512651025171633,0.004795419080510832,0.00023359006165399695,0.0017664099458167529,0.11679503082699848,0.11679503082699848,0.0,7.470749713300862e-12,1.0,1.0000962843275591,0.047588426740333034,0.091642129645535,0.0,8.813999388440246e-06,11.32466992398646,0.0,1599976.1828121908,266.51235252381025,5.223585924341023e-05,1.0,1284850.3187825284,2596.7433743372417,,,,,,,,,,,,,,,,,,,4.0,15277.381365120678,1543.2637343775707,0.36894850249758043,6.173730061729009,2.834225827167157
