time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1845.0,-29.576417009839677,4.683655961844973,34.993545227892156,24.49896141132342,4.932378597458943,-26.12553744910537,-39.63745826678348,1.4814990345276053,-6.633541498013528,-6.63367877381773,39.992505500452616,41538.672577529556,24562.28838338589,24562.28838338589,66100.96096091544,77268.0964462788,77154.88493378548,24562.28838338589,101717.17331717137,101717.17331717137,101717.17331717137,128965.18496083973,124786.81112304548,4178.373837794257,0.0,90895.56002660337,55166.7674502978,39698.6584181173,27248.011643668364,66946.67006178567,20672.900794911267,1543.3948514884503,0.0,0.8783641111675013,2.7151880911196504,0.001494314320929203,1.0,1.0,-6.460340316709562,332630.52897990536,1554210.112156012,4.672481858241893,1554210.112156012,4.672481858241893,0.758693921055889,0.09164191515620904,3.9287639719075327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287639719075327,1.2847860332533587,1.2850995268217202,3.057913045613552,6479.350804148084,15277.350519300171,6453.786309989315,0.0003255182373119391,23135.917727954235,2359.2070409318408,19290.799167937927,1967.1140672847432,0.8338030673678269,0.8338030673678269,35513.12419051936,35405.22815468563,1.0038107756714745,0.8,4286.057862697147,4273.035954225843,1.0038107756714745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4083.75524140168,4632.441516551485,6.014632839492922,4.683655961844973,-3.931935960578146,8.61559192242312,2.8367276634887117,3.5,0.8104936181396319,0.6,0.00024399179341984582,1.0002317996646133,0.0002439352493108682,198.57292618924126,0.0,1.1317756711849743e-05,32.07452252138217,0.019141125908725912,8.215295073067468e-05,0.00016183884268917113,0.0006358266144124264,0.0916419156700832,0.0916419156700832,0.0916419156700832,0.09167317190958892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490489.65677091223,594.7499572880139,0.0,0.0916419156700832,0.09164191515620904,0.09164191515620904,0.3689432450133602,0.3689432450133602,0.5,9.347453891066824,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,0.00013727580420663799,0.17333845710817286,3.319655661471188e-11,27248.011643668364,20672.900794911267,0.758693921055889,0.9873674209622418,0.6204740659870484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489484749963255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.04882961107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8242135253758,260.8242135253758,-12.32578647462418,245.30754851981897,276.3408785309316,122699.30115642639,122559.33427221254,139.96688421384437,0.0,nan,276.3408785309316,3.190878530931627,270.13421252871234,-3.015787471287638,263.92754652647545,-9.222453473524524,257.72088052426994,-15.429119475730033,251.51421452204647,-21.635785477953505,245.30754851981897,-27.842451480181012,1.0,1.0,26022.012520719443,26022.012520719443,275.5444321244164,2.3944321244164257,275.5444321244164,275.5444321244164,77256.92538395738,77154.88493378548,102.0404501719022,0.0,8546.071908451686,8546.071908451686,0.8851852101626829,3948.40779176707,275.5444321244164,2.3944321244164257,1.0,0.002,0.1512329970487432,0.004796267912186892,0.0002335424118304291,0.001766457616746271,0.11677120591521455,0.11677120591521455,0.0,2.857670003408863e-11,1.0,1.0003506144067498,0.1733384570749763,0.09164191515620904,0.0,3.2105503879870376e-05,41.250326535516805,0.0,1599981.1249197747,266.51645850198645,0.00013727577101008137,1.0,1284836.60277888,2596.7988350438177,,,,,,,,,,,,,,,,,,,3.0,15277.350519300171,1543.3948514884503,0.3689432450133602,6.173730061729009,2.8367276634887117
1846.0,-29.578636027536632,4.69330484501757,34.99380185730736,24.502431728784018,4.93608445126535,-26.127163979674553,-39.639049221854634,1.4846124022478164,-6.629578923176041,-6.629786254142181,39.99449698182858,41534.46114937842,24592.13401358299,24592.13401358299,66126.5951629614,77264.80526317425,77154.3869767241,24592.13401358299,101746.5209903071,101746.5209903071,101746.5209903071,128999.32254443319,124820.19407482388,4179.128469609313,0.0,90894.19209242158,55164.474717496225,39699.68597213928,27252.801554126094,66952.48752626538,20676.611646794438,1543.5289227083108,0.0,0.8783776465741002,2.7155814702413585,0.001494314320929203,1.0,1.0,-6.337185508717823,332681.69789044186,1554295.9673742906,4.6720212660636005,1554295.9673742906,4.6720212660636005,0.7586967382318162,0.09164256383473629,3.9286443367899855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286443367899855,1.284771585164599,1.2850850025575156,3.057854316015765,6479.226363177731,15277.319946507285,6453.8586202761335,0.0003255494481442924,23136.274068191513,2359.2433775235695,19291.015308224232,1967.1361074601657,0.833799567353247,0.833799567353247,35512.25905741286,35405.22815468563,1.0037802085462917,0.8,4285.953450296439,4273.035954225843,1.0037802085462917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.864214713027,4632.441516551485,6.0188329130047284,4.69330484501757,-3.925336397251878,8.618641242269447,2.839169702079272,3.5,0.8111913434512206,0.6,0.0002439352493108682,1.000230186122107,0.00024387911172387756,198.5747531725109,0.0,1.1228129178448286e-05,31.820518091722445,0.01915235403790436,8.213820686527874e-05,0.00016179704244558945,0.0006356430345132339,0.09164256385613154,0.09164256385613154,0.09164256385613154,0.09169583119550437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.5841836306,594.7494272646843,0.0,0.09164256385613154,0.09164256383473629,0.09164256383473629,0.36894078102454164,0.36894078102454164,0.5,9.349051912095875,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,0.00020733096613412272,0.29260074542435177,-4.160938260611147e-11,27252.801554126094,20676.611646794438,0.7586967382318162,0.9876645006956615,0.6203572515970299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448961817815778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.79482518141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82503365017584,260.82503365017584,-12.324966349824138,245.30564878831254,276.34441851204264,122715.19578896333,122578.0788222234,137.11696673995064,0.0,nan,276.34441851204264,3.1944185120426596,270.1366645673135,-3.0133354326864605,263.9289106225792,-9.221089377420753,257.7211566777658,-15.428843322234172,251.51340273304123,-21.636597266958745,245.30564878831254,-27.84435121168744,1.0,1.0,26022.012520719443,26022.012520719443,275.54826637673045,2.3982663767304757,275.54826637673045,275.54826637673045,77253.96131727222,77154.3869767241,99.57434054811893,0.0,8546.071908451686,8546.071908451686,0.8851927775163629,3948.2875584739354,275.54826637673045,2.3982663767304757,1.0,0.002,0.1511788110550934,0.00479718651992941,0.0002334606014054712,0.0017665393992972497,0.11673030070273559,0.11673030070273559,0.0,7.027208676069208e-13,1.0,1.0005916951311717,0.29260074546596115,0.09164256383473629,0.0,5.4185994234620316e-05,69.61942925570958,0.0,1599985.877080221,266.52042107682394,0.00020733100774350532,1.0,1284823.324534084,2596.317493973839,,,,,,,,,,,,,,,,,,,6.0,15277.319946507285,1543.5289227083108,0.36894078102454164,6.173730061729009,2.839169702079272
1847.0,-29.58082371733938,4.702710946010551,34.99410992288895,24.505602882150583,4.939478437999272,-26.128793501936073,-39.64064045632256,1.4874482228082557,-6.625597288958886,-6.625994075994256,39.99649479499901,41530.480447495436,24621.26788767726,24621.26788767726,66151.7483351727,77261.7443997164,77154.16797482672,24621.26788767726,101775.43586250397,101775.43586250397,101775.43586250397,129032.99061281602,124852.79572283001,4180.194889986013,0.0,90892.9505819797,55162.304378396846,39700.718003980954,27257.55475031205,66958.27275429301,20680.293000557936,1543.6629534052927,0.0,0.8783906118710416,2.7159631530601693,0.001494314320929203,1.0,1.0,-6.220696695965387,332731.5537184839,1554382.0991661262,4.67158008248671,1554382.0991661262,4.67158008248671,0.7586994941401038,0.09164400626352366,3.9285338541427617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285338541427617,1.2847584349328092,1.2850717769907603,3.057799620010448,6479.110468905806,15277.289611619095,6453.9250520056885,0.00032557844989417517,23136.608708648455,2359.277501353516,19291.213877109483,1967.156355851334,0.8337960899990686,0.8337960899990686,35511.46010508486,35405.22815468563,1.0037519799042554,0.8,4285.857025214574,4273.035954225843,1.0037519799042554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.921939300876,4632.441516551485,6.022930049365871,4.702710946010551,-3.918902735136768,8.62161368114732,2.841553208439414,3.5,0.811872345268404,0.6,0.00024387911172387756,1.0002269400951067,0.0002438237783324335,198.576554391466,0.0,1.1147507480367311e-05,31.592036199360958,0.019163501545384726,8.21234628572399e-05,0.00016175564886663767,0.0006354625426714153,0.09164400624150987,0.09164400624150987,0.09164400624150987,0.09171803652327408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.535908301,594.7498671643966,0.0,0.09164400624150987,0.09164400626352366,0.09164400626352366,0.3689409736030588,0.3689409736030588,0.5,9.35127282055999,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,0.000396787035356283,0.4052973800288555,7.958078640513122e-13,27257.55475031205,20680.293000557936,0.7586994941401038,0.9879548204285392,0.6202442019359397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489750677579325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.56634328905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.825814324752,260.825814324752,-12.324185675247975,245.30374744326048,276.3478812062491,122728.28252858088,122597.76126294493,130.52126563596602,0.0,nan,276.3478812062491,3.1978812062491215,270.13905445366294,-3.010945546337041,263.93022770107586,-9.219772298924113,257.7214009484209,-15.428599051579056,251.5125741958428,-21.637425804157175,245.30374744326048,-27.8462525567395,1.0,1.0,26022.012520719443,26022.012520719443,275.5520329288481,2.4020329288481435,275.5520329288481,275.5520329288481,77250.31776673385,77154.16797482672,96.1497919071262,0.0,8546.071908451686,8546.071908451686,0.8851997659095397,3948.1765234134755,275.5520329288481,2.4020329288481435,1.0,0.002,0.15110379241861338,0.004798174896037052,0.00023334657015977153,0.0017666534295032407,0.11667328507988577,0.11667328507988577,0.0,-3.3698781612412354e-13,1.0,1.0008193906210705,0.4052973800280597,0.09164400626352366,0.0,7.501863651664749e-05,96.38472351239997,0.0,1599990.8216838047,266.5244027110411,0.00039678703456047515,1.0,1284810.3882961283,2594.958060621119,,,,,,,,,,,,,,,,,,,5.0,15277.289611619095,1543.6629534052927,0.3689409736030588,6.173730061729009,2.841553208439414
1848.0,-29.583005434641603,4.711880277415395,34.99446414660151,24.508953268546634,4.943058428092161,-26.130399048436935,-39.642208989802725,1.490452040839975,-6.621663574383717,-6.62228769302816,39.998443162592736,41526.37672700896,24649.68022615059,24649.68022615059,66176.05695315955,77258.55197477886,77153.49735112955,24649.68022615059,101803.17757728015,101803.17757728015,101803.17757728015,129065.21085910249,124883.66673840111,4181.544120701386,0.0,90891.62994658118,55160.07060936063,39701.732596911716,27262.033281822343,66963.76587873406,20683.77351069542,1543.7852636386494,0.0,0.8784032985226669,2.7163356850594575,0.001494314320929203,1.0,1.0,-6.11338505397606,332780.2872703023,1554466.1026833006,4.671148388728562,1554466.1026833006,4.671148388728562,0.7587025258489012,0.09164611015610141,3.9284180238958606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284180238958606,1.2847444974337872,1.2850577649995254,3.057742634230136,6478.989722875431,15277.259830365796,6453.995130622981,0.0003256087255831012,23136.95472164717,2359.3127848599847,19291.423346786232,1967.1777158138848,0.8337926740521725,0.8337926740521725,35510.62247690652,35405.22815468563,1.0037223849347385,0.8,4285.755932367307,4273.035954225843,1.0037223849347385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4089.9296528297837,4632.441516551485,6.026920343017564,4.711880277415395,-3.9126217486778527,8.624502026093248,2.843879556980659,3.5,0.8125370162801884,0.6,0.0002438237783324335,1.000226324510704,0.00024376860752161117,198.57835072155632,0.0,1.0987914215756041e-05,31.13974888745262,0.019174489459600482,8.210893158561955e-05,0.00016171484674681394,0.0006352835186917408,0.09164611017394056,0.09164611017394056,0.09164611017394056,0.09173921006212547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.48712830304,594.751282324123,0.0,0.09164611017394056,0.09164611015610141,0.09164611015610141,0.3689436788828253,0.3689436788828253,0.5,9.354065817463013,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,0.0006241186444526647,0.5089026390521099,-1.5688783605583012e-11,27262.033281822343,20683.77351069542,0.7587025258489012,0.988236788728385,0.6201320397991035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489881308646757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.11405597714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.826580174187,260.826580174187,-12.323419825813005,245.3018475005698,276.351312847803,122743.89939158924,122615.8567431408,128.04264844844866,0.0,nan,276.351312847803,3.201312847803024,270.14141977838966,-3.008580221610316,263.93152670897445,-9.218473291025532,257.7216336393988,-15.42836636060116,251.51174056998607,-21.638259430013903,245.3018475005698,-27.84815249943017,1.0,1.0,26022.012520719443,26022.012520719443,275.5556608402422,2.4056608402422057,275.5556608402422,275.5556608402422,77247.70954900088,77153.49735112955,94.21219787132577,0.0,8546.071908451686,8546.071908451686,0.8852070925213702,3948.06011401534,275.5556608402422,2.4056608402422057,1.0,0.002,0.15100963893606298,0.004799228465149984,0.0002332029462706574,0.0017667970541126593,0.1166014731353287,0.1166014731353287,0.0,3.8331664231616713e-13,1.0,1.0010286225125529,0.5089026390677986,0.09164611015610141,0.0,9.415348265970501e-05,120.96818215462771,0.0,1599995.763866067,266.52833642561626,0.0006241186601414483,1.0,1284797.744464089,2593.715962924964,,,,,,,,,,,,,,,,,,,6.0,15277.259830365796,1543.7852636386494,0.3689436788828253,6.173730061729009,2.843879556980659
1849.0,-29.585156869110335,4.720817778857025,34.99486243368981,24.51194159165027,4.946262508947538,-26.13201493120325,-39.64378272704778,1.493120571746574,-6.617828328819314,-6.618717204793608,40.000423404460435,41522.54220315516,24677.499833122536,24677.499833122536,66200.0420362777,77255.63669612943,77153.39213561072,24677.499833122536,101830.89196873325,101830.89196873325,101830.89196873325,129097.52080501692,124914.35060472765,4183.170200289273,0.0,90890.46521124984,55157.97794491937,39702.763629256086,27266.628836283657,66969.39246553974,20687.333146233374,1543.9158095597188,0.0,0.8784151252906598,2.716693992257652,0.001494314320929203,1.0,1.0,-6.0107146608021935,332827.239310017,1554551.4839710195,4.670745961760086,1554551.4839710195,4.670745961760086,0.758705202261923,0.09164897020907581,3.9283135109414578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283135109414578,1.2847321283161346,1.2850453219824274,3.057690723505294,6478.879730278607,15277.230095838597,6454.057698553147,0.0003256362144166879,23137.273783799166,2359.345320144919,19291.610366516543,1967.1967865189993,0.8337892591314982,0.8337892591314982,35509.866685660476,35405.22815468563,1.0036956815668148,0.8,4285.664716370784,4273.035954225843,1.0036956815668148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.88862006038,4632.441516551485,6.03083371139227,4.720817778857025,-3.9065296374027243,8.627347416259749,2.8461501568644714,3.5,0.8131857591041347,0.6,0.00024376860752161117,1.0002231866682025,0.00024371421375824886,198.58012214601612,0.0,1.0955728621068564e-05,31.048534912108313,0.019185445188221552,8.209435449370359e-05,0.0001616742530279076,0.0006351071525408973,0.09164897018981981,0.09164897018981981,0.09164897018981981,0.09176030535830028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.9523126897,594.7535091010969,0.0,0.09164897018981981,0.09164897020907581,0.09164897020907581,0.368948699116318,0.368948699116318,0.5,9.357405872575129,0.08629221560846645,0.08629221560846645,-8.981260180007666e-12,0.0008888759742831098,0.6080025439914039,-8.981260180007666e-12,27266.628836283657,20687.333146233374,0.758705202261923,0.9885119096808601,0.6200226801299011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44900115853207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.022842001796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8273024734278,260.8273024734278,-12.322697526572199,245.29995051863347,276.3546544282281,122756.0239857545,122635.2625165576,120.76146919686654,0.0,nan,276.3546544282281,3.204654428228139,270.1437136462928,-3.006286353707196,263.9327728644551,-9.217227135544874,257.72183208243547,-15.428167917564508,251.51089130052202,-21.63910869947796,245.29995051863347,-27.85004948136651,1.0,1.0,26022.012520719443,26022.012520719443,275.55921901691187,2.4092190169118908,275.55921901691187,275.55921901691187,77244.23978058127,77153.39213561072,90.84764497054857,0.0,8546.071908451686,8546.071908451686,0.8852137032498582,3947.9550784961652,275.55921901691187,2.4092190169118908,1.0,0.002,0.150897197463636,0.0048003347864328276,0.0002330310129573451,0.0017669689867629284,0.11651550647867255,0.11651550647867255,0.0,-2.797267625864741e-13,1.0,1.0012286701707416,0.6080025440003851,0.09164897020907581,0.0,0.0001124414724870646,144.46318064281914,0.0,1600000.643664884,266.53217167118066,0.00088887598326437,1.0,1284785.5639691872,2592.532363518342,,,,,,,,,,,,,,,,,,,5.0,15277.230095838597,1543.9158095597188,0.368948699116318,6.173730061729009,2.8461501568644714
1850.0,-29.587302335562395,4.729529462113406,34.99529961281004,24.515099787991517,4.94964537383337,-26.133607564712808,-39.64533763993529,1.495950601778896,-6.614044338303984,-6.615214253942889,40.00234252536107,41518.608848481184,24704.598004480842,24704.598004480842,66223.20685296203,77252.59706851414,77152.74809533848,24704.598004480842,101857.34609981932,101857.34609981932,101857.34609981932,129128.24876192622,124943.20763460251,4185.041127323715,0.0,90889.22848668165,55155.84566033009,39703.75869594618,27270.90266210691,66974.66135805308,20690.6586588797,1544.0320311292558,0.0,0.8784268171764187,2.717045276974566,0.001494314320929203,1.0,1.0,-5.916979910090902,332873.3082914732,1554634.2333112708,4.670348131217507,1554634.2333112708,4.670348131217507,0.7587082435532836,0.09165238356974585,3.9282044480042964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282044480042964,1.2847190023849908,1.2850321229670876,3.057637071384373,6478.766047872453,15277.200895253585,6454.123091747869,0.0003256646755075467,23137.6013366253,2359.37872123766,19291.80583115168,1967.2167183647505,0.8337859033215349,0.8337859033215349,35509.077986672884,35405.22815468563,1.0036678156648844,0.8,4285.569528758482,4273.035954225843,1.0036678156648844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.7998324605483,4632.441516551485,6.03463750440195,4.729529462113406,-3.900572379665873,8.630101841779279,2.8483661035950556,3.5,0.8138188867414444,0.6,0.00024371421375824886,1.0002225713963273,0.0002436599820158225,198.58188868420984,0.0,1.0801520172469536e-05,30.611508168778666,0.01919624670839402,8.207995411607523e-05,0.0001616342596421736,0.0006349324176762678,0.09165238358711333,0.09165238358711333,0.09165238358711333,0.09178030045750994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.72074682056,594.7566115632115,0.0,0.09165238358711333,0.09165238356974585,0.09165238356974585,0.3689559393926957,0.3689559393926957,0.5,9.361243379366424,0.20726837514649787,0.20726837514649787,1.2391865311656147e-11,0.001169915638911334,0.6982343438519933,1.2391865311656147e-11,27270.90266210691,20690.6586588797,0.7587082435532836,0.9887800178477394,0.6199151739867507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449014005590523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.58581525847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8280059362753,260.8280059362753,-12.321994063724674,245.29805861519748,276.357953257348,122770.68541900688,122653.07320807861,117.61221092826744,0.0,nan,276.357953257348,3.207953257348038,270.14597432891924,-3.00402567108074,263.9339954005132,-9.21600459948678,257.72201647205657,-15.427983527943411,251.5100375436172,-21.63996245638279,245.29805861519748,-27.8519413848025,1.0,1.0,26022.012520719443,26022.012520719443,275.56264660679216,2.4126466067921797,275.56264660679216,275.56264660679216,77241.75572226782,77152.74809533848,89.00762692933495,0.0,8546.071908451686,8546.071908451686,0.8852206017462417,3947.8454702443178,275.56264660679216,2.4126466067921797,1.0,0.002,0.15076811621924974,0.004801499122890008,0.00023283334779933954,0.001767166652769583,0.11641667389966977,0.11641667389966977,0.0,5.689225132665676e-13,1.0,1.001410746389588,0.6982343438396015,0.09165238356974585,0.0,0.00012908124466970848,165.84017716690028,0.0,1600005.4863676946,266.535955661696,0.0011699156265194688,1.0,1284773.6136357386,2591.4616277647074,,,,,,,,,,,,,,,,,,,6.0,15277.200895253585,1544.0320311292558,0.3689559393926957,6.173730061729009,2.8483661035950556
1851.0,-29.589427675898385,4.738019326591249,34.995773491415896,24.51790905268865,4.952669700060833,-26.135217938298315,-39.64691018974406,1.4984599623759007,-6.610410842572378,-6.611881464885906,40.00427615873907,41514.953534410626,24731.216261192352,24731.216261192352,66246.16979560298,77249.8207633254,77152.34367405127,24731.216261192352,101883.55993524363,101883.55993524363,101883.55993524363,129158.8275045243,124971.6764663014,4187.151038222895,0.0,90888.14524915512,55153.87760209719,39704.74183006436,27275.267569280677,66980.00939934504,20694.04203893722,1544.156155807763,0.0,0.8784375298124467,2.717379090716564,0.001494314320929203,1.0,1.0,-5.828290113100877,332917.1440466167,1554717.6117721386,4.66998362678024,1554717.6117721386,4.66998362678024,0.7587108719052239,0.09165646311207447,3.9281068486744553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281068486744553,1.2847073763651335,1.2850204244381098,3.057588771528955,6478.663706274646,15277.171742513357,6454.180568488189,0.000325690198293724,23137.9004570167,2359.409223028935,19291.977632974842,1967.2342372752003,0.8337825494933547,0.8337825494933547,35508.37218413711,35405.22815468563,1.0036428787484157,0.8,4285.484345869707,4273.035954225843,1.0036428787484157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.6645650441396,4632.441516551485,6.03838909862625,4.738019326591249,-3.894826331424519,8.632845658015768,2.8505288243421587,3.5,0.8144368069549025,0.6,0.0002436599820158225,1.0002204871264884,0.0002436062699693624,198.58363867811445,0.0,1.0769441837663248e-05,30.520598167937646,0.019207016150231685,8.20653927740568e-05,0.0001615945892417657,0.0006347608127093153,0.09165646311655018,0.09165646311655018,0.09165646311655018,0.09180007513561365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.28695179406,594.7604322812348,0.0,0.09165646311655018,0.09165646311207447,0.09165646311207447,0.36896520602347394,0.36896520602347394,0.5,9.365551739910826,0.321196712282358,0.321196712282358,6.252776074688882e-12,0.0014706223135476648,0.7835913517850486,6.252776074688882e-12,27275.267569280677,20694.04203893722,0.7587108719052239,0.9890439011531516,0.6198111034427024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490268172278349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.49490525763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82866322278915,260.82866322278915,-12.321336777210831,245.29617108387095,276.36115536170314,122782.07305001267,122672.18107957147,109.89197044117765,0.0,nan,276.36115536170314,3.211155361703163,270.1481585061321,-3.0018414938678575,263.9351616505799,-9.214838349420063,257.72216479501424,-15.42783520498574,251.50916793943446,-21.640832060565515,245.29617108387095,-27.853828916129032,1.0,1.0,26022.012520719443,26022.012520719443,275.5659320733726,2.4159320733726304,275.5659320733726,275.5659320733726,77238.71108703292,77152.34367405127,86.36741298164998,0.0,8546.071908451686,8546.071908451686,0.8852267751147918,3947.7473829178275,275.5659320733726,2.4159320733726304,1.0,0.002,0.15062330389579415,0.004802699423629827,0.00023261130460100813,0.0017673886954601386,0.11630565230050406,0.11630565230050406,0.0,6.114683412383748e-14,1.0,1.001582923242407,0.7835913517787958,0.09165646311207447,0.0,0.0001448123234311393,186.04940555105932,0.0,1600010.180327859,266.5395891574276,0.0014706223072948887,1.0,1284762.2435912988,2590.452051872492,,,,,,,,,,,,,,,,,,,6.0,15277.171742513357,1544.156155807763,0.36896520602347394,6.173730061729009,2.8505288243421587
1852.0,-29.591537397243233,4.746293962415293,34.99627990422068,24.520827282127016,4.955796762702152,-26.136803981338137,-39.648456301633246,1.5010633461559024,-6.606791212887117,-6.608567172669233,40.00616297528799,41511.203635670376,24757.043697142504,24757.043697142504,66268.24733281288,77246.96893707186,77151.77216052599,24757.043697142504,101908.8158576685,101908.8158576685,101908.8158576685,129188.16318943973,124998.6904868871,4189.47270255262,0.0,90887.00312360411,55151.83285970567,39705.744737664936,27279.34733177123,66985.09206943617,20697.2203873878,1544.2666110124308,0.0,0.8784483192766384,2.7177110005150142,0.001494314320929203,1.0,1.0,-5.746710594454896,332960.74101516436,1554798.974746735,4.669616513965901,1554798.974746735,4.669616513965901,0.7587139140709032,0.09166101183890306,3.9280041577935862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280041577935862,1.284695309685959,1.285008285811409,3.0575375563204776,6478.555187393539,15277.142921450773,6454.242512158648,0.0003257173309551776,23138.214592587545,2359.441255942401,19292.162786751112,1967.2531177059561,0.8337792317360331,0.8337792317360331,35507.62955758626,35405.22815468563,1.0036166409256508,0.8,4285.394718712428,4273.035954225843,1.0036166409256508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.483575637707,4632.441516551485,6.042011698189533,4.746293962415293,-3.8891741205932813,8.635468083008574,2.85263914922983,3.5,0.8150397569228086,0.6,0.0002436062699693624,1.0002188703933428,0.00024355296343645525,198.58537583819074,0.0,1.0666333626892854e-05,30.228389498614348,0.019217682483858578,8.205107856731519e-05,0.00016155519140204723,0.0006345894635403802,0.09166101185590088,0.09166101185590088,0.09166101185590088,0.09181898302672722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.5475208346,594.7650019094729,0.0,0.09166101185590088,0.09166101183890306,0.09166101183890306,0.3689763971012697,0.3689763971012697,0.5,9.370290876250646,0.4280126373160442,0.4280126373160442,5.5138116294983774e-12,0.0017759597820941053,0.861856578214315,5.5138116294983774e-12,27279.34733177123,20697.2203873878,0.7587139140709032,0.9892984436614611,0.6197080925505069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490395088950951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.202696588305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.829293488249,260.829293488249,-12.320706511750984,245.2942907614779,276.36429621501094,122795.2114778742,122689.8371698243,105.37430804991976,0.0,nan,276.36429621501094,3.214296215010961,270.1502951242923,-2.999704875707664,263.93629403359745,-9.213705966402529,257.72229294292873,-15.427707057071245,251.5082918521866,-21.641708147813375,245.2942907614779,-27.85570923852208,1.0,1.0,26022.012520719443,26022.012520719443,275.5691794911783,2.4191794911783404,275.5691794911783,275.5691794911783,77236.10821798388,77151.77216052599,84.33605745789828,0.0,8546.071908451686,8546.071908451686,0.8852332705076584,3947.644178582554,275.5691794911783,2.4191794911783404,1.0,0.002,0.15046407493344532,0.0048039571623239305,0.0002323669854248582,0.0017676330153593989,0.1161834927124291,0.1161834927124291,0.0,7.842572077865206e-13,1.0,1.0017407450381415,0.8618565782088012,0.09166101183890306,0.0,0.0001592289628224332,204.56955909424784,0.0,1600014.8644875998,266.54320878711286,0.0017759597765802937,1.0,1284750.936438473,2589.5324718096563,,,,,,,,,,,,,,,,,,,6.0,15277.142921450773,1544.2666110124308,0.3689763971012697,6.173730061729009,2.85263914922983
1853.0,-29.59362599367759,4.754357685544703,34.99681678108106,24.523490282613807,4.95866649700144,-26.138396744611384,-39.6500107954256,1.5034372479042621,-6.603297974476618,-6.6053873633094184,40.008055116287586,41507.67719649404,24782.35322342482,24782.35322342482,66290.03041991885,77244.31158173781,77151.42740184924,24782.35322342482,101933.78062527406,101933.78062527406,101933.78062527406,129217.24996256897,125025.24986156935,4192.000100999615,0.0,90885.97826534636,55149.93282977584,39706.717150633915,27283.469337294908,66990.18648792882,20700.423060027475,1544.3818705764618,0.0,0.8784583582493622,2.718029201977421,0.001494314320929203,1.0,1.0,-5.669798400555408,333002.5731832322,1554880.5705519372,4.669274941897748,1554880.5705519372,4.669274941897748,0.7587166721400496,0.09166612348750233,3.9279109212387726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279109212387726,1.284684315793605,1.2849972207551024,3.0574911462294394,6478.456849979688,15277.114342443969,6454.297446832771,0.0003257418327970322,23138.50290593734,2359.4706557221216,19292.326990168294,1967.2698617946287,0.833775939117387,0.833775939117387,35506.95529823727,35405.22815468563,1.0035928187110619,0.8,4285.313342752128,4273.035954225843,1.0035928187110619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.2582992243115,4632.441516551485,6.045570055469375,4.754357685544703,-3.883702073017196,8.6380597585619,2.854698696581069,3.5,0.8156281990231625,0.6,0.00024355296343645525,1.0002166822982195,0.0002435002012532308,198.5870956301294,0.0,1.0585897871997561e-05,30.000434569241087,0.019228268381730574,8.203668908602615e-05,0.0001615162743504291,0.0006344215379788482,0.09166612349471824,0.09166612349471824,0.09166612349471824,0.09183763701322714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.87316389737,594.7702022024299,0.0,0.09166612349471824,0.09166612348750233,0.09166612348750233,0.368989356416879,0.368989356416879,0.5,9.375436282641063,0.5282723477187119,0.5282723477187119,-2.2737367544323206e-13,0.0020893888328146204,0.935588962754025,-2.2737367544323206e-13,27283.469337294908,20700.423060027475,0.7587166721400496,0.9895483785802548,0.6196083243323027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490521075016765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.97474165893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82988017250574,260.82988017250574,-12.320119827494239,245.29241764681962,276.36734269818436,122806.2707738994,122708.1828197066,98.08795419279494,0.0,nan,276.36734269818436,3.217342698184382,270.1523576879018,-2.997642312098151,263.9373726776389,-9.212627322361072,257.72238766739576,-15.427612332604212,251.50740265709393,-21.642597342906043,245.29241764681962,-27.857582353180362,1.0,1.0,26022.012520719443,26022.012520719443,275.57231895935206,2.422318959352083,275.57231895935206,275.57231895935206,77233.12441393328,77151.42740184924,81.69701208404149,0.0,8546.071908451686,8546.071908451686,0.8852391678722349,3947.5504758449665,275.57231895935206,2.422318959352083,1.0,0.002,0.15029127035965567,0.0048052481865543985,0.00023210163337683424,0.0017678983670482507,0.11605081668841712,0.11605081668841712,0.0,4.250848804898677e-13,1.0,1.0018893810987959,0.9355889627542524,0.09166612348750233,0.0,0.00017280457425842945,222.00896392119031,0.0,1600019.4117159466,266.54670202552336,0.002089388833041994,1.0,1284740.0878935973,2588.669188964921,,,,,,,,,,,,,,,,,,,5.0,15277.114342443969,1544.3818705764618,0.368989356416879,6.173730061729009,2.854698696581069
1854.0,-29.595698248382003,4.762216096364766,34.99738053097347,24.52617500619965,4.961556735230492,-26.139972750019442,-39.65154747767372,1.5058312370203661,-6.599865800577675,-6.602263006828799,40.00990454053657,41504.13946292208,24806.99070742724,24806.99070742724,66311.13017034932,77241.64319083086,77150.87392750017,24806.99070742724,101957.86463492742,101957.86463492742,101957.86463492742,129245.23472199986,125050.52410494778,4194.710617052086,0.0,90884.94110257547,55148.02158692195,39707.68835072613,27287.37008707244,66995.05843779857,20703.464280428114,1544.4874747255446,0.0,0.8784682582094369,2.7183418846358816,0.001494314320929203,1.0,1.0,-5.5993737508688355,333043.6798603294,1554960.3273874058,4.6689381045739085,1554960.3273874058,4.6689381045739085,0.7587196646054399,0.0916716593129843,3.927816868786708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927816868786708,1.2846732270108427,1.2849860614858006,3.057444326076515,6478.357643693905,15277.086116315491,6454.353149447535,0.0003257665702258752,23138.79290677052,2359.5002275772586,19292.493489011442,1967.2868399516087,0.8337726849772863,0.8337726849772863,35506.27513531616,35405.22815468563,1.00356878803232,0.8,4285.231254293216,4273.035954225843,1.00356878803232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.98958668911,4632.441516551485,6.049025529824594,4.762216096364766,-3.87834825375302,8.640564350117787,2.8567084096624664,3.5,0.8162024027607047,0.6,0.0002435002012532308,1.000214990394173,0.00024344786230135406,198.58880199179413,0.0,1.0477888725647179e-05,29.694336648484104,0.01923874627045622,8.202246677360303e-05,0.00016147773447962776,0.0006342549694225429,0.09167165927986791,0.09167165927986791,0.09167165927986791,0.09185551774622089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.20476442523,594.7760500331459,0.0,0.09167165927986791,0.0916716593129843,0.0916716593129843,0.3690039898165611,0.3690039898165611,0.5,9.380952033222318,0.6219711834746704,0.6219711834746704,-9.339373718830757e-11,0.0023972062511461445,1.0028892559599853,-9.339373718830757e-11,27287.37008707244,20703.464280428114,0.7587196646054399,0.9897913624766186,0.6195104598864783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44906458016248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.66864373817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83043454903554,260.83043454903554,-12.319565450964433,245.29055343845226,276.3703156596127,122818.2609248824,122725.57451116388,92.68641371852776,0.0,nan,276.3703156596127,3.2203156596127087,270.15436321537237,-2.9956367846276066,263.93841077114786,-9.21158922885212,257.7224583269422,-15.42754167305776,251.50650588268599,-21.643494117313992,245.29055343845226,-27.859446561547713,1.0,1.0,26022.012520719443,26022.012520719443,275.5753785522366,2.425378552236623,275.5753785522366,275.5753785522366,77230.48413219933,77150.87392750017,79.6102046991582,0.0,8546.071908451686,8546.071908451686,0.8852451168202589,3947.4559531306413,275.5753785522366,2.425378552236623,1.0,0.002,0.15010607863851777,0.00480658157291889,0.00023181712131011497,0.0017681828767174804,0.11590856065505749,0.11590856065505749,0.0,-1.9724048783142933e-12,1.0,1.002025015528141,1.002889256053379,0.0916716593129843,0.0,0.00018519171860212087,237.92125077452158,0.0,1600023.8791518374,266.5501341994223,0.0023972063445398817,1.0,1284729.42834819,2587.8861311738387,,,,,,,,,,,,,,,,,,,4.0,15277.086116315491,1544.4874747255446,0.3690039898165611,6.173730061729009,2.8567084096624664
1855.0,-29.59775445960618,4.76987372706151,34.997969092114246,24.528768262267135,4.964353384243543,-26.14154367522304,-39.653079480025895,1.5081425998292899,-6.59654056368089,-6.599244265247,40.01174820339008,41500.68521344446,24831.08431531274,24831.08431531274,66331.7695287572,77239.04708295647,77150.48830427349,24831.08431531274,101981.57261958622,101981.57261958622,101981.57261958622,129272.82887140913,125075.23284171397,4197.596029695171,0.0,90883.94416599095,55146.16185738512,39708.64700956203,27291.256251822913,66999.90326138494,20706.49020758411,1544.5945413069803,0.0,0.8784776066396716,2.7186439042927137,0.001494314320929203,1.0,1.0,-5.533426798481969,333083.40077103226,1555039.8388394522,4.668620037023147,1555039.8388394522,4.668620037023147,0.7587225013213169,0.09167766172122653,3.9277260712146767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277260712146767,1.2846625240166498,1.2849752886439003,3.057399120614319,6478.261858744019,15277.058147946458,6454.406576946989,0.00032579042883422454,23139.073987887463,2359.5288898744693,19292.65318738268,1967.3031246534424,0.8337694584269769,0.8337694584269769,35505.61850775241,35405.22815468563,1.0035455889850216,0.8,4285.152006302605,4273.035954225843,1.0035455889850216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.678626860955,4632.441516551485,6.052407847092698,4.76987372706151,-3.873149011279416,8.643022738340926,2.8586696264024267,3.5,0.8167627504006933,0.6,0.00024344786230135406,1.000213329353459,0.00024339593880309465,198.59049516817146,0.0,1.039392975070879e-05,29.456396913508712,0.01924914020020693,8.200829004339858e-05,0.00016143957225795547,0.0006340904168833174,0.09167766171714781,0.09167766171714781,0.09167766171714781,0.09187306926742132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.8364573446,594.7824513592119,0.0,0.09167766171714781,0.09167766172122653,0.09167766172122653,0.3690201571239644,0.3690201571239644,0.5,9.38681425748723,0.7095637500961516,0.7095637500961516,1.1175416148034856e-10,0.0027037015661335317,1.0658174667650542,1.1175416148034856e-10,27291.256251822913,20706.49020758411,0.7587225013213169,0.9900278403384977,0.6194141064881683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490769554361547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.43070400319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83095544236,260.83095544236,-12.319044557639984,245.28869843738568,276.3732124473291,122829.86423533685,122742.77589111227,87.08834422457087,0.0,nan,276.3732124473291,3.2232124473291037,270.1563096453339,-2.9936903546660574,263.93940684335047,-9.210593156649509,257.7225040413848,-15.427495958615168,251.50560123937606,-21.644398760623915,245.28869843738568,-27.8613015626143,1.0,1.0,26022.012520719443,26022.012520719443,275.578352170956,2.428352170956032,275.578352170956,275.578352170956,77227.87071075254,77150.48830427349,77.38240647905332,0.0,8546.071908451686,8546.071908451686,0.8852508598703147,3947.36470157075,275.578352170956,2.428352170956032,1.0,0.002,0.14990930770742777,0.004807945025227245,0.00023151467284434195,0.0017684853260813065,0.11575733642217097,0.11575733642217097,0.0,-1.0743515452271701e-12,1.0,1.0021518072714268,1.0658174666533,0.09167766172122653,0.0,0.00019677092957717086,252.79537725024244,0.0,1600028.219083844,266.5534594363191,0.0027037014543793703,1.0,1284719.1289559852,2587.1568954510753,,,,,,,,,,,,,,,,,,,5.0,15277.058147946458,1544.5945413069803,0.3690201571239644,6.173730061729009,2.8586696264024267
1856.0,-29.59979462670314,4.777335375649732,34.99857996210221,24.53129788571971,4.967080309565572,-26.143107133079127,-39.65460268137974,1.5103928158911817,-6.5933065103057515,-6.596308685055949,40.01356926329984,41497.27799382279,24854.602174162857,24854.602174162857,66351.88016798566,77236.5024541139,77150.10265916593,24854.602174162857,102004.70483332878,102004.70483332878,102004.70483332878,129299.7475062916,125099.10615280905,4200.641353482549,0.0,90882.96958796543,55144.32004079894,39709.610607962764,27295.04267296282,67004.65328092559,20709.440547419414,1544.6984857973343,0.0,0.8784865894674505,2.718937623397602,0.001494314320929203,1.0,1.0,-5.4724797171750765,333122.0310030099,1555118.3785121704,4.668314412678756,1555118.3785121704,4.668314412678756,0.7587253405517921,0.09168406831642635,3.9276366604315207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276366604315207,1.2846521063426568,1.2849648017265107,3.057354314868416,6478.166920744992,15277.030431906653,6454.459525792499,0.0003258140753030318,23139.352604469357,2359.5573008590454,19292.811455025247,1967.3192634615539,0.833766258927177,0.833766258927177,35504.97190616639,35405.22815468563,1.0035227442663683,0.8,4285.073968341288,4273.035954225843,1.0035227442663683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.326336995271,4632.441516551485,6.0557080829880165,4.777335375649732,-3.8680855830883005,8.645420958738033,2.860583371823219,3.5,0.817309534806634,0.6,0.00024339593880309465,1.0002116681645108,0.00024334443053413956,198.59217515813668,0.0,1.0311513230199494e-05,29.222828494385368,0.01925945171343713,8.199419700076409e-05,0.00016140174180233056,0.0006339273981603361,0.09168406830389728,0.09168406830389728,0.09168406830389728,0.09189011806004921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.8180594599,594.7893890952842,0.0,0.09168406830389728,0.09168406831642635,0.09168406831642635,0.36903776615680967,0.36903776615680967,0.5,9.392995751052682,0.7912788158251374,0.7912788158251374,1.0345502232667059e-11,0.003002174750179165,1.1238289678808542,1.0345502232667059e-11,27295.04267296282,20709.440547419414,0.7587253405517921,0.9902577943325355,0.6193193451780153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490892350990987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.19713558407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83144406037263,260.83144406037263,-12.318555939627345,245.28685310697222,276.37603501376856,122841.30638779038,122759.61416456856,81.69222322182377,0.0,nan,276.37603501376856,3.2260350137685805,270.1581986324049,-2.9918013675950874,263.9403622510482,-9.209637748951764,257.72252586970876,-15.427474130291216,251.5046894883333,-21.64531051166668,245.28685310697222,-27.86314689302776,1.0,1.0,26022.012520719443,26022.012520719443,275.58124262572437,2.431242625724394,275.58124262572437,275.58124262572437,77225.34517299957,77150.10265916593,75.24251383364026,0.0,8546.071908451686,8546.071908451686,0.8852565151829842,3947.274843733678,275.58124262572437,2.431242625724394,1.0,0.002,0.1497018642330654,0.004809338728532907,0.00023119569873827377,0.0017688043014094795,0.11559784936913688,0.11559784936913688,0.0,1.4775333734284857e-13,1.0,1.00226866723507,1.1238289678705087,0.09168406831642635,0.0,0.00020744347418349913,266.5045217425284,0.0,1600032.4404530954,266.5566934896942,0.003002174739833663,1.0,1284709.1131282607,2586.4880941125652,,,,,,,,,,,,,,,,,,,4.0,15277.030431906653,1544.6984857973343,0.36903776615680967,6.173730061729009,2.860583371823219
1857.0,-29.601812155753684,4.784605443410966,34.99921075533278,24.533576995041244,4.969553164853187,-26.144675623815747,-39.65613021338356,1.5124166345825123,-6.590181039353638,-6.593470298678602,40.015366084712745,41494.079596414806,24877.591880338598,24877.591880338598,66371.6714767534,77234.14922638929,77149.65434525948,24877.591880338598,102027.24622559808,102027.24622559808,102027.24622559808,129325.98749345812,125122.1536907609,4203.833802697223,0.0,90882.10841691909,55142.607205755725,39710.55690129262,27298.74126786004,67009.29816915267,20712.32290180418,1544.8002473234524,0.0,0.8784951369492222,2.719221661318979,0.001494314320929203,1.0,1.0,-5.416443791748293,333159.38558058155,1555195.875752413,4.668023603904313,1555195.875752413,4.668023603904313,0.7587281295709289,0.09169085410847191,3.9275562645958133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275562645958133,1.2846427468801087,1.2849553738126198,3.057314007442381,6478.0815141459825,15277.002968743824,6454.505931733176,0.0003258352607564441,23139.60699587121,2359.583241562737,19292.950165487415,1967.3334079922722,0.8337630872006533,0.8337630872006533,35504.39049643267,35405.22815468563,1.0035022028933616,0.8,4285.003798345901,4273.035954225843,1.0035022028933616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.933708029535,4632.441516551485,6.058936565801867,4.784605443410966,-3.8631669912189976,8.647772434629964,2.862450758692435,3.5,0.8178430739121243,0.6,0.00024334443053413956,1.0002093226852584,0.00024329350368464236,198.5938365311733,0.0,1.0229139170423325e-05,28.989380408979706,0.01926968085260755,8.198006613816809e-05,0.00016136436439597145,0.0006337676202659193,0.09169085406931658,0.09169085406931658,0.09169085406931658,0.09190666588528404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490349.2691557038,594.7968241726891,0.0,0.09169085406931658,0.09169085410847191,0.09169085410847191,0.36905671113822436,0.36905671113822436,0.5,9.399470104560823,0.8673333779319705,0.8673333779319705,6.252776074688882e-13,0.0032892593249584934,1.1770265069303036,6.252776074688882e-13,27298.74126786004,20712.32290180418,0.7587281295709289,0.9904845042431322,0.6192286851247214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491014191428104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.96368749867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83188523204603,260.83188523204603,-12.318114767953944,245.28501728939787,276.3787531747016,122850.77844323772,122777.01879177154,73.75965146617385,0.0,nan,276.3787531747016,3.2287531747016374,270.1600059976387,-2.9899940023613,263.94125882059836,-9.208741179401613,257.7225116434858,-15.427488356514175,251.50376446645382,-21.64623553354616,245.28501728939787,-27.864982710602106,1.0,1.0,26022.012520719443,26022.012520719443,275.5840285536259,2.4340285536259216,275.5840285536259,275.5840285536259,77222.43703991555,77149.65434525948,72.78269465606718,0.0,8546.071908451686,8546.071908451686,0.885261600273954,3947.194045918792,275.5840285536259,2.4340285536259216,1.0,0.002,0.14948463475752996,0.004810756455993119,0.00023086156136063494,0.0017691384375626937,0.11543078068031747,0.11543078068031747,0.0,-1.0766713041954201e-12,1.0,1.0023758092417783,1.1770265069296784,0.09169085410847191,0.0,0.00021722947436730102,279.07458162858285,0.0,1600036.5180453213,266.55981896064634,0.0032892593243332158,1.0,1284699.4287557472,2585.8779370585803,,,,,,,,,,,,,,,,,,,5.0,15277.002968743824,1544.8002473234524,0.36905671113822436,6.173730061729009,2.862450758692435
