time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1858.0,-29.603814782753407,4.791689156809803,34.99985848717998,24.535941949021094,4.972107078982323,-26.14622259671835,-39.657635463494785,1.5145148948420346,-6.587117808591302,-6.5906756022628095,40.017116604021886,41490.81215439375,24899.95440465476,24899.95440465476,66390.76655904851,77231.73677260727,77148.99537257505,24899.95440465476,102048.9497772298,102048.9497772298,102048.9497772298,129351.17228901156,125144.01650838024,4207.155780631326,0.0,90881.20024615117,55140.839728795734,39711.511685950485,27302.222511781765,67013.73419773225,20715.046714348595,1544.8923955715911,0.0,0.8785036231085793,2.71950153654826,0.001494314320929203,1.0,1.0,-5.365903507054327,333196.1683933991,1555271.3787818707,4.667734885071031,1555271.3787818707,4.667734885071031,0.7587311511145074,0.0916979303420085,3.9274718869273166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274718869273166,1.2846330381843933,1.284945597328505,3.0572714309746534,6477.9912997199035,15276.975891090955,6454.555873820394,0.00032585770320742234,23139.872890917795,2359.610355311732,19293.099445728232,1967.348630340456,0.8337599578302183,0.8337599578302183,35503.78028816561,35405.22815468563,1.0034806441503399,0.8,4284.93015267263,4273.035954225843,1.0034806441503399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.501632956218,4632.441516551485,6.062068047611209,4.791689156809803,-3.8583507896216322,8.650039946431436,2.8642727880931567,3.5,0.8183636537409019,0.6,0.00024329350368464236,1.0002077798225677,0.0002432429627050107,198.59548565695482,0.0,1.0113758424092747e-05,28.662391373878844,0.019279794611031645,8.196614360261112e-05,0.00016132736008203126,0.0006336086713143779,0.09169793030543179,0.09169793030543179,0.09169793030543179,0.09192249615966838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.2289236241,594.8047427148674,0.0,0.09169793030543179,0.0916979303420085,0.0916979303420085,0.3690768892199194,0.3690768892199194,0.5,9.406207080745297,0.937749014115127,0.937749014115127,-1.0800249583553523e-11,0.0035577936715185388,1.2247720952084933,-1.0800249583553523e-11,27302.222511781765,20715.046714348595,0.7587311511145074,0.990703881135088,0.6191389369822314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449113468182328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.63669846357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83229630764987,260.83229630764987,-12.317703692350108,245.283192565919,276.3814000494079,122861.81073816706,122793.08284933494,68.72788883211294,0.0,nan,276.3814000494079,3.2314000494079096,270.1617585526814,-2.9882414473185577,263.9421170560283,-9.207882943971697,257.7224755592496,-15.427524440750403,251.50283406261292,-21.647165937387058,245.283192565919,-27.866807434080982,1.0,1.0,26022.012520719443,26022.012520719443,275.58674614178756,2.43674614178758,275.58674614178756,275.58674614178756,77220.01137758586,77148.99537257505,71.01600501080975,0.0,8546.071908451686,8546.071908451686,0.8852669372000568,3947.1092463619534,275.58674614178756,2.43674614178758,1.0,0.002,0.14925862183788433,0.004812203540775654,0.0002305138343247889,0.0017694861653158832,0.11525691716239445,0.11525691716239445,0.0,-3.5932801872862186e-13,1.0,1.0024719568807812,1.2247720952192935,0.0916979303420085,0.0,0.00022601292017067505,290.35651429826186,0.0,1600040.496033792,266.5628821914087,0.0035577936823187883,1.0,1284689.8932990085,2585.334594398574,,,,,,,,,,,,,,,,,,,5.0,15276.975891090955,1544.8923955715911,0.3690768892199194,6.173730061729009,2.8642727880931567
1859.0,-29.605810114857857,4.79859071772446,35.00052210524465,24.538418801408284,4.974779974282629,-26.147751105949233,-39.65912653421981,1.5167209653135927,-6.584152541709443,-6.587972791208847,40.01887062467511,41487.49072853132,24921.812695075296,24921.812695075296,66409.30342360662,77229.2450104576,77148.68545688274,24921.812695075296,102070.49815195803,102070.49815195803,102070.49815195803,129376.24084467949,125165.6365245858,4210.604320093683,0.0,90880.24772695894,55139.05536366032,39712.43595922069,27305.742692721455,67018.17865194214,20717.79421510501,1544.9883537098638,0.0,0.8785115972936764,2.719772195032626,0.001494314320929203,1.0,1.0,-5.318202871169603,333231.7448801126,1555347.0356086355,4.6674635880450275,1555347.0356086355,4.6674635880450275,0.7587339574772851,0.09170536433091184,3.927384899641995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927384899641995,1.2846228246091915,1.2849353163388013,3.057228023981892,6477.899325510938,15276.949044724868,6454.607148283067,0.00032588060796600275,23140.14288114293,2359.6378866527234,19293.25270852845,1967.3642587966788,0.8337568530854086,0.8337568530854086,35503.15120474601,35405.22815468563,1.003458418642527,0.8,4284.854228968414,4273.035954225843,1.003458418642527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.031223525398,4632.441516551485,6.065131010051877,4.79859071772446,-3.8536719330596223,8.652262650784083,2.8660507173741574,3.5,0.8188716335354735,0.6,0.0002432429627050107,1.0002070262567906,0.00024319261544815534,198.59712879943214,0.0,1.0037210395529941e-05,28.445454260931854,0.019289831821427173,8.195235437156523e-05,0.00016129060833344546,0.000633450299622845,0.09170536433578771,0.09170536433578771,0.09170536433578771,0.09193818942979928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.01009657676,594.8130452594573,0.0,0.09170536433578771,0.09170536433091184,0.09170536433091184,0.3690981819539977,0.3690981819539977,0.5,9.41319183910292,1.0031203936532052,1.0031203936532052,3.0127011996228248e-12,0.003820249499426609,1.2697699200392663,3.0127011996228248e-12,27305.742692721455,20717.79421510501,0.7587339574772851,0.9909147750568139,0.6190483173826007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491254284130504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.41976135062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83269423893256,260.83269423893256,-12.317305761067416,245.2813792611333,276.38400921675384,122874.57453418442,122808.04425808687,66.53027609757402,0.0,nan,276.38400921675384,3.2340092167538614,270.1634832256063,-2.9865167743936922,263.94295723451785,-9.207042765482129,257.7224312433294,-15.427568756670553,251.50190525225474,-21.648094747745233,245.2813792611333,-27.868620738866667,1.0,1.0,26022.012520719443,26022.012520719443,275.58941268873144,2.4394126887314656,275.58941268873144,275.58941268873144,77218.11816232293,77148.68545688274,69.4327054401947,0.0,8546.071908451686,8546.071908451686,0.8852724391657938,3947.021824140205,275.58941268873144,2.4394126887314656,1.0,0.002,0.14902433083850686,0.004813669276115777,0.00023015327518537343,0.0017698467272312282,0.11507663759268671,0.11507663759268671,0.0,2.4166016410198665e-12,1.0,1.0025625567376957,1.2697699200362536,0.09170536433091184,0.0,0.00023429100036800218,300.9891196113921,0.0,1600044.3502980843,266.56584745829053,0.0038202494964139078,1.0,1284680.671210703,2584.82426133582,,,,,,,,,,,,,,,,,,,4.0,15276.949044724868,1544.9883537098638,0.3690981819539977,6.173730061729009,2.8660507173741574
1860.0,-29.607783471694525,4.805313538535653,35.00120049088901,24.540496186260157,4.977045687150851,-26.14930055575729,-39.66063573081044,1.5185627732032339,-6.581325518134861,-6.585398840006514,40.0206241307791,41484.48087849321,24943.261513129106,24943.261513129106,66427.74239162232,77227.05403050175,77148.55410872881,24943.261513129106,102091.81562185792,102091.81562185792,102091.81562185792,129401.1311986393,125186.95915358826,4214.172045051028,0.0,90879.47424953514,55137.456719995425,39713.35281059968,27309.315576781373,67022.66838738105,20720.573103545597,1545.0896650717164,0.0,0.878518874525341,2.7200299277994637,0.001494314320929203,1.0,1.0,-5.273642417005021,333265.6279892573,1555422.6730211235,4.667216005459951,1555422.6730211235,4.667216005459951,0.7587364482016684,0.09171315233151481,3.9273116520153084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273116520153084,1.2846143144379392,1.284926739417228,3.0571912580108807,6477.821422830161,15276.922277745618,6454.648630042425,0.0003258998708072692,23140.3775157238,2359.6618127213474,19293.37670028313,1967.3769024369312,0.8337537573522019,0.8337537573522018,35502.621483013674,35405.22815468563,1.003439703657996,0.8,4284.790297167207,4273.035954225843,1.003439703657996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.523331324655,4632.441516551485,6.068147411558641,4.805313538535653,-3.8491571861109497,8.654470724646604,2.8677855035114286,3.5,0.819367286717551,0.6,0.00024319261544815534,1.0002047492958819,0.00024314283212447911,198.59875386889527,0.0,9.998820654400465e-06,28.336657734570917,0.019299830642081572,8.19383996984628e-05,0.00016125421574969252,0.0006332955604503579,0.09171315229702133,0.09171315229702133,0.09171315229702133,0.09195369277873867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.6720692161,594.8217122360677,0.0,0.09171315229702133,0.09171315233151481,0.09171315233151481,0.3691205323382768,0.3691205323382768,0.5,9.420408052802534,1.0638668363858415,1.0638668363858415,-1.4495071809506044e-11,0.004073321871658209,1.3117564230014978,-1.4495071809506044e-11,27309.315576781373,20720.573103545597,0.7587364482016684,0.9911235107453473,0.6189619404396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491373452638436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.31096482426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8330463968953,260.8330463968953,-12.31695360310465,245.27957539296045,276.3865174008439,122883.51530497886,122824.63788715359,58.87741782526825,0.0,nan,276.3865174008439,3.2365174008439226,270.1651289992534,-2.9848710007465797,263.9437405977365,-9.20625940226347,257.72235219606307,-15.427647803936907,251.50096379451506,-21.64903620548492,245.27957539296045,-27.870424607039524,1.0,1.0,26022.012520719443,26022.012520719443,275.5919712705155,2.4419712705155234,275.5919712705155,275.5919712705155,77215.40073587208,77148.55410872881,66.84662714326987,0.0,8546.071908451686,8546.071908451686,0.8852770720793601,3946.948210275385,275.5919712705155,2.4419712705155234,1.0,0.002,0.14878231496886984,0.004815144720621301,0.00022978072085770167,0.001770219278244955,0.11489036042885083,0.11489036042885083,0.0,-8.973433975045797e-13,1.0,1.002647080825893,1.3117564230159928,0.09171315233151481,0.0,0.00024201586894520986,310.9109834450878,0.0,1600048.0288649155,266.5686744818651,0.0040733218861532805,1.0,1284671.8886664212,2584.349487730317,,,,,,,,,,,,,,,,,,,5.0,15276.922277745618,1545.0896650717164,0.3691205323382768,6.173730061729009,2.8677855035114286
1861.0,-29.609742837972636,4.811863041644994,35.00189018479339,24.542654456477635,4.9793905063364035,-26.150829503540237,-39.66212278520686,1.5204771734776885,-6.578539312706084,-6.5828360223111,40.0223073187612,41481.407064026425,24964.059637548562,24964.059637548562,66445.46670157499,77224.80742531744,77147.96726635876,24964.059637548562,102112.02690390732,102112.02690390732,102112.02690390732,129424.58370240152,125206.7484987603,4217.835203641221,0.0,90878.65970532113,55135.81091139335,39714.27643769753,27312.556798494203,67026.83323619174,20723.112476477727,1545.1751926280342,0.0,0.8785263584052466,2.720286942548809,0.001494314320929203,1.0,1.0,-5.235063560211415,333299.3672295706,1555495.2798797737,4.666961395124332,1555495.2798797737,4.666961395124332,0.7587393823788857,0.09172111162644318,3.9272352098429915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272352098429915,1.284605463709326,1.2849178225808118,3.0571528152332585,6477.739967197387,15276.895884493162,6454.692766310792,0.0003259200653399955,23140.62052549035,2359.6865928212337,19293.508626542876,1967.3903551715293,0.8337507028080893,0.8337507028080893,35502.068656442825,35405.22815468563,1.00342017245764,0.8,4284.723576856767,4273.035954225843,1.00342017245764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.97860766272,4632.441516551485,6.071057760618634,4.811863041644994,-3.844715416579709,8.656578458224702,2.8694778723190124,3.5,0.819850820662575,0.6,0.00024314283212447911,1.0002033008013584,0.00024309341103920988,198.60036744015534,0.0,9.886906045550501e-06,28.01949173309012,0.019309717548127124,8.192465190990118e-05,0.00016121818021457793,0.0006331417138055031,0.09172111159073856,0.09172111159073856,0.09172111159073856,0.09196825542620689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.0379837386,594.8307978030438,0.0,0.09172111159073856,0.09172111162644318,0.09172111162644318,0.3691438772697686,0.3691438772697686,0.5,9.427822367025035,1.11967599922599,1.11967599922599,2.6147972675971687e-12,0.004296709605000615,1.3477724620996696,2.6147972675971687e-12,27312.556798494203,20723.112476477727,0.7587393823788857,0.9913263613011805,0.6188776205173329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449149131054076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.993798822776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8333695672665,260.8333695672665,-12.316630432733461,245.2777823813586,276.38895675317167,122893.99008398927,122839.95910304484,54.03098094441981,0.0,nan,276.38895675317167,3.238956753171692,270.1667218788493,-2.983278121150704,263.9444870044453,-9.20551299555467,257.72225213005026,-15.427747869949712,251.50001725572378,-21.6499827442762,245.2777823813586,-27.872217618641372,1.0,1.0,26022.012520719443,26022.012520719443,275.59446542012853,2.4444654201285516,275.59446542012853,275.59446542012853,77213.14590676277,77147.96726635876,65.17864040401764,0.0,8546.071908451686,8546.071908451686,0.8852819070327638,3946.8713858922065,275.59446542012853,2.4444654201285516,1.0,0.002,0.14853366963269352,0.004816646281476218,0.0002293979186918074,0.0017706020803586677,0.1146989593459037,0.1146989593459037,0.0,-9.49525180704569e-13,1.0,1.002719582746118,1.3477724620970548,0.09172111162644318,0.0,0.00024864533579569055,319.4254988202491,0.0,1600051.617092532,266.5714606872939,0.0042967096023858176,1.0,1284663.1439839995,2583.9475476528028,,,,,,,,,,,,,,,,,,,5.0,15276.895884493162,1545.1751926280342,0.3691438772697686,6.173730061729009,2.8694778723190124
1862.0,-29.611695107842557,4.818243138457939,35.00259042059031,24.54491212209689,4.981834497141588,-26.1523421473399,-39.66359597453845,1.5224815363336144,-6.575847752282868,-6.580359104832693,40.02399100285289,41478.26867574446,24984.388366929117,24984.388366929117,66462.65704267359,77222.48989905424,77147.70092687743,24984.388366929117,102132.08929380655,102132.08929380655,102132.08929380655,129447.92505405475,125226.33082092021,4221.594233134537,0.0,90877.79782095912,55134.12604612751,39715.19086092401,27315.835760248196,67031.0266211722,20725.674681165467,1545.2644055079754,0.0,0.8785333744139819,2.7205353774213132,0.001494314320929203,1.0,1.0,-5.198827841011905,333331.9781543826,1555567.9107007487,4.666722704835381,1555567.9107007487,4.666722704835381,0.7587421034111954,0.09172935162580584,3.9271551114499665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271551114499665,1.284596191616475,1.2849084847439574,3.0571125284967726,6477.654604437049,15276.869705739666,6454.739726580466,0.0003259412777073059,23140.873034527438,2359.712341577138,19293.648993931514,1967.404668661726,0.8337476708482149,0.8337476708482149,35501.48938592881,35405.22815468563,1.0033997070821152,0.8,4284.653665042535,4273.035954225843,1.0033997070821152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.398228675973,4632.441516551485,6.07390458642054,4.818243138457939,-3.840401780521059,8.658644918978998,2.8711291616545562,3.5,0.8203226176155874,0.6,0.00024309341103920988,1.0002025676546107,0.00024304417815007524,198.6019751902908,0.0,9.815045693760726e-06,27.815839496117896,0.019319532593820885,8.191103440608524e-05,0.00016118237663312465,0.0006329881942704291,0.09172935131161601,0.09172935131161601,0.09172935131161601,0.09198269956561016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490217.5083026591,594.8401749591608,0.0,0.09172935131161601,0.09172935162580584,0.09172935162580584,0.36916808521586836,0.36916808521586836,0.5,9.43542283299677,1.1711104581813174,1.1711104581813174,8.969891496235505e-11,0.0045113525497981755,1.3815312638207615,8.969891496235505e-11,27315.835760248196,20725.674681165467,0.7587421034111954,0.9915207985443699,0.6187920843009029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44916083346709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.79014658581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8336786813372,260.8336786813372,-12.316321318662801,245.27600037973136,276.3913569829412,122905.9251017466,122854.2442081116,51.68089363499685,0.0,nan,276.3913569829412,3.2413569829412268,270.1682856623318,-2.9817143376681656,263.94521434165813,-9.204785658341848,257.7221430209861,-15.427856979013882,251.49907170037454,-21.650928299625434,245.27600037973136,-27.87399962026862,1.0,1.0,26022.012520719443,26022.012520719443,275.59691117247235,2.446911172472369,275.59691117247235,275.59691117247235,77211.35577155679,77147.70092687743,63.654844679360394,0.0,8546.071908451686,8546.071908451686,0.8852869732247696,3946.7908870072165,275.59691117247235,2.446911172472369,1.0,0.002,0.14827880849940145,0.00481815888579926,0.00022900547225436396,0.0017709945286146036,0.11450273612718198,0.11450273612718198,0.0,8.689676582462891e-13,1.0,1.0027875339473056,1.3815312637310626,0.09172935162580584,0.0,0.0002548609190517152,327.4082755397495,0.0,1600055.081706225,266.5741522477171,0.0045113524600992605,1.0,1284654.6922845922,2583.5722506606394,,,,,,,,,,,,,,,,,,,3.0,15276.869705739666,1545.2644055079754,0.36916808521586836,6.173730061729009,2.8711291616545562
1863.0,-29.613626888080447,4.824457053801336,35.00330029390513,24.546815966628515,4.983916097297924,-26.15387258961289,-39.665086765866704,1.5241618001976784,-6.573285748491685,-6.577999766595056,40.02566966592734,41475.41362732584,25004.330167381508,25004.330167381508,66479.74379470735,77220.43900315397,77147.57881402646,25004.330167381508,102151.90898140796,102151.90898140796,102151.90898140796,129471.06295646542,125245.62034850632,4225.442607959113,0.0,90877.09253200209,55132.61073436247,39716.09088626625,27319.153975057456,67035.2448613237,20728.258915338178,1545.35812836177,0.0,0.8785397719880258,2.7207720592558484,0.001494314320929203,1.0,1.0,-5.165302206705462,333363.04337001155,1555640.327477342,4.666505056322879,1555640.327477342,4.666505056322879,0.7587445399759889,0.09173786575875224,3.927086854474713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927086854474713,1.2845884350057148,1.2849006630002255,3.0570778526876916,6477.581130558589,15276.843603838672,6454.778420731293,0.0003259594138530219,23141.09565171759,2359.7350422129466,19293.764653337752,1967.4164626388983,0.8337446482101084,0.8337446482101084,35500.99575052599,35405.22815468563,1.0033822672237365,0.8,4284.5940884790025,4273.035954225843,1.0033822672237365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.782984812477,4632.441516551485,6.076706902811554,4.824457053801336,-3.836239090139443,8.660696143940779,2.87274026259587,3.5,0.8207829321702486,0.6,0.00024304417815007524,1.0002004446195114,0.0002429954710153446,198.60356608911627,0.0,9.777749026463898e-06,27.710140740998686,0.01932931034284735,8.189725632727869e-05,0.00016114692182279657,0.0006328379583293686,0.09173786572768061,0.09173786572768061,0.09173786572768061,0.0919969512157851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490188.1241798061,594.8498300069475,0.0,0.09173786572768061,0.09173786575875224,0.09173786575875224,0.36919311015435524,0.36919311015435524,0.5,9.443195396390701,1.2185377203915664,1.2185377203915664,7.577227734145708e-11,0.004714018103356921,1.4126975598895797,7.577227734145708e-11,27319.153975057456,20728.258915338178,0.7587445399759889,0.9917132984631364,0.6187105561130765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491724936756365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.68444783069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8339452128135,260.8339452128135,-12.316054787186488,245.27422763089896,276.393662794723,122914.48538267889,122869.92388262195,44.56150005690738,0.0,nan,276.393662794723,3.2436627947230363,270.169775762012,-2.9802242379879544,263.9458887292021,-9.204111270797853,257.7220016963884,-15.42799830361156,251.49811466365654,-21.65188533634344,245.27422763089896,-27.875772369101014,1.0,1.0,26022.012520719443,26022.012520719443,275.59925622194055,2.4492562219405727,275.59925622194055,275.59925622194055,77208.84873364208,77147.57881402646,61.269919615617255,0.0,8546.071908451686,8546.071908451686,0.8852912904382555,3946.7222887470866,275.59925622194055,2.4492562219405727,1.0,0.002,0.14801820710375957,0.004819674860657006,0.00022860410115653352,0.0017713958978243954,0.11430205057826676,0.11430205057826676,0.0,-1.0190711122182172e-12,1.0,1.0028502613027463,1.4126975598138074,0.09173786575875224,0.0,0.0002606013943454434,334.78070606245757,0.0,1600058.3771361941,266.5767142515083,0.004714018027584643,1.0,1284646.6416779216,2583.227133438617,,,,,,,,,,,,,,,,,,,5.0,15276.843603838672,1545.35812836177,0.36919311015435524,6.173730061729009,2.87274026259587
1864.0,-29.61554541808161,4.830509787396845,35.00401685467544,24.548787355329864,4.986062306409401,-26.155384645676076,-39.66655957102773,1.5259015352397465,-6.570767395364442,-6.575653789089072,40.02728244965268,41472.51084774593,25023.67197759015,25023.67197759015,66496.18282533609,77218.34201916939,77147.05172344785,25023.67197759015,102170.72370103799,102170.72370103799,102170.72370103799,129492.89838540432,125263.53867579393,4229.359709610394,0.0,90876.35118947709,55131.05975829682,39716.990479089196,27322.174684366335,67039.16516345553,20730.627892055847,1545.437818167423,0.0,0.87854634734254,2.7210078019758615,0.001494314320929203,1.0,1.0,-5.136960657755196,333393.934922163,1555709.9046477291,4.666281361749842,1555709.9046477291,4.666281361749842,0.7587473592985206,0.09174649497404729,3.927015663769957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927015663769957,1.2845803992746871,1.2848925627445706,3.057041556906262,6477.504224153115,15276.817847337643,6454.819671470218,0.0003259784495151513,23141.32638376983,2359.7585703343984,19293.887954556896,1967.4290358641226,0.8337416634894648,0.8337416634894648,35500.480896522036,35405.22815468563,1.003364077788822,0.8,4284.531951055104,4273.035954225843,1.003364077788822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.133492846264,4632.441516551485,6.079412152468004,4.830509787396845,-3.8321466191366205,8.662656406533465,2.8743118656218907,3.5,0.8212319616062544,0.6,0.0002429954710153446,1.0001990727511851,0.00024294710686638825,198.60514609797963,0.0,9.67341065149024e-06,27.41444578632334,0.01933898375349884,8.18836465825983e-05,0.0001611118244327463,0.00063268865816595,0.09174649494593955,0.09174649494593955,0.09174649494593955,0.0920103554152164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490157.7302985453,594.8598105275203,0.0,0.09174649494593955,0.09174649497404729,0.09174649497404729,0.3692188975069442,0.3692188975069442,0.5,9.451111210333753,1.2616866943382092,1.2616866943382092,4.7123194235609844e-11,0.0048863937246323985,1.4386931313338778,4.7123194235609844e-11,27322.174684366335,20730.627892055847,0.7587473592985206,0.9919005205868012,0.6186310755306582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491840316830107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.38875287601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8341839821519,260.8341839821519,-12.315816017848078,245.2724653285599,276.3959026357501,122924.37468903826,122884.45475695263,39.91993208561839,0.0,nan,276.3959026357501,3.245902635750099,270.1712151742969,-2.9787848257030873,263.94652771289583,-9.203472287104148,257.7218402514224,-15.42815974857757,251.49715278998605,-21.65284721001393,245.2724653285599,-27.87753467144009,1.0,1.0,26022.012520719443,26022.012520719443,275.6015405230899,2.451540523089932,275.6015405230899,275.6015405230899,77206.74847234102,77147.05172344785,59.69674889316957,0.0,8546.071908451686,8546.071908451686,0.8852957931951849,3946.650742088807,275.6015405230899,2.451540523089932,1.0,0.002,0.1477528126946196,0.004821208832093888,0.0002281953173908402,0.0017718046820886751,0.11409765869542009,0.11409765869542009,0.0,-5.204846970086052e-13,1.0,1.0029025852034472,1.4386931312867546,0.09174649497404729,0.0,0.0002653944090395121,340.9359117778686,0.0,1600061.5780484255,266.57923260463554,0.004886393677509204,1.0,1284638.6365551124,2582.9446350713565,,,,,,,,,,,,,,,,,,,5.0,15276.817847337643,1545.437818167423,0.3692188975069442,6.173730061729009,2.8743118656218907
1865.0,-29.617450827544413,4.836404824594342,35.00473940293458,24.55070352824407,4.988152493778185,-26.15689049544137,-39.66802378473801,1.5275921631449274,-6.568349483121324,-6.5733967608515265,40.02888840360595,41469.65108485663,25042.59554523554,25042.59554523554,66512.24663009218,77216.28983865722,77146.72549476559,25042.59554523554,102189.32104000113,102189.32104000113,102189.32104000113,129514.53834691789,125281.192787231,4233.34555968689,0.0,90875.63462084776,55129.53180975487,39717.89201232543,27325.217306916766,67043.1093192422,20733.007797543036,1545.5205692666398,0.0,0.8785524663689228,2.721234687005165,0.001494314320929203,1.0,1.0,-5.1108404875275255,333423.6573256844,1555779.1895116668,4.666073193456695,1555779.1895116668,4.666073193456695,0.7587499694758124,0.09175533530360616,3.9269465755285395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269465755285395,1.2845725925944802,1.2848846920367825,3.057006352281888,6477.429629778505,15276.79229189035,6454.859400610388,0.0003259968926707079,23141.551043030562,2359.781479203455,19294.00670761554,1967.4411453060463,0.8337387010809817,0.8337387010809817,35499.9812458316,35405.22815468563,1.0033464255394877,0.8,4284.4716485100835,4273.035954225843,1.0033464255394877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.450833000772,4632.441516551485,6.082063043600368,4.836404824594342,-3.8281802859695393,8.66458511056388,2.8758452020128717,3.5,0.8216700577179633,0.6,0.00024294710686638825,1.0001977142796354,0.0002428990822493172,198.60671532324017,0.0,9.605368869379745e-06,27.221615375822196,0.01934858912236822,8.187011830131522e-05,0.00016107698856507302,0.0006325407286420633,0.09175533527859568,0.09175533527859568,0.09175533527859568,0.09202359556646046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490126.66681141214,594.8700085995804,0.0,0.09175533527859568,0.09175533530360616,0.09175533530360616,0.36924533325043385,0.36924533325043385,0.5,9.459159019671013,1.3010137930518795,1.3010137930518795,9.464429240324534e-11,0.005047277730227506,1.4625562733240258,9.464429240324534e-11,27325.217306916766,20733.007797543036,0.7587499694758124,0.9920817710493978,0.6185520257926691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491954907235993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.19592246551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8343961369068,260.8343961369068,-12.315603863093202,245.27071333039905,276.39807894341743,122934.17962246989,122898.70939882124,35.470223648635894,0.0,nan,276.39807894341743,3.248078943417454,270.1726058207896,-2.977394179210364,263.94713269820744,-9.202867301792537,257.7216595756211,-15.42834042437886,251.49618645300595,-21.65381354699403,245.27071333039905,-27.87928666960093,1.0,1.0,26022.012520719443,26022.012520719443,275.60375937838836,2.4537593783883835,275.60375937838836,275.60375937838836,77204.71370526814,77146.72549476559,57.98821050254628,0.0,8546.071908451686,8546.071908451686,0.885300162960028,3946.5813084061824,275.60375937838836,2.4537593783883835,1.0,0.002,0.14748301558231663,0.004822745659465297,0.00022777968832068962,0.001772220311584266,0.11388984416034481,0.11388984416034481,0.0,-9.504463188703127e-14,1.0,1.0029506154758094,1.4625562732293815,0.09175533530360616,0.0,0.0002697971132576603,346.5897178244661,0.0,1600064.6446433568,266.58165051687865,0.005047277635583214,1.0,1284630.9348516553,2582.686919090015,,,,,,,,,,,,,,,,,,,5.0,15276.79229189035,1545.5205692666398,0.36924533325043385,6.173730061729009,2.8758452020128717
1866.0,-29.619349155873365,4.842146121215463,35.00546680548957,24.552690982259833,4.99031960114683,-26.158382280182224,-39.66947825448585,1.5293527251613812,-6.566003922784091,-6.571196596901347,40.03047363390479,41466.76726036448,25061.04434489207,25061.04434489207,66527.81160525655,77214.18800533941,77146.49579303118,25061.04434489207,102207.54013792325,102207.54013792325,102207.54013792325,129535.73673066731,125298.34507563912,4237.391655028181,0.0,90874.89108767585,55128.00418018082,39718.76323055003,27328.196592744065,67046.95982329409,20735.338949366156,1545.6015439822309,0.0,0.878558355791527,2.7214560212579975,0.001494314320929203,1.0,1.0,-5.087392060321918,333452.63289655343,1555847.582592054,4.66587283800132,1555847.582592054,4.66587283800132,0.7587525535758044,0.09176434190660103,3.9268760964404072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268760964404072,1.2845644582556992,1.2848764940277566,3.056970844244503,6477.354392508134,15276.766935340176,6454.899668965718,0.0003260155081855631,23141.777040037283,2359.804524484639,19294.127072424377,1967.4534191007508,0.8337357601814183,0.8337357601814184,35499.47153463501,35405.22815468563,1.0033284179247182,0.8,4284.410131768551,4273.035954225843,1.0033284179247182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.735698824914,4632.441516551485,6.084644943845764,4.842146121215463,-3.8243143572284564,8.66646047844392,2.877341054546445,3.5,0.8220974441561272,0.6,0.0002428990822493172,1.0001969824993546,0.00024285124480414428,198.60827873838406,0.0,9.538011451136979e-06,27.030724452522197,0.019358127133819358,8.18566820927178e-05,0.0001610424001565994,0.000632393551688341,0.09176433741831491,0.09176433741831491,0.09176433741831491,0.0920365191616973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490094.9356190273,594.8804229044749,0.0,0.09176433741831491,0.09176434190660103,0.09176434190660103,0.36927237362130355,0.36927237362130355,0.5,9.467324501107194,1.3367482243161248,1.3367482243161248,1.0629719326971099e-11,0.00519267411726787,1.4838045365794414,1.0629719326971099e-11,27328.196592744065,20735.338949366156,0.7587525535758044,0.9922569461850949,0.6184734903663403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492068715685107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.00503154221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83459415249104,260.83459415249104,-12.315405847508941,245.26897168522942,276.40021661975413,122945.23146622673,122912.12516809559,33.106298131137315,0.0,nan,276.40021661975413,3.2502166197541555,270.1739676328323,-2.9760323671677043,263.9477186459432,-9.202281354056765,257.72146965905057,-15.428530340949408,251.4952206721366,-21.654779327863366,245.26897168522942,-27.88102831477056,1.0,1.0,26022.012520719443,26022.012520719443,275.60593266429015,2.4559326642901738,275.60593266429015,275.60593266429015,77203.06753738486,77146.49579303118,56.57174435368506,0.0,8546.071908451686,8546.071908451686,0.8853046206814832,3946.510476922609,275.60593266429015,2.4559326642901738,1.0,0.002,0.14720929398289598,0.004824289056462587,0.000227357967648879,0.001772642033732344,0.1136789838244395,0.1136789838244395,0.0,1.3812228270848603e-12,1.0,1.0029933841308263,1.4838045365688117,0.09176434190660103,0.0,0.0002737212055504712,351.6286731424255,0.0,1600067.6041796661,266.5839960772159,0.005192674106638151,1.0,1284623.427093554,2582.460175552512,,,,,,,,,,,,,,,,,,,3.0,15276.766935340176,1545.6015439822309,0.36927237362130355,6.173730061729009,2.877341054546445
1867.0,-29.621228900836726,4.847736684039801,35.00619839514026,24.55437494153159,4.992172459334375,-26.159888764826743,-39.67094229357315,1.5308323243671393,-6.563773701241246,-6.569099393275119,40.032049290617,41464.10111550674,25079.13246802167,25079.13246802167,66543.2335835284,77212.31480942786,77146.3767395872,25079.13246802167,102225.50920760888,102225.50920760888,102225.50920760888,129556.71007927427,125315.21645767726,4241.493621597004,0.0,90874.27768549173,55126.5925048427,39719.650200721146,27331.200871665395,67050.85107238655,20737.682340483007,1545.6860770772316,0.0,0.8785637235508051,2.721667084665852,0.001494314320929203,1.0,1.0,-5.0661081170262605,333480.25435002666,1555915.5648828822,4.665690230791794,1555915.5648828822,4.665690230791794,0.7587548910806194,0.09177352560478623,3.926815081799144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926815081799144,1.2845576375690326,1.2848696102311106,3.056939577448984,6477.288141920342,15276.741657135068,6454.9337014968305,0.0003260317995291764,23141.98040714868,2359.8252621587067,19294.22879793733,1967.463792216234,0.833732829191111,0.833732829191111,35499.03026970421,35405.22815468563,1.003312828504022,0.8,4284.356875766178,4273.035954225843,1.003312828504022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.988909624962,4632.441516551485,6.087184460480647,4.847736684039801,-3.820582615116766,8.668319299156567,2.8788003537348072,3.5,0.8225143867813735,0.6,0.00024285124480414428,1.0001950569978597,0.0002428038842074221,198.60982687002826,0.0,9.500912645035808e-06,26.92558643603148,0.019367628046464393,8.184315954229731e-05,0.00016100808526184698,0.0006322489774978232,0.09177352558381113,0.09177352558381113,0.09177352558381113,0.09204925359161766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.64530613617,594.8910186053209,0.0,0.09177352558381113,0.09177352560478623,0.09177352560478623,0.3692999624470588,0.3692999624470588,0.5,9.475596341433654,1.3692128488514754,1.3692128488514754,-6.718892109347507e-11,0.005325692033864016,1.5029912762488493,-6.718892109347507e-11,27331.200871665395,20737.682340483007,0.7587548910806194,0.9924293654630851,0.6183978346634714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449218210287875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.89989352572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.834753720989,260.834753720989,-12.315246279010978,245.26723886376374,276.40226857823234,122953.3649213036,122926.68660541433,26.678315889276142,0.0,nan,276.40226857823234,3.2522685782323606,270.17526263529595,-2.9747373647040263,263.9482566924462,-9.201743307553784,257.72125074953533,-15.428749250464648,251.49424480666013,-21.655755193339843,245.26723886376374,-27.88276113623624,1.0,1.0,26022.012520719443,26022.012520719443,275.6080159371368,2.4580159371368495,275.6080159371368,275.6080159371368,77200.80937472777,77146.3767395872,54.43263514057617,0.0,8546.071908451686,8546.071908451686,0.8853084797768421,3946.4491572081397,275.6080159371368,2.4580159371368495,1.0,0.002,0.14693202586754567,0.0048258291815064,0.00022693071770795776,0.001773069282017606,0.11346535885397888,0.11346535885397888,0.0,-2.7443628966561384e-13,1.0,1.0030320036207616,1.5029912763160382,0.09177352560478623,0.0,0.00027726811502281544,356.1831318732476,0.0,1600070.4106656797,266.58622629875873,0.005325692101052937,1.0,1284616.2705868236,2582.257053564222,,,,,,,,,,,,,,,,,,,5.0,15276.741657135068,1545.6860770772316,0.3692999624470588,6.173730061729009,2.8788003537348072
1868.0,-29.623096350179548,4.853181018872982,35.00693177379972,24.556107795238518,4.994074983249882,-26.161379216937664,-39.67239250252021,1.5323578509457287,-6.561586611406597,-6.56701670355043,40.03356411068217,41461.41524416185,25096.67982718946,25096.67982718946,66558.0950713513,77210.40935363622,77145.9056611597,25096.67982718946,102242.58548834917,102242.58548834917,102242.58548834917,129576.53029682495,125330.89544027566,4245.634856549282,0.0,90873.64157134951,55125.17241540519,39720.52128438257,27333.94480847578,67054.46609285835,20739.83694084053,1545.7584519512523,0.0,0.8785692437541415,2.7218770663421528,0.001494314320929203,1.0,1.0,-5.049135292843516,333507.68642817345,1555980.9244688125,4.665502439038746,1555980.9244688125,4.665502439038746,0.7587575480290525,0.0917827652173838,3.9267525803907235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267525803907235,1.2845506011922205,1.2848625113051664,3.0569076661878603,6477.220525787267,15276.716687939106,6454.96883141594,0.00032604845417149615,23142.186758888514,2359.846304180175,19294.333803616442,1967.4744998155786,0.8337299324665515,0.8337299324665515,35498.578250879866,35405.22815468563,1.0032968592099347,0.8,4284.302321882779,4273.035954225843,1.0032968592099347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.211043414906,4632.441516551485,6.089637138891561,4.853181018872982,-3.8169164762262455,8.670097495099228,2.8802237503888417,3.5,0.8229210715396691,0.6,0.0002428038842074221,1.0001937839542159,0.0002427568418267,198.61136489614995,0.0,9.406279915451008e-06,26.657397280388157,0.019377034326379845,8.182976676935208e-05,0.00016097411743807005,0.0006321055310260609,0.09178276519146057,0.09178276519146057,0.09178276519146057,0.09206124422657565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.66278119653,594.9018365169384,0.0,0.09178276519146057,0.0917827652173838,0.0917827652173838,0.3693280554878069,0.3693280554878069,0.5,9.483950711343885,1.3981696483738801,1.3981696483738801,-6.934897101018578e-12,0.005430092143853926,1.5178814107069343,-6.934897101018578e-12,27333.94480847578,20739.83694084053,0.7587575480290525,0.9925974949853502,0.618324440712797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492294381754185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.63170437008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83488746560784,260.83488746560784,-12.315112534392142,245.26551583699177,276.4042590942513,122962.63938267165,122940.27856593202,22.36081673960389,0.0,nan,276.4042590942513,3.2542590942513243,270.1765104427564,-2.9734895572435676,263.94876179133314,-9.201238208666837,257.721013139864,-15.428986860135979,251.49326448845042,-21.656735511549556,245.26551583699177,-27.88448416300821,1.0,1.0,26022.012520719443,26022.012520719443,275.6100435046448,2.4600435046448297,275.6100435046448,275.6100435046448,77198.8956515862,77145.9056611597,52.989990426489385,0.0,8546.071908451686,8546.071908451686,0.8853124328979671,3946.3863432926773,275.6100435046448,2.4600435046448297,1.0,0.002,0.1466519975389966,0.004827378534312721,0.0002264991942781312,0.0017735008048065674,0.1132495971390656,0.1132495971390656,0.0,-9.153012549278916e-13,1.0,1.0030619843486823,1.5178814107138692,0.0917827652173838,0.0,0.0002800283276622006,359.72695576095407,0.0,1600073.1256392044,266.5884133885934,0.005430092150788823,1.0,1284609.16352325,2582.1056160292487,,,,,,,,,,,,,,,,,,,5.0,15276.716687939106,1545.7584519512523,0.3693280554878069,6.173730061729009,2.8802237503888417
1869.0,-29.624951769018868,4.858482336960119,35.007666459333294,24.557795107271545,4.995927829892043,-26.162863809122015,-39.67383796172214,1.5338398710375316,-6.559489101457643,-6.565012629228101,40.03506859159428,41458.77208956831,25113.841836725795,25113.841836725795,66572.6139262941,77208.54090643006,77145.60046882779,25113.841836725795,102259.44230555359,102259.44230555359,102259.44230555359,129596.14316486049,125346.32760763464,4249.815557225852,0.0,90873.02169196376,55123.77434633786,39721.38593958434,27336.700859306908,67058.08679889125,20741.995718533915,1545.8332362374836,0.0,0.8785743771562705,2.722079226723222,0.001494314320929203,1.0,1.0,-5.033924391124742,333534.08469995036,1556045.8400094977,4.66532780722944,1556045.8400094977,4.66532780722944,0.7587600210166622,0.09179213923239263,3.926691119566405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926691119566405,1.2845437676922489,1.284855615714765,3.0568760818643916,6477.1536023958515,15276.691902407243,6455.0035626115505,0.0003260649351152266,23142.391118860956,2359.8671430978934,19294.437617484335,1967.4850858840007,0.8337270560499448,0.8337270560499449,35498.133756300354,35405.22815468563,1.003281155788153,0.8,4284.248676096022,4273.035954225843,1.003281155788153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.403069727641,4632.441516551485,6.092039378959858,4.858482336960119,-3.8133632455923565,8.671845582552475,2.8816123525369175,3.5,0.8233178150105479,0.6,0.0002427568418267,1.0001925383680672,0.00024271011081804968,198.61289303469107,0.0,9.343151443185063e-06,26.478491189986467,0.01938637747782303,8.181641987654998e-05,0.00016094042195015,0.0006319633256509241,0.09179213921221585,0.09179213921221585,0.09179213921221585,0.09207307409222659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489996.2751850773,594.912785580876,0.0,0.09179213921221585,0.09179213923239263,0.09179213923239263,0.3693565582123178,0.3693565582123178,0.5,9.49237875818746,1.4240068250433637,1.4240068250433637,-7.560174708487466e-12,0.005523527770435521,1.5310882381033366,-7.560174708487466e-12,27336.700859306908,20741.995718533915,0.7587600210166622,0.9927604127142324,0.6182516392676713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492405927843284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.45279827967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83499665919175,260.83499665919175,-12.315003340808232,245.26380245042125,276.40619086798785,122971.8332371589,122953.57711781286,18.256119346039092,0.0,nan,276.40619086798785,3.2561908679878684,270.17771318443505,-2.972286815564928,263.94923550094757,-9.200764499052411,257.72075781741955,-15.429242182580424,251.49228013393883,-21.657719866061143,245.26380245042125,-27.886197549578725,1.0,1.0,26022.012520719443,26022.012520719443,275.61201186755085,2.4620118675508706,275.61201186755085,275.61201186755085,77197.04439347322,77145.60046882779,51.443924645427614,0.0,8546.071908451686,8546.071908451686,0.8853163201935379,3946.324575164237,275.61201186755085,2.4620118675508706,1.0,0.002,0.14636951683809213,0.004828924361689366,0.00022606384301912294,0.0017739361568421515,0.11303192150956147,0.11303192150956147,0.0,-1.3872540269299627e-13,1.0,1.0030885787199681,1.5310882381108968,0.09179213923239263,0.0,0.00028248070124314503,362.8753654862337,0.0,1600075.7198104288,266.59051089854233,0.005523527777995696,1.0,1284602.3246518672,2581.9734652304587,,,,,,,,,,,,,,,,,,,5.0,15276.691902407243,1545.8332362374836,0.3693565582123178,6.173730061729009,2.8816123525369175
1870.0,-29.626801035918227,4.863644263899375,35.008401630367324,24.559563304670178,4.997864451004041,-26.16433448722604,-39.67526613324878,1.5353979023945603,-6.557455407193004,-6.5630587130611655,40.036551976551095,41456.06062821374,25130.568771952854,25130.568771952854,66586.6294001666,77206.61525051654,77145.38927891407,25130.568771952854,102275.95805086692,102275.95805086692,102275.95805086692,129615.35787556865,125361.32904756982,4254.028827998836,0.0,90872.36712397667,55122.332139740916,39722.26109359528,27339.39982470173,67061.66091829701,20744.110376339737,1545.9064451764793,0.0,0.8785793188434184,2.7222764884696686,0.001494314320929203,1.0,1.0,-5.020783368680441,333559.82385462336,1556109.8473036604,4.6651596985549,1556109.8473036604,4.6651596985549,0.7587624640390602,0.09180160745217048,3.9266273365803244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266273365803244,1.2845365781646212,1.2848483644109243,3.0568435366712485,6477.084643036897,15276.667295638157,6455.039795620437,0.00032608194839881015,23142.600337295276,2359.8884774408466,19294.54592037261,1967.4961297051093,0.8337241986276985,0.8337241986276985,35497.67246600169,35405.22815468563,1.0032648590471955,0.8,4284.193003243896,4273.035954225843,1.0032648590471955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.565628194391,4632.441516551485,6.094378273047377,4.863644263899375,-3.809900061241317,8.673544325140693,2.8829668851913253,3.5,0.8237048243403786,0.6,0.00024271011081804968,1.0001919028221662,0.0002426635429993113,198.61441612698303,0.0,9.281380822466428e-06,26.30343325086986,0.019395658858645498,8.180323458883046e-05,0.00016090687622921922,0.000631821338845399,0.09180160744775442,0.09180160744775442,0.09180160744775442,0.09208462511626794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489962.48447781743,594.9238646192414,0.0,0.09180160744775442,0.09180160745217048,0.09180160745217048,0.36938543591167483,0.36938543591167483,0.5,9.500869290652945,1.446933621988478,1.446933621988478,-9.038103598868474e-12,0.005603305868135067,1.5422753443806982,-9.038103598868474e-12,27339.39982470173,20744.110376339737,0.7587624640390602,0.9929164963762356,0.6181782565558694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449251675695002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.277740340556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83509394070944,260.83509394070944,-12.314906059290536,245.26209877551267,276.40808910592756,122982.28619612729,122966.0216636776,16.26453244967393,0.0,nan,276.40808910592756,3.2580891059275814,270.1788910398117,-2.971108960188303,263.94969297375246,-9.200307026247515,257.72049490765437,-15.429505092345607,251.49129684159794,-21.658703158402034,245.26209877551267,-27.887901224487308,1.0,1.0,26022.012520719443,26022.012520719443,275.6139410717898,2.4639410717898045,275.6139410717898,275.6139410717898,77195.57969855075,77145.38927891407,50.19041963668133,0.0,8546.071908451686,8546.071908451686,0.8853203543513501,3946.260473263226,275.6139410717898,2.4639410717898045,1.0,0.002,0.1460849532793906,0.004830470185193121,0.0002256252479947825,0.0017743747529141893,0.11281262399739125,0.11281262399739125,0.0,9.089716826449212e-13,1.0,1.0031111117061282,1.5422753443897363,0.09180160745217048,0.0,0.00028456355892393073,365.5491118971657,0.0,1600078.219565202,266.592544592807,0.00560330587717317,1.0,1284595.656870049,2581.86500781673,,,,,,,,,,,,,,,,,,,4.0,15276.667295638157,1545.9064451764793,0.36938543591167483,6.173730061729009,2.8829668851913253
