time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1871.0,-29.62864427000509,4.868669114889756,35.00913670148868,24.56115031326192,4.9996136039480294,-26.165818482489644,-39.67671131305394,1.5367878160547865,-6.555552160908803,-6.561221488832926,40.03801943352754,41453.50224329792,25147.01787437825,25147.01787437825,66600.52011767616,77204.82369515284,77145.13908090747,25147.01787437825,102292.15695528571,102292.15695528571,102292.15695528571,129634.27732988048,125376.00593880584,4258.271391074642,0.0,90871.78955951767,55120.98594971789,39723.11512199975,27342.12037459478,67065.23549659453,20746.23370936969,1545.9834354545155,0.0,0.8785836888580483,2.722462098507702,0.001494314320929203,1.0,1.0,-5.009749771893212,333584.0272374666,1556173.169269569,4.665011038318644,1556173.169269569,4.665011038318644,0.7587646248769453,0.09181119830820987,3.926569104100771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926569104100771,1.2845301745575166,1.2848418994286361,3.0568134418900357,6477.020875806783,15276.64275026564,6455.072433711529,0.0003260976194405372,23142.7964592841,2359.908476318019,19294.643477811023,1967.506077795274,0.8337213487469735,0.8337213487469735,35497.25131667949,35405.22815468563,1.0032499804770172,0.8,4284.142174982375,4273.035954225843,1.0032499804770172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.699469378656,4632.441516551485,6.096690937380317,4.868669114889756,-3.8065764103334376,8.675245525223193,2.8842882037129343,3.5,0.8240823439179812,0.6,0.0002426635429993113,1.0001912796113557,0.0002426171352879652,198.61593427093985,0.0,9.249040129032764e-06,26.211779725678852,0.01940490789877453,8.17898942752901e-05,0.0001608736487240212,0.000631681498743702,0.09181119832796723,0.09181119832796723,0.09181119832796723,0.0920959480751585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489928.3664774712,594.935049182271,0.0,0.09181119832796723,0.09181119830820987,0.09181119830820987,0.36941464441573346,0.36941464441573346,0.5,9.50941178295043,1.467158361477459,1.467158361477459,-2.2964741219766438e-11,0.005669327924124445,1.5514717169397159,-2.2964741219766438e-11,27342.12037459478,20746.23370936969,0.7587646248769453,0.9930706963827487,0.6181071599368776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492627220192915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.18608681537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8351649818608,260.8351649818608,-12.31483501813915,245.26040238425355,276.4099275794996,122991.0275574138,122979.15016411396,11.877393299828967,0.0,nan,276.4099275794996,3.2599275794996174,270.1800225403758,-2.9699774596242037,263.95011750138246,-9.199882498617512,257.72021246234345,-15.429787537656523,251.49030742331047,-21.65969257668951,245.26040238425355,-27.889597615746425,1.0,1.0,26022.012520719443,26022.012520719443,275.6157490196429,2.465749019642942,275.6157490196429,275.6157490196429,77193.98413055015,77145.13908090747,48.84504964268126,0.0,8546.071908451686,8546.071908451686,0.885324037440247,3946.2019496212747,275.6157490196429,2.465749019642942,1.0,0.002,0.1457986711430393,0.004832002558335787,0.00022518394114066245,0.001774816059137478,0.11259197057033123,0.11259197057033123,0.0,2.781403579676933e-13,1.0,1.003129640338648,1.5514717169626806,0.09181119830820987,0.0,0.00028628213623619643,367.7549939640175,0.0,1600080.546597829,266.5944478390912,0.005669327947089187,1.0,1284589.3872351227,2581.77897830309,,,,,,,,,,,,,,,,,,,4.0,15276.64275026564,1545.9834354545155,0.36941464441573346,6.173730061729009,2.8842882037129343
1872.0,-29.630464305796067,4.873561065742292,35.00987040285406,24.562528437841706,5.001148655856335,-26.167303009644037,-39.67815268607808,1.5379873606966563,-6.553675825186872,-6.559393911582877,40.039450037075795,41451.10288416371,25162.965902249096,25162.965902249096,66614.0687864128,77203.19434751605,77144.87278662238,25162.965902249096,102307.83868887147,102307.83868887147,102307.83868887147,129652.52647287028,125389.9940519511,4262.532420919176,0.0,90871.30558128568,55119.7253519191,39723.97803262953,27344.687783998797,67068.66581662833,20748.245843639103,1546.0533157064858,0.0,0.8785881465519756,2.722646967567392,0.001494314320929203,1.0,1.0,-5.001171130808302,333608.1049020981,1556234.9028552647,4.664859396362577,1556234.9028552647,4.664859396362577,0.7587669681048721,0.09182081545321381,3.926518076514912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926518076514912,1.2845246609075578,1.2848363248256929,3.056786837973746,6476.964505300548,15276.618264108236,6455.099939820988,0.0003261113778216564,23142.973955678557,2359.9265759131363,19294.725695412904,1967.514461657437,0.8337185070667457,0.8337185070667457,35496.88227361004,35405.22815468563,1.0032369427784158,0.8,4284.097635393545,4273.035954225843,1.0032369427784158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.805008944031,4632.441516551485,6.098922718766432,4.873561065742292,-3.8033097910698572,8.67687085681215,2.8855767742015312,3.5,0.8244505069147232,0.6,0.0002426171352879652,1.0001888748356147,0.00024257131966983774,198.61743332806216,0.0,9.217310946380738e-06,26.121859222043014,0.01941412520972091,8.177659110486202e-05,0.0001608405441831032,0.00063154330417145,0.0918208154419228,0.0918208154419228,0.0918208154419228,0.09210683230904254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489893.8872185288,594.9463492942359,0.0,0.0918208154419228,0.09182081545321381,0.09182081545321381,0.3694441421161896,0.3694441421161896,0.5,9.517992289613673,1.484692727452341,1.484692727452341,-5.8548721426632255e-12,0.005718086396029776,1.5582227807745994,-5.8548721426632255e-12,27344.687783998797,20748.245843639103,0.7587669681048721,0.9932219163050232,0.618039771321748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492737324672058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.096166311734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83519719881434,260.83519719881434,-12.314802801185635,245.25871401299662,276.411680384649,122998.09950661518,122992.71314523333,5.386361381864788,0.0,nan,276.411680384649,3.2616803846490257,270.1810871102677,-2.9689128897322803,263.95049383594665,-9.199506164053332,257.7199005616785,-15.430099438321463,251.48930728734757,-21.660692712652406,245.25871401299662,-27.891285987003357,1.0,1.0,26022.012520719443,26022.012520719443,275.6175454370469,2.4675454370469083,275.6175454370469,275.6175454370469,77191.80099813899,77144.87278662238,46.92821151661337,0.0,8546.071908451686,8546.071908451686,0.8853272648264622,3946.1506668974866,275.6175454370469,2.4675454370469083,1.0,0.002,0.14551111808364908,0.004833538742385246,0.0002247406635749948,0.0017752593365146392,0.1123703317874974,0.1123703317874974,0.0,8.963402936545961e-14,1.0,1.0031432539821248,1.5582227807804543,0.09182081545321381,0.0,0.0002875530597651905,369.38581543659933,0.0,1600082.8173677756,266.5963241748131,0.005718086401884648,1.0,1284583.150456586,2581.7222618565543,,,,,,,,,,,,,,,,,,,5.0,15276.618264108236,1546.0533157064858,0.3694441421161896,6.173730061729009,2.8855767742015312
1873.0,-29.632284940970916,4.878323586220319,35.01060093795188,24.564127704966836,5.002908616851743,-26.16876558517722,-39.679575549066044,1.5393892605865185,-6.55186562163982,-6.557607810305345,40.04082604214509,41448.54557232541,25178.497535741273,25178.497535741273,66627.04310806669,77201.40064458337,77144.23623624616,25178.497535741273,102322.73377198743,102322.73377198743,102322.73377198743,129669.79568483905,125402.99344531902,4266.802239520028,0.0,90870.71972514153,55118.37595291805,39724.82641358164,27347.06191285161,67071.88832643325,20750.11562126926,1546.114973039675,0.0,0.8785925870237989,2.722827962164802,0.001494314320929203,1.0,1.0,-4.996071804465316,333631.6374563311,1556294.282147012,4.664708341248706,1556294.282147012,4.664708341248706,0.7587694680838035,0.09183043180627412,3.926459432483814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926459432483814,1.2845181998175228,1.2848298033139458,3.0567565590285932,6476.900347849142,15276.594181248889,6455.133066013745,0.00032612716446679945,23143.17040266941,2359.9466079312924,19294.82471181986,1967.5245585209893,0.8337157086132991,0.8337157086132992,35496.45814549726,35405.22815468563,1.0032219590556049,0.8,4284.046447623558,4273.035954225843,1.0032219590556049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.883146603823,4632.441516551485,6.101092917172048,4.878323586220319,-3.8001229777647603,8.67844656398508,2.886833627900196,3.5,0.8248096079714846,0.6,0.00024257131966983774,1.000188939855773,0.00024252549693742507,198.61893289873737,0.0,9.099780478814068e-06,25.78877787695907,0.019423224990199727,8.176346073485373e-05,0.00016080785893498402,0.0006314055345327946,0.09183043182670957,0.09183043182670957,0.09183043182670957,0.0921170944099279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489859.05079746555,594.9577627386828,0.0,0.09183043182670957,0.09183043180627412,0.09183043180627412,0.3694738735932198,0.3694738735932198,0.5,9.526592167073856,1.4993989302878958,1.4993989302878958,5.275069270282984e-11,0.005742188665522008,1.5615360058400256,5.275069270282984e-11,27347.06191285161,20750.11562126926,0.7587694680838035,0.9933676353914245,0.6179719493001125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449284604497985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.763084966646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83521804226854,260.83521804226854,-12.31478195773144,245.2570341445899,276.4134019399824,123008.0281826173,123004.54335317969,3.484829437598549,0.0,nan,276.4134019399824,3.2634019399824297,270.1821283808179,-2.9678716191820627,263.9508548217972,-9.199145178202798,257.71958126274745,-15.430418737252523,251.4883077036766,-21.661692296323366,245.2570341445899,-27.89296585541007,1.0,1.0,26022.012520719443,26022.012520719443,275.6192570537679,2.469257053767933,275.6192570537679,275.6192570537679,77190.5789974135,77144.23623624616,46.34276116733963,0.0,8546.071908451686,8546.071908451686,0.8853309739280486,3946.091729646233,275.6192570537679,2.469257053767933,1.0,0.002,0.14522292383312635,0.0048350703906458285,0.0002242963732510501,0.0017757036270708935,0.11214818662552505,0.11214818662552505,0.0,3.219434267787147e-13,1.0,1.0031499573370355,1.561536005787275,0.09183043180627412,0.0,0.00028819425046719914,370.20772157818936,0.0,1600084.9753089473,266.59813437836016,0.005742188612771315,1.0,1284577.0551564996,2581.7063543930612,,,,,,,,,,,,,,,,,,,4.0,15276.594181248889,1546.114973039675,0.3694738735932198,6.173730061729009,2.886833627900196
1874.0,-29.634095145746024,4.882959713460713,35.01132947873915,24.565708147734426,5.0046543568635755,-26.170220195517512,-39.68098968090487,1.540779404266772,-6.550107300037325,-6.555881192912145,40.04222954422445,41446.017515743944,25193.664714750445,25193.664714750445,66639.68223049439,77199.62648470711,77144.33172663281,25193.664714750445,102337.99644138325,102337.99644138325,102337.99644138325,129687.59939917504,125416.5098761396,4271.089523035451,0.0,90870.15034921624,55117.04964808148,39725.66744570529,27349.602957791794,67075.27040349708,20752.1024477882,1546.1860178387917,0.0,0.8785966006196836,2.723002826796426,0.001494314320929203,1.0,1.0,-4.9899877806940935,333654.38752686715,1556354.8497934213,4.6645718083599235,1556354.8497934213,4.6645718083599235,0.7587716165318592,0.09184016192176826,3.926402714880723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926402714880723,1.2845117937826418,1.284823336862159,3.0567276485007717,6476.839089909857,15276.570025714027,6455.16413237961,0.00032614219781009797,23143.359697879772,2359.9659106707973,19294.917571266393,1967.5340275493052,0.8337129018063032,0.8337129018063032,35496.047948582294,35405.22815468563,1.0032074675408282,0.8,4283.996941201561,4273.035954225843,1.0032074675408282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.934604380368,4632.441516551485,6.103213139088038,4.882959713460713,-3.797028464717783,8.679988178178496,2.8880595900206383,3.5,0.8251598828630395,0.6,0.00024252549693742507,1.0001878601090883,0.00024247994462857543,198.62042389809704,0.0,9.101262214307836e-06,25.792977115348407,0.019432326252414034,8.175041286802053e-05,0.00016077508406940453,0.0006312677265752864,0.09184016197826092,0.09184016197826092,0.09184016197826092,0.09212766428362044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.2264251012,594.9691733037947,0.0,0.09184016197826092,0.09184016192176826,0.09184016192176826,0.3695037644570327,0.3695037644570327,0.5,9.53521723842297,1.5120577921882727,1.5120577921882727,-5.5138116294983774e-12,0.005773892874799458,1.5658934122180312,-5.5138116294983774e-12,27349.602957791794,20752.1024477882,0.7587716165318592,0.9935059796198753,0.6179031000012649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492954802647795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.76728420504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8352292355779,260.8352292355779,-12.314770764422065,245.255362905459,276.41509556572663,123018.07334717792,123016.20193042136,1.8714167565592916,0.0,nan,276.41509556572663,3.2650955657266536,270.1831490335714,-2.9668509664285807,263.9512025016515,-9.198797498348483,257.7192559695618,-15.430744030438177,251.48730943749734,-21.662690562502632,245.255362905459,-27.89463709454097,1.0,1.0,26022.012520719443,26022.012520719443,275.62099484476084,2.4709948447608667,275.62099484476084,275.62099484476084,77189.22703800001,77144.33172663281,44.89531136720325,0.0,8546.071908451686,8546.071908451686,0.8853345611787127,3946.0347284551267,275.62099484476084,2.4709948447608667,1.0,0.002,0.1449338967172055,0.004836595080424317,0.0002238507659460524,0.0017761492358989819,0.11192538297302619,0.11192538297302619,0.0,1.8450341081333033e-12,1.0,1.0031587578465975,1.565893412223545,0.09184016192176826,0.0,0.00028902711669514413,371.2758993723379,0.0,1600087.0832008624,266.59989269996265,0.005773892880313269,1.0,1284571.1627948978,2581.677091222427,,,,,,,,,,,,,,,,,,,4.0,15276.570025714027,1546.1860178387917,0.3695037644570327,6.173730061729009,2.8880595900206383
1875.0,-29.635893046794276,4.887472232915221,35.01205538560372,24.567098880093567,5.006198024612931,-26.17168393962114,-39.682412578817434,1.5419889156868625,-6.548429807170578,-6.55422282843327,40.04361059568948,41443.62700149543,25208.497652728012,25208.497652728012,66652.12465422344,77197.99418999474,77144.41161049587,25208.497652728012,102352.90926322388,102352.90926322388,102352.90926322388,129705.0153298555,125429.62878409134,4275.386545764153,0.0,90869.65462690509,55115.7921603114,39726.51385177076,27352.10606663161,67078.61991840237,20754.057682239316,1546.2568817407903,0.0,0.8786003298089183,2.723170937180259,0.001494314320929203,1.0,1.0,-4.985715630638879,333676.2394392314,1556414.4503271151,4.664444951018357,1556414.4503271151,4.664444951018357,0.7587736619506009,0.09184993984745951,3.9263507175766583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263507175766583,1.284506231920789,1.284817715136072,3.0567004036293244,6476.781361296555,15276.546018447,6455.192806906963,0.00032615632245305593,23143.539933944005,2359.9842896344835,19295.00328134755,1967.5427675452422,0.8337101124728153,0.8337101124728152,35495.67188909445,35405.22815468563,1.0031941820763668,0.8,4283.951554805363,4273.035954225843,1.0031941820763668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.959996506423,4632.441516551485,6.105289873008533,4.887472232915221,-3.7940318596886393,8.681504092603861,2.8892553610485243,3.5,0.8255015317281498,0.6,0.00024247994462857543,1.0001865858823662,0.00024243470973434343,198.62190478278097,0.0,9.047618893253786e-06,25.64095194348123,0.019441373871307288,8.17372860613495e-05,0.00016074265856722594,0.0006311320528106073,0.09184993988759683,0.09184993988759683,0.09184993988759683,0.09213796566023974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489789.2181846594,594.9806423354383,0.0,0.09184993988759683,0.09184993984745951,0.09184993984745951,0.36953383823993796,0.36953383823993796,0.5,9.543858012186542,1.5227332347657239,1.5227332347657239,-2.120259523508139e-11,0.005793021262718412,1.5685071977944176,-2.120259523508139e-11,27352.10606663161,20754.057682239316,0.7587736619506009,0.9936418598847481,0.6178366080266623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493062938786963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.61525903317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8352152816739,260.8352152816739,-12.314784718326052,245.2536990148095,276.41673154856187,123026.2092362404,123028.54220182505,-2.3329655846543957,0.0,nan,276.41673154856187,3.266731548561893,270.1841250417515,-2.9658749582484916,263.951518535092,-9.198481464907957,257.71891202828954,-15.43108797171044,251.48630552153872,-21.663694478461252,245.2536990148095,-27.896300985190464,1.0,1.0,26022.012520719443,26022.012520719443,275.622662556676,2.4726625566760276,275.622662556676,275.622662556676,77187.52391234579,77144.41161049587,43.112301849920186,0.0,8546.071908451686,8546.071908451686,0.8853378498743804,3945.9824711645415,275.622662556676,2.4726625566760276,1.0,0.002,0.1446443560903067,0.004838109878067193,0.00022340433102873198,0.0017765956698552608,0.11170216551436599,0.11170216551436599,0.0,8.839929656334622e-13,1.0,1.0031640524596885,1.5685071978156202,0.09184993984745951,0.0,0.00028954062668395215,371.9339008430303,0.0,1600089.0782797944,266.6015701928294,0.005793021283921007,1.0,1284565.5033033222,2581.6678877927457,,,,,,,,,,,,,,,,,,,4.0,15276.546018447,1546.2568817407903,0.36953383823993796,6.173730061729009,2.8892553610485243
1876.0,-29.637678084006968,4.89186399006758,35.01277682064011,24.568293790239863,5.007543501525664,-26.173155925407475,-39.68384029632432,1.5430213426875754,-6.546838057911145,-6.55262465539077,40.04493332735018,41441.38486369483,25222.98913783792,25222.98913783792,66664.37400153275,77196.50926217622,77143.99126666738,25222.98913783792,102366.9804045053,102366.9804045053,102366.9804045053,129721.39689590264,125441.71573605135,4279.681159851282,0.0,90869.24742998455,55114.62405661936,39727.3593037391,27354.416491397336,67081.77579513643,20755.869834323184,1546.3200057895672,0.0,0.8786039546474766,2.7233332824994347,0.001494314320929203,1.0,1.0,-4.985028036508993,333697.2992872747,1556471.5356357975,4.664321644077365,1556471.5356357975,4.664321644077365,0.7587758211128605,0.0918596958933931,3.9263057505770664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263057505770664,1.2845014975226483,1.2848129214825605,3.056676662619335,6476.73105694523,15276.522197324475,6455.216393854762,0.0003261685319879772,23143.701281192658,2360.0007424750206,19295.07378431296,1967.5499568469315,0.8337073465423951,0.8337073465423951,35495.34667399144,35405.22815468563,1.0031826928754215,0.8,4283.912304787767,4273.035954225843,1.0031826928754215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.959875720118,4632.441516551485,6.107320627041184,4.89186399006758,-3.7911260225014494,8.682990012569029,2.890421570606402,3.5,0.825834734458972,0.6,0.00024243470973434343,1.000185253466382,0.00024238980618253246,198.62337509103585,0.0,8.98464085500721e-06,25.462472183090433,0.019450358512162296,8.17241167503215e-05,0.0001607105929840219,0.0006309989254118156,0.09185969590457196,0.09185969590457196,0.09185969590457196,0.09214760039858848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489753.94582420995,594.9921941987051,0.0,0.09185969590457196,0.0918596958933931,0.0918596958933931,0.3695640571255845,0.3695640571255845,0.5,9.552495146946276,1.5311140915246142,1.5311140915246142,3.205968823749572e-11,0.005786597479641387,1.5675966188817938,3.205968823749572e-11,27354.416491397336,20755.869834323184,0.7587758211128605,0.9937777169930861,0.6177741178208257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493170341461552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.43677927278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83516390477797,260.83516390477797,-12.314836095222006,245.25204155672668,276.41828625284916,123032.78940378784,123041.37912521235,-8.589721424506116,0.0,nan,276.41828625284916,3.2682862528491796,270.1850373135838,-2.964962686416186,263.9517883744431,-9.198211625556894,257.7185394351405,-15.431460564859492,251.48529049592477,-21.664709504075205,245.25204155672668,-27.897958443273296,1.0,1.0,26022.012520719443,26022.012520719443,275.6242115441005,2.4742115441005126,275.6242115441005,275.6242115441005,77185.65089724559,77143.99126666738,41.659630578215,0.0,8546.071908451686,8546.071908451686,0.8853406939155612,3945.9372793299517,275.6242115441005,2.4742115441005126,1.0,0.002,0.14435494795816348,0.004839613507005188,0.00022295807013551295,0.001777041930025224,0.11147903506775647,0.11147903506775647,0.0,1.6073687519879698e-13,1.0,1.0031622624490262,1.5675966188497341,0.0918596958933931,0.0,0.0002894081321134767,371.7621244197583,0.0,1600090.9362542145,266.60316194208883,0.005786597447581698,1.0,1284560.0491764713,2581.700267946957,,,,,,,,,,,,,,,,,,,4.0,15276.522197324475,1546.3200057895672,0.3695640571255845,6.173730061729009,2.890421570606402
1877.0,-29.639452730986356,4.896138535553956,35.0134925216004,24.56956022595989,5.008963813937038,-26.174611076503982,-39.685254148766376,1.544122158977184,-6.545279988535526,-6.551042719794582,40.04621067939362,41439.11116633008,25237.05453723089,25237.05453723089,66676.16570356098,77194.97567722802,77143.38674682424,25237.05453723089,102380.44128405512,102380.44128405512,102380.44128405512,129736.99937430871,125453.03293121631,4283.966443092398,0.0,90868.81066033588,55113.4441666682,39728.18499296408,27356.55809025358,67084.74308321766,20757.558705619485,1546.375501199749,0.0,0.8786076639447492,2.7234942175420103,0.001494314320929203,1.0,1.0,-4.986765926240594,333718.1461948865,1556526.663990433,4.664195464760386,1556526.663990433,4.664195464760386,0.7587781561239189,0.09186940682738053,3.9262589645154873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262589645154873,1.2844964426810088,1.2848078077339329,3.056652267810548,6476.679367272708,15276.49857397742,6455.241039405283,0.0003261811063266842,23143.865822806056,2360.0175210501097,19295.14745151275,1967.5574688107304,0.8337046023011089,0.8337046023011089,35495.00830208467,35405.22815468563,1.0031707388987763,0.8,4283.871466883344,4273.035954225843,1.0031707388987763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.934813583332,4632.441516551485,6.109284139330028,4.896138535553956,-3.788276401738454,8.68441493729241,2.891558871068889,3.5,0.8261596774482539,0.6,0.00024238980618253246,1.0001841777364668,0.000242345171597384,198.6248368599578,0.0,8.918895014269834e-06,25.27614847044071,0.019459277407176567,8.171107726399391e-05,0.00016067872891853855,0.0006308662998233658,0.0918694068403518,0.0918694068403518,0.0918694068403518,0.09215674216878345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489718.5368002442,595.0037880177971,0.0,0.0918694068403518,0.09186940682738053,0.09186940682738053,0.36959434371364197,0.36959434371364197,0.5,9.561115206847719,1.5371611017321811,1.5371611017321811,-3.240074875066057e-12,0.0057627312590398105,1.5642767935539723,-3.240074875066057e-12,27356.55809025358,20757.558705619485,0.7587781561239189,0.9939095335112211,0.617712899562356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493276977180078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.250455560126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8350896568779,260.8350896568779,-12.314910343122051,245.25039183664114,276.41978747712886,123040.75764753298,123053.171175449,-12.41352791601993,0.0,nan,276.41978747712886,3.2697874771288866,270.1859083490011,-2.964091650998853,263.9520292209348,-9.197970779065201,257.7181500928321,-15.431849907167873,251.48427096472955,-21.66572903527043,245.25039183664114,-27.899608163358835,1.0,1.0,26022.012520719443,26022.012520719443,275.6257227431233,2.475722743123299,275.6257227431233,275.6257227431233,77184.13405164154,77143.38674682424,40.747304817297845,0.0,8546.071908451686,8546.071908451686,0.8853436530017635,3945.890259338065,275.6257227431233,2.475722743123299,1.0,0.002,0.14406611414429607,0.004841111978177657,0.0002225126859353027,0.0017774873143052662,0.11125634296765136,0.11125634296765136,0.0,2.4056884956324964e-13,1.0,1.0031556297839959,1.5642767935572124,0.09186940682738053,0.0,0.0002888338138589763,371.0228187897973,0.0,1600092.7297776467,266.60472001146445,0.005762731262279885,1.0,1284554.6504155153,2581.76141462858,,,,,,,,,,,,,,,,,,,4.0,15276.49857397742,1546.375501199749,0.36959434371364197,6.173730061729009,2.891558871068889
1878.0,-29.641218863017574,4.900299056431217,35.0142030205465,24.57094875806945,5.010507090234526,-26.17604626763897,-39.68664984041823,1.545334492923923,-6.543750054225313,-6.54949093421127,40.047491921376036,41436.75555585612,25250.73748246708,25250.73748246708,66687.4930383232,77193.3557829343,77143.24322820551,25250.73748246708,102393.9807106726,102393.9807106726,102393.9807106726,129752.73364386805,125464.4869396283,4288.246704239741,0.0,90868.31801832907,55112.21332295357,39729.00521708389,27358.752933195454,67087.75815027935,20759.283982527828,1546.4343056548564,0.0,0.878611195056513,2.723652072002552,0.001494314320929203,1.0,1.0,-4.988260952843461,333738.59677752334,1556581.961713069,4.664075347421433,1556581.961713069,4.664075347421433,0.7587803447480886,0.09187914039053037,3.9262079547755198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262079547755198,1.2844908658615593,1.284802172226947,3.0566258267177755,6476.623341769967,15276.475099280133,6455.268775740997,0.00032619480714646395,23144.04103527024,2360.035387749154,19295.230357276312,1967.565922845856,0.8337018728869107,0.8337018728869107,35494.639382252884,35405.22815468563,1.0031577057598529,0.8,4283.826942167994,4273.035954225843,1.0031577057598529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.885567365348,4632.441516551485,6.111189932727963,4.900299056431217,-3.78549232161422,8.685791378045437,2.892668132274059,3.5,0.8264766092211596,0.6,0.000242345171597384,1.0001832966050088,0.00024230075869092487,198.62629163390963,0.0,8.865537193426499e-06,25.124932406170696,0.019468142944369993,8.169820715485824e-05,0.00016064696444252575,0.0006307333897047847,0.09187914043502456,0.09187914043502456,0.09187914043502456,0.09216595868406255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489683.2219900898,595.0153510308114,0.0,0.09187914043502456,0.09187914039053037,0.09187914039053037,0.3696246440980749,0.3696246440980749,0.5,9.569719756543442,1.54140065815983,1.54140065815983,-1.1084466677857563e-11,0.005740879985978609,1.5612299813678305,-1.1084466677857563e-11,27358.752933195454,20759.283982527828,0.7587803447480886,0.9940337086378779,0.617650025851752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449338299368301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.09923949586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83500864900435,260.83500864900435,-12.314991350995626,245.24875103626576,276.4212662617306,123050.34647804147,123063.89021256511,-13.543734523626924,0.0,nan,276.4212662617306,3.2712662617306023,270.18676321667715,-2.9632367833228273,263.952260171514,-9.197739828485965,257.71775712647417,-15.432242873525809,251.48325408136424,-21.66674591863574,245.24875103626576,-27.90124896373422,1.0,1.0,26022.012520719443,26022.012520719443,275.6272577351878,2.477257735187834,275.6272577351878,275.6272577351878,77182.90088844833,77143.24322820551,39.65766024282493,0.0,8546.071908451686,8546.071908451686,0.8853468792170278,3945.8389945493973,275.6272577351878,2.477257735187834,1.0,0.002,0.14377780475806023,0.004842603005362486,0.00022206809507506974,0.0017779319065944442,0.11103404753753487,0.11103404753753487,0.0,1.669513919472232e-12,1.0,1.003149544828874,1.561229981378915,0.09187914039053037,0.0,0.000288309387340029,370.3476374046074,0.0,1600094.4931406323,266.60624994577466,0.005740879997063075,1.0,1284549.3545023678,2581.8188802485843,,,,,,,,,,,,,,,,,,,4.0,15276.475099280133,1546.4343056548564,0.3696246440980749,6.173730061729009,2.892668132274059
1879.0,-29.64297353500628,4.904347657501001,35.0149085789953,24.572165321465604,5.011870091233211,-26.17748917243247,-39.68805408859623,1.546385727179406,-6.542307502989502,-6.548023703304002,40.048770308929754,41434.53513662624,25264.1678606593,25264.1678606593,66698.70299728554,77191.86511872195,77143.28844308997,25264.1678606593,102407.45630374928,102407.45630374928,102407.45630374928,129768.4711783573,125475.94928373111,4292.521894626187,0.0,90867.89600863177,55111.05825602456,39729.819725119116,27361.014874608027,67090.83459972714,20761.052434967318,1546.498371615697,0.0,0.8786142790810418,2.723801385023794,0.001494314320929203,1.0,1.0,-4.990237088431343,333757.9339419361,1556637.1377179672,4.6639704390930685,1556637.1377179672,4.6639704390930685,0.7587822502239965,0.09188891475602633,3.926161855424495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926161855424495,1.2844860419387816,1.2847972900843256,3.056601416624514,6476.571619711477,15276.451736010742,6455.293564411334,0.00032620739794377474,23144.205296347154,2360.052137717483,19295.304452270808,1967.5734784325748,0.8336991573141715,0.8336991573141715,35494.30597520354,35405.22815468563,1.0031459272397785,0.8,4283.786703469263,4273.035954225843,1.0031459272397785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.812804665112,4632.441516551485,6.113068521308576,4.904347657501001,-3.7828141353958546,8.687161792896855,2.8937501202979563,3.5,0.826785748656559,0.6,0.00024230075869092487,1.0001821097475194,0.00024225664139512548,198.62773698668246,0.0,8.821570910658842e-06,25.00033196080716,0.01947696451528065,8.168526003446395e-05,0.00016061549865646092,0.0006306024442149811,0.09188891478431724,0.09188891478431724,0.09188891478431724,0.09217515332506085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489647.977843602,595.0268905770989,0.0,0.09188891478431724,0.09188891475602633,0.09188891475602633,0.36965496438977724,0.36965496438977724,0.5,9.578306911853742,1.5441350035616779,1.5441350035616779,-1.3301360013429075e-11,0.005716200314509479,1.5577866148726685,-1.3301360013429075e-11,27361.014874608027,20761.052434967318,0.7587822502239965,0.994155213528329,0.6175886078006064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493488502975316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.974639050495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8349067634071,260.8349067634071,-12.315093236592872,245.24711787446577,276.4226956523423,123058.22785212692,123075.26214610851,-17.03429398159115,0.0,nan,276.4226956523423,3.2726956523423496,270.1875800967981,-2.9624199032018623,263.95246454116256,-9.197535458837422,257.71734898563034,-15.43265101436964,251.4822334300435,-21.667766569956484,245.24711787446577,-27.902882125534205,1.0,1.0,26022.012520719443,26022.012520719443,275.62873025681637,2.478730256816391,275.62873025681637,275.62873025681637,77181.3546607833,77143.28844308997,38.0662176933256,0.0,8546.071908451686,8546.071908451686,0.885349794858727,3945.7926647016175,275.62873025681637,2.478730256816391,1.0,0.002,0.14349009271447885,0.004844076507000842,0.0002216243854865316,0.0017783756145952373,0.1108121927432658,0.1108121927432658,0.0,8.176879312538077e-14,1.0,1.0031426604759088,1.5577866148859698,0.09188891475602633,0.0,0.0002877120423000462,369.5788775330582,0.0,1600096.1499341782,266.6076924970105,0.005716200327810839,1.0,1284544.3471136864,2581.879991011114,,,,,,,,,,,,,,,,,,,4.0,15276.451736010742,1546.498371615697,0.36965496438977724,6.173730061729009,2.8937501202979563
1880.0,-29.644710658998736,4.90827871639005,35.015607085120145,24.573711538128578,5.013577890976813,-26.178881805424087,-39.68940560063345,1.5477443656388734,-6.541094673686132,-6.546464289947002,40.04998970789846,41432.07104784336,25276.946313646797,25276.946313646797,66709.01736149016,77190.12088381089,77142.61405044784,25276.946313646797,102419.56036409464,102419.56036409464,102419.56036409464,129782.71933460727,125485.53719130767,4297.182143299611,0.0,90867.33360222522,55109.75255450232,39730.64560858099,27363.158970512635,67093.80457909363,20762.736599990294,1546.555529453696,0.0,0.8786180863216206,2.7239643252675556,0.001494314320929203,1.0,1.0,-5.037514431654188,333778.4869775291,1556689.7691173693,4.6638409299943,1556689.7691173693,4.6638409299943,0.7587843429322194,0.09190709914133055,3.9261058886297335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261058886297335,1.2844797800266863,1.2847909699841606,3.056572746165117,6476.510870448375,15276.428543453136,6455.3247226727135,0.0003262223295948321,23144.39197001363,2360.071173133907,19295.39758639918,1967.582975470643,0.8336964570682484,0.8336964570682484,35493.901202207904,35405.22815468563,1.0031316275587432,0.8,4283.737851656867,4273.035954225843,1.0031316275587432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.716917234914,4632.441516551485,6.114822765985341,4.90827871639005,-3.7801089051152035,8.688387621505253,2.8948052800480597,3.5,0.8270872228708742,0.6,0.00024225664139512548,1.0001802909280328,0.00024221297259351498,198.62916790306983,0.0,8.762918626605028e-06,24.83411138779865,0.019485727433907255,8.167280093065879e-05,0.0001605838404644667,0.0006304691616663203,0.09189855586333333,0.09189855586333333,0.09189855586333333,0.0921844737338104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489612.53985124896,595.0384900269196,0.0,0.09189855586333333,0.09190709914133055,0.09190709914133055,0.3696852968863694,0.3696852968863694,0.5,9.586875195882602,1.536520684909533,1.536520684909533,-8.412825991399586e-12,0.005369616260850307,1.5089498582927945,-8.412825991399586e-12,27363.158970512635,20762.736599990294,0.7587843429322194,0.9942649366805565,0.6175245435515749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493593329091343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.808418477485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83482073702226,260.83482073702226,-12.315179262977722,245.24549714049562,276.42414433384636,123070.03275371458,123084.41562177589,-14.38286806132199,0.0,nan,276.42414433384636,3.2741443338463796,270.1884148979883,-2.961585102011668,263.9526854581396,-9.19731454186035,257.71695601560657,-15.433043984393407,251.481226576057,-21.66877342394298,245.24549714049562,-27.904502859504362,1.0,1.0,26022.012520719443,26022.012520719443,275.6302107575865,2.4802107575865193,275.6302107575865,275.6302107575865,77180.79259777651,77142.61405044784,38.17854732867272,0.0,8546.071908451686,8546.071908451686,0.885353334578162,3945.7364180728823,275.6302107575865,2.4802107575865193,1.0,0.002,0.14321184482101093,0.004845511858841367,0.00022119533281091797,0.0017787991519321047,0.11059766640545898,0.11059766640545898,0.0,-5.5152569772461135e-09,1.0,1.003044527103065,1.5089498583012073,0.09190709914133055,0.0,0.000278814313274739,358.1478661516945,0.0,1600097.0775146298,266.60890532631385,0.005369616269263133,1.0,1284539.0250778894,2582.4891207991723,,,,,,,,,,,,,,,,,,,3.0,15276.428543453136,1546.555529453696,0.3696852968863694,6.173730061729009,2.8948052800480597
1881.0,-29.646431387894346,4.912111268568236,35.01630182782651,24.574201949313306,5.014188394751982,-26.180369409613053,-39.69085008194668,1.5481264183196481,-6.5396202763605515,-6.545262484759906,40.05126624617791,41430.402355487815,25290.093745841663,25290.093745841663,66720.49610132948,77189.1909269937,77143.46718107922,25290.093745841663,102433.56092692088,102433.56092692088,102433.56092692088,129799.01751943692,125497.97582532326,4301.041694113672,0.0,90867.22437969055,55108.918358933544,39731.45113417445,27365.456592516035,67096.9077266905,20764.518692948208,1546.626858752546,0.0,0.8786197401403355,2.7240827630257267,0.001494314320929203,1.0,1.0,-4.997816699045188,333794.3274236374,1556744.8681896573,4.663784673050791,1556744.8681896573,4.663784673050791,0.758785756881065,0.09190845971212928,3.9260830128766084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260830128766084,1.2844780837127043,1.2847892171646753,3.0565589733757923,6476.481687560486,15276.40564395132,6455.334026718108,0.00032622910437607846,23144.4990036298,2360.0820875252816,19295.425396813494,1967.5858113436796,0.8336938031705656,0.8336938031705656,35493.73575579002,35405.22815468563,1.0031257827363889,0.8,4283.717884026973,4273.035954225843,1.0031257827363889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.596302428078,4632.441516551485,6.11670206617024,4.912111268568236,-3.77771422533391,8.689825493902147,2.895831728908758,3.5,0.8273804939739309,0.6,0.00024221297259351498,1.0001785917033645,0.000242169723090165,198.6305853322164,0.0,8.673897727217969e-06,24.581826158935723,0.019494401331634475,8.165948671857603e-05,0.00016055348587493893,0.0006303463135517223,0.09190845763253119,0.09190845763253119,0.09190845763253119,0.09219290730296127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.54632260284,595.0499472469853,0.0,0.09190845763253119,0.09190845971212928,0.09190845971212928,0.3697156355005409,0.3697156355005409,0.5,9.595408778978225,1.538261156874455,1.538261156874455,-7.275957614183426e-12,0.005642208399365245,1.5474457857147286,-7.275957614183426e-12,27365.456592516035,20764.518692948208,0.758785756881065,0.9943900302098232,0.6174711139334251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493697108293984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.556133248625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8346494218313,260.8346494218313,-12.315350578168704,245.2438794060687,276.4254194378499,123070.46448210145,123099.10673275898,-28.64225065753146,0.0,nan,276.4254194378499,3.275419437849905,270.1891114337646,-2.9608885662353828,263.95280342648766,-9.197196573512315,257.71649541694234,-15.43350458305764,251.48018740987428,-21.6698125901257,245.2438794060687,-27.90612059393129,1.0,1.0,26022.012520719443,26022.012520719443,275.63151238999717,2.4815123899971923,275.63151238999717,275.63151238999717,77177.63513888224,77143.46718107922,34.16795780301618,0.0,8546.071908451686,8546.071908451686,0.8853547813934279,3945.7134279409916,275.63151238999717,2.4815123899971923,1.0,0.002,0.14292596067416308,0.004846945366485309,0.00022075432068184407,0.0017792456782445142,0.11037716034092203,0.11037716034092203,0.0,-1.0736416096446266e-12,1.0,1.0031219436488206,1.5474457857220045,0.09190845971212928,0.0,0.0002858829346597441,367.2266135949303,0.0,1600099.1961578045,266.6103797236394,0.005642208406641203,1.0,1284534.9234713884,2582.041494948806,,,,,,,,,,,,,,,,,,,3.0,15276.40564395132,1546.626858752546,0.3697156355005409,6.173730061729009,2.895831728908758
1882.0,-29.648157987779214,4.915842619306882,35.016986269875694,24.575619713310175,5.015759028344564,-26.1817662863242,-39.6922056103125,1.5493673247306254,-6.538228040203478,-6.543781315732061,40.052358388628285,41428.042423420855,25302.237898700907,25302.237898700907,66730.28032212176,77187.56137052824,77142.33516113045,25302.237898700907,102444.57305983137,102444.57305983137,102444.57305983137,129811.53029026632,125506.28170100806,4305.248589258262,0.0,90866.71412860464,55107.679276721465,39732.26094653686,27366.95723043495,67099.2181769718,20765.736632365737,1546.6544318801643,0.0,0.878623607291139,2.724234360585287,0.001494314320929203,1.0,1.0,-5.008822406373554,333813.8508500985,1556792.0093756649,4.663653127067977,1556792.0093756649,4.663653127067977,0.7587886536860606,0.09191792139189088,3.926031123506134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926031123506134,1.2844723705936139,1.2847834471060369,3.056532171020334,6476.424896585464,15276.383014993811,6455.362694236579,0.0003262430304010482,23144.67493254519,2360.100027282017,19295.511085944632,1967.5945492033093,0.8336911683651256,0.8336911683651256,35493.360470798376,35405.22815468563,1.0031125248492778,0.8,4283.672591104261,4273.035954225843,1.0031125248492778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.45572157539,4632.441516551485,6.118367503415581,4.915842619306882,-3.7751446140512854,8.690987233358168,2.8968350133431615,3.5,0.8276671466694747,0.6,0.000242169723090165,1.0001792036251123,0.00024212633317352515,198.63200761537237,0.0,8.590674165732836e-06,24.345970585686857,0.019502992005800208,8.164699423700673e-05,0.0001605227288531583,0.0006302172295076355,0.09191792140175312,0.09191792140175312,0.09191792140175312,0.09220008742346174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.99208103475,595.0615776563944,0.0,0.09191792140175312,0.09191792139189088,0.09191792139189088,0.36974591658319933,0.36974591658319933,0.5,9.603873752253126,1.5370528782389101,1.5370528782389101,1.1368683772161603e-13,0.005553275528598078,1.5349589093585223,1.1368683772161603e-13,27366.95723043495,20765.736632365737,0.7587886536860606,0.9945016072485826,0.6174146815564359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493799909418215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.320277675375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83449507611977,260.83449507611977,-12.315504923880212,245.24227185279153,276.42671829967674,123081.96507762662,123107.77019826933,-25.805120642696945,0.0,nan,276.42671829967674,3.2767182996767588,270.1898290121142,-2.9601709878857605,263.95293972203785,-9.197060277962123,257.71605043002427,-15.43394956997571,251.4791611400737,-21.670838859926278,245.24227185279153,-27.907728147208445,1.0,1.0,26022.012520719443,26022.012520719443,275.63286109817506,2.4828610981750785,275.63286109817506,275.63286109817506,77177.14242672028,77142.33516113045,34.8072655898286,0.0,8546.071908451686,8546.071908451686,0.8853580632182636,3945.6612791236644,275.63286109817506,2.4828610981750785,1.0,0.002,0.1426423356151907,0.004848404612639193,0.00022031692211110847,0.0017796830749069877,0.11015846105555423,0.11015846105555423,0.0,-2.9819037863920705e-12,1.0,1.0030968794179578,1.5349589093584086,0.09191792139189088,0.0,0.0002836250540930606,364.32485340734576,0.0,1600100.7020762945,266.6117719597965,0.0055532755284843915,1.0,1284529.8683938077,2582.2117327827486,,,,,,,,,,,,,,,,,,,4.0,15276.383014993811,1546.6544318801643,0.36974591658319933,6.173730061729009,2.8968350133431615
1883.0,-29.6498718293348,4.91947183228243,35.01766507392634,24.576634622085862,5.016916478365,-26.183192998631384,-39.69359201202167,1.5502376466399495,-6.537026093854195,-6.54253038632848,40.05356453008682,41426.000842435315,25314.494434546392,25314.494434546392,66740.4952769817,77186.23207845351,77142.58142321024,25314.494434546392,102457.07585775663,102457.07585775663,102457.07585775663,129826.22861062961,125516.77614426188,4309.452466367727,0.0,90866.3820148187,55106.63121765116,39733.05644129726,27369.152752872982,67102.20919417024,20767.442573035234,1546.7207592301663,0.0,0.8786257945243773,2.724362052587011,0.001494314320929203,1.0,1.0,-5.014496569343805,333830.34016629565,1556844.0724647725,4.663578725915804,1556844.0724647725,4.663578725915804,0.7587901153007099,0.09192761847144962,3.925992439505981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925992439505981,1.2844683906264536,1.284779410439121,3.056511525045173,6476.381150241547,15276.36021106319,6455.382187718565,0.00032625357557297,23144.818390494067,2360.114655921652,19295.569353266794,1967.6004908166187,0.8336885184284609,0.8336885184284609,35493.080691760144,35405.22815468563,1.0031026409732096,0.8,4283.638824738334,4273.035954225843,1.0031026409732096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.294346175163,4632.441516551485,6.120090186027197,4.91947183228243,-3.7727873389003497,8.69225917118278,2.8978141562635997,3.5,0.8279469017896,0.6,0.00024212633317352515,1.0001778818245637,0.00024208327095959052,198.6334194065684,0.0,8.618626252438087e-06,24.425186799409538,0.019511610632052645,8.1634219055706e-05,0.00016049211411781915,0.000630090826626889,0.09192761849515707,0.09192761849515707,0.09192761849515707,0.09220859275623712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489507.16246231133,595.0729774208417,0.0,0.09192761849515707,0.09192761847144962,0.09192761847144962,0.369776003845368,0.369776003845368,0.5,9.612302979973915,1.5347863886520372,1.5347863886520372,4.3371528590796515e-11,0.005504292474313388,1.5280338169847028,4.3371528590796515e-11,27369.152752872982,20767.442573035234,0.7587901153007099,0.9946095080693713,0.6173567359393938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493903062689106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.3994938891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83431821221257,260.83431821221257,-12.315681787787412,245.24067107702723,276.4279653475786,123089.06591516806,123118.63586038447,-29.569945216394895,0.0,nan,276.4279653475786,3.277965347578629,270.19050649497035,-2.959493505029627,263.9530476402588,-9.196952359741204,257.71558878401225,-15.434411215987723,251.47812992942815,-21.671870070571828,245.24067107702723,-27.909328922972747,1.0,1.0,26022.012520719443,26022.012520719443,275.6341408433998,2.484140843399814,275.6341408433998,275.6341408433998,77175.67010318927,77142.58142321024,33.08867997903144,0.0,8546.071908451686,8546.071908451686,0.8853605098440038,3945.6224017035106,275.6341408433998,2.484140843399814,1.0,0.002,0.14235994847504915,0.004849817471175209,0.00021988132886650906,0.001780118671483002,0.10994066443325452,0.10994066443325452,0.0,3.495112185780691e-13,1.0,1.0030829886666475,1.5280338169413312,0.09192761847144962,0.0,0.00028238714002204506,362.7335102057473,0.0,1600102.0418375318,266.6129739061458,0.0055042924309418595,1.0,1284525.5990674002,2582.311942295109,,,,,,,,,,,,,,,,,,,4.0,15276.36021106319,1546.7207592301663,0.369776003845368,6.173730061729009,2.8978141562635997
