time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1884.0,-29.651576386592893,4.923002602999938,35.01833601702311,24.577658960502617,5.0180767958009875,-26.184611068416956,-39.694969438109524,1.5511114762245646,-6.5358249097467365,-6.541255773143524,40.05469522947063,41423.945865805086,25326.307505981506,25326.307505981506,66750.25337178659,77184.89803304941,77142.28679620117,25326.307505981506,102468.59430218267,102468.59430218267,102468.59430218267,129839.61261651835,125525.98814093137,4313.624475586983,0.0,90866.03715794322,55105.56274247346,39733.86046163307,27371.018314335688,67104.87877596875,20768.9111560652,1546.7708164483981,0.0,0.8786283966756585,2.7244924783245255,0.001494314320929203,1.0,1.0,-5.023649578923539,333847.1423312587,1556892.880291494,4.663490211177763,1556892.880291494,4.663490211177763,0.7587920521461708,0.09193716824545382,3.925952191852699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925952191852699,1.2844643936065998,1.2847753571366731,3.0564897021622874,6476.334910171387,15276.337605171098,6455.4035120908875,0.0003262647722954555,23144.967823732608,2360.1298938712616,19295.63309324269,1967.6069904853025,0.8336858897447742,0.8336858897447742,35492.7896031364,35405.22815468563,1.0030923575791577,0.8,4283.60369342525,4273.035954225843,1.0030923575791577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.111798358574,4632.441516551485,6.121736307931026,4.923002602999938,-3.7704491785155194,8.693451781515458,2.898768706543402,3.5,0.828219630440972,0.6,0.00024208327095959052,1.000176920583568,0.00024204044902210247,198.63482356722744,0.0,8.553594801053286e-06,24.240887666185014,0.0195201642268537,8.162152841133671e-05,0.00016046174254825382,0.0006299651298658206,0.09193716827125971,0.09193716827125971,0.09193716827125971,0.09221626457703794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489472.24013051053,595.084403353749,0.0,0.09193716827125971,0.09193716824545382,0.09193716824545382,0.3698060284036795,0.3698060284036795,0.5,9.620675869832397,1.5308788639775344,1.5308788639775344,1.9895196601282805e-12,0.005430863396782115,1.5176061942199794,1.9895196601282805e-12,27371.018314335688,20768.9111560652,0.7587920521461708,0.9947153558630798,0.6173015527544565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494005455116032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.215194755874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83412402900376,260.83412402900376,-12.315875970996217,245.23907747620345,276.4291705819426,123096.52933613819,123128.99489592736,-32.46555978916176,0.0,nan,276.4291705819426,3.279170581942651,270.19115196204865,-2.958848037951327,263.95313334041134,-9.196866659588636,257.71511471747215,-15.43488528252783,251.47709609594438,-21.6729039040556,245.23907747620345,-27.91092252379653,1.0,1.0,26022.012520719443,26022.012520719443,275.6353809814467,2.485380981446724,275.6353809814467,275.6353809814467,77174.34697015292,77142.28679620117,32.06017395175877,0.0,8546.071908451686,8546.071908451686,0.8853630553610089,3945.5819528119628,275.6353809814467,2.485380981446724,1.0,0.002,0.14207944281166324,0.004851226783076382,0.00021944865009821326,0.0017805513506079344,0.10972432504910663,0.10972432504910663,0.0,7.061478138337129e-13,1.0,1.0030620561942503,1.51760619421799,0.09193716824545382,0.0,0.00028050566329085693,360.3154849281162,0.0,1600103.345763935,266.61417509025324,0.0054308633947925955,1.0,1284521.2488794005,2582.454707475985,,,,,,,,,,,,,,,,,,,4.0,15276.337605171098,1546.7708164483981,0.3698060284036795,6.173730061729009,2.898768706543402
1885.0,-29.65327153906487,4.92643724009882,35.01899901434639,24.578636709507578,5.019194258222513,-26.186024959302287,-39.69634239384902,1.5519476775644683,-6.534674168797096,-6.54002754986954,40.05580775912554,41421.94061633516,25337.84354060821,25337.84354060821,66759.78415694337,77183.60167083611,77142.039135756,25337.84354060821,102479.88267636421,102479.88267636421,102479.88267636421,129852.74916376355,125534.98076240673,4317.768401356828,0.0,90865.7186020586,55104.532583641,39734.651131575105,27372.86648739934,67107.51761897444,20770.36387536942,1546.8212462115712,0.0,0.8786308166863082,2.724618250895664,0.001494314320929203,1.0,1.0,-5.033496400268177,333863.33360589383,1556940.9049321183,4.663407892434202,1556940.9049321183,4.663407892434202,0.7587938912035656,0.09194667056205878,3.925914601362437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925914601362437,1.2844605720595372,1.284771479658476,3.0564695302928016,6476.292168400504,15276.315128146383,6455.422460117716,0.0003262750681808009,23145.108294134785,2360.1442178659163,19295.689730162885,1967.61276584388,0.8336832770427183,0.8336832770427182,35492.51773173823,35405.22815468563,1.00308275309809,0.8,4283.570881427705,4273.035954225843,1.00308275309809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.908895256561,4632.441516551485,6.123344950792398,4.92643724009882,-3.768182209903507,8.694619450002326,2.8996996087636546,3.5,0.8284856025039014,0.6,0.00024204044902210247,1.0001759467960492,0.00024199787027217735,198.63621999780875,0.0,8.505927997746222e-06,24.105799945612794,0.019528670154851446,8.160888076847746e-05,0.000160431568253625,0.0006298406363263808,0.09194667058866023,0.09194667058866023,0.09194667058866023,0.09222378231912945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489437.5176392033,595.0957630214278,0.0,0.09194667058866023,0.09194667056205878,0.09194667056205878,0.36983590735234995,0.36983590735234995,0.5,9.628989223133358,1.5255549208192178,1.5255549208192178,-7.048583938740194e-12,0.005353381072438879,1.5065311496013578,-7.048583938740194e-12,27372.86648739934,20770.36387536942,0.7587938912035656,0.9948182636704661,0.6172473976987526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494107294226333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.0801070353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83391263457,260.83391263457,-12.31608736542995,245.23749098067856,276.43033428858524,123103.89933690974,123139.24245059789,-35.34311368810748,0.0,nan,276.43033428858524,3.2803342885852658,270.19176562804273,-2.9582343719572464,263.95319696600086,-9.196803033999117,257.71462830298645,-15.435371697013522,251.47605964112614,-21.673940358873836,245.23749098067856,-27.91250901932142,1.0,1.0,26022.012520719443,26022.012520719443,275.63658022527284,2.48658022527286,275.63658022527284,275.63658022527284,77173.04153279017,77142.039135756,31.002397034171736,0.0,8546.071908451686,8546.071908451686,0.8853654328182503,3945.544174369249,275.63658022527284,2.48658022527286,1.0,0.002,0.1418009383318154,0.004852619464971705,0.00021901903911972554,0.0017809809619105858,0.10950951955986277,0.10950951955986277,0.0,1.030311252980809e-12,1.0,1.0030398194825803,1.5065311496084064,0.09194667056205878,0.0,0.0002785044806819861,357.74375588361613,0.0,1600104.584714285,266.6153258312029,0.0053533810794874626,1.0,1284517.056988072,2582.6047097522974,,,,,,,,,,,,,,,,,,,4.0,15276.315128146383,1546.8212462115712,0.36983590735234995,6.173730061729009,2.8996996087636546
1886.0,-29.654956313848114,4.929778111655947,35.01965377080403,24.579559661820554,5.02025520840755,-26.187435161612377,-39.69771087924016,1.5527340555269717,-6.53356828717682,-6.538838463108526,40.056895880018914,41419.981290686614,25349.09540795214,25349.09540795214,66769.07669863876,77182.34892864178,77141.76751983108,25349.09540795214,102490.86292778322,102490.86292778322,102490.86292778322,129865.52550489827,125543.64435231804,4321.881152580225,0.0,90865.42380999876,55103.52822042979,39735.43954396551,27374.662577115043,67110.10212108056,20771.776134491007,1546.8702100991484,0.0,0.878633117549313,2.7247401286363906,0.001494314320929203,1.0,1.0,-5.044284429793322,333879.0095447462,1556987.876999946,4.66332962686976,1556987.876999946,4.66332962686976,0.7587956956903649,0.09195610851748119,3.9258788912379603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258788912379603,1.2844569829981685,1.2847678350349439,3.0564502690266884,6476.251356088898,15276.29278271231,6455.440126213494,0.00032628486919873315,23145.243734542677,2360.158028943898,19295.74253530538,1967.6181504698732,0.8336806799968072,0.8336806799968072,35492.259459512214,35405.22815468563,1.0030736290560232,0.8,4283.539710706168,4273.035954225843,1.0030736290560232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.686100478697,4632.441516551485,6.124913751013918,4.929778111655947,-3.765980075526412,8.69575818718236,2.900607395293484,3.5,0.8287449700838526,0.6,0.00024199787027217735,1.0001748719765262,0.00024195555902533906,198.63760789655487,0.0,8.457681937356006e-06,23.969070610466922,0.019537127836788803,8.159627610919244e-05,0.0001604015941629849,0.0006297172326453805,0.09195610852934326,0.09195610852934326,0.09195610852934326,0.09223106863175978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489402.9889816191,595.1070580780416,0.0,0.09195610852934326,0.09195610851748119,0.09195610851748119,0.3698656273295836,0.3698656273295836,0.5,9.6372380253777,1.518914726464402,1.518914726464402,8.071765478234738e-12,0.005270175931684662,1.4945540333151826,8.071765478234738e-12,27374.662577115043,20771.776134491007,0.7587956956903649,0.9949184189613284,0.6171944309659426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494208572798986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.943377700154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83368296416137,260.83368296416137,-12.316317035838608,245.2359115773414,276.4314543510812,123111.00159197906,123149.40027268346,-38.398680704399474,0.0,nan,276.4314543510812,3.2814543510812086,270.19234579717636,-2.957654202823619,263.95323724204303,-9.196762757956947,257.7141286861559,-15.435871313844075,251.47502013117065,-21.674979868829325,245.2359115773414,-27.91408842265858,1.0,1.0,26022.012520719443,26022.012520719443,275.6377375294877,2.487737529487731,275.6377375294877,275.6377375294877,77171.71778583805,77141.76751983108,29.950266006970196,0.0,8546.071908451686,8546.071908451686,0.8853676913459222,3945.50828569415,275.6377375294877,2.487737529487731,1.0,0.002,0.14152460160033034,0.004853996106890753,0.00021859275660405766,0.0017814072432354169,0.10929637830202883,0.10929637830202883,0.0,-1.605256726155968e-13,1.0,1.0030157664661705,1.4945540333071108,0.09195610851748119,0.0,0.0002763367308885072,354.95812282820236,0.0,1600105.762854859,266.61643171282316,0.0052701759236128964,1.0,1284512.998640837,2582.765127642791,,,,,,,,,,,,,,,,,,,4.0,15276.29278271231,1546.8702100991484,0.3698656273295836,6.173730061729009,2.900607395293484
1887.0,-29.656632100504186,4.933027625883736,35.02029997218102,24.58046843474733,5.021301779818527,-26.188838712570348,-39.69907454503698,1.5535083910302643,-6.532500690856807,-6.537682196264231,40.0579584497795,41418.04703596729,25360.058287438456,25360.058287438456,66778.10532340575,77181.10947959572,77141.46777265932,25360.058287438456,102501.52606009778,102501.52606009778,102501.52606009778,129877.92396114893,125551.96394242384,4325.9600187250835,0.0,90865.13527731733,55102.542283345494,39736.21443774648,27376.397901051154,67112.61233879763,20773.142007406354,1546.9171492639737,0.0,0.8786353378078319,2.724858749336378,0.001494314320929203,1.0,1.0,-5.055990760114071,333894.253367364,1557033.7471089764,4.663254103375851,1557033.7471089764,4.663254103375851,0.7587974898117893,0.09196547148552735,3.9258438118440804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258438118440804,1.2844534497130216,1.2847642465450486,3.0564313659799898,6476.211302801247,15276.270588672849,6455.457335283435,0.00032629447880345254,23145.377053254542,2360.1716236690963,19295.793974367065,1967.6233957943912,0.8336781003813384,0.8336781003813383,35492.005748565694,35405.22815468563,1.0030646661674831,0.8,4283.509090482745,4273.035954225843,1.0030646661674831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.443895849149,4632.441516551485,6.12644087599989,4.933027625883736,-3.7638371074088814,8.696864733292617,2.901492620280049,3.5,0.8289978915085854,0.6,0.00024195555902533906,1.0001739413592896,0.00024191348026575117,198.63898840787797,0.0,8.404604859078725e-06,23.818650170629105,0.019545532441647882,8.158371763171029e-05,0.0001603718413936288,0.0006295948011292179,0.09196547149773421,0.09196547149773421,0.09196547149773421,0.0922381157994744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489368.67236960627,595.1182825436179,0.0,0.09196547149773421,0.09196547148552735,0.09196547148552735,0.3698951676626122,0.3698951676626122,0.5,9.645417353652222,1.511042083896541,1.511042083896541,-2.1600499167107046e-12,0.005181505407449549,1.4816914361501858,-2.1600499167107046e-12,27376.397901051154,20773.142007406354,0.7587974898117893,0.9950157354372793,0.6171425249680472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494309232683382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.79295726032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83343785059407,260.83343785059407,-12.316562149405911,245.23433939846424,276.43253630279963,123118.27729197832,123159.25791409184,-40.980622113543305,0.0,nan,276.43253630279963,3.282536302799656,270.19289692263357,-2.957103077366412,263.95325754141425,-9.196742458585732,257.71361815965577,-15.436381840344211,251.47397877859672,-21.67602122140326,245.23433939846424,-27.915660601535734,1.0,1.0,26022.012520719443,26022.012520719443,275.6388587220692,2.48885872206921,275.6388587220692,275.6388587220692,77170.47958081748,77141.46777265932,29.01180815816042,0.0,8546.071908451686,8546.071908451686,0.8853699099789951,3945.4730309033007,275.6388587220692,2.48885872206921,1.0,0.002,0.14125059626077632,0.004855357155724068,0.00021817005826765948,0.0017818299416028362,0.10908502913382974,0.10908502913382974,0.0,-1.2950448005644155e-13,1.0,1.00298993032247,1.4816914361523459,0.09196547148552735,0.0,0.00027400533895945395,351.96233826696835,0.0,1600106.8882651897,266.61749930914317,0.005181505409609599,1.0,1284509.0522818246,2582.9358599121665,,,,,,,,,,,,,,,,,,,4.0,15276.270588672849,1546.9171492639737,0.3698951676626122,6.173730061729009,2.901492620280049
1888.0,-29.658299456489093,4.936188011188749,35.02093754628136,24.581358802411728,5.022328426073644,-26.190236668318118,-39.70042975908143,1.554265636862344,-6.5314745729317,-6.536564499412062,40.05900182597751,41416.11974194044,25370.753756844413,25370.753756844413,66786.87349878486,77179.88626235568,77141.20513374782,25370.753756844413,102511.95889059223,102511.95889059223,102511.95889059223,129890.06366619121,125560.05959178686,4330.0040744043545,0.0,90864.85359774716,55101.55408580734,39736.99945771092,27378.104775598993,67115.10423330992,20774.48449913871,1546.9637458492614,0.0,0.8786374221791182,2.7249734947280837,0.001494314320929203,1.0,1.0,-5.068267988953551,333908.9892168419,1557078.7896445007,4.663183202394492,1557078.7896445007,4.663183202394492,0.7587992181859927,0.09197476644894549,3.925809255580598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925809255580598,1.2844499958749767,1.2847607378204087,3.0564126810606655,6476.171711699329,15276.248518536378,6455.474280893053,0.0003263039728572119,23145.509035769217,2360.185082140101,19295.844625928214,1967.6285608162027,0.8336755349000229,0.8336755349000229,35491.75582070498,35405.22815468563,1.0030558369403015,0.8,4283.4789268377,4273.035954225843,1.0030558369403015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.182776511751,4632.441516551485,6.127930849038544,4.936188011188749,-3.7617568211789054,8.697944832367654,2.902355853924858,3.5,0.8292445296928166,0.6,0.00024191348026575117,1.000173068572942,0.00024187161988966168,198.64036199074766,0.0,8.358482237997209e-06,23.68793866248409,0.01955389092388588,8.157123875955573e-05,0.00016034224150619544,0.0006294730557655616,0.09197476648763472,0.09197476648763472,0.09197476648763472,0.09224499736523513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489334.6126528461,595.12942213563,0.0,0.09197476648763472,0.09197476644894549,0.09197476644894549,0.36992450799812604,0.36992450799812604,0.5,9.653524285253003,1.5020791404749048,1.5020791404749048,1.3699263945454732e-11,0.005089926480366103,1.468296510458515,1.3699263945454732e-11,27378.104775598993,20774.48449913871,0.7587992181859927,0.9951094356736147,0.6170908950385746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494409356878404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.66224575217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83317905679127,260.83317905679127,-12.316820943208711,245.23277440559033,276.4335837080556,123125.61590945361,123168.8837352034,-43.26782574978761,0.0,nan,276.4335837080556,3.2835837080556303,270.1934218481206,-2.9565781518793983,263.95325998737167,-9.196740012628311,257.71309812613646,-15.436901873863519,251.47293626547298,-21.677063734526996,245.23277440559033,-27.917225594409643,1.0,1.0,26022.012520719443,26022.012520719443,275.6399456868009,2.4899456868009224,275.6399456868009,275.6399456868009,77169.30405210922,77141.20513374782,28.098918361400138,0.0,8546.071908451686,8546.071908451686,0.8853720955229185,3945.4383018585013,275.6399456868009,2.4899456868009224,1.0,0.002,0.14097902118455313,0.004856701159706061,0.00021775109436149263,0.0017822489085146974,0.10887554718074631,0.10887554718074631,0.0,2.876190171446913e-12,1.0,1.002963020748364,1.4682965104448158,0.09197476644894549,0.0,0.0002715750795241488,348.83961203366147,0.0,1600107.9608544807,266.6185254270683,0.005089926466666839,1.0,1284505.2375383442,2583.1125799139463,,,,,,,,,,,,,,,,,,,4.0,15276.248518536378,1546.9637458492614,0.36992450799812604,6.173730061729009,2.902355853924858
1889.0,-29.65995768994775,4.939261426086072,35.021566384540364,24.582199297752254,5.023301136334901,-26.19163180729978,-39.70178448418153,1.5549752529546639,-6.530490117145575,-6.535485383148419,40.06002481469378,41414.241475147755,25381.190206869658,25381.190206869658,66795.43168201741,77178.70235030184,77140.95505268252,25381.190206869658,102522.14525955217,102522.14525955217,102522.14525955217,129901.92367951258,125567.91204000838,4334.011639504203,0.0,90864.59042384996,55100.593925525376,39737.77388702732,27379.77841996041,67117.55230698772,20775.800145947127,1547.0097735719269,0.0,0.8786393751527687,2.7250843656357358,0.001494314320929203,1.0,1.0,-5.081155815428758,333923.21690003324,1557122.9530089833,4.663116771168205,1557122.9530089833,4.663116771168205,0.7588008868180303,0.09198398822048619,3.9257758748393266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257758748393266,1.2844467643089987,1.2847574517024067,3.0563943823326136,6476.132938890374,15276.226561434796,6455.490709872267,0.000326313258890744,23145.638803837435,2360.1983148004097,19295.89373324651,1967.633568369067,0.8336729824906515,0.8336729824906515,35491.51439438015,35405.22815468563,1.00304730806251,0.8,4283.44978923797,4273.035954225843,1.00304730806251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.903194213358,4632.441516551485,6.1293850680542885,4.939261426086072,-3.7597384242126632,8.698999850298735,2.9031976162016764,3.5,0.829485033200479,0.6,0.00024187161988966168,1.0001721239306556,0.00024182999516034429,198.6417280749448,0.0,8.315160259484564e-06,23.565164175379255,0.019562206084145363,8.15587661531083e-05,0.00016031285373655337,0.0006293523336256068,0.0919839882370685,0.0919839882370685,0.0919839882370685,0.09225170031594729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489300.8193456427,595.1404737048058,0.0,0.0919839882370685,0.09198398822048619,0.09198398822048619,0.36995363595581726,0.36995363595581726,0.5,9.661555647913557,1.4921295547476348,1.4921295547476348,1.4097167877480388e-11,0.004995266002822518,1.4543295677196397,1.4097167877480388e-11,27379.77841996041,20775.800145947127,0.7588008868180303,0.9952006499954443,0.6170404022739674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449450897867017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.53947126507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8329049961378,260.8329049961378,-12.317095003862164,245.23121637757234,276.43459361474714,123132.63468814064,123178.45498856007,-45.8203004194273,0.0,nan,276.43459361474714,3.284593614747166,270.1939181677957,-2.9560818322042905,263.9532427201334,-9.196757279866574,257.71256727207447,-15.437432727925511,251.471891824504,-21.678108175495964,245.23121637757234,-27.91878362242764,1.0,1.0,26022.012520719443,26022.012520719443,275.6409955403731,2.4909955403731487,275.6409955403731,275.6409955403731,77168.10057869497,77140.95505268252,27.14552601244941,0.0,8546.071908451686,8546.071908451686,0.8853742067167822,3945.404754213523,275.6409955403731,2.4909955403731487,1.0,0.002,0.1407099826004517,0.004858027639536998,0.00021733602908347504,0.0017826639713222846,0.10866801454173752,0.10866801454173752,0.0,4.057596272866171e-13,1.0,1.0029349577192888,1.4543295677055426,0.09198398822048619,0.0,0.00026903858436095235,345.58047981845414,0.0,1600108.9801618042,266.6195098828544,0.00499526598872535,1.0,1284501.5544491948,2583.295776039507,,,,,,,,,,,,,,,,,,,4.0,15276.226561434796,1547.0097735719269,0.36995363595581726,6.173730061729009,2.9031976162016764
1890.0,-29.661602007767527,4.942249950410815,35.022186139661756,24.582899116817885,5.0241273608152675,-26.19302907090124,-39.70313938390461,1.5555544239739891,-6.529550267918523,-6.534445461582861,40.06102031674119,41412.46828457208,25391.377074139324,25391.377074139324,66803.8453587114,77177.62591255001,77140.6086632482,25391.377074139324,102531.98573738753,102531.98573738753,102531.98573738753,129913.37543600242,125575.39563905179,4337.979796950631,0.0,90864.38638865874,55099.689167452365,39738.552468007074,27381.389698614887,67119.94216662196,20777.067832065488,1547.0538600126738,0.0,0.8786412203957025,2.7251913301560458,0.001494314320929203,1.0,1.0,-5.095019128962008,333936.92826913955,1557165.9306565137,4.663054004621799,1557165.9306565137,4.663054004621799,0.75880253196632,0.09199312458366415,3.9257467884134796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257467884134796,1.2844441421966022,1.2847547754883395,3.0563779766240615,6476.098177162583,15276.204731509291,6455.504405839347,0.00032632151158146764,23145.758319624063,2360.210502018943,19295.934671408646,1967.637742899833,0.8336704464354768,0.8336704464354769,35491.3040263715,35405.22815468563,1.0030398763949677,0.8,4283.424400047971,4273.035954225843,1.0030398763949677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.605585459731,4632.441516551485,6.130805203489893,4.942249950410815,-3.7577816094955714,8.700031559906387,2.90401840971435,3.5,0.8297195456326715,0.6,0.00024182999516034429,1.000170681675441,0.0002417887262554443,198.64308271146922,0.0,8.268408162260017e-06,23.43266873184489,0.019570474492307623,8.154629370223081e-05,0.0001602837014581135,0.000629233226234214,0.09199312240429922,0.09199312240429922,0.09199312240429922,0.09225814419289158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489267.28261172096,595.1514401110545,0.0,0.09199312240429922,0.09199312458366415,0.09199312458366415,0.3699825381269158,0.3699825381269158,0.5,9.66950635775745,1.481203607801035,1.481203607801035,3.552713678800501e-11,0.004895193664310682,1.439426332620826,3.552713678800501e-11,27381.389698614887,20777.067832065488,0.75880253196632,0.9952905679339553,0.6169920138156207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494608056700895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.406975821534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83260639257395,260.83260639257395,-12.317393607426027,245.22966511995446,276.43554766522925,123138.4430438374,123188.3666827024,-49.923638865000946,0.0,nan,276.43554766522925,3.2855476652292737,270.19437115657473,-2.955628843425245,263.95319464733115,-9.196805352668832,257.7120181377576,-15.437981862242395,251.4708416285963,-21.679158371403673,245.22966511995446,-27.920334880045516,1.0,1.0,26022.012520719443,26022.012520719443,275.6419949299331,2.491994929933128,275.6419949299331,275.6419949299331,77166.64272682532,77140.6086632482,26.034063577113557,0.0,8546.071908451686,8546.071908451686,0.8853760463105207,3945.3755223555468,275.6419949299331,2.491994929933128,1.0,0.002,0.14044365301658107,0.004859335765826475,0.0002169251287352625,0.0017830748690109502,0.10846256436763124,0.10846256436763124,0.0,-2.2537874344585873e-12,1.0,1.0029050083304656,1.439426332585299,0.09199312458366415,0.0,0.0002663288044163517,342.09881797684295,0.0,1600109.939406936,266.62044973208145,0.004895193628783545,1.0,1284498.0051126578,2583.489853324224,,,,,,,,,,,,,,,,,,,3.0,15276.204731509291,1547.0538600126738,0.3699825381269158,6.173730061729009,2.90401840971435
1891.0,-29.663243830746413,4.945156338935023,35.02279626488138,24.58380680708217,5.02516636782615,-26.194402810805393,-39.704471827112116,1.556325347289324,-6.528614318687062,-6.533403872977335,40.061981852810504,41410.543881543286,25401.23337134828,25401.23337134828,66811.77725289157,77176.39779592745,77140.19179342968,25401.23337134828,102541.42516477796,102541.42516477796,102541.42516477796,129924.3056881927,125582.40183483377,4341.903853358933,0.0,90864.0902300926,55098.6959451357,39739.326983285435,27382.880523414748,67122.20750670019,20778.24796172126,1547.092270627625,0.0,0.8786432037106247,2.725298541073783,0.001494314320929203,1.0,1.0,-5.1098691229195765,333950.66206104914,1557207.4427823508,4.662986541699622,1557207.4427823508,4.662986541699622,0.7588043173162169,0.0920021329864843,3.9257109843519444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257109843519444,1.2844406227864866,1.2847512022168632,3.0563584759842324,6476.056857646798,15276.18312508597,6455.522774776628,0.000326331467829857,23145.893977493713,2360.224335271853,19295.98957739143,1967.6433417519163,0.833667932470191,0.833667932470191,35491.045072534536,35405.22815468563,1.0030307283517057,0.8,4283.393147063214,4273.035954225843,1.0030307283517057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.290369169231,4632.441516551485,6.132171119728311,4.945156338935023,-3.755854477563762,8.701010816498785,2.9048187169291246,3.5,0.8299482048368928,0.6,0.0002417887262554443,1.0001704249771974,0.00024174752643876343,198.64443530886143,0.0,8.197782489461831e-06,23.23251557513483,0.019578672274797083,8.153402969308018e-05,0.0001602546965623641,0.0006291136225888605,0.09200213300230756,0.09200213300230756,0.09200213300230756,0.09226427265245632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.9993955168,595.1623220371514,0.0,0.09200213300230756,0.0920021329864843,0.0920021329864843,0.3700111934077938,0.3700111934077938,0.5,9.677370547068307,1.4692837878103546,1.4692837878103546,2.4442670110147446e-12,0.004789554290255182,1.4235347500577404,2.4442670110147446e-12,27382.880523414748,20778.24796172126,0.7588043173162169,0.9953751483251257,0.6169425205124497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494706304559344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.20682266482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8323072791395,260.8323072791395,-12.317692720860464,245.22812176710565,276.4364927912081,123146.79623526803,123196.80512448444,-50.00888921642989,0.0,nan,276.4364927912081,3.2864927912081043,270.1948185867088,-2.9551814132912,263.95314438176894,-9.19685561823104,257.71147017647013,-15.438529823529848,251.46979597157542,-21.680204028424555,245.22812176710565,-27.92187823289433,1.0,1.0,26022.012520719443,26022.012520719443,275.6429877394243,2.4929877394243363,275.6429877394243,275.6429877394243,77165.8389718586,77140.19179342968,25.64717842891696,0.0,8546.071908451686,8546.071908451686,0.8853783107632704,3945.3395392737043,275.6429877394243,2.4929877394243363,1.0,0.002,0.14018021699921268,0.00486063212286282,0.00021651869670121141,0.0017834813034854169,0.1082593483506057,0.1082593483506057,0.0,1.8662805675861982e-13,1.0,1.002873068393242,1.4235347500552962,0.0920021329864843,0.0,0.00026343601710005003,338.3821019124319,0.0,1600110.8861072608,266.6213856813129,0.004789554287810915,1.0,1284494.4500657183,2583.696009065779,,,,,,,,,,,,,,,,,,,4.0,15276.18312508597,1547.092270627625,0.3700111934077938,6.173730061729009,2.9048187169291246
1892.0,-29.66487028881184,4.947981454871771,35.02339766398935,24.584314820263558,5.025800172854319,-26.195803242632056,-39.705830813012994,1.5567331284070027,-6.527770756102655,-6.532460159826102,40.06295024091575,41408.94007209532,25410.986109920857,25410.986109920857,66819.92618201618,77175.4677926089,77139.97255147097,25410.986109920857,102550.95866139184,102550.95866139184,102550.95866139184,129935.46214170053,125589.67058988544,4345.791551815086,0.0,90863.97516457444,55097.90270763558,39740.08050770985,27384.503480308686,67124.58398801854,20779.517203715386,1547.139423434244,0.0,0.8786446311787159,2.725395739314381,0.001494314320929203,1.0,1.0,-5.124147406551685,333963.10570668423,1557249.2515751822,4.662937986158553,1557249.2515751822,4.662937986158553,0.7588056952961468,0.09201112847033868,3.9256892212567345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256892212567345,1.2844388011853631,1.284749327253876,3.0563458668749766,6476.030140457336,15276.161513832034,6455.530972800206,0.00032633764696422184,23145.992981962558,2360.2344309180567,19296.014081832516,1967.645840509503,0.833665425236658,0.833665425236658,35490.88767013293,35405.22815468563,1.0030251678167283,0.8,4283.3741502608655,4273.035954225843,1.0030251678167283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.958141075702,4632.441516551485,6.133536773635613,4.947981454871771,-3.7540319044216677,8.702013359293439,2.905599227384612,3.5,0.8301712078241749,0.6,0.00024174752643876343,1.0001688321862667,0.00024170671856503276,198.64577526399427,0.0,8.184114319397246e-06,23.193779981171794,0.01958685638911648,8.15215231372272e-05,0.00016022600330153623,0.0006289974941258868,0.09201112532752224,0.09201112532752224,0.09201112532752224,0.09227052534090374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.14601198945,595.1730641030148,0.0,0.09201112532752224,0.09201112847033868,0.09201112847033868,0.37003957750358074,0.37003957750358074,0.5,9.685152601992877,1.4567396174536498,1.4567396174536498,-1.4381384971784428e-11,0.004689403723432406,1.4083127532744015,-1.4381384971784428e-11,27384.503480308686,20779.517203715386,0.7588056952961468,0.9954613080945613,0.6168967852297847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494804404618262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.16808707086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8319723087654,260.8319723087654,-12.31802769123459,245.22658385204832,276.43736076551073,123151.14164813592,123207.14546900787,-56.00382087197175,0.0,nan,276.43736076551073,3.287360765510755,270.19520538307364,-2.9547946169263355,263.95305000029344,-9.196949999706533,257.7108946172106,-15.439105382789364,251.46873923445526,-21.68126076554472,245.22658385204832,-27.923416147951656,1.0,1.0,26022.012520719443,26022.012520719443,275.643905798455,2.493905798455046,275.643905798455,275.643905798455,77164.09881450253,77139.97255147097,24.126263031561393,0.0,8546.071908451686,8546.071908451686,0.8853796871836724,3945.3176673630182,275.643905798455,2.493905798455046,1.0,0.002,0.1399195511787439,0.004861899278944833,0.00021611649824030657,0.0017838834984958665,0.10805824912015329,0.10805824912015329,0.0,-3.2638267088991313e-12,1.0,1.002842470295619,1.408312753288783,0.09201112847033868,0.0,0.000260665064029997,334.821988468767,0.0,1600111.732288237,266.6222292438973,0.004689403737813791,1.0,1284491.229059511,2583.8928608359347,,,,,,,,,,,,,,,,,,,3.0,15276.161513832034,1547.139423434244,0.37003957750358074,6.173730061729009,2.905599227384612
1893.0,-29.666490109976902,4.950728875763748,35.02398854538571,24.585153604298853,5.026767780779324,-26.197164320887353,-39.70714988010002,1.5574419916859987,-6.526889601854521,-6.531463187722046,40.06384944034123,41407.08047192594,25420.309483707646,25420.309483707646,66827.38995563358,77174.29782435982,77139.32841425974,25420.309483707646,102559.63789796739,102559.63789796739,102559.63789796739,129945.45187508872,125595.82579750915,4349.626077579572,0.0,90863.70880520077,55096.94477762523,39740.848919528384,27385.81397712133,67126.66289664971,20780.563176719297,1547.1705090071162,0.0,0.878646609835322,2.7254985586069154,0.001494314320929203,1.0,1.0,-5.140949228986926,333976.25201260543,1557288.0740020988,4.662870682024784,1557288.0740020988,4.662870682024784,0.758807578043136,0.09201991352627904,3.92565586132942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92565586132942,1.2844355710244921,1.2847460438942675,3.0563275806806227,6475.991394205784,15276.140155661098,6455.547667493441,0.0003263469457390655,23146.121823941503,2360.2475691435407,19296.063983387805,1967.650929052001,0.8336629406066921,0.8336629406066921,35490.64639286978,35405.22815468563,1.0030166442569641,0.8,4283.345030651302,4273.035954225843,1.0030166442569641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.609012319467,4632.441516551485,6.134823389014235,4.950728875763748,-3.752198401025917,8.702927276789666,2.9063600645904226,3.5,0.8303885898829779,0.6,0.00024170671856503276,1.0001681454268159,0.00024166608351827265,198.64710976710663,0.0,8.10631171410494e-06,22.9732873977734,0.01959496270083058,8.150938564458778e-05,0.00016019733292044498,0.0006288795989484853,0.0920199122502069,0.0920199122502069,0.0920199122502069,0.0922760681689353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489168.42785260273,595.1837584785062,0.0,0.0920199122502069,0.09201991352627904,0.09201991352627904,0.37006770717663134,0.37006770717663134,0.5,9.692837326070629,1.4431246810996186,1.4431246810996186,1.7564616427989677e-11,0.004573585867547081,1.3905139587351414,1.7564616427989677e-11,27385.81397712133,20780.563176719297,0.758807578043136,0.9955416681225924,0.6168499771197857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494901587861342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.94759448746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83163894996966,260.83163894996966,-12.318361050030319,245.22505456705042,276.43822333291325,123159.41694016427,123215.1513179516,-55.73437778734616,0.0,nan,276.43822333291325,3.288223332913276,270.19558957995014,-2.9544104200498396,263.95295582670633,-9.197044173293648,257.71032207320917,-15.439677926790807,251.4676883199888,-21.682311680011168,245.22505456705042,-27.924945432949556,1.0,1.0,26022.012520719443,26022.012520719443,275.6448273982455,2.4948273982455476,275.6448273982455,275.6448273982455,77163.33768418948,77139.32841425974,24.009269929738366,0.0,8546.071908451686,8546.071908451686,0.8853817970504245,3945.284140636067,275.6448273982455,2.4948273982455476,1.0,0.002,0.1396621318320458,0.004863162460742409,0.00021571933627010913,0.0017842806630263017,0.10785966813505456,0.10785966813505456,0.0,-7.035890967066472e-13,1.0,1.0028066867999201,1.3905139587175768,0.09201991352627904,0.0,0.00025741873413327656,330.65123024425236,0.0,1600112.600154271,266.62311039814546,0.004573585849982464,1.0,1284487.8262553348,2584.1217366705873,,,,,,,,,,,,,,,,,,,3.0,15276.140155661098,1547.1705090071162,0.37006770717663134,6.173730061729009,2.9063600645904226
1894.0,-29.66810686821802,4.953399376135891,35.02457070053443,24.585869383905106,5.027611999066822,-26.198534981473482,-39.70848162481559,1.5580401123957632,-6.526088840013983,-6.530561174293504,40.06477932889668,41405.33293380705,25429.539950850343,25429.539950850343,66834.8728846574,77173.21842691315,77139.21299822879,25429.539950850343,102568.75294907913,102568.75294907913,102568.75294907913,129956.11186054104,125602.68778899104,4353.424071550004,0.0,90863.49888832093,55096.06578991587,39741.59233156118,27387.358911461903,67128.95124302308,20781.772336687274,1547.2151617198451,0.0,0.8786479578602135,2.7255915405182423,0.001494314320929203,1.0,1.0,-5.155786864914262,333988.14652128005,1557328.2221848585,4.662824828981268,1557328.2221848585,4.662824828981268,0.758808923630452,0.09202870630803514,3.925627028456474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925627028456474,1.2844328583144726,1.2847432783328272,3.056311587674556,6475.957506945037,15276.118876234132,6455.56101603507,0.00032635499031157954,23146.2383536848,2360.259451870394,19296.103883072017,1967.6549976874894,0.8336604673389681,0.8336604673389681,35490.43785741257,35405.22815468563,1.0030092773729355,0.8,4283.319862630849,4273.035954225843,1.0030092773729355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.243795453643,4632.441516551485,6.136111002626652,4.953399376135891,-3.7504656161785994,8.703864992314491,2.907102172317622,3.5,0.8306006206621778,0.6,0.00024166608351827265,1.0001678296752308,0.00024162553158377947,198.64844176250764,0.0,8.072034594147408e-06,22.876146039813754,0.01960303473542473,8.149713319247666e-05,0.000160168950325796,0.0006287635605184472,0.09202870379738555,0.09202870379738555,0.09202870379738555,0.09228202105814781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489136.26937822497,595.1942719152345,0.0,0.09202870379738555,0.09202870630803514,0.09202870630803514,0.37009552071414303,0.37009552071414303,0.5,9.700436897900824,1.4291198389061606,1.4291198389061606,3.694822225952521e-12,0.004472334279512324,1.3747743093792337,3.694822225952521e-12,27387.358911461903,20781.772336687274,0.758808923630452,0.9956192022529735,0.616802916880225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494998375774877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.850453129504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83129597096377,260.83129597096377,-12.318704029036212,245.22353175034272,276.43906019160556,123166.44622175563,123223.7890069118,-57.34278515614949,0.0,nan,276.43906019160556,3.2890601916055857,270.1959545035227,-2.9540454964772493,263.9528488152144,-9.197151184785582,257.7097431266943,-15.440256873305657,251.4666374384028,-21.683362561597164,245.22353175034272,-27.926468249657262,1.0,1.0,26022.012520719443,26022.012520719443,275.6457159065185,2.4957159065185124,275.6457159065185,275.6457159065185,77162.32651399045,77139.21299822879,23.11351576166635,0.0,8546.071908451686,8546.071908451686,0.8853836205987603,3945.2551635987566,275.6457159065185,2.4957159065185124,1.0,0.002,0.1394075812198305,0.004864396538445958,0.0002153265616507752,0.0017846734353573301,0.1076632808253876,0.1076632808253876,0.0,-2.991894926251959e-12,1.0,1.002775040595058,1.374774309375539,0.09202870630803514,0.0,0.00025454983667537283,326.96538269881614,0.0,1600113.394539154,266.623911159986,0.004472334275817502,1.0,1284484.7475419708,2584.3245283727983,,,,,,,,,,,,,,,,,,,3.0,15276.118876234132,1547.2151617198451,0.37009552071414303,6.173730061729009,2.907102172317622
1895.0,-29.66971001359435,4.955995149460766,35.025143565171405,24.58652170551943,5.028389798299887,-26.19990003240772,-39.7098049177788,1.5585798171102696,-6.525309121208068,-6.529674694936177,40.06567547074408,41403.63064062122,25438.507195128484,25438.507195128484,66842.1378357497,77172.1911433598,77138.94835885856,25438.507195128484,102577.45555398703,102577.45555398703,102577.45555398703,129966.25011036209,125609.07414910774,4357.1759612543465,0.0,90863.31666707533,55095.20467759306,39742.3466549803,27388.79455637505,67131.14121135535,20782.90105787237,1547.2550664511377,0.0,0.8786493500365228,2.725683019642605,0.001494314320929203,1.0,1.0,-5.171682983339508,333999.8365127135,1557366.914085546,4.662777474222703,1557366.914085546,4.662777474222703,0.7588103600212998,0.09203737651799826,3.925600252087232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925600252087232,1.2844304185751045,1.2847407859149762,3.0562965461703526,6475.9256358025605,15276.097604173703,6455.572963685892,0.00032636251357715456,23146.349814595495,2360.270817720169,19296.13959539986,1967.65863933146,0.8336579957515465,0.8336579957515465,35490.244195465595,35405.22815468563,1.0030024359316654,0.8,4283.296489685508,4273.035954225843,1.0030024359316654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.862584489612,4632.441516551485,6.137358398881858,4.955995149460766,-3.748772764230413,8.704767913691178,2.9078256547228247,3.5,0.8308073299208071,0.6,0.00024162553158377947,1.0001664186483508,0.00024158532728015214,198.64976255819693,0.0,8.055578597525211e-06,22.82950974538645,0.019611090314022254,8.148496018540477e-05,0.0001601405713983747,0.0006286478674508532,0.09203737468996918,0.09203737468996918,0.09203737468996918,0.0922876447036599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489104.38905998407,595.2046928945484,0.0,0.09203737468996918,0.09203737651799826,0.09203737651799826,0.37012306601953904,0.37012306601953904,0.5,9.707945049630398,1.4145651135921185,1.4145651135921185,7.958078640513122e-12,0.004365573728136951,1.3579917115966964,7.958078640513122e-12,27388.79455637505,20782.90105787237,0.7588103600212998,0.9956949432053337,0.6167574376587198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495094981900853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.803816835076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8309403203047,260.8309403203047,-12.319059679695272,245.22201597336954,276.4398646672569,123173.0006625942,123232.46202505827,-59.46136246406674,0.0,nan,276.4398646672569,3.28986466725695,270.19629492861765,-2.9537050713823305,263.9527251897968,-9.197274810203169,257.7091554507981,-15.44084454920187,251.46558571198912,-21.684414288010856,245.22201597336954,-27.92798402663044,1.0,1.0,26022.012520719443,26022.012520719443,275.646571419676,2.496571419676002,275.646571419676,275.646571419676,77161.23802678123,77138.94835885856,22.28966792266874,0.0,8546.071908451686,8546.071908451686,0.8853853140805785,3945.228253347668,275.646571419676,2.496571419676002,1.0,0.002,0.1391560928699089,0.004865615015175517,0.00021493850864111539,0.0017850614897287798,0.10746925432055769,0.10746925432055769,0.0,-1.6301049052258598e-12,1.0,1.0027412927268817,1.3579917115887383,0.09203737651799826,0.0,0.0002514876467788356,323.03128555434006,0.0,1600114.1563629063,266.6246908787919,0.0043655737201788725,1.0,1284481.7218335248,2584.5398672851065,,,,,,,,,,,,,,,,,,,3.0,15276.097604173703,1547.2550664511377,0.37012306601953904,6.173730061729009,2.9078256547228247
1896.0,-29.67129868247153,4.95851800841806,35.025706776135756,24.5870106847957,5.028996496599871,-26.201269164652675,-39.71113247154278,1.5589669803168604,-6.524566181663147,-6.528820908148614,40.06654255722294,41402.05655606076,25447.256949905644,25447.256949905644,66849.3135059664,77171.28728617562,77138.5411656318,25447.256949905644,102585.79811553744,102585.79811553744,102585.79811553744,129975.95746788976,125615.07717674668,4360.880291143081,0.0,90863.20110740814,55094.41477626264,39743.095923495,27390.159352352322,67133.25527584732,20783.975997205336,1547.2924872645272,0.0,0.8786506756684689,2.7257712336673716,0.001494314320929203,1.0,1.0,-5.188464444270153,334011.0956913804,1557404.3521796744,4.662732383054379,1557404.3521796744,4.662732383054379,0.7588117955005751,0.09204593606483995,3.9255781978949202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255781978949202,1.2844286913500633,1.2847390066303221,3.0562834856707726,6475.897962171167,15276.07655093239,6455.582093811637,0.00032636895855300103,23146.450414905317,2360.2810760968646,19296.1668859567,1967.661422193787,0.8336555515022208,0.8336555515022208,35490.08468679224,35405.22815468563,1.0029968010205204,0.8,4283.277238678474,4273.035954225843,1.0029968010205204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.46584043437,4632.441516551485,6.138575959713911,4.95851800841806,-3.747132124624535,8.705650133042594,2.9085310453027216,3.5,0.8310088700864918,0.6,0.00024158532728015214,1.0001649179070293,0.0002415454921031421,198.65107144224058,0.0,7.986575369386016e-06,22.633954596839967,0.01961907688939164,8.147274967203397e-05,0.00016011257760811817,0.0006285344438671871,0.09204593348063324,0.09204593348063324,0.09204593348063324,0.09229300282107436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.83175102563,595.2150070549462,0.0,0.09204593348063324,0.09204593606483995,0.09204593606483995,0.37015031715073954,0.37015031715073954,0.5,9.715357185153167,1.3994062607097248,1.3994062607097248,-1.1141310096718371e-11,0.004254726485442006,1.340356463878436,-1.1141310096718371e-11,27390.159352352322,20783.975997205336,0.7588117955005751,0.9957704751733816,0.6167145684495963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495190775829927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.608261686524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8305600633368,260.8305600633368,-12.319439936663173,245.2205069012001,276.44061322549805,123178.04659509433,123241.62189271054,-63.57529761622841,0.0,nan,276.44061322549805,3.2906132254980776,270.19659196072246,-2.9534080392775195,263.95257069587484,-9.197429304125137,257.7085494308014,-15.441450569198594,251.46452816592355,-21.685471834076424,245.2205069012001,-27.929493098799867,1.0,1.0,26022.012520719443,26022.012520719443,275.6473775596346,2.4973775596346286,275.6473775596346,275.6473775596346,77159.81823698647,77138.5411656318,21.27707135466335,0.0,8546.071908451686,8546.071908451686,0.8853867089050507,3945.206088884395,275.6473775596346,2.4973775596346286,1.0,0.002,0.13890782522225836,0.004866814126936307,0.0002145554144625493,0.0017854445884426312,0.10727770723127465,0.10727770723127465,0.0,2.9051804364965683e-12,1.0,1.0027058252374752,1.3403564638895773,0.09204593606483995,0.0,0.0002482670549218048,318.893770696232,0.0,1600114.8692050346,266.62543381833683,0.0042547264965833165,1.0,1284478.8076963015,2584.7652364078654,,,,,,,,,,,,,,,,,,,3.0,15276.07655093239,1547.2924872645272,0.37015031715073954,6.173730061729009,2.9085310453027216
