time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1897.0,-29.67289276151618,4.960970777271772,35.026259893512474,24.587911285366886,5.0300258347673115,-26.202600901885507,-39.71242419267071,1.5597339744563237,-6.523799459916631,-6.527940833412403,40.06737762222455,41400.175034626845,25455.667731205565,25455.667731205565,66855.8427658324,77170.07993543899,77138.12299050449,25455.667731205565,102593.79072171006,102593.79072171006,102593.79072171006,129985.18483475884,125620.65165439683,4364.533180362009,0.0,90862.90480917666,55093.445740161325,39743.843410017034,27391.394113048787,67135.23752306582,20784.95788482545,1547.3231988624375,0.0,0.8786522652417295,2.7258621541639614,0.001494314320929203,1.0,1.0,-5.205849536594428,334022.70185084007,1557440.4083294908,4.662678314077513,1557440.4083294908,4.662678314077513,0.758813436039163,0.09205434113047446,3.925542910999243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925542910999243,1.28442518743849,1.2847354507042428,3.0562643503027953,6475.857416622604,15276.05573426543,6455.600297879964,0.0003263787403711982,23146.58299991621,2360.2945960053853,19296.221299135148,1967.6669707938133,0.8336531270816518,0.8336531270816517,35489.82947118251,35405.22815468563,1.0029877851146591,0.8,4283.246436858141,4273.035954225843,1.0029877851146591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.05392889696,4632.441516551485,6.139733869303029,4.960970777271772,-3.7454980903151136,8.706468867586885,2.909218766337273,3.5,0.8312053618106494,0.6,0.0002415454921031421,1.0001654817310601,0.00024150552735041557,198.65238479888018,0.0,7.913300594134396e-06,22.42629388377688,0.019626990189985774,8.146087036200315e-05,0.00016008462174113894,0.0006284190520359233,0.09205434114640822,0.09205434114640822,0.09205434114640822,0.09229808026065864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.60212390544,595.2252127376818,0.0,0.09205434114640822,0.09205434113047446,0.09205434113047446,0.3701772548088797,0.3701772548088797,0.5,9.722669357862443,1.3836163511764425,1.3836163511764425,-3.353761712787673e-12,0.00414137349577004,1.3220912968179732,-3.353761712787673e-12,27391.394113048787,20784.95788482545,0.758813436039163,0.9958383292062172,0.6166683333830894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495285705925018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.400600973466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83019760393705,260.83019760393705,-12.319802396062926,245.21900622247946,276.4413889854153,123187.7417007122,123248.34141999115,-60.59971927898886,0.0,nan,276.4413889854153,3.291388985415324,270.1969124328976,-2.9530875671023864,263.95243588031747,-9.19756411968251,257.7079593275575,-15.442040672442488,251.4634827749551,-21.686517225044867,245.21900622247946,-27.930993777520513,1.0,1.0,26022.012520719443,26022.012520719443,275.6482087025186,2.498208702518639,275.6482087025186,275.6482087025186,77159.56175555677,77138.12299050449,21.438765052283998,0.0,8546.071908451686,8546.071908451686,0.8853889406333859,3945.170625554239,275.6482087025186,2.498208702518639,1.0,0.002,0.13866289626700276,0.004868003973489912,0.00021417748742649274,0.001785822512520797,0.10708874371324636,0.10708874371324636,0.0,-5.271044017929327e-14,1.0,1.0026690871846229,1.322091296821327,0.09205434113047446,0.0,0.0002449289549182093,314.60531624699877,0.0,1600115.6063416565,266.62620054008335,0.004141373499123802,1.0,1284475.8038185276,2584.9987466605476,,,,,,,,,,,,,,,,,,,4.0,15276.05573426543,1547.3231988624375,0.3701772548088797,6.173730061729009,2.909218766337273
1898.0,-29.674467498430296,4.963353278159063,35.0268048981565,24.588277434837096,5.030506922552994,-26.203970056197356,-39.7137516765855,1.5600094818324475,-6.52315215456025,-6.527194976049159,40.06824970541486,41398.70463081631,25464.099919714834,25464.099919714834,66862.80455053115,77169.27116388168,77138.17392448251,25464.099919714834,102602.27384419735,102602.27384419735,102602.27384419735,129995.19261925746,125627.0425006789,4368.150118578564,0.0,90862.8441529634,55092.717982051596,39744.58463434645,27392.91877506012,67137.50340940658,20786.140775095584,1547.371044796861,0.0,0.8786529877136758,2.7259392434993104,0.001494314320929203,1.0,1.0,-5.221181065518294,334032.5382415767,1557478.0635127705,4.662653739398232,1557478.0635127705,4.662653739398232,0.7588143835924606,0.09206278235273127,3.92552512714461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92552512714461,1.2844239817872454,1.2847341934274041,3.056253373346654,6475.834157769739,15276.034756259154,6455.6063897561235,0.0003263840459493033,23146.67240942008,2360.3037132374543,19296.239508160656,1967.6688275976664,0.8336506935790736,0.8336506935790736,35489.70084769913,35405.22815468563,1.002983241287379,0.8,4283.230913366339,4273.035954225843,1.002983241287379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.627478733122,4632.441516551485,6.140918143795888,4.963353278159063,-3.7439919440461265,8.70734522220519,2.9098895482888394,3.5,0.8313970137968113,0.6,0.00024150552735041557,1.0001634757745137,0.00024146605350030086,198.65368223457793,0.0,7.939093437023973e-06,22.49939080052594,0.019634929283422798,8.144866382784859e-05,0.00016005686352256698,0.0006283072395297922,0.09206277874966148,0.09206277874966148,0.09206277874966148,0.09230362051159813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489010.9710254248,595.2352251918207,0.0,0.09206277874966148,0.09206278235273127,0.09206278235273127,0.37020386225550594,0.37020386225550594,0.5,9.729894658037988,1.3678185167077572,1.3678185167077572,9.731593308970332e-11,0.004042821488894788,1.3060139105308508,9.731593308970332e-11,27392.91877506012,20786.140775095584,0.7588143835924606,0.995908414151174,0.6166256194896871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495380960493554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.473697890215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8298016236158,260.8298016236158,-12.320198376384155,245.21751076795812,276.4420924792806,123191.68078594962,123257.88488385432,-66.20409790466023,0.0,nan,276.4420924792806,3.2920924792805977,270.1971761371091,-2.9528238628908525,263.9522597948237,-9.197740205176274,257.7073434523974,-15.442656547602553,251.46242711012584,-21.687572889874133,245.21751076795812,-27.93248923204186,1.0,1.0,26022.012520719443,26022.012520719443,275.64896051981043,2.4989605198104528,275.64896051981043,275.64896051981043,77157.96308115295,77138.17392448251,19.78915667043475,0.0,8546.071908451686,8546.071908451686,0.8853900653763519,3945.152752780333,275.64896051981043,2.4989605198104528,1.0,0.002,0.13842090317923122,0.004869157328270786,0.00021380403477140055,0.0017861959598619898,0.10690201738570028,0.10690201738570028,0.0,-5.3666099342208895e-12,1.0,1.002636745940476,1.3060139104335349,0.09206278235273127,0.0,0.0002419923600112398,310.8327150845527,0.0,1600116.2245815385,266.6268478454397,0.004042821391578855,1.0,1284473.2580405246,2585.2040232965996,,,,,,,,,,,,,,,,,,,3.0,15276.034756259154,1547.371044796861,0.37020386225550594,6.173730061729009,2.9098895482888394
1899.0,-29.67603333756582,4.9656690395774135,35.02733915198079,24.588791804295056,5.031141517163242,-26.205315852070413,-39.715056599210925,1.560424034045723,-6.522456526893961,-6.526379641118854,40.069029403924944,41397.13506072658,25472.10867538522,25472.10867538522,66869.24373611179,77168.35631364245,77137.47707173787,25472.10867538522,102609.58574712308,102609.58574712308,102609.58574712308,130003.60415584927,125631.89793573014,4371.706220119132,0.0,90862.71935398686,55091.93591032987,39745.31493739665,27394.018408726184,67139.33334612283,20787.019989641776,1547.3970676244114,0.0,0.8786544372711755,2.726023674368822,0.001494314320929203,1.0,1.0,-5.240150349956252,334043.2911627508,1557511.7302519064,4.662604433187266,1557511.7302519064,4.662604433187266,0.7588160188656443,0.09207096446559376,3.9255030058038587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255030058038587,1.2844221250137082,1.2847322855016965,3.056240568700857,6475.807026261811,15276.014112604258,6455.6153379646,0.0003263903642937492,23146.771055746554,2360.3137723633,19296.266254954608,1967.6715550116103,0.8336482962777654,0.8336482962777654,35489.540852756785,35405.22815468563,1.0029775892196098,0.8,4283.211603671789,4273.035954225843,1.0029775892196098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.18634822511,4632.441516551485,6.1420217315015595,4.9656690395774135,-3.7424585657514804,8.708127605328894,2.910543220685292,3.5,0.8315837773386549,0.6,0.00024146605350030086,1.0001625540959593,0.0002414268085836912,198.6549723541007,0.0,7.84162567726268e-06,22.223167169362437,0.01964277090910006,8.143666639814136e-05,0.0001600293871021595,0.0006281958400864764,0.0920709604427932,0.0920709604427932,0.0920709604427932,0.09230818408789539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488980.4169553681,595.245207799053,0.0,0.0920709604427932,0.09207096446559376,0.09207096446559376,0.37023019102437993,0.37023019102437993,0.5,9.73701141165693,1.3511975421546367,1.3511975421546367,2.4442670110147446e-11,0.003923114224903657,1.2862292911626128,2.4442670110147446e-11,27394.018408726184,20787.019989641776,0.7588160188656443,0.9959771776609897,0.6165854350580499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495475060440595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.19747425905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82939298106714,260.82939298106714,-12.320607018932833,245.21602252016189,276.4427634419848,123197.74078574083,123266.06187455425,-68.32108881338362,0.0,nan,276.4427634419848,3.292763441984846,270.1974152577048,-2.952584742295187,263.9520670732824,-9.197932926717556,257.7067188888079,-15.44328111119205,251.46137070446093,-21.688629295539045,245.21602252016189,-27.93397747983809,1.0,1.0,26022.012520719443,26022.012520719443,275.6496943140338,2.4996943140338317,275.6496943140338,275.6496943140338,77156.88375086847,77137.47707173787,19.406679130595876,0.0,8546.071908451686,8546.071908451686,0.8853914644431966,3945.130520832878,275.6496943140338,2.4996943140338317,1.0,0.002,0.13818253140722203,0.004870308062556258,0.00021343620491833486,0.0017865637973677087,0.10671810245916742,0.10671810245916742,0.0,2.286043316451769e-12,1.0,1.0025969412435967,1.28622929113817,0.09207096446559376,0.0,0.00023837132699534535,306.18093163793844,0.0,1600116.869248264,266.627543473106,0.0039231142004609865,1.0,1284470.4751084312,2585.455410270156,,,,,,,,,,,,,,,,,,,3.0,15276.014112604258,1547.3970676244114,0.37023019102437993,6.173730061729009,2.910543220685292
1900.0,-29.677599395444336,4.967919548845898,35.027863809069245,24.58951404495167,5.0319905522732284,-26.20664040067534,-39.71634325627235,1.56103155750713,-6.521786964900855,-6.525600830467287,40.06982090296751,41395.42283422545,25479.938885161187,25479.938885161187,66875.36171938664,77167.28939806327,77137.17789020448,25479.938885161187,102617.11677536566,102617.11677536566,102617.11677536566,130012.3453964736,125637.1301016633,4375.21529481031,0.0,90862.50480549189,55091.07603401434,39746.03196830839,27395.228621107926,67141.26058941631,20787.97627121377,1547.4293717459686,0.0,0.8786556442923219,2.7261042574896805,0.001494314320929203,1.0,1.0,-5.257684709364412,334053.5626442467,1557545.9070907896,4.662563376848377,1557545.9070907896,4.662563376848377,0.7588174042539915,0.09207907773745382,3.9254744666407486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254744666407486,1.2844193655299023,1.284729474941979,3.056224915311245,6475.773858607578,15275.993594710297,6455.628547724861,0.0003263982478088738,23146.88468302485,2360.3253591210914,19296.30573981202,1967.6755813465377,0.833645909765269,0.833645909765269,35489.334439967395,35405.22815468563,1.00297029737931,0.8,4283.186691834853,4273.035954225843,1.00297029737931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.731351150545,4632.441516551485,6.143102512676786,4.967919548845898,-3.7409774122560595,8.708896961101956,2.911180730843426,3.5,0.8317659230981217,0.6,0.0002414268085836912,1.0001625788887807,0.00024138756406176054,198.65626266857203,0.0,7.796197824131304e-06,22.094424633588115,0.019650567106924192,8.142483850111766e-05,0.00016000197008257354,0.0006280836481713595,0.09207907500065413,0.09207907500065413,0.09207907500065413,0.0923129667144169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.40251724864,595.2550151260823,0.0,0.09207907500065413,0.09207907773745382,0.09207907773745382,0.3702561533856334,0.3702561533856334,0.5,9.74402820340463,1.3342515702339028,1.3342515702339028,4.348521542851813e-11,0.003813865566428376,1.2679161211028713,4.348521542851813e-11,27395.228621107926,20787.97627121377,0.7588174042539915,0.9960397098938057,0.6165422345488512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449556862984725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.06873172327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8289934533114,260.8289934533114,-12.32100654668858,245.2145420804842,276.44344482614935,123206.1818242047,123272.9790147854,-66.79719058070543,0.0,nan,276.44344482614935,3.2934448261493685,270.1976642770842,-2.952335722915791,263.9518837279061,-9.198116272093898,257.70610317868153,-15.443896821318447,251.46032262956328,-21.689677370436698,245.2145420804842,-27.935457919515784,1.0,1.0,26022.012520719443,26022.012520719443,275.65043811660956,2.500438116609587,275.65043811660956,275.65043811660956,77156.4047814331,77137.17789020448,19.226891228623572,0.0,8546.071908451686,8546.071908451686,0.8853932694040487,3945.1018389739525,275.65043811660956,2.500438116609587,1.0,0.002,0.13794751103267838,0.004871438132625876,0.0002130735344034224,0.0017869264639653471,0.1065367672017112,0.1065367672017112,0.0,-1.6312303070808998e-12,1.0,1.0025600936904178,1.2679161210593861,0.09207907773745382,0.0,0.00023501981227840656,301.875385189076,0.0,1600117.4982814926,266.6282130350991,0.0038138655229431606,1.0,1284467.8168301475,2585.688582433517,,,,,,,,,,,,,,,,,,,3.0,15275.993594710297,1547.4293717459686,0.3702561533856334,6.173730061729009,2.911180730843426
1901.0,-29.679151713363556,4.970105341524587,35.028379907740295,24.58991106776523,5.03249955742316,-26.207986586253984,-39.71764440704135,1.561334431717951,-6.521196201884607,-6.524908520404928,40.07062319106444,41393.926242608286,25487.70490716708,25487.70490716708,66881.63114977536,77166.46502513567,77137.1023842789,25487.70490716708,102624.80729144598,102624.80729144598,102624.80729144598,130021.38457360811,125642.70283142317,4378.681742184946,0.0,90862.42588143126,55090.32098902173,39746.78321378837,27396.57728216213,67143.3604959505,20789.02694960825,1547.4704421619842,0.0,0.8786563421657798,2.7261759507383796,0.001494314320929203,1.0,1.0,-5.2742433724444595,334062.6935052059,1557580.5503779086,4.662539638996343,1557580.5503779086,4.662539638996343,0.7588184003971896,0.0920871580063412,3.925455298293461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925455298293461,1.28441803044924,1.2847280891299802,3.056213168325337,6475.748968154039,15275.973020239546,6455.635968274523,0.0003264039887609353,23146.977605612396,2360.3348345879986,19296.327920331547,1967.6778431300747,0.8336435213750243,0.8336435213750244,35489.19580251595,35405.22815468563,1.0029653998100754,0.8,4283.169959763193,4273.035954225843,1.0029653998100754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.262779594996,4632.441516551485,6.1441876422437005,4.970105341524587,-3.739586038631397,8.709691380155984,2.911802416205381,3.5,0.8319435474872517,0.6,0.00024138756406176054,1.0001611544278808,0.0002413486696549825,198.6575416768766,0.0,7.796170056960085e-06,22.094345941424884,0.01965836327698115,8.141287898224085e-05,0.0001599746850795197,0.0006279734751382286,0.09208715475472794,0.09208715475472794,0.09208715475472794,0.09231791790593355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.89323910157,595.2646583540713,0.0,0.09208715475472794,0.0920871580063412,0.0920871580063412,0.37028178272598994,0.37028178272598994,0.5,9.750951161627293,1.3172765354005946,1.3172765354005946,8.128608897095546e-12,0.0037123185203427056,1.2506651479604898,8.128608897095546e-12,27396.57728216213,20789.02694960825,0.7588184003971896,0.9961019325776683,0.6165006627141458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495662213477358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.068653031114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8285717203307,260.8285717203307,-12.321428279669306,245.21306731133998,276.44407612933065,123211.04267026011,123281.55235644487,-70.50968618475102,0.0,nan,276.44407612933065,3.2940761293306764,270.1978743657857,-2.952125634214269,263.95167260212526,-9.19832739787472,257.7054708384889,-15.44452916151107,251.45926907491338,-21.690730925086598,245.21306731133998,-27.936932688659994,1.0,1.0,26022.012520719443,26022.012520719443,275.6511215915104,2.5011215915104117,275.6511215915104,275.6511215915104,77155.13310152627,77137.1023842789,18.030717247369466,0.0,8546.071908451686,8546.071908451686,0.885394481705943,3945.082574784928,275.6511215915104,2.5011215915104117,1.0,0.002,0.1377156478376511,0.004872539400158279,0.0002127157014951658,0.0017872843059378244,0.10635785074758289,0.10635785074758289,0.0,7.432989987399274e-12,1.0,1.0025253792151214,1.2506651479523612,0.0920871580063412,0.0,0.00023186261365135228,297.8195172607814,0.0,1600118.0459098234,266.62880379811537,0.0037123185122140967,1.0,1284465.4537906977,2585.9078095502023,,,,,,,,,,,,,,,,,,,3.0,15275.973020239546,1547.4704421619842,0.37028178272598994,6.173730061729009,2.911802416205381
1902.0,-29.68069619634744,4.97222913349557,35.02888588042085,24.59038869654762,5.033092232935518,-26.20931735335492,-39.71893560430033,1.5617133914605315,-6.520582607569452,-6.52418178819451,40.07136310341103,41392.39847429854,25495.144976947347,25495.144976947347,66887.54345124589,77165.58398067512,77136.57608241196,25495.144976947347,102631.72105935932,102631.72105935932,102631.72105935932,130029.37906758283,125647.28815326966,4382.0909143131685,0.0,90862.31224818942,55089.55837623483,39747.504302171765,27397.658008223512,67145.16231039527,20789.88540214254,1547.4980244918534,0.0,0.8786574633508488,2.7262512968980266,0.001494314320929203,1.0,1.0,-5.2930077079419675,334072.2785704452,1557612.5007584929,4.662501502440712,1557612.5007584929,4.662501502440712,0.7588198011633832,0.09209503489887906,3.925433847114122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925433847114122,1.2844163389102892,1.2847263472234791,3.05620049215856,6475.722108877738,15275.95266882405,6455.644866128085,0.00032641024633021606,23147.07514813657,2360.344781157334,19296.354516611285,1967.6805551958403,0.8336411573867776,0.8336411573867776,35489.04065403773,35405.22815468563,1.0029599189705223,0.8,4283.151234985519,4273.035954225843,1.0029599189705223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.780682172977,4632.441516551485,6.145213962863406,4.97222913349557,-3.738192136080733,8.710421269576303,2.912408329578195,3.5,0.8321166655937701,0.6,0.0002413486696549825,1.0001603430071577,0.00024130997728756705,198.65881424406587,0.0,7.72666723550848e-06,21.897374945431032,0.01966608994421666,8.140101255620261e-05,0.00015994765709877987,0.0006278639469421538,0.09209503370257804,0.09209503370257804,0.09209503370257804,0.0923222327302809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.59844685317,595.2742284953332,0.0,0.09209503370257804,0.09209503489887906,0.09209503489887906,0.3703071026651818,0.3703071026651818,0.5,9.757767165201646,1.2997855237294402,1.2997855237294402,-3.183231456205249e-12,0.00359918062503084,1.231174080252515,-3.183231456205249e-12,27397.658008223512,20789.88540214254,0.7588198011633832,0.9961632550985806,0.6164613659425209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449575497717958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.87168203512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8281401381328,260.8281401381328,-12.321859861867154,245.21159929568614,276.4446809805903,123217.13392463962,123289.29030727594,-72.15638263630252,0.0,nan,276.4446809805903,3.2946809805903285,270.1980646436523,-2.9519353563476898,263.9514483066169,-9.19855169338308,257.70483196960566,-15.445168030394314,251.45821563264553,-21.691784367354444,245.21159929568614,-27.938400704313835,1.0,1.0,26022.012520719443,26022.012520719443,275.65178673965363,2.501786739653653,275.65178673965363,275.65178673965363,77154.1747060745,77136.57608241196,17.59862366253219,0.0,8546.071908451686,8546.071908451686,0.8853958383843561,3945.0610163496926,275.65178673965363,2.501786739653653,1.0,0.002,0.13748735648725974,0.004873631845497854,0.00021236339967502192,0.001787636598928046,0.10618169983751095,0.10618169983751095,0.0,-1.3969320492024373e-12,1.0,1.002486152009489,1.2311740802556983,0.09209503489887906,0.0,0.00022829091419888364,293.2312264176859,0.0,1600118.6037388316,266.6294173924305,0.0035991806282140715,1.0,1284462.9732492429,2586.1549145380727,,,,,,,,,,,,,,,,,,,3.0,15275.95266882405,1547.4980244918534,0.3703071026651818,6.173730061729009,2.912408329578195
1903.0,-29.68223347730015,4.97429220600367,35.029382344651765,24.590865661762678,5.033686101110353,-26.21064151929557,-39.72021817518396,1.562094145092958,-6.520003303489318,-6.523494760513188,40.07210060065179,41390.87207711193,25502.43131800415,25502.43131800415,66893.30339511609,77164.70610632225,77136.21614816383,25502.43131800415,102638.64746616798,102638.64746616798,102638.64746616798,130037.43662577619,125651.9857887546,4385.450837021599,0.0,90862.20129342133,55088.7968222397,39748.227190201804,27398.789159608204,67147.01634981,20790.777286697936,1547.529085341889,0.0,0.8786583788263901,2.7263225382644714,0.001494314320929203,1.0,1.0,-5.311156968792602,334081.3401610533,1557644.3473453287,4.6624703630392,1557644.3473453287,4.6624703630392,0.7588210254688218,0.09210282785657745,3.9254129360703507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254129360703507,1.2844146385716133,1.2847245967747771,3.056188257427344,6475.696184950418,15275.932422624493,6455.653163157875,0.00032641626549686543,23147.170189025153,2360.354472630833,19296.379316988565,1967.6830841305202,0.8336388059278893,0.8336388059278893,35488.889411997894,35405.22815468563,1.0029545761371992,0.8,4283.132981673574,4273.035954225843,1.0029545761371992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.2856702810905,4632.441516551485,6.146222107738489,4.97429220600367,-3.7368511762666894,8.71114338227036,2.9129991823919825,3.5,0.8322854806834236,0.6,0.00024130997728756705,1.0001595972687174,0.00024127147101977287,198.66008089140865,0.0,7.68657983104639e-06,21.783767241185473,0.01967377652404771,8.138922699158229e-05,0.00015992075029598477,0.000627754981957935,0.09210282616976993,0.09210282616976993,0.09210282616976993,0.09232659456376813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.788692229,595.2836404553441,0.0,0.09210282616976993,0.09210282785657745,0.09210282785657745,0.3703320597001002,0.3703320597001002,0.5,9.764480256954863,1.282040068907179,1.282040068907179,3.922195901395753e-12,0.0034914570238697706,1.2123377917205858,3.922195901395753e-12,27398.789159608204,20790.777286697936,0.7588210254688218,0.996221530479148,0.6164216122646684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495847273803821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.75807433087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8277012606367,260.8277012606367,-12.322298739363305,245.21013806041628,276.4452644608653,123223.43421566334,123296.81030374953,-73.37608808618545,0.0,nan,276.4452644608653,3.295264460865326,270.1982391808148,-2.9517608191851537,263.951213900727,-9.19878609927298,257.7041886205261,-15.445811379473867,251.4571633404705,-21.69283665952949,245.21013806041628,-27.939861939583693,1.0,1.0,26022.012520719443,26022.012520719443,275.65243165041244,2.5024316504124613,275.65243165041244,275.65243165041244,77153.29232379199,77136.21614816383,17.076175628157216,0.0,8546.071908451686,8546.071908451686,0.8853971609007445,3945.0400007507023,275.65243165041244,2.5024316504124613,1.0,0.002,0.13726251766009026,0.004874702673877702,0.000212016412288362,0.001787983589039732,0.106008206144181,0.106008206144181,0.0,1.3280938848669877e-12,1.0,1.0024482384482414,1.2123377917166636,0.09210282785657745,0.0,0.00022483837645007423,288.7960422632773,0.0,1600119.1290869445,266.62999669651066,0.0034914570199475747,1.0,1284460.6282211123,2586.393672590243,,,,,,,,,,,,,,,,,,,3.0,15275.932422624493,1547.529085341889,0.3703320597001002,6.173730061729009,2.9129991823919825
1904.0,-29.68376388576002,4.976296053747867,35.029869492585256,24.591328447591536,5.034266808348943,-26.211960816222465,-39.72149997772647,1.5624637407508333,-6.5194474804476386,-6.522833489196196,40.07282462517288,41389.38061679023,25509.538288321644,25509.538288321644,66898.91890511187,77163.84108255517,77135.90275789413,25509.538288321644,102645.44104621577,102645.44104621577,102645.44104621577,130045.34991898961,125656.58938506397,4388.76053392564,0.0,90862.09826502462,55088.06537192372,39748.925436778765,27399.90887277385,67148.83430955262,20791.658791106096,1547.560325869129,0.0,0.8786592061013243,2.7263911335864703,0.001494314320929203,1.0,1.0,-5.329209065218265,334090.06221910275,1557675.6126319696,4.6624422237690375,1557675.6126319696,4.6624422237690375,0.7588221876082918,0.09211051397856007,3.9253928798307673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253928798307673,1.2844129900223842,1.2847228983671903,3.056176564955449,6475.671410005531,15275.912269222863,6455.660704763702,0.00032642199060439373,23147.262209570697,2360.3638561150547,19296.401859353067,1967.6853828119763,0.8336364657144889,0.8336364657144889,35488.74435229716,35405.22815468563,1.0029494517088657,0.8,4283.115474504461,4273.035954225843,1.0029494517088657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.777989057868,4632.441516551485,6.147205550654801,4.976296053747867,-3.735552076611213,8.71184813035908,2.9135752578210856,3.5,0.8324500736631674,0.6,0.00024127147101977287,1.0001588857180042,0.00024123314251871738,198.66134189023467,0.0,7.649658274818443e-06,21.679131550835468,0.019681426182322527,8.137745006321176e-05,0.0001598940209565611,0.0006276468513903965,0.09211051240501676,0.09211051240501676,0.09211051240501676,0.09233086834479687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.40787269716,595.2929119584039,0.0,0.09211051240501676,0.09211051397856007,0.09211051397856007,0.3703566690219412,0.3703566690219412,0.5,9.771090974658525,1.2641105240883803,1.2641105240883803,1.1539214028744027e-11,0.0033860087485777512,1.1936244239779512,1.1539214028744027e-11,27399.90887277385,20791.658791106096,0.7588221876082918,0.9962781870004079,0.6163827122595658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449593914115541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.653438640526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8272558426003,260.8272558426003,-12.322744157399654,245.20868344016034,276.44582824506875,123229.75323240607,123304.22284111196,-74.46960870590168,0.0,nan,276.44582824506875,3.295828245068776,270.19839928404264,-2.9516007159573405,263.9509703231458,-9.199029676854195,257.7035413620814,-15.446458637918568,251.4561124011029,-21.693887598897078,245.20868344016034,-27.941316559839635,1.0,1.0,26022.012520719443,26022.012520719443,275.65305625104924,2.5030562510492587,275.65305625104924,275.65305625104924,77152.44344885189,77135.90275789413,16.54069095775776,0.0,8546.071908451686,8546.071908451686,0.8853984293540467,3945.019844229921,275.65305625104924,2.5030562510492587,1.0,0.002,0.13704111024280427,0.004875754448333783,0.0002116747128987428,0.0017883252887117332,0.1058373564493714,0.1058373564493714,0.0,1.6104760754143133e-12,1.0,1.0024105681537891,1.193624423966412,0.09211051397856007,0.0,0.00022140697772663845,284.38804596059396,0.0,1600119.6301447283,266.63055251955234,0.0033860087370385372,1.0,1284458.3710984732,2586.6307414754665,,,,,,,,,,,,,,,,,,,3.0,15275.912269222863,1547.560325869129,0.3703566690219412,6.173730061729009,2.9135752578210856
1905.0,-29.685287656483155,4.978242182778811,35.03034743507743,24.59177782237532,5.034830504571594,-26.213275840319714,-39.72277353806419,1.5628186902313832,-6.518912557365184,-6.522194759793952,40.07353322348721,41387.882602157566,25516.464547097174,25516.464547097174,66904.34714925474,77162.98788424772,77135.60981249542,25516.464547097174,102652.07435959259,102652.07435959259,102652.07435959259,130053.08097747288,125661.06109777621,4392.019879696666,0.0,90861.9973103164,55087.317681684806,39749.64403181287,27401.006617880295,67150.65064969317,20792.522486352547,1547.5911690049725,0.0,0.8786599699973021,2.726457417762497,0.001494314320929203,1.0,1.0,-5.347270546427069,334098.48712363373,1557706.2122338938,4.662416240326949,1557706.2122338938,4.662416240326949,0.7588233080745495,0.09211809098341094,3.9253727040853916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253727040853916,1.2844114095883798,1.2847212683197256,3.05616461733501,6475.646094431496,15275.892202257475,6455.668663833113,0.00032642785837000714,23147.35546404304,2360.3733654247926,19296.42564954416,1967.687808736333,0.8336341349887294,0.8336341349887294,35488.598428103636,35405.22815468563,1.00294429674645,0.8,4283.097863000229,4273.035954225843,1.00294429674645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.257940333919,4632.441516551485,6.14816353921467,4.978242182778811,-3.734291848748955,8.712534031527765,2.9141369055672577,3.5,0.8326105444477879,0.6,0.00024123314251871738,1.0001581985155763,0.00024119498582999462,198.66259743378836,0.0,7.614391452324591e-06,21.579185375887892,0.019689040573774852,8.136575042258829e-05,0.0001598673920961291,0.0006275390972074618,0.0921180881585362,0.0921180881585362,0.0921180881585362,0.09233503358740226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488806.4462791598,595.3020460772582,0.0,0.0921180881585362,0.09211809098341094,0.09211809098341094,0.3703809318068002,0.3703809318068002,0.5,9.777599368737807,1.2460351629806041,1.2460351629806041,6.684786058031023e-11,0.0032822024287497698,1.1749242133668645,6.684786058031023e-11,27401.006617880295,20792.522486352547,0.7588233080745495,0.9963320757422988,0.6163437316202189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496030598912215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.55349246557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8268041301307,260.8268041301307,-12.323195869869267,245.20723522407468,276.44637303622187,123236.00503381905,123311.52700483192,-75.52197101288057,0.0,nan,276.44637303622187,3.296373036221894,270.198545473758,-2.951454526242003,263.9507179114109,-9.199282088589086,257.70289034885275,-15.44710965114723,251.45506278646624,-21.694937213533734,245.20723522407468,-27.942764775925298,1.0,1.0,26022.012520719443,26022.012520719443,275.6536607020834,2.5036607020834367,275.6536607020834,275.6536607020834,77151.61642372009,77135.60981249542,16.00661122467136,0.0,8546.071908451686,8546.071908451686,0.8853997053643841,3944.999567605819,275.6536607020834,2.5036607020834367,1.0,0.002,0.13682313331770943,0.004876787744235605,0.00021133830156066187,0.0017886616961405991,0.10566915078033093,0.10566915078033093,0.0,-2.2987388902107053e-12,1.0,1.002372920214966,1.1749242133000166,0.09211809098341094,0.0,0.00021797649836491288,279.9812627977348,0.0,1600120.1090344,266.6310874426348,0.003282202361901909,1.0,1284456.1909101787,2586.8675007773513,,,,,,,,,,,,,,,,,,,3.0,15275.892202257475,1547.5911690049725,0.3703809318068002,6.173730061729009,2.9141369055672577
1906.0,-29.68680486299405,4.980132072694403,35.030816262105176,24.592208687122934,5.035375568086578,-26.214586819910554,-39.72404262805355,1.563157526597429,-6.518397376836731,-6.521577387709546,40.0742260035612,41386.402638996056,25523.213241368678,25523.213241368678,66909.61588036473,77162.1505340219,77135.32898667667,25523.213241368678,102658.54222804535,102658.54222804535,102658.54222804535,130060.62191258035,125665.39326481907,4395.228647761277,0.0,90861.90497834532,55086.580838583395,39750.36015529103,27402.079684535,67152.43983982604,20793.366485639937,1547.6214569660056,0.0,0.8786606784155284,2.7265215113793015,0.001494314320929203,1.0,1.0,-5.365345022095028,334106.6304796427,1557736.1291904352,4.662392143951626,1557736.1291904352,4.662392143951626,0.7588243930760903,0.09212555499161705,3.9253533076975566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253533076975566,1.2844099041399786,1.284719713496761,3.0561530980453733,6475.621686439033,15275.872217254462,6455.676030330176,0.0003264334941439709,23147.44632035199,2360.3826301899217,19296.447668496847,1967.690054044638,0.8336318141293529,0.8336318141293529,35488.45814059244,35405.22815468563,1.0029393409121832,0.8,4283.0809317838375,4273.035954225843,1.0029393409121832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.72583082617,4632.441516551485,6.149096394615029,4.980132072694403,-3.733069045421542,8.713201118115945,2.9146844812478383,3.5,0.8327669946422395,0.6,0.00024119498582999462,1.0001575189219931,0.0002411569990394748,198.6638475824712,0.0,7.580306891136547e-06,21.482589729480974,0.01969662088066599,8.135409339582273e-05,0.00015984089243417188,0.000627431975821806,0.09212555204561489,0.09212555204561489,0.09212555204561489,0.09233908578410709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488778.9021902541,595.3110433616795,0.0,0.09212555204561489,0.09212555499161705,0.09212555499161705,0.37040484728186723,0.37040484728186723,0.5,9.784005399673214,1.2278443908327858,1.2278443908327858,-3.723243935382925e-11,0.0031800108728248233,1.1562323656145281,-3.723243935382925e-11,27402.079684535,20793.366485639937,0.7588243930760903,0.9963839890249632,0.6163052710774488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496121661088799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.45689681917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82634617054015,260.82634617054015,-12.323653829459829,245.20579321214478,276.4468991289749,123242.1957290029,123318.76215335239,-76.5664243495271,0.0,nan,276.4468991289749,3.2968991289749283,270.19867794553846,-2.9513220544615137,263.9504567622711,-9.199543237728903,257.70223557882514,-15.447764421174838,251.4540143954866,-21.695985604513368,245.20579321214478,-27.944206787855194,1.0,1.0,26022.012520719443,26022.012520719443,275.65424521394596,2.5042452139459783,275.65424521394596,275.65424521394596,77150.80541606022,77135.32898667667,15.476429383546929,0.0,8546.071908451686,8546.071908451686,0.8854009320834061,3944.9800742360444,275.65424521394596,2.5042452139459783,1.0,0.002,0.1366085868397538,0.004877802779169288,0.0002110071787856886,0.0017889928134626298,0.1055035893928443,0.1055035893928443,0.0,-7.75168167502227e-12,1.0,1.0023352850228442,1.1562323656517606,0.09212555499161705,0.0,0.0002145460618038609,275.5745652073443,0.0,1600120.567075251,266.63160262316325,0.0031800109100572627,1.0,1284454.0836143426,2587.1040244696887,,,,,,,,,,,,,,,,,,,3.0,15275.872217254462,1547.6214569660056,0.37040484728186723,6.173730061729009,2.9146844812478383
1907.0,-29.688316387104027,4.981967186971687,35.0312760664131,24.59263487197461,5.035914645921559,-26.21589328376128,-39.725311019550986,1.5634915438966797,-6.517900071510212,-6.520979669949853,40.07490321720111,41384.943775608655,25529.786295160302,25529.786295160302,66914.73007076896,77161.31842645684,77135.06279313088,25529.786295160302,102664.84908829119,102664.84908829119,102664.84908829119,130067.97658916032,125669.58987012114,4398.386719039171,0.0,90861.81327334407,55085.86072643289,39751.05838545687,27403.127500869134,67154.185886326,20794.190483750484,1547.6511207439576,0.0,0.8786613396177465,2.7265835852354865,0.001494314320929203,1.0,1.0,-5.383400123028764,334114.5147379833,1557765.3743483224,4.662369653619931,1557765.3743483224,4.662369653619931,0.7588254473176816,0.0921329033340304,3.9253339087419277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253339087419277,1.2844084208758635,1.2847181810817778,3.0561415239438907,6475.597162306844,15275.852312962144,6455.68351612018,0.0003264391626135208,23147.53735242497,2360.391912877993,19296.470044024118,1967.692335713431,0.8336295023627034,0.8336295023627035,35488.31783437058,35405.22815468563,1.0029343844218375,0.8,4283.063998309268,4273.035954225843,1.0029343844218375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.181962414532,4632.441516551485,6.150004149736409,4.981967186971687,-3.7318818335015003,8.713849020473187,2.91521833501034,3.5,0.8329195242886686,0.6,0.0002411569990394748,1.0001569308634983,0.00024111916000148977,198.6650930627116,0.0,7.5466019619742434e-06,21.387069960235007,0.019704167482627963,8.134244432749145e-05,0.00015981455471198336,0.0006273254907214403,0.09213290331687587,0.09213290331687587,0.09213290331687587,0.09234302746253982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488751.77652495354,595.3199035337256,0.0,0.09213290331687587,0.0921329033340304,0.0921329033340304,0.37042841431417717,0.37042841431417717,0.5,9.790309126313984,1.209568475087167,1.209568475087167,-4.843059286940843e-11,0.003079598439626352,1.1375795469210743,-4.843059286940843e-11,27403.127500869134,20794.190483750484,0.7588254473176816,0.9964342384261441,0.6162675227075531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496212332064917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.36137704992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82588307215536,260.82588307215536,-12.324116927844614,245.2043572034941,276.4474089408547,123248.43748898034,123325.86307684316,-77.4255878628246,0.0,nan,276.4474089408547,3.297408940854723,270.19879859330604,-2.95120140669394,263.95018824594973,-9.199811754050245,257.70157789838584,-15.448422101614142,251.45296755094176,-21.697032449058213,245.2043572034941,-27.945642796505865,1.0,1.0,26022.012520719443,26022.012520719443,275.6548117836474,2.504811783647426,275.6548117836474,275.6548117836474,77150.04069821088,77135.06279313088,14.97790507999889,0.0,8546.071908451686,8546.071908451686,0.8854021589638192,3944.9605782856374,275.6548117836474,2.504811783647426,1.0,0.002,0.136397465500717,0.004878799921796897,0.00021068133717586478,0.0017893186635250641,0.10534066858793238,0.10534066858793238,0.0,7.009288982562367e-13,1.0,1.0022977244019522,1.137579546969505,0.0921329033340304,0.0,0.00021112134025552898,271.1752368961274,0.0,1600121.0066919867,266.63209992848977,0.003079598488056945,1.0,1284452.0433979467,2587.3399604493325,,,,,,,,,,,,,,,,,,,4.0,15275.852312962144,1547.6511207439576,0.37042841431417717,6.173730061729009,2.91521833501034
1908.0,-29.68982067955208,4.9837488739740134,35.031726982153536,24.593019775953167,5.036412795021494,-26.217197332129256,-39.72657518517224,1.5637894489457773,-6.517424361076735,-6.520405402697364,40.075566274743615,41383.516983085414,25536.197568250493,25536.197568250493,66919.7145513359,77160.51926374547,77134.8122908272,25536.197568250493,102671.00985907769,102671.00985907769,102671.00985907769,130075.1686382048,125673.67385234676,4401.494785858038,0.0,90861.74160278526,55085.15934429859,39751.75806498519,27404.15877912711,67155.9168441123,20795.000559727105,1547.6806648897839,0.0,0.8786619277031047,2.726643252400751,0.001494314320929203,1.0,1.0,-5.401423606385265,334122.0898083469,1557794.008583936,4.662349650325394,1557794.008583936,4.662349650325394,0.7588264513912395,0.09214014673272705,3.9253162566419775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253162566419775,1.284407106150893,1.2847168174364763,3.0561309088403847,6475.574670176293,15275.832471933709,6455.68961793387,0.00032644430770944577,23147.62318807797,2360.4006656786946,19296.48828275357,1967.6941955462437,0.8336271990418479,0.8336271990418479,35488.19016245686,35405.22815468563,1.002929874258267,0.8,4283.048589661842,4273.035954225843,1.002929874258267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.626634774579,4632.441516551485,6.150889714974824,4.9837488739740134,-3.730732574751164,8.714481448725177,2.9157388146051444,3.5,0.833068232744327,0.6,0.00024111916000148977,1.000156181919194,0.00024108150742897734,198.66633259775924,0.0,7.51729600270245e-06,21.304016871658742,0.019711684778630667,8.133083560438076e-05,0.000159788324397109,0.0006272197073775539,0.09214014584279044,0.09214014584279044,0.09214014584279044,0.09234687289401675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.07406385907,595.3286251156973,0.0,0.09214014584279044,0.09214014673272705,0.09214014673272705,0.37045163216480037,0.37045163216480037,0.5,9.796510968851667,1.1912368592971916,1.1912368592971916,-1.1141310096718371e-11,0.002981041620614633,1.1189817963120845,-1.1141310096718371e-11,27404.15877912711,20795.000559727105,0.7588264513912395,0.9964827776333589,0.6162303923144724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449630266452612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.27832396135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8254127059134,260.8254127059134,-12.324587294086598,245.20292698362928,276.44789842821774,123254.3850771106,123333.02578343562,-78.64070632500395,0.0,nan,276.44789842821774,3.2978984282177635,270.19890413927965,-2.9510958607203293,263.9499098503816,-9.200090149618404,257.70091556142813,-15.449084438571845,251.4519212725441,-21.69807872745588,245.20292698362928,-27.947073016370695,1.0,1.0,26022.012520719443,26022.012520719443,275.65535673891816,2.505356738918181,275.65535673891816,275.65535673891816,77149.23199711798,77134.8122908272,14.419706290776958,0.0,8546.071908451686,8546.071908451686,0.8854032753640572,3944.942837925187,275.65535673891816,2.505356738918181,1.0,0.002,0.13618975979133055,0.004879778460940622,0.00021036076046063743,0.0017896392398682808,0.10518038023031871,0.10518038023031871,0.0,3.2891831619474843e-13,1.0,1.0022602706324943,1.1189817963232258,0.09214014673272705,0.0,0.00020770533243964559,266.7871315372501,0.0,1600121.4236332453,266.63257563892324,0.002981041631755943,1.0,1284450.0832195645,2587.575059997292,,,,,,,,,,,,,,,,,,,3.0,15275.832471933709,1547.6806648897839,0.37045163216480037,6.173730061729009,2.9157388146051444
1909.0,-29.69131864307177,4.985478589193206,35.0321689797181,24.593400523904734,5.036902062562099,-26.218496572411283,-39.72783481059594,1.564079992961004,-6.516962923412052,-6.519846332359898,40.07621069826505,41382.0911158445,25542.43418414045,25542.43418414045,66924.52529998495,77159.72486868782,77134.53352846418,25542.43418414045,102676.96771260463,102676.96771260463,102676.96771260463,130082.11582724928,125677.56412401226,4404.551703237017,0.0,90861.66623619448,55084.45067533168,39752.461734291996,27405.148114644653,67157.60984893664,20795.778833267083,1547.7086825860083,0.0,0.8786625043525443,2.7267013638976008,0.001494314320929203,1.0,1.0,-5.419585040440211,334129.4645480049,1557821.8384854367,4.662330036031952,1557821.8384854367,4.662330036031952,0.7588274562965897,0.09214726995371941,3.9252978992328273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252978992328273,1.2844058254598358,1.2847154880729026,3.0561196636020505,6475.550842865654,15275.812725395428,6455.696694032137,0.0003264498011995723,23147.712242159447,2360.4097466677663,19296.509433684823,1967.6963523409956,0.8336249056414162,0.8336249056414162,35488.05738914864,35405.22815468563,1.0029251838861168,0.8,4283.032565330144,4273.035954225843,1.0029251838861168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.060119850348,4632.441516551485,6.151749600644287,4.985478589193206,-3.7296144944447542,8.71509308363796,2.916246235495799,3.5,0.8332132101416568,0.6,0.00024108150742897734,1.0001555266823126,0.00024104401865246503,198.66756693128207,0.0,7.480298493914726e-06,21.199165931754333,0.01971916507712458,8.13192700967629e-05,0.00015976223733221443,0.0006271143745768777,0.09214726884341265,0.09214726884341265,0.09214726884341265,0.09235057343474966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.7769832166,595.3372136958375,0.0,0.09214726884341265,0.09214726995371941,0.09214726995371941,0.37047450154417827,0.37047450154417827,0.5,9.802610128613372,1.172833088599475,1.172833088599475,7.844391802791506e-12,0.002883408947866428,1.1002612919197077,7.844391802791506e-12,27405.148114644653,20795.778833267083,0.7588274562965897,0.9965292905826162,0.6161936258441714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496392565870964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.173473021445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82493616115113,260.82493616115113,-12.325063838848848,245.20150251248467,276.4483698098133,123260.34750936521,123340.0212005076,-79.67369114241183,0.0,nan,276.4483698098133,3.298369809813323,270.19899635035733,-2.9510036496426437,263.949622890899,-9.200377109100998,257.70024943140737,-15.449750568592606,251.45087597194512,-21.699124028054854,245.20150251248467,-27.94849748751531,1.0,1.0,26022.012520719443,26022.012520719443,275.65588319048453,2.5058831904845533,275.65588319048453,275.65588319048453,77148.46343753752,77134.53352846418,13.92990907334024,0.0,8546.071908451686,8546.071908451686,0.885404436370417,3944.9243887289913,275.65588319048453,2.5058831904845533,1.0,0.002,0.13598549423773798,0.004880739796979557,0.0002100454901514922,0.001789954506682171,0.10502274507574609,0.10502274507574609,0.0,-3.1663369842727107e-12,1.0,1.0022225656473844,1.1002612919118633,0.09214726995371941,0.0,0.0002042651974251777,262.36806002991557,0.0,1600121.8251539548,266.6330370765879,0.0028834089400220364,1.0,1284448.1749076268,2587.811609030991,,,,,,,,,,,,,,,,,,,3.0,15275.812725395428,1547.7086825860083,0.37047450154417827,6.173730061729009,2.916246235495799
