time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1910.0,-29.692810323110745,4.98715764532824,35.032602196417706,24.59376244749876,5.037374605345075,-26.21979183019183,-39.729090000595875,1.5643561135168471,-6.516519861872723,-6.519307756090474,40.07684125012994,41380.687100151474,25548.513277944443,25548.513277944443,66929.20037809592,77158.946681478,77134.27199961018,25548.513277944443,102682.78527755462,102682.78527755462,102682.78527755462,130088.9050044927,125681.3467941161,4407.558210376599,0.0,90861.6023516826,55083.75914700307,39753.159116310584,27406.119726938075,67159.27884324866,20796.54250533641,1547.7364537459796,0.0,0.8786630228049501,2.726757365470032,0.001494314320929203,1.0,1.0,-5.437661683779481,334136.56906956335,1557849.0696943696,4.662312401280578,1557849.0696943696,4.662312401280578,0.7588284190736798,0.09215428260368247,3.925280789989795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925280789989795,1.2844046118690726,1.2847142260362856,3.0561092304688198,6475.52873630828,15275.7930555036,6455.70260927816,0.0003264548522651689,23147.79686166574,2360.4183754560163,19296.527114751032,1967.6981553079831,0.8336226220607343,0.8336226220607343,35487.93364331761,35405.22815468563,1.0029208124240891,0.8,4283.017630519305,4273.035954225843,1.0029208124240891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.482718973722,4632.441516551485,6.15258750173889,4.98715764532824,-3.728531098530886,8.715688743859126,2.9167409477102115,3.5,0.8333545564886319,0.6,0.00024104401865246503,1.0001548761408112,0.00024100669246602621,198.6687961005596,0.0,7.4478040169304e-06,21.107076583980753,0.01972661288114151,8.130774682620132e-05,0.0001597362718262637,0.000627009719264221,0.09215428115374669,0.09215428115374669,0.09215428115374669,0.09235418176131614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.9055500863,595.3456629216241,0.0,0.09215428115374669,0.09215428260368247,0.09215428260368247,0.37049701827968806,0.37049701827968806,0.5,9.808607176849211,1.1543946065742148,1.1543946065742148,5.6843418860808015e-12,0.0027878942177608224,1.0816460723110026,5.6843418860808015e-12,27406.119726938075,20796.54250533641,0.7588284190736798,0.9965741373475772,0.6161574068824499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496482090035352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.08138367367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82445361203935,260.82445361203935,-12.325546387960628,245.20008367808316,276.4488235460095,123266.28195480241,123346.95951321899,-80.67755841654676,0.0,nan,276.4488235460095,3.298823546009544,270.19907557241055,-2.9509244275894275,263.9493275988761,-9.200672401123882,257.69957962521073,-15.450420374789246,251.44983165164578,-21.700168348354197,245.20008367808316,-27.949916321916817,1.0,1.0,26022.012520719443,26022.012520719443,275.65639116452445,2.506391164524473,275.65639116452445,275.65639116452445,77147.71132224989,77134.27199961018,13.439322639707825,0.0,8546.071908451686,8546.071908451686,0.8854055184362404,3944.9071939397436,275.65639116452445,2.506391164524473,1.0,0.002,0.13578465083149616,0.004881683075484955,0.00020973549619662782,0.0017902645050026297,0.10486774809831391,0.10486774809831391,0.0,1.1992577070296662e-12,1.0,1.00218506877494,1.0816460723053183,0.09215428260368247,0.0,0.0002008430705227181,257.9721461531205,0.0,1600122.2081493842,266.63348013812725,0.0027878942120764805,1.0,1284446.3365438357,2588.0467466115742,,,,,,,,,,,,,,,,,,,3.0,15275.7930555036,1547.7364537459796,0.37049701827968806,6.173730061729009,2.9167409477102115
1911.0,-29.694295737085966,4.988787347249691,35.03302672801342,24.594111169595294,5.037828948498886,-26.22108326847113,-39.730340825021244,1.5646164808668133,-6.516093550996175,-6.518787808888199,40.0774570022917,41379.28724563142,25554.43578114115,25554.43578114115,66933.72302677257,77158.17990159395,77134.01432302108,25554.43578114115,102688.45010416223,102688.45010416223,102688.45010416223,130095.51801735352,125685.00374198213,4410.514275371383,0.0,90861.53871096762,55083.060621357705,39753.86454401102,27407.067913191295,67160.93245720232,20797.287569937955,1547.763660925153,0.0,0.8786634966804625,2.7268114497367444,0.001494314320929203,1.0,1.0,-5.455694672608047,334143.42796211,1557875.6621060825,4.662296282788889,1557875.6621060825,4.662296282788889,0.7588293514582058,0.09216118203951977,3.9252632486226875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252632486226875,1.2844034715978099,1.2847130375457736,3.056098286420562,6475.505547183272,15275.773461558718,6455.709314069728,0.0003264601857731165,23147.884092321576,2360.4272705074186,19296.547155821714,1967.7001989284531,0.8336203464152736,0.8336203464152736,35487.806771955606,35405.22815468563,1.0029163305530864,0.8,4283.00231848999,4273.035954225843,1.0029163305530864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.894698615422,4632.441516551485,6.1534032610220075,4.988787347249691,-3.727480491386298,8.71626783863599,2.917223260626269,3.5,0.833492360178934,0.6,0.00024100669246602621,1.0001542273843902,0.00024096952836594857,198.6700201197756,0.0,7.4155485228256115e-06,21.01566451368778,0.019734028429664336,8.129626513538704e-05,0.00015971042733063916,0.0006269054708227823,0.0921611807998548,0.0921611807998548,0.0921611807998548,0.0923576868813214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.4539347062,595.3539746526781,0.0,0.0921611807998548,0.09216118203951977,0.09216118203951977,0.3705191836838395,0.3705191836838395,0.5,9.814502388549103,1.135940129086066,1.135940129086066,1.7621459846850485e-12,0.002694257892017049,1.0630931362801448,1.7621459846850485e-12,27407.067913191295,20797.287569937955,0.7588293514582058,0.9966169405022103,0.6161213927754798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449657123972212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.989971603376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8239650654528,260.8239650654528,-12.326034934547181,245.198670372497,276.4492597584376,123272.11647131536,123353.79675669143,-81.6802853760697,0.0,nan,276.4492597584376,3.2992597584376426,270.1991418812024,-2.950858118797555,263.949024004108,-9.200975995891952,257.6989061268158,-15.451093873184163,251.44878824965573,-21.701211750344243,245.198670372497,-27.951329627502986,1.0,1.0,26022.012520719443,26022.012520719443,275.6568809602616,2.5068809602616398,275.6568809602616,275.6568809602616,77146.97048072644,77134.01432302108,12.95615770535369,0.0,8546.071908451686,8546.071908451686,0.8854066278307277,3944.889564865801,275.6568809602616,2.5068809602616398,1.0,0.002,0.1355872194815625,0.004882608640652514,0.00020943076386863846,0.001790569237678697,0.10471538193431923,0.10471538193431923,0.0,1.5473351766548404e-12,1.0,1.0021476934699922,1.0630931362783826,0.09216118203951977,0.0,0.00019743103132151298,253.5892145041356,0.0,1600122.574183629,266.6339064490038,0.002694257890254903,1.0,1284444.561762786,2588.2810220640745,,,,,,,,,,,,,,,,,,,3.0,15275.773461558718,1547.763660925153,0.3705191836838395,6.173730061729009,2.917223260626269
1912.0,-29.695775080770517,4.990368975527331,35.03344266479505,24.594440857786708,5.038267783183377,-26.222370794455934,-39.73158721402285,1.5648634975817586,-6.5156830665949315,-6.518285547228719,40.078057991560186,41377.91153220438,25560.204617485557,25560.204617485557,66938.11614968994,77157.4295267971,77133.75789818217,25560.204617485557,102693.96251566772,102693.96251566772,102693.96251566772,130101.95435845561,125688.53433116588,4413.420027289723,0.0,90861.488359431,55082.38317581553,39754.561315128296,27407.99184278788,67162.55315791618,20798.0134881014,1547.7902410843053,0.0,0.8786639309458698,2.7268637127568094,0.001494314320929203,1.0,1.0,-5.473684254829834,334150.0536604166,1557901.6172853273,4.662281511612626,1557901.6172853273,4.662281511612626,0.7588302567878271,0.09216796860392033,3.9252472541155297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252472541155297,1.2844023934136974,1.284711911365654,3.0560883989658167,6475.484596853129,15275.75394342131,6455.714497227606,0.00032646494288632284,23147.965587177943,2360.43558067005,19296.56264862747,1967.7017787549746,0.8336180808613336,0.8336180808613336,35487.69108846132,35405.22815468563,1.0029122439093603,0.8,4282.988356717784,4273.035954225843,1.0029122439093603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.296324971925,4632.441516551485,6.154197200860291,4.990368975527331,-3.7264614813604697,8.7168304568878,2.9176934834481205,3.5,0.8336267095566059,0.6,0.00024096952836594857,1.0001535989333483,0.00024093252138765453,198.67123915008733,0.0,7.383392510158584e-06,20.924534373789427,0.019741411822174496,8.12848256494892e-05,0.00015968470271645937,0.0006268019408620368,0.09216796742866468,0.09216796742866468,0.09216796742866468,0.09236108880260631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.4208806386,595.3621493077039,0.0,0.09216796742866468,0.09216796860392033,0.09216796860392033,0.3705409978867205,0.3705409978867205,0.5,9.820296058235815,1.117484728218244,1.117484728218244,-1.5688783605583012e-11,0.0026024806338114104,1.0446012923989088,-1.5688783605583012e-11,27407.99184278788,20798.0134881014,0.7588302567878271,0.9966583014243291,0.6160860417994299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496660015959022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.89884146348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8234707537656,260.8234707537656,-12.326529246234372,245.1972624979433,276.44967900962286,123277.94234242794,123360.58649187561,-82.64414944771241,0.0,nan,276.44967900962286,3.299679009622878,270.19919570721714,-2.950804292782834,263.9487124049756,-9.201287595024382,257.69822910257574,-15.45177089742424,251.44774580025913,-21.70225419974085,245.1972624979433,-27.952737502056664,1.0,1.0,26022.012520719443,26022.012520719443,275.65735321692677,2.507353216926788,275.65735321692677,275.65735321692677,77146.24629799688,77133.75789818217,12.488399814712466,0.0,8546.071908451686,8546.071908451686,0.8854076393941566,3944.8734903861073,275.65735321692677,2.507353216926788,1.0,0.002,0.13539319029555275,0.004883516712703859,0.00020913127834490668,0.0017908687234883841,0.10456563917245333,0.10456563917245333,0.0,1.8332908975626783e-12,1.0,1.0021104373961576,1.0446012924145975,0.09216796860392033,0.0,0.0001940288838620727,249.21901205486557,0.0,1600122.924313188,266.63431693340505,0.002602480649500194,1.0,1284442.8473444465,2588.5144610816114,,,,,,,,,,,,,,,,,,,3.0,15275.75394342131,1547.7902410843053,0.3705409978867205,6.173730061729009,2.9176934834481205
1913.0,-29.697252804138575,4.991903949915935,35.033850218117536,24.594865715503715,5.038802652834083,-26.2236472584449,-39.732824348006375,1.56519710714008,-6.515277336337704,-6.517791062899341,40.078647891088934,41376.47008725577,25565.80307215826,25565.80307215826,66942.27315941404,77156.61003063964,77133.57830340242,25565.80307215826,102699.38137556068,102699.38137556068,102699.38137556068,130108.28007785854,125692.00386140583,4416.276216452704,0.0,90861.39446221612,55081.66681456244,39755.25294183742,27408.898702297847,67164.15164413527,20798.726061995592,1547.8162984235034,0.0,0.8786643652611894,2.7269151460691363,0.001494314320929203,1.0,1.0,-5.491377353229041,334156.5768636177,1557927.0938451341,4.6622667387479995,1557927.0938451341,4.6622667387479995,0.7588311477925932,0.09217464290861813,3.925227915714347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925227915714347,1.284400910051669,1.2847103801118906,3.056076872100973,6475.4601728097105,15275.73449737826,6455.722131828494,0.0003264706005993608,23148.055708678607,2360.4447705055863,19296.58546896043,1967.704105781325,0.833615821208077,0.833615821208077,35487.55121945415,35405.22815468563,1.0029073028908542,0.8,4282.971476010395,4273.035954225843,1.0029073028908542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.6878597150335,4632.441516551485,6.154964921681,4.991903949915935,-3.7254660559937283,8.717370005909663,2.9181519202239583,3.5,0.8337576914925595,0.6,0.00024093252138765453,1.0001534325403627,0.00024089556016989558,198.67245685832523,0.0,7.352222234877523e-06,20.8361978136429,0.019748764044409374,8.12734725785747e-05,0.00015965904880907984,0.0006266981553817996,0.09217464189525412,0.09217464189525412,0.09217464189525412,0.09236443149111091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.81650519423,595.3701837832439,0.0,0.09217464189525412,0.09217464290861813,0.09217464290861813,0.3705624610993553,0.3705624610993553,0.5,9.825989769292427,1.099085819827792,1.099085819827792,-9.094947017729282e-13,0.002513726561630847,1.0264137096702939,-9.094947017729282e-13,27408.898702297847,20798.726061995592,0.7588311477925932,0.9966964745434909,0.6160499176180503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44967484304336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.81050490333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8229806029634,260.8229806029634,-12.327019397036565,245.19586021990068,276.4501009860544,123284.82806537744,123366.77655639545,-81.94849101802888,0.0,nan,276.4501009860544,3.3001009860544173,270.19925283276814,-2.950747167231839,263.94840467961336,-9.201595320386616,257.6975565263292,-15.452443473670769,251.44670837311466,-21.703291626885317,245.19586021990068,-27.954139780099297,1.0,1.0,26022.012520719443,26022.012520719443,275.657826686364,2.5078266863640124,275.657826686364,275.657826686364,77145.80299673192,77133.57830340242,12.224693329495494,0.0,8546.071908451686,8546.071908451686,0.8854088624393288,3944.854055292919,275.657826686364,2.5078266863640124,1.0,0.002,0.1352025083579743,0.004884409305125571,0.0002088369591033895,0.0017911630402632768,0.10441847955169475,0.10441847955169475,0.0,-6.333336632913245e-13,1.0,1.00207379086235,1.0264137096712034,0.09217464290861813,0.0,0.00019068162098958048,244.9193223531652,0.0,1600123.273183999,266.6347226636623,0.0025137265625403415,1.0,1284441.159468371,2588.74421347793,,,,,,,,,,,,,,,,,,,3.0,15275.73449737826,1547.8162984235034,0.3705624610993553,6.173730061729009,2.9181519202239583
1914.0,-29.698720928334925,4.993392891334189,35.034249918427584,24.595090944226854,5.03913366280644,-26.224935469166763,-39.73407077193258,1.5653482041027187,-6.514916556025639,-6.517345794449144,40.0792363347525,41375.17792007482,25571.32703201375,25571.32703201375,66946.50495208857,77155.9401458719,77133.47944203265,25571.32703201375,102704.8064740464,102704.8064740464,102704.8064740464,130114.66834853758,125695.58216010006,4419.086188437519,0.0,90861.3895321223,55081.036866686656,39755.947406039595,27409.861874491187,67165.80928053078,20799.47588540391,1547.8463160212727,0.0,0.8786645387860292,2.726961521419681,0.001494314320929203,1.0,1.0,-5.508538446799264,334162.450899798,1557952.507842743,4.662260836451403,1557952.507842743,4.662260836451403,0.7588318387244706,0.09218124173209125,3.9252153320087646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252153320087646,1.2844002799150462,1.2847097023479697,3.056068574096223,6475.442590333379,15275.715034484094,6455.724997714262,0.00032647448864240724,23148.12866218556,2360.45220969297,19296.594035284776,1967.704979303307,0.8336135640548519,0.8336135640548519,35487.460205113246,35405.22815468563,1.0029040877169848,0.8,4282.960491543657,4273.035954225843,1.0029040877169848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.069602080113,4632.441516551485,6.155729075701846,4.993392891334189,-3.724525262063671,8.71791815339786,2.918598919123733,3.5,0.8338854054639236,0.6,0.00024089556016989558,1.000152437615915,0.00024085884422191036,198.67366666941743,0.0,7.343175940646167e-06,20.81056061579124,0.01975610722035002,8.126203573703858e-05,0.000159633524432857,0.000626595957606446,0.0921812410643553,0.0921812410643553,0.0921812410643553,0.09236781183196716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.67104274716,595.37806872344,0.0,0.0921812410643553,0.09218124173209125,0.09218124173209125,0.3705835787032893,0.3705835787032893,0.5,9.831586912169012,1.0808635942574938,1.0808635942574938,-3.979039320256561e-13,0.0024292384235309328,1.0088073476499062,-3.979039320256561e-13,27409.861874491187,20799.47588540391,0.7588318387244706,0.9967348814703288,0.6160154751841598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496836749095072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.78486770548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8224761964702,260.8224761964702,-12.3275238035298,245.19446232559253,276.4504900673706,123289.62856274386,123373.96046826654,-84.33190552270474,0.0,nan,276.4504900673706,3.3004900673706175,270.1992845189763,-2.9507154810236784,263.9480789706888,-9.201921029311166,257.6968734222645,-15.453126577735475,251.4456678739281,-21.704332126071876,245.19446232559253,-27.955537674407452,1.0,1.0,26022.012520719443,26022.012520719443,275.6582603867662,2.50826038676621,275.6582603867662,275.6582603867662,77144.89687070655,77133.47944203265,11.417428673899849,0.0,8546.071908451686,8546.071908451686,0.8854096582874345,3944.8414086688085,275.6582603867662,2.50826038676621,1.0,0.002,0.1350150675241824,0.004885279376950335,0.00020854762445850233,0.0017914523734880218,0.10427381222925117,0.10427381222925117,0.0,-2.0534758789214624e-12,1.0,1.002038311618405,1.008807347650304,0.09218124173209125,0.0,0.00018744052400636687,240.7560390978222,0.0,1600123.5754445833,266.63508344397434,0.0024292384239288367,1.0,1284439.6395821234,2588.9663095151577,,,,,,,,,,,,,,,,,,,3.0,15275.715034484094,1547.8463160212727,0.3705835787032893,6.173730061729009,2.918598919123733
1915.0,-29.70018260530334,4.99483761165749,35.03464090732608,24.59535668548199,5.039504940421029,-26.226213850817174,-39.73531185239551,1.565536186186898,-6.514542600067728,-6.516883250148544,40.079784299240785,41373.87623457476,25576.63356774416,25576.63356774416,66950.50980231892,77155.24257851292,77133.1069270543,25576.63356774416,102709.74049479846,102709.74049479846,102709.74049479846,130120.40254211612,125698.56031748766,4421.842224628456,0.0,90861.36519576807,55080.40655425389,39756.620712793534,27410.66204731766,67167.2827601112,20800.108366115575,1547.8682527896794,0.0,0.8786649596035363,2.72700970764454,0.001494314320929203,1.0,1.0,-5.526860557237967,334168.55292771664,1557976.173888249,4.662246522715894,1557976.173888249,4.662246522715894,0.7588327611427037,0.09218767621250332,3.9252012961755867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252012961755867,1.2843994768208304,1.2847088518998824,3.0560595570245157,6475.423484240449,15275.695714635889,6455.728992373983,0.0003264787754480447,23148.205235817175,2360.460018030334,19296.605975590002,1967.70619687559,0.8336113223038303,0.8336113223038303,35487.358687880216,35405.22815468563,1.0029005015202344,0.8,4282.948239489107,4273.035954225843,1.0029005015202344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.441647419519,4632.441516551485,6.156455124031114,4.99483761165749,-3.7235882419992645,8.718425853656754,2.9190345897014325,3.5,0.8340098827718379,0.6,0.00024085884422191036,1.0001517699583506,0.00024082229463228408,198.67487118051827,0.0,7.294492011467426e-06,20.672590360498685,0.01976340171236149,8.125064940383408e-05,0.00015960819481807627,0.0006264942931801585,0.09218767533144513,0.09218767533144513,0.09218767533144513,0.09237079733875013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.82898029004,595.3858528165476,0.0,0.09218767533144513,0.09218767621250332,0.09218767621250332,0.3706043633406258,0.3706043633406258,0.5,9.837080591319038,1.0625225524674988,1.0625225524674988,4.8544279707130045e-11,0.0023406500808391684,0.9900226929105997,4.8544279707130045e-11,27410.66204731766,20800.108366115575,0.7588327611427037,0.9967726406535384,0.6159825816140588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496924495061883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.646897450184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8219643730066,260.8219643730066,-12.328035626993369,245.19306949763742,276.45085924839134,123295.0751516161,123380.64709741445,-85.57194579835242,0.0,nan,276.45085924839134,3.3008592483913617,270.1993012982046,-2.9506987017953747,263.9477433481028,-9.202256651897187,257.6961853979231,-15.453814602076875,251.44462744778016,-21.705372552219814,245.19306949763742,-27.956930502362553,1.0,1.0,26022.012520719443,26022.012520719443,275.65867934203754,2.508679342037567,275.65867934203754,275.65867934203754,77144.16321338865,77133.1069270543,11.05628633435117,0.0,8546.071908451686,8546.071908451686,0.8854105459738851,3944.827302656465,275.65867934203754,2.508679342037567,1.0,0.002,0.13483108712015202,0.004886138035900619,0.00020826364174978892,0.001791736357942745,0.10413182087489446,0.10413182087489446,0.0,-3.0746585832908124e-13,1.0,1.002000454211246,0.9900226928620555,0.09218767621250332,0.0,0.00018398016098564778,236.31112118772947,0.0,1600123.8872893157,266.63545739993225,0.0023406500322948887,1.0,1284438.0607220144,2589.2032501973977,,,,,,,,,,,,,,,,,,,3.0,15275.695714635889,1547.8682527896794,0.3706043633406258,6.173730061729009,2.9190345897014325
1916.0,-29.701638250002762,4.99623909390015,35.03502358649659,24.595622426737123,5.039874016225765,-26.22748702334072,-39.73654455095527,1.56572279028169,-6.514189725964513,-6.516445718617208,40.08032643513903,41372.562425596196,25581.822139738648,25581.822139738648,66954.38456533484,77154.54691290492,77132.81814862166,25581.822139738648,102714.64028836032,102714.64028836032,102714.64028836032,130126.12315253614,125701.57401877585,4424.5491337602925,0.0,90861.33827603242,55079.75975234285,39757.30947076619,27411.482864175814,67168.792334942,20800.753704208462,1547.8918827699122,0.0,0.878665267216016,2.7270553001409166,0.001494314320929203,1.0,1.0,-5.544701143873908,334174.32505933434,1557999.5884690427,4.66223605955488,1557999.5884690427,4.66223605955488,0.7588335810680661,0.09219401232571654,3.925186907016789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925186907016789,1.284398679826919,1.2847080077673092,3.0560502503363933,6475.4037644850905,15275.676475009677,6455.733452400117,0.00032648322359824585,23148.283235533523,2360.4679717878707,19296.619306906585,1967.7075562915559,0.8336090893032412,0.8336090893032412,35487.254615066995,35405.22815468563,1.0028968250477464,0.8,4282.9356790031015,4273.035954225843,1.0028968250477464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.804398677752,4632.441516551485,6.157166423497564,4.99623909390015,-3.7226865321678315,8.718925626067982,2.919459401817852,3.5,0.8341312576622435,0.6,0.00024082229463228408,1.0001511453675849,0.00024078590095877442,198.67607073341554,0.0,7.261485010700945e-06,20.579048520326477,0.01977066319737219,8.123934143060724e-05,0.00015958295320167684,0.0006263929184902949,0.09219401122799828,0.09219401122799828,0.09219401122799828,0.0923737841819772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.4434848709,595.3934879375691,0.0,0.09219401122799828,0.09219401232571654,0.09219401232571654,0.3706247864438099,0.3706247864438099,0.5,9.842473797492094,1.0442033254022363,1.0442033254022363,4.274625098332763e-11,0.0022559926526923846,0.9717445747432976,4.274625098332763e-11,27411.482864175814,20800.753704208462,0.7588335810680661,0.9968079257918171,0.6159491779945804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449701185670092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.55335561001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82144682940367,260.82144682940367,-12.328553170596308,245.19168183685383,276.45121182197335,123300.62319744957,123387.15150350079,-86.52830605122594,0.0,nan,276.45121182197335,3.301211821973368,270.19930582490457,-2.950694175095407,263.94739982794306,-9.202600172056918,257.69549383088014,-15.454506169119838,251.44358783386724,-21.706412166132736,245.19168183685383,-27.958318163146146,1.0,1.0,26022.012520719443,26022.012520719443,275.65908308278927,2.5090830827892887,275.65908308278927,275.65908308278927,77143.4777020978,77132.81814862166,10.659553476143628,0.0,8546.071908451686,8546.071908451686,0.8854114560056192,3944.8128415518727,275.65908308278927,2.5090830827892887,1.0,0.002,0.13465047471804753,0.004886978003793575,0.00020798485011836192,0.0017920151489608533,0.10399242505918095,0.10399242505918095,0.0,-9.207847158354543e-13,1.0,1.0019636139452803,0.9717445747005513,0.09219401232571654,0.0,0.00018061216097881616,231.98486404897702,0.0,1600124.180030337,266.63581027403546,0.0022559926099461336,1.0,1284436.567237498,2589.4337810049897,,,,,,,,,,,,,,,,,,,3.0,15275.676475009677,1547.8918827699122,0.3706247864438099,6.173730061729009,2.919459401817852
1917.0,-29.703091291352568,4.997598524966656,35.03539820069321,24.59594600312414,5.040307877528605,-26.22875137446707,-39.737768343742914,1.5659679606497927,-6.5138458536027315,-6.516020292573201,40.080859016559714,41371.216476191505,25586.868274716773,25586.868274716773,66958.08475090828,77153.8103757271,77132.5943340061,25586.868274716773,102719.46260872288,102719.46260872288,102719.46260872288,130131.75800216975,125704.55075170503,4427.207250464728,0.0,90861.29265615778,55079.10393352341,39757.98746959374,27412.29539344686,67170.2828630406,20801.391815566225,1547.9155066945962,0.0,0.8786655456257755,2.7270996216922336,0.001494314320929203,1.0,1.0,-5.562203237803658,334179.9375640098,1558022.590655915,4.662226589702103,1558022.590655915,4.662226589702103,0.758834366732345,0.09220024113301124,3.925171840872094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925171840872094,1.2843976086934337,1.284706889629477,3.056041068828378,6475.384309971357,15275.657307507356,6455.737762379016,0.0003264876055605629,23148.360464129448,2360.475846913008,19296.63218972194,1967.7088699731244,0.8336068647118173,0.8336068647118173,35487.14564571991,35405.22815468563,1.0028929756033662,0.8,4282.922527557333,4273.035954225843,1.0028929756033662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.158047747917,4632.441516551485,6.157856808499686,4.997598524966656,-3.7218099493229304,8.719408474289587,2.9198735783138168,3.5,0.8342495938039477,0.6,0.00024078590095877442,1.0001508768262692,0.00024074957742660665,198.67726815366518,0.0,7.230552052455755e-06,20.49138451665961,0.019777893749424645,8.122811659221501e-05,0.0001595577843665594,0.0006262917221875606,0.09220023967460005,0.09220023967460005,0.09220023967460005,0.0923767245913661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.48767629673,595.4009826567911,0.0,0.09220023967460005,0.09220024113301124,0.09220024113301124,0.37064485901895444,0.37064485901895444,0.5,9.847768364863523,1.0259669530979636,1.0259669530979636,-3.296918293926865e-12,0.002174438970484971,0.9538170547695586,-3.296918293926865e-12,27412.29539344686,20801.391815566225,0.758834366732345,0.9968408929799359,0.6159154720331745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449709885880066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.46569160635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8209307318907,260.8209307318907,-12.329069268109265,245.19029944235217,276.45156202144466,123306.9697555171,123393.25628611617,-86.28653059907089,0.0,nan,276.45156202144466,3.3015620214446812,270.19930950559296,-2.950690494407013,263.9470569898212,-9.202943010178785,257.6948044739706,-15.4551955260294,251.44255195816243,-21.70744804183755,245.19029944235217,-27.959700557647807,1.0,1.0,26022.012520719443,26022.012520719443,275.65948231965325,2.509482319653273,275.65948231965325,275.65948231965325,77143.00035406728,77132.5943340061,10.406020061171148,0.0,8546.071908451686,8546.071908451686,0.8854124088522319,3944.7977000764545,275.65948231965325,2.509482319653273,1.0,0.002,0.13447316672276735,0.004887801893115125,0.0002077111569006225,0.0017922888433841663,0.10385557845031125,0.10385557845031125,0.0,2.8478868568937443e-13,1.0,1.0019274769137325,0.9538170547728555,0.09220024113301124,0.0,0.00017730774893044983,227.74029890043695,0.0,1600124.4666492732,266.63615414639725,0.0021744389737818892,1.0,1284435.115070857,2589.6599829247316,,,,,,,,,,,,,,,,,,,3.0,15275.657307507356,1547.9155066945962,0.37064485901895444,6.173730061729009,2.9198735783138168
1918.0,-29.704538165539613,4.998916685847148,35.03576522827219,24.596188798919343,5.0406531498016625,-26.230019034007732,-39.73899636240674,1.5661340182862316,-6.513530145680534,-6.515627204854306,40.08138927193523,41369.929868260624,25591.820695230366,25591.820695230366,66961.75056349099,77153.13476683087,77132.46956008895,25591.820695230366,102724.29025531933,102724.29025531933,102724.29025531933,130137.43632754631,125707.61712333854,4429.819204207777,0.0,90861.27590667648,55078.47440805697,39758.668331799454,27413.146072226988,67171.81440402645,20802.05507640419,1547.9418184528274,0.0,0.8786656578858176,2.727140601539851,0.001494314320929203,1.0,1.0,-5.579126310125844,334185.1235062464,1558045.4926340932,4.662222771280754,1558045.4926340932,4.662222771280754,0.7588350137410651,0.0922063845366317,3.9251583018509844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251583018509844,1.2843969072974932,1.2847061414083802,3.0560321965504667,6475.365510679107,15275.638143637314,6455.741618037659,0.00032649181818460756,23148.436042395817,2360.4835537513645,19296.64371454364,1967.7100451778783,0.8336046409011084,0.8336046409011084,35487.04772157304,35405.22815468563,1.0028895163435636,0.8,4282.910709150217,4273.035954225843,1.0028895163435636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.502840351759,4632.441516551485,6.158537649576976,4.998916685847148,-3.720973472218171,8.719890158065319,2.9202774051753795,3.5,0.8343649729072513,0.6,0.00024074957742660665,1.0001502381918665,0.00024071341307866766,198.6784605042909,0.0,7.216660140784221e-06,20.452014838982482,0.01978511040956543,8.121685443449431e-05,0.00015953272299211235,0.0006261911920693832,0.09220638363529454,0.09220638363529454,0.09220638363529454,0.09237969479008042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.97998328856,595.4083313411286,0.0,0.09220638363529454,0.0922063845366317,0.0922063845366317,0.37066458746334363,0.37066458746334363,0.5,9.8529677193392,1.007926587413806,1.007926587413806,-8.01492205937393e-12,0.0020970591737636823,0.9365008947284537,-8.01492205937393e-12,27413.146072226988,20802.05507640419,0.7588350137410651,0.9968727383293243,0.6158822749587781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497185706294555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.42632192867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8204083246631,260.8204083246631,-12.329591675336872,245.18892161651206,276.4518950328274,123312.37949207121,123399.72094665856,-87.34145458736175,0.0,nan,276.4518950328274,3.3018950328274173,270.1993003495365,-2.9506996504634913,263.94670566631174,-9.203294333688234,257.6941109830227,-15.455889016977267,251.44151629976824,-21.70848370023174,245.18892161651206,-27.961078383487916,1.0,1.0,26022.012520719443,26022.012520719443,275.6598608072239,2.5098608072239017,275.6598608072239,275.6598608072239,77142.33492997308,77132.46956008895,9.865369884122629,0.0,8546.071908451686,8546.071908451686,0.885413265116581,3944.7840933602392,275.6598608072239,2.5098608072239017,1.0,0.002,0.13429905121317656,0.00488860650228854,0.00020744238062711485,0.001792557619663967,0.10372119031355742,0.10372119031355742,0.0,2.910818287793493e-13,1.0,1.0018925687972784,0.9365008947364686,0.0922063845366317,0.0,0.00017411526211394578,223.6395231036878,0.0,1600124.7262088468,266.63646985431944,0.0020970591817786044,1.0,1284433.7732859512,2589.8783633604753,,,,,,,,,,,,,,,,,,,3.0,15275.638143637314,1547.9418184528274,0.37066458746334363,6.173730061729009,2.9202774051753795
1919.0,-29.705977044730933,5.0001948105709975,35.03612434268117,24.59636771762746,5.040933762484427,-26.23128596401724,-39.740224241372175,1.5662426819559983,-6.513221248989737,-6.515240237096261,40.081894930839844,41368.70137440447,25596.625036417172,25596.625036417172,66965.32641082164,77152.50873041834,77132.20316971744,25596.625036417172,102728.82820613461,102728.82820613461,102728.82820613461,130142.74713486273,125710.3656558226,4432.381479040121,0.0,90861.28833953817,55077.88209861945,39759.34026768746,27413.918928728122,67173.25919641559,20802.661206025077,1547.964663377039,0.0,0.8786658304874064,2.727180968970223,0.001494314320929203,1.0,1.0,-5.596529565142305,334190.22876955377,1558067.332517559,4.662216900398812,1558067.332517559,4.662216900398812,0.7588357308602511,0.09221239998647113,3.9251471324451717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251471324451717,1.284396473911021,1.284705661465786,3.056024531500772,6475.349269358585,15275.619054881388,6455.743730038328,0.00032649537190960137,23148.505081116815,2360.490593741677,19296.650027454976,1967.7106889156826,0.8336024274498851,0.8336024274498851,35486.96693617395,35405.22815468563,1.0028866625274544,0.8,4282.90095920839,4273.035954225843,1.0028866625274544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.838919265391,4632.441516551485,6.159195660293245,5.0001948105709975,-3.7201568570277574,8.720351667598756,2.9206710479159392,3.5,0.834477442261697,0.6,0.00024071341307866766,1.0001494097221144,0.00024067745352721696,198.67964627881466,0.0,7.185076973658616e-06,20.362508143348517,0.019792295486539088,8.120559500115122e-05,0.00015950781807751646,0.0006260916547295498,0.09221239931413022,0.09221239931413022,0.09221239931413022,0.09238244373507801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.8261405273,595.415563571823,0.0,0.09221239931413022,0.09221239998647113,0.09221239998647113,0.37068398457381146,0.37068398457381146,0.5,9.85806906893859,0.9899385516616803,0.9899385516616803,-9.328005035058595e-11,0.0020189881064993642,0.9187106719539315,-9.328005035058595e-11,27413.918928728122,20802.661206025077,0.7588357308602511,0.9969045303431541,0.615850739852324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727218616648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.33681523304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8198756036115,260.8198756036115,-12.330124396388499,245.18754832181125,276.45220288541645,123317.27098937902,123406.3368157526,-89.06582637358332,0.0,nan,276.45220288541645,3.3022028854164773,270.19927197267526,-2.9507280273247147,263.94634105997943,-9.203658940020546,257.69341014725757,-15.456589852742411,251.44047923452928,-21.7095207654707,245.18754832181125,-27.962451678188728,1.0,1.0,26022.012520719443,26022.012520719443,275.66021660389254,2.510216603892559,275.66021660389254,275.66021660389254,77141.55916794357,77132.20316971744,9.355998226135853,0.0,8546.071908451686,8546.071908451686,0.8854139715161732,3944.7728681073977,275.66021660389254,2.510216603892559,1.0,0.002,0.13412821721126983,0.004889396203323566,0.00020717867003370734,0.0017928213302610204,0.10358933501685366,0.10358933501685366,0.0,2.9472778384498355e-13,1.0,1.001856701537662,0.9187106720472116,0.09221239998647113,0.0,0.0001708337954599038,219.42447085341578,0.0,1600124.9767918582,266.63677875101024,0.0020189881997794146,1.0,1284432.4523885946,2590.1026306386057,,,,,,,,,,,,,,,,,,,3.0,15275.619054881388,1547.964663377039,0.37068398457381146,6.173730061729009,2.9206710479159392
1920.0,-29.70740993322497,5.00143412419963,35.03647540558901,24.59657419184225,5.0412374870258585,-26.232545191197044,-39.74144331933928,1.5663727452734728,-6.512916091961927,-6.5148576798267674,40.08238076996658,41367.44325584318,25601.282364122755,25601.282364122755,66968.72561996593,77151.86404386966,77131.86420330218,25601.282364122755,102733.14656742493,102733.14656742493,102733.14656742493,130147.78101642407,125712.88725972523,4434.893756698827,0.0,90861.28241334806,55077.26101462158,39760.02377636275,27414.63444899913,67174.65822536188,20803.22508548047,1547.9849842760127,0.0,0.8786660545316658,2.7272208797049093,0.001494314320929203,1.0,1.0,-5.614119633931352,334195.27590790525,1558088.3165846593,4.6622092797446495,1558088.3165846593,4.6622092797446495,0.7588364938508223,0.0922182900859291,3.925134111943559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925134111943559,1.2843959400512237,1.2847050812887684,3.056015664287306,6475.330480797286,15275.600078062738,6455.747667901948,0.00032649958800768676,23148.580359807736,2360.498270031839,19296.66179799286,1967.711889176514,0.8336002250702657,0.8336002250702657,35486.872762223706,35405.22815468563,1.0028833357509117,0.8,4282.889593410277,4273.035954225843,1.0028833357509117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.166544980598,4632.441516551485,6.159830720701369,5.00143412419963,-3.7193583486983988,8.72079247289803,2.921054810017379,3.5,0.8345870885763941,0.6,0.00024067745352721696,1.0001487893643053,0.00024064164860929503,198.6808271287897,0.0,7.144430962570409e-06,20.24731734792454,0.01979943991750166,8.11944176988858e-05,0.00015948303582833116,0.0006259923042060995,0.09221828991977535,0.09221828991977535,0.09221828991977535,0.09238503202373459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.0543655344,595.422670409563,0.0,0.09221828991977535,0.0922182900859291,0.0922182900859291,0.37070303824905604,0.37070303824905604,0.5,9.863071350895728,0.971955255597436,0.971955255597436,-1.0231815394945443e-12,0.0019415878648487706,0.9007380458954231,-1.0231815394945443e-12,27414.63444899913,20803.22508548047,0.7588364938508223,0.9969343706267164,0.6158191846255624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497358189152183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.22162443761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81933708965533,260.81933708965533,-12.330662910344643,245.1861799792618,276.45249420004524,123322.54298465357,123412.57732697138,-90.0343423178413,0.0,nan,276.45249420004524,3.3024942000452597,270.19923135588556,-2.9507686441144187,263.9459685117337,-9.204031488266253,257.692705667586,-15.457294332413994,251.4394428234195,-21.710557176580465,245.1861799792618,-27.963820020738183,1.0,1.0,26022.012520719443,26022.012520719443,275.6605594977448,2.5105594977448504,275.6605594977448,275.6605594977448,77140.89853886126,77131.86420330218,9.034335559088504,0.0,8546.071908451686,8546.071908451686,0.8854147949863259,3944.759782503277,275.6605594977448,2.5105594977448504,1.0,0.002,0.13396069971228303,0.004890171162434555,0.00020692007992434376,0.0017930799222737246,0.10346003996217187,0.10346003996217187,0.0,2.1980681164102123e-12,1.0,1.0018204631049445,0.9007380458964462,0.0922182900859291,0.0,0.00016751731733582914,215.16445997143487,0.0,1600125.2239458542,266.63708390803805,0.001941587865871952,1.0,1284431.1465428106,2590.329225211337,,,,,,,,,,,,,,,,,,,3.0,15275.600078062738,1547.9849842760127,0.37070303824905604,6.173730061729009,2.921054810017379
1921.0,-29.708837862184915,5.002635765651149,35.036818870744995,24.59682907154786,5.041598122416386,-26.23379426370387,-39.74265331691129,1.5665545240461147,-6.512613483144662,-6.5144820866053506,40.08286360651004,41366.16964590521,25605.803026919526,25605.803026919526,66971.97267282473,77151.18651615156,77131.67742185426,25605.803026919526,102737.48044877379,102737.48044877379,102737.48044877379,130152.84565594068,125715.48644698727,4437.359208953401,0.0,90861.26425883682,55076.645339152186,39760.68768853848,27415.3652071669,67176.05289570538,20803.799062479073,1548.0062971436757,0.0,0.8786662523002147,2.727260024511705,0.001494314320929203,1.0,1.0,-5.6310153270031265,334200.23122543923,1558109.1711776457,4.662202552836064,1558109.1711776457,4.662202552836064,0.7588372033446618,0.09222408180296476,3.9251211247053437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251211247053437,1.2843951640849933,1.284704259145713,3.0560073990169614,6475.312967681231,15275.581173295082,6455.750752935079,0.0003265034767219095,23148.652327425363,2360.5056086864897,19296.671019363337,1967.7128294946122,0.8335980318172392,0.8335980318172392,35486.778828796836,35405.22815468563,1.002880017473265,0.8,4282.878256640787,4273.035954225843,1.002880017473265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.48597734554,4632.441516551485,6.1604449447155805,5.002635765651149,-3.7185794415837545,8.721215207234904,2.921428994312968,3.5,0.8346939983751337,0.6,0.00024064164860929503,1.000148276069515,0.00024060597250139066,198.68200390386122,0.0,7.1137507080072725e-06,20.16036950649261,0.019806553668209666,8.118332505793457e-05,0.00015945832355136047,0.0006258932342815446,0.09222408127344155,0.09222408127344155,0.09222408127344155,0.09238765084253461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.72724990174,595.4296323242457,0.0,0.09222408127344155,0.09222408180296476,0.09222408180296476,0.3707217432945122,0.3707217432945122,0.5,9.867978450631215,0.9541170004926585,0.9541170004926585,-1.0118128557223827e-11,0.0018686034607071633,0.8834667596022427,-1.0118128557223827e-11,27415.3652071669,20803.799062479073,0.7588372033446618,0.9969620093160655,0.6157874400588634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449744383503605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.13467659618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8187994606555,260.8187994606555,-12.33120053934448,245.18481706250134,276.45278185880346,123328.55866026653,123418.44504969884,-89.88638943233946,0.0,nan,276.45278185880346,3.3027818588034847,270.1991888995538,-2.950811100446174,263.94559594027373,-9.204404059726244,257.69200298103317,-15.457997018966807,251.43841002176768,-21.711589978232297,245.18481706250134,-27.96518293749864,1.0,1.0,26022.012520719443,26022.012520719443,275.6609132351417,2.510913235141743,275.6609132351417,275.6609132351417,77140.36957610547,77131.67742185426,8.692154251213651,0.0,8546.071908451686,8546.071908451686,0.8854156163523115,3944.7467303288704,275.6609132351417,2.510913235141743,1.0,0.002,0.13379636997583372,0.004890931439792905,0.00020666641037657432,0.001793333588817199,0.10333320518828716,0.10333320518828716,0.0,-8.062266132480289e-13,1.0,1.0017856357793113,0.8834667596123609,0.09222408180296476,0.0,0.0001643295522779056,211.06978456009517,0.0,1600125.474420491,266.6373865168553,0.0018686034708252919,1.0,1284429.8644661608,2590.5472203621707,,,,,,,,,,,,,,,,,,,3.0,15275.581173295082,1548.0062971436757,0.3707217432945122,6.173730061729009,2.921428994312968
1922.0,-29.71026054105728,5.003800392169273,35.03715514566855,24.597029608581238,5.041901737869946,-26.23504431317474,-39.743863384332485,1.5666855099918022,-6.512338785883685,-6.514137905138136,40.08334300773375,41364.935293450406,25610.24481719339,25610.24481719339,66975.18011064379,77150.55040038613,77131.55600002743,25610.24481719339,102741.80081722082,102741.80081722082,102741.80081722082,130157.9285321983,125718.14872456313,4439.779807635171,0.0,90861.26846802195,55076.04979292425,39761.3540834419,27416.12771497748,67177.48179841938,20804.393637658668,1548.0299665865007,0.0,0.8786662931507592,2.7272959304426614,0.001494314320929203,1.0,1.0,-5.64742352643151,334204.772168861,1558129.8776007784,4.662201163343994,1558129.8776007784,4.662201163343994,0.7588377853336739,0.09222978918492948,3.9251097180056487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251097180056487,1.2843946253277165,1.2847036744341953,3.0559997999089625,6475.29686608325,15275.562320120478,6455.752880675754,0.00032650700218293317,23148.720671734147,2360.512577866463,19296.677379322602,1967.7134780299698,0.8335958454449235,0.8335958454449234,35486.6963269562,35405.22815468563,1.0028771030278694,0.8,4282.86829954265,4273.035954225843,1.0028771030278694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7974556825,4632.441516551485,6.161051889161262,5.003800392169273,-3.717838338406572,8.721638730575846,2.921793879691176,3.5,0.834798251340336,0.6,0.00024060597250139066,1.0001477325831758,0.000240570432409975,198.68317636444934,0.0,7.088200609931048e-06,20.08796052854459,0.019813641868819596,8.117223317767006e-05,0.0001594337393237206,0.000625794919597515,0.09222978887032136,0.09222978887032136,0.09222978887032136,0.09239028412516011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.8284449897,595.4364546201856,0.0,0.09222978887032136,0.09222978918492948,0.09222978918492948,0.3707401143453649,0.3707401143453649,0.5,9.8727933219443,0.936507534474174,0.936507534474174,-5.9117155615240335e-12,0.0017991192544286605,0.8667143787066038,-5.9117155615240335e-12,27416.12771497748,20804.393637658668,0.7588377853336739,0.9969885491036619,0.6157559674173986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975291854412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.06226761823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81825784933386,260.81825784933386,-12.331742150666116,245.18345897347996,276.45305672518026,123333.99602241626,123424.54821543577,-90.55219301948702,0.0,nan,276.45305672518026,3.3030567251802836,270.19913717485895,-2.95086282514103,263.94521762448534,-9.20478237551464,257.69129807417016,-15.458701925829814,251.43737852382841,-21.712621476171563,245.18345897347996,-27.96654102652002,1.0,1.0,26022.012520719443,26022.012520719443,275.66124320869824,2.511243208698261,275.66124320869824,275.66124320869824,77139.75616423004,77131.55600002743,8.20016420261527,0.0,8546.071908451686,8546.071908451686,0.8854163377582129,3944.735266595677,275.66124320869824,2.511243208698261,1.0,0.002,0.13363513299691562,0.004891673028567449,0.00020641750429252893,0.0017935824954405431,0.10320875214626446,0.10320875214626446,0.0,-2.6692797278071723e-13,1.0,1.0017518516056259,0.8667143787125156,0.09222978918492948,0.0,0.0001612367941500198,207.09716422706026,0.0,1600125.6971711663,266.6376612141163,0.001799119260340376,1.0,1284428.689610205,2590.7585177741994,,,,,,,,,,,,,,,,,,,3.0,15275.562320120478,1548.0299665865007,0.3707401143453649,6.173730061729009,2.921793879691176
