time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1923.0,-29.711677087841913,5.0049289133827495,35.03748399134364,24.597171192895644,5.042143224455467,-26.236295056657394,-39.7450772934593,1.5667611932534302,-6.512080794377084,-6.513810177731089,40.0838011320252,41363.75961891223,25614.577456183255,25614.577456183255,66978.33707509548,77149.95925783392,77131.28906835504,25614.577456183255,102745.86652453829,102745.86652453829,102745.86652453829,130162.70015304265,125720.54726285524,4442.15289018741,0.0,90861.29643298466,55075.491462566984,39762.005522686304,27416.83362850436,67178.83915119067,20804.94583710307,1548.0514227019473,0.0,0.8786663258115921,2.727330167540949,0.001494314320929203,1.0,1.0,-5.6642303420616145,334209.0960708443,1558149.665219782,4.66220005241716,1558149.665219782,4.66220005241716,0.7588383880869769,0.09223538128640275,3.9250999471248567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250999471248567,1.2843943448489947,1.2847033482381163,3.055992859876947,6475.282160988189,15275.543524524996,6455.754064495959,0.0003265101684806136,23148.785421258057,2360.5191804803944,19296.68091784042,1967.7138388583685,0.8335936666517215,0.8335936666517214,35486.625656551405,35405.22815468563,1.0028746065390255,0.8,4282.859770373475,4273.035954225843,1.0028746065390255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.101096826911,4632.441516551485,6.161644102361307,5.0049289133827495,-3.7171234186395448,8.722052332022294,2.9221496016335617,3.5,0.8348998861810176,0.6,0.000240570432409975,1.000147097481915,0.0002405350503097621,198.68434378353308,0.0,7.06121825074707e-06,20.011492522617196,0.019820703087070343,8.116110749063936e-05,0.00015940932491933564,0.0006256975328120934,0.09223538079288145,0.09223538079288145,0.09223538079288145,0.09239272795102232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.2823456698,595.4431610230598,0.0,0.09223538079288145,0.09223538128640275,0.09223538128640275,0.3707581623384453,0.3707581623384453,0.5,9.877513746189354,0.9189991432380111,0.9189991432380111,-4.5133674575481564e-11,0.0017293833540179548,0.8495798356694877,-4.5133674575481564e-11,27416.83362850436,20804.94583710307,0.7588383880869769,0.9970153983214276,0.6157260253607568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497614222990367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.9857996123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8177078891343,260.8177078891343,-12.332292110865694,245.18210532879752,276.45331044946874,123338.87740384658,123430.8254469183,-91.94804307172704,0.0,nan,276.45331044946874,3.3033104494687677,270.1990694253468,-2.950930574653171,263.94482840118417,-9.20517159881581,257.6905873770684,-15.459412622931552,251.43634635293998,-21.71365364706,245.18210532879752,-27.96789467120246,1.0,1.0,26022.012520719443,26022.012520719443,275.6615397016767,2.5115397016767247,275.6615397016767,275.6615397016767,77139.07692177419,77131.28906835504,7.787853419154999,0.0,8546.071908451686,8546.071908451686,0.8854169557080223,3944.725446860481,275.6615397016767,2.5115397016767247,1.0,0.002,0.13347706072177887,0.004892398317844749,0.00020617347919965037,0.0017938265192144877,0.10308673959982519,0.10308673959982519,0.0,-1.5858620840136783e-12,1.0,1.0017172934225709,0.8495798357146214,0.09223538128640275,0.0,0.00015807211041727457,203.03217681311898,0.0,1600125.899974012,266.6379192056229,0.0017293833991516294,1.0,1284427.5709178552,2590.9744323457403,,,,,,,,,,,,,,,,,,,3.0,15275.543524524996,1548.0514227019473,0.3707581623384453,6.173730061729009,2.9221496016335617
1924.0,-29.71303999016863,5.006022507312699,35.03780531474353,24.59736760882663,5.042430882918644,-26.237492903373884,-39.746238047350175,1.5668837956401964,-6.511821855685241,-6.513482563373759,40.08424171148304,41362.56797649247,25618.76872774262,25618.76872774262,66981.33670423509,77149.35088514588,77130.97595529926,25618.76872774262,102749.74468304188,102749.74468304188,102749.74468304188,130167.23115808335,125722.75320152573,4444.477956557622,0.0,90861.2950956144,55074.89185594534,39762.67026629896,27417.486475041474,67180.15674134044,20805.459174851927,1548.0704473263584,0.0,0.8786664245242927,2.727364379450788,0.001494314320929203,1.0,1.0,-5.68111086195114,334213.4185259056,1558168.695209245,4.662196694799877,1558168.695209245,4.662196694799877,0.7588390421489377,0.09224085228760626,3.9250875642471907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250875642471907,1.2843938446815604,1.2847028025034324,3.0559844089102883,6475.264254403928,15275.524804353043,6455.757511651986,0.0003265141650682393,23148.858110389974,2360.5265927090268,19296.691221620466,1967.7148895515254,0.8335914942154089,0.8335914942154089,35486.53609415781,35405.22815468563,1.0028714426772807,0.8,4282.848961141396,4273.035954225843,1.0028714426772807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.397083480998,4632.441516551485,6.162213570971183,5.006022507312699,-3.716421908254129,8.722444415566828,2.9224963728532427,3.5,0.834998963672355,0.6,0.0002405350503097621,1.0001415281328434,0.00024050101265049473,198.68546700397576,0.0,7.029869362480975e-06,19.922649773271083,0.019827732956432823,8.115047029895308e-05,0.000159384580010809,0.0006255984329331878,0.09224085204510223,0.09224085204510223,0.09224085204510223,0.09239503278041018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.10960673296,595.4497450025431,0.0,0.09224085204510223,0.09224085228760626,0.09224085228760626,0.3707758774996749,0.3707758774996749,0.5,9.882139181226957,0.9015508978593516,0.9015508978593516,-3.4503955248510465e-11,0.0016607076885293282,0.8323717014226304,-3.4503955248510465e-11,27417.486475041474,20805.459174851927,0.7588390421489377,0.9970404945932047,0.6156962112450584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449769889495251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.89695686296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8171601722723,260.8171601722723,-12.332839827727696,245.18076500601128,276.4535553385297,123344.53557049601,123436.10855244416,-91.57298194814638,0.0,nan,276.4535553385297,3.3035553385297476,270.1989972720444,-2.951002727955597,263.94443920549645,-9.205560794503526,257.6898811390238,-15.460118860976195,251.43532307252806,-21.714676927471913,245.18076500601128,-27.969234993988692,1.0,1.0,26022.012520719443,26022.012520719443,275.66183067779144,2.5118306777914654,275.66183067779144,275.66183067779144,77138.5715203631,77130.97595529926,7.595565063835238,0.0,8546.071908451686,8546.071908451686,0.8854177388506538,3944.7130020684267,275.66183067779144,2.5118306777914654,1.0,0.002,0.13332216790722434,0.004893110220000587,0.00020593436484307436,0.001794065635965026,0.10296718242153717,0.10296718242153717,0.0,8.081001146020839e-13,1.0,1.001682583774637,0.8323717014571343,0.09224085228760626,0.0,0.00015489266913119905,198.94824154735073,0.0,1600126.1054003316,266.63817814431474,0.0016607077230332834,1.0,1284426.4526091625,2591.1913838875885,,,,,,,,,,,,,,,,,,,3.0,15275.524804353043,1548.0704473263584,0.3707758774996749,6.173730061729009,2.9224963728532427
1925.0,-29.714454514978662,5.007081899318431,35.038119530666236,24.597519321274035,5.04268602308073,-26.238740461184022,-39.747443330101646,1.5669719692737458,-6.511582197006703,-6.513177823057106,40.08467921936551,41361.365961783325,25622.872957689924,25622.872957689924,66984.23891947325,77148.74563635964,77130.74723672873,25622.872957689924,102753.62019441865,102753.62019441865,102753.62019441865,130171.78616531493,125725.0279635849,4446.7582017300365,0.0,90861.31353599402,55074.32785973323,39763.31741806754,27418.165970896276,67181.48338896382,20805.98993035121,1548.0913827499785,0.0,0.8786664111365928,2.727396218912986,0.001494314320929203,1.0,1.0,-5.697438509727419,334217.4392271245,1558187.5927016626,4.662197150169544,1558187.5927016626,4.662197150169544,0.7588395938822556,0.09224623555308423,3.9250777823448075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250777823448075,1.2843935027051043,1.2847024167246903,3.0559776066120463,6475.249841150207,15275.507111640169,6455.759023016835,0.00032651729315635945,23148.9204990262,2360.532954579413,19296.695739191142,1967.7153502155315,0.8335894427562137,0.8335894427562136,35486.46534395664,35405.22815468563,1.0028689433723876,0.8,4282.840422341644,4273.035954225843,1.0028689433723876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.685668680424,4632.441516551485,6.1627729942899165,5.007081899318431,-3.715750706402511,8.722832605720942,2.9228344885444155,3.5,0.8350955681555473,0.6,0.00024050101265049473,1.0001468908391506,0.00024046569044343854,198.6866327803039,0.0,6.762788227261739e-06,19.165741836059766,0.019834495744660084,8.113942640700295e-05,0.00015936158624349177,0.0006255066215235555,0.09224623541868587,0.09224623541868587,0.09224623541868587,0.0923973595237088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.36438017007,595.4561896593972,0.0,0.09224623541868587,0.09224623555308423,0.09224623555308423,0.37079325675583696,0.37079325675583696,0.5,9.886672911529738,0.8842742795771414,0.8842742795771414,2.1600499167107046e-11,0.0015956260504026432,0.8157393133296864,2.1600499167107046e-11,27418.165970896276,20805.98993035121,0.7588395938822556,0.997064005444051,0.6156661609019775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497780361287858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.14004892575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8166066416871,260.8166066416871,-12.33339335831289,245.17942637071891,276.4537869126546,123349.66976393064,123442.21474379436,-92.54497986371717,0.0,nan,276.4537869126546,3.3037869126546298,270.1989148042818,-2.9510851957181785,263.94404269586414,-9.205957304135836,257.6891705874889,-15.460829412511089,251.43429847911423,-21.715701520885744,245.17942637071891,-27.970573629281063,1.0,1.0,26022.012520719443,26022.012520719443,275.6621086551025,2.5121086551025087,275.6621086551025,275.6621086551025,77137.9921696945,77130.74723672873,7.244932965768385,0.0,8546.071908451686,8546.071908451686,0.8854183574969314,3944.7031712565317,275.6621086551025,2.5121086551025087,1.0,0.002,0.1331703488789173,0.004893805030284221,0.00020569998838126808,0.0017943000096654936,0.10284999419063404,0.10284999419063404,0.0,-1.9532383523090946e-12,1.0,1.0016490324008904,0.8157393133080859,0.09224623555308423,0.0,0.00015181888032157143,195.0000279639212,0.0,1600126.2933574356,266.6384178029933,0.001595626028802144,1.0,1284425.4123787943,2591.4010384385138,,,,,,,,,,,,,,,,,,,3.0,15275.507111640169,1548.0913827499785,0.37079325675583696,6.173730061729009,2.9228344885444155
1926.0,-29.71585490774934,5.008108132351407,35.03842669744779,24.597665725182765,5.042928705115353,-26.239976546444204,-39.74863988170398,1.5670503438555896,-6.511344917664417,-6.512877269293507,40.08510419816877,41360.18263128691,25626.852036719032,25626.852036719032,66987.03466800594,77148.15776092211,77130.5209076126,25626.852036719032,102757.37294433164,102757.37294433164,102757.37294433164,130176.1883639275,125727.19552609263,4448.992837834877,0.0,90861.3369263741,55073.751805486245,39763.983467653175,27418.81541959587,67182.79888724905,20806.498260844804,1548.1110741393686,0.0,0.8786664227005527,2.727427609147124,0.001494314320929203,1.0,1.0,-5.713630482886856,334221.40472788835,1558205.9491864056,4.662196756832627,1558205.9491864056,4.662196756832627,0.7588401593007796,0.09225151087262953,3.925067457559825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925067457559825,1.2843932091944115,1.2847020777734395,3.0559702663187385,6475.234287949499,15275.488339326803,6455.760807676659,0.00032652067943077863,23148.987350872605,2360.5397715705776,19296.701073658784,1967.7158941798457,0.8335872658780209,0.8335872658780208,35486.39066717494,35405.22815468563,1.00286630535939,0.8,4282.83140964522,4273.035954225843,1.00286630535939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.966990521238,4632.441516551485,6.163313007327768,5.008108132351407,-3.7150953235166355,8.723203455868042,2.923164109311666,3.5,0.8351897455176188,0.6,0.00024046569044343854,1.000145424870346,0.00024043072583630659,198.68778692159833,0.0,7.018050382361848e-06,19.889154783613478,0.019841513795042447,8.112846389206236e-05,0.0001593372265513762,0.000625409362714644,0.09225151047200368,0.09225151047200368,0.09225151047200368,0.09239959945041619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.99776503874,595.462510442806,0.0,0.09225151047200368,0.09225151087262953,0.09225151087262953,0.37081031237144363,0.37081031237144363,0.5,9.891115590252808,0.8671560922607,0.8671560922607,8.412825991399586e-12,0.0015323516290663974,0.799246786406627,8.412825991399586e-12,27418.81541959587,20806.498260844804,0.7588401593007796,0.9970860961066589,0.6156364920238067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497864914236926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.8634618733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81604850659585,260.81604850659585,-12.333951493404129,245.1780914438453,276.4540055693472,123354.79354335774,123448.10835224511,-93.31480888736809,0.0,nan,276.4540055693472,3.3040055693472254,270.1988227442569,-2.951177255743062,263.9436399191379,-9.206360080862055,257.6884570940378,-15.461542905962176,251.43327426894996,-21.71672573105002,245.1780914438453,-27.971908556154688,1.0,1.0,26022.012520719443,26022.012520719443,275.6623827254573,2.5123827254573143,275.6623827254573,275.6623827254573,77137.40024716812,77130.5209076126,6.879339555511251,0.0,8546.071908451686,8546.071908451686,0.8854190104769779,3944.692794847624,275.6623827254573,2.5123827254573143,1.0,0.002,0.13302157875685922,0.004894486264209233,0.0002054703193174827,0.00179452968019439,0.10273515965874135,0.10273515965874135,0.0,-4.881273336920788e-13,1.0,1.0016157603504134,0.7992467863982142,0.09225151087262953,0.0,0.00014876998801308764,191.0838005740541,0.0,1600126.4811061576,266.63865508233556,0.0015323516206535714,1.0,1284424.3864377001,2591.6090283863,,,,,,,,,,,,,,,,,,,3.0,15275.488339326803,1548.1110741393686,0.37081031237144363,6.173730061729009,2.923164109311666
1927.0,-29.717250304224724,5.009101960705409,35.03872684938422,24.597774759773188,5.043135495377941,-26.24121172424166,-39.74983618883414,1.5670969154730907,-6.511124450386944,-6.512594896708491,40.08551606794042,41359.037339122755,25630.740599178393,25630.740599178393,66989.77793830115,77147.59776725442,77130.24160675655,25630.740599178393,102760.98220593494,102760.98220593494,102760.98220593494,130180.42671138777,125729.24448723329,4451.1822241544905,0.0,90861.37803901194,55073.20617552249,39764.63540387716,27419.444505452837,67184.07990933,20806.99030815712,1548.1303211330014,0.0,0.8786663856958522,2.7274571333630404,0.001494314320929203,1.0,1.0,-5.7298101900235,334225.1303808046,1558223.739595548,4.662198015511764,1558223.739595548,4.662198015511764,0.7588406943845739,0.09225668416783675,3.9250588403754065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250588403754065,1.2843930636350258,1.284701887268413,3.05596390350077,6475.220805901741,15275.469802974465,6455.761265030517,0.00032652353815090156,23149.048647209995,2360.546022057481,19296.702440720073,1967.7160335813019,0.833585117678077,0.8335851176780771,35486.32834104309,35405.22815468563,1.00286410364337,0.8,4282.823887541392,4273.035954225843,1.00286410364337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2412698435965,4632.441516551485,6.163841618584687,5.009101960705409,-3.714466033669126,8.723567994374534,2.9234854927754776,3.5,0.8352815693644222,0.6,0.00024043072583630659,1.0001449076459727,0.00024039589063369336,198.6889369568903,0.0,6.947040411631556e-06,19.68791252656383,0.01984846083545408,8.111750498565856e-05,0.00015931322085064803,0.0006253137658885155,0.09225668374111849,0.09225668374111849,0.09225668374111849,0.09240174455483384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.0059467447,595.4687085706771,0.0,0.09225668374111849,0.09225668416783675,0.09225668416783675,0.3708270460919574,0.3708270460919574,0.5,9.895467424796205,0.8501758467501759,0.8501758467501759,4.143885234952904e-11,0.0014704463215480246,0.7827847066849927,4.143885234952904e-11,27419.444505452837,20806.99030815712,0.7588406943845739,0.9971079164693321,0.6156077063932394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497948623372587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.66221961625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81548379550134,260.81548379550134,-12.334516204498641,245.17676008783354,276.45420750316947,123359.66101135044,123454.07526451044,-94.41425316001241,0.0,nan,276.45420750316947,3.3042075031694935,270.1987180201112,-2.9512819798887904,263.94322853702823,-9.206771462971744,257.68773905396125,-15.462260946038725,251.4322495709043,-21.717750429095673,245.17676008783354,-27.973239912166434,1.0,1.0,26022.012520719443,26022.012520719443,275.66263241626064,2.512632416260658,275.66263241626064,275.66263241626064,77136.78710665708,77130.24160675655,6.545499900530558,0.0,8546.071908451686,8546.071908451686,0.8854195554614238,3944.6841345772837,275.66263241626064,2.512632416260658,1.0,0.002,0.13287585291470708,0.00489515138985844,0.00020524534461671703,0.001794754655631187,0.10262267230835852,0.10262267230835852,0.0,2.479036941005486e-13,1.0,1.0015825467324373,0.7827847066435538,0.09225668416783675,0.0,0.00014572571992206335,187.1735279367872,0.0,1600126.6510996977,266.63887554961303,0.0014704462801091722,1.0,1284423.4225563672,2591.8165134926603,,,,,,,,,,,,,,,,,,,3.0,15275.469802974465,1548.1303211330014,0.3708270460919574,6.173730061729009,2.9234854927754776
1928.0,-29.71864013483624,5.010064331558035,35.03901998980219,24.59788826471197,5.043345817706069,-26.242441539575946,-39.75102781606836,1.5671472225236278,-6.510908831225436,-6.512318804946718,40.08591400377919,41357.894310322234,25634.515498634108,25634.515498634108,66992.40980895635,77147.03654847245,77129.93087124122,25634.515498634108,102764.44636987532,102764.44636987532,102764.44636987532,130184.48579075045,125731.15971422101,4453.326076529435,0.0,90861.41625616842,55072.66098039814,39765.28363974475,27420.039420875117,67185.32306061988,20807.45681898198,1548.1481784091445,0.0,0.8786663676484119,2.727486000371159,0.001494314320929203,1.0,1.0,-5.745946861631182,334228.77319431043,1558240.9282852164,4.662198629378036,1558240.9282852164,4.662198629378036,0.7588412437927088,0.09226174837140393,3.925049974636004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925049974636004,1.2843929003441876,1.2847016791938966,3.0559573893503935,6475.20700319877,15275.451320034816,6455.761971061643,0.0003265264815566768,23149.110672048093,2360.5523468307824,19296.704551094354,1967.7162487795888,0.8335829753665046,0.8335829753665046,35486.2642171411,35405.22815468563,1.0028618384208192,0.8,4282.816148465751,4273.035954225843,1.0028618384208192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.508654597019,4632.441516551485,6.164353047647614,5.010064331558035,-3.7138535036249927,8.723917835183027,2.9237988112161872,3.5,0.8353710889189107,0.6,0.00024039589063369336,1.0001443312508895,0.00024036119900117624,198.69008241662965,0.0,6.92136937589978e-06,19.615160811299976,0.01985538220482998,8.110659031039707e-05,0.0001592893003232963,0.0006252184641937409,0.0922617480700617,0.0922617480700617,0.0922617480700617,0.0924037864645785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.38408754196,595.4747855815415,0.0,0.0922617480700617,0.09226174837140393,0.09226174837140393,0.3708434578817957,0.3708434578817957,0.5,9.899728589128264,0.833311457660443,0.833311457660443,-1.318767317570746e-11,0.0014099737213086883,0.766371943315562,-1.318767317570746e-11,27420.039420875117,20807.45681898198,0.7588412437927088,0.9971286399636797,0.615579302536149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498032034769313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.58946790099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8149145311266,260.8149145311266,-12.335085468873388,245.17543264691426,276.45439641534244,123364.68250857785,123459.85802653588,-95.1755179580352,0.0,nan,276.45439641534244,3.3043964153424668,270.19860366165125,-2.9513963383487294,263.942810907967,-9.20718909203299,257.68701815428335,-15.462981845716627,251.43122540060136,-21.718774599398614,245.17543264691426,-27.974567353085718,1.0,1.0,26022.012520719443,26022.012520719443,275.6628721479825,2.5128721479825344,275.6628721479825,275.6628721479825,77136.22084985649,77129.93087124122,6.289978615270229,0.0,8546.071908451686,8546.071908451686,0.8854201161652512,3944.675224509184,275.6628721479825,2.5128721479825344,1.0,0.002,0.13273316321244857,0.0048958026018375254,0.000205025056753701,0.001794974945118637,0.1025125283768505,0.1025125283768505,0.0,1.8723377882834402e-12,1.0,1.0015494298005394,0.7663719433287497,0.09226174837140393,0.0,0.00014268959351055647,183.2737215832154,0.0,1600126.8174556033,266.63909116877454,0.0014099737344963614,1.0,1284422.480113495,2592.023421804223,,,,,,,,,,,,,,,,,,,3.0,15275.451320034816,1548.1481784091445,0.3708434578817957,6.173730061729009,2.9237988112161872
1929.0,-29.72002475310609,5.010996041959036,35.039306320679586,24.59799701990562,5.043550980388183,-26.243667179766657,-39.752215042803414,1.5671934070677154,-6.510703690211756,-6.512055557660773,40.08630374787954,41356.757306173386,25638.194754773,25638.194754773,66994.95206094638,77146.4806171835,77129.64540249301,25638.194754773,102767.84015726601,102767.84015726601,102767.84015726601,130188.47012796058,125733.04430064688,4455.425827313696,0.0,90861.45631836016,55072.118466294996,39765.93094673906,27420.629970694565,67186.56091743363,20807.918948838622,1548.1662237062044,0.0,0.8786663112258704,2.7275135305756195,0.001494314320929203,1.0,1.0,-5.761782938607894,334232.2465651161,1558257.7632744564,4.662200548536457,1558257.7632744564,4.662200548536457,0.7588417542221608,0.09226671608834346,3.925041294507219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925041294507219,1.284392756031108,1.2847014902861216,3.055950974557003,6475.193411021329,15275.432902084756,6455.76256183825,0.0003265293727009156,23149.17207253679,2360.5586079381633,19296.706316965166,1967.7164288482986,0.8335808406667802,0.8335808406667802,35486.20143569096,35405.22815468563,1.0028596206223281,0.8,4282.808571409828,4273.035954225843,1.0028596206223281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7693434083085,4632.441516551485,6.164851338872592,5.010996041959036,-3.713262384394767,8.724258426353803,2.924104296357905,3.5,0.8354583703879729,0.6,0.00024036119900117624,1.0001437915523221,0.00024032664206025,198.69122359204485,0.0,6.892883323994078e-06,19.534431340199216,0.019862275088153976,8.109571729147666e-05,0.0001592654817096996,0.0006251235925001551,0.09226671555839862,0.09226671555839862,0.09226671555839862,0.09240579029375474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.15149100596,595.4807354834426,0.0,0.09226671555839862,0.09226671608834346,0.09226671608834346,0.3708595475733061,0.3708595475733061,0.5,9.903900837468447,0.8166048511984627,0.8166048511984627,9.492850949754938e-12,0.001351867449045585,0.7502726190529074,9.492850949754938e-12,27420.629970694565,20807.918948838622,0.7588417542221608,0.9971481073912576,0.6155510379076733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498115114370134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.50873842989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81434154612515,260.81434154612515,-12.335658453874828,245.1741092626686,276.45457382958466,123369.74260024047,123465.5401700974,-95.79756985691574,0.0,nan,276.45457382958466,3.304573829584683,270.1984809162019,-2.9515190837980754,263.94238800282335,-9.207611997176627,257.68629508942394,-15.463704910576041,251.4302021760485,-21.719797823951467,245.1741092626686,-27.975890737331383,1.0,1.0,26022.012520719443,26022.012520719443,275.66310199176434,2.5131019917643584,275.66310199176434,275.66310199176434,77135.6751653744,77129.64540249301,6.029762881385977,0.0,8546.071908451686,8546.071908451686,0.8854206651301371,3944.666500979755,275.66310199176434,2.5131019917643584,1.0,0.002,0.13259345246258508,0.004896438935246983,0.0002048093646477992,0.0017951906343463115,0.1024046823238996,0.1024046823238996,0.0,-1.0058893822051385e-12,1.0,1.0015169425568569,0.7502726190434146,0.09226671608834346,0.0,0.00013971064399578498,179.44736631537637,0.0,1600126.9749076797,266.6392963097882,0.0013518674395527341,1.0,1284421.581513791,2592.2263907502024,,,,,,,,,,,,,,,,,,,3.0,15275.432902084756,1548.1662237062044,0.3708595475733061,6.173730061729009,2.924104296357905
1930.0,-29.721409226906708,5.011897890823057,35.0395859945818,24.59809655500578,5.043746600482007,-26.244893644150274,-39.75340233938766,1.5672310178248083,-6.510507795438741,-6.511803652494232,40.08668427415769,41355.623887349444,25641.778136113815,25641.778136113815,66997.40202346326,77145.93100424114,77129.37116804186,25641.778136113815,102771.14930415568,102771.14930415568,102771.14930415568,130192.35897754692,125734.87699096432,4457.481986582601,0.0,90861.49975812515,55071.57800845034,39766.5797218609,27421.209673391226,67187.78939525213,20808.37212150285,1548.1841082091307,0.0,0.8786662284556883,2.727539880241393,0.001494314320929203,1.0,1.0,-5.777374560618796,334235.5703108394,1558274.2002331456,4.662203363884787,1558274.2002331456,4.662203363884787,0.7588422381560618,0.0922715857600514,3.9250328664341407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250328664341407,1.284392651525287,1.2847013413681885,3.0559446612941517,6475.180033974918,15275.414542227589,6455.763030842333,0.00032653221016014036,23149.232847232706,2360.56480523244,19296.707718849757,1967.7165718007432,0.8335787127890294,0.8335787127890294,35486.140477277375,35405.22815468563,1.0028574672248132,0.8,4282.801214375103,4273.035954225843,1.0028574672248132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.0234975510175,4632.441516551485,6.165336202407277,5.011897890823057,-3.7126912430212515,8.724589133844308,2.924402136214804,3.5,0.835543467489944,0.6,0.00024032664206025,1.0001437781769809,0.00024029209330113225,198.69236465991108,0.0,6.8661608762310346e-06,19.45869992323875,0.019869141249030206,8.108484498041729e-05,0.0001592417970798327,0.0006250292872483795,0.09227158560619522,0.09227158560619522,0.09227158560619522,0.09240774177994025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.2966098071,595.486561987424,0.0,0.09227158560619522,0.0922715857600514,0.0922715857600514,0.37087532133654744,0.37087532133654744,0.5,9.907985533566375,0.8000750842250568,0.8000750842250568,3.007016857736744e-11,0.0012958570554815196,0.7344290918754268,3.007016857736744e-11,27421.209673391226,20808.37212150285,0.7588422381560618,0.9971663396950173,0.6155229136065589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498197883296926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.43300701293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8137646626174,260.8137646626174,-12.336235337382561,245.17278913572576,276.45474018951114,123374.76133029444,123471.21069533746,-96.44936504299997,0.0,nan,276.45474018951114,3.3047401895111648,270.19834997875216,-2.951650021247815,263.94195976799773,-9.208040232002247,257.6855695572353,-15.464430442764694,251.42917934648233,-21.72082065351765,245.17278913572576,-27.977210864274213,1.0,1.0,26022.012520719443,26022.012520719443,275.6633218079836,2.5133218079836297,275.6633218079836,275.6633218079836,77135.1358669398,77129.37116804186,5.764698897939525,0.0,8546.071908451686,8546.071908451686,0.8854211981538527,3944.6580307663116,275.6633218079836,2.5133218079836297,1.0,0.002,0.13245667414707796,0.004897060884498024,0.00020459819710154736,0.0017954018045201095,0.10229909855077368,0.10229909855077368,0.0,1.6216568018978528e-12,1.0,1.0014849688352447,0.7344290918453567,0.0922715857600514,0.0,0.00013677821943788702,175.6807793135936,0.0,1600127.1245139416,266.63949220456124,0.001295857025411351,1.0,1284420.7216293877,2592.4261485742377,,,,,,,,,,,,,,,,,,,3.0,15275.414542227589,1548.1841082091307,0.37087532133654744,6.173730061729009,2.924402136214804
1931.0,-29.7227833048407,5.012770676274929,35.03985913855283,24.598191829305165,5.043935856603727,-26.246111388698477,-39.754580800048984,1.5672639404498339,-6.510319969427599,-6.511561732760918,40.08705515592989,41354.4985020167,25645.265747204,25645.265747204,66999.7642492207,77145.38929822572,77129.10156170557,25645.265747204,102774.36730890957,102774.36730890957,102774.36730890957,130196.14280561867,125736.6476777115,4459.495127907163,0.0,90861.5444376807,55071.03606333237,39767.23152705369,27421.77549670911,67189.0070237628,20808.814228554656,1548.2016544796575,0.0,0.8786661282999509,2.727565189627611,0.001494314320929203,1.0,1.0,-5.792756608326158,334238.7623284504,1558290.220720171,4.662206770586552,1558290.220720171,4.662206770586552,0.7588427026197455,0.09227635852617092,3.925024423173869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925024423173869,1.2843925689211544,1.2847012143677232,3.055938284095457,6475.166521456127,15275.39613911068,6455.763573178593,0.00032653508115459723,23149.294027629992,2360.571043896743,19296.709339929133,1967.7167371048354,0.8335765797824081,0.833576579782408,35486.07940899189,35405.22815468563,1.0028553099469255,0.8,4282.793844080005,4273.035954225843,1.0028553099469255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.271279865047,4632.441516551485,6.165807426736564,5.012770676274929,-3.7121387560382937,8.724909432313222,2.924692520692049,3.5,0.8356264344834425,0.6,0.00024029209330113225,1.0001427000953138,0.00024025780848896101,198.69349717101014,0.0,6.8645746451727716e-06,19.454204544419635,0.01987600582367538,8.107405491410965e-05,0.0001592180383870226,0.0006249346892788983,0.09227635818545293,0.09227635818545293,0.09227635818545293,0.09240963602481905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.8115864278,595.4922676334455,0.0,0.09227635818545293,0.09227635852617092,0.09227635852617092,0.3708907837926874,0.3708907837926874,0.5,9.911983877237617,0.7837302048348533,0.7837302048348533,1.6768808563938364e-11,0.0012417633333257072,0.7188051244347662,1.6768808563938364e-11,27421.77549670911,20808.814228554656,0.7588427026197455,0.9971834265317365,0.6154950092861294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449828064448888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.428511634105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81318495593774,260.81318495593774,-12.336815044062234,245.17147341163803,276.4548965002409,123379.80995305207,123476.7313234821,-96.92137043002603,0.0,nan,276.4548965002409,3.304896500240943,270.1982118825193,-2.951788117480703,263.94152726480206,-9.208472735197915,257.68484264706916,-15.465157352930817,251.42815802935712,-21.721841970642856,245.17147341163803,-27.978526588361945,1.0,1.0,26022.012520719443,26022.012520719443,275.6635321803184,2.513532180318407,275.6635321803184,275.6635321803184,77134.61445764801,77129.10156170557,5.512895942447358,0.0,8546.071908451686,8546.071908451686,0.8854217321378738,3944.6495452897384,275.6635321803184,2.513532180318407,1.0,0.002,0.1323227884212731,0.004897668837569635,0.0002043914931608856,0.001795608507504456,0.10219574658044281,0.10219574658044281,0.0,6.653414798274415e-13,1.0,1.001453435633405,0.7188051244179974,0.09227635852617092,0.0,0.00013388563539688776,171.96537386953233,0.0,1600127.267398899,266.6396800305724,0.0012417633165568986,1.0,1284419.8958294652,2592.623157806447,,,,,,,,,,,,,,,,,,,3.0,15275.39613911068,1548.2016544796575,0.3708907837926874,6.173730061729009,2.924692520692049
1932.0,-29.724152656733775,5.013615161836701,35.0401258910128,24.59827767396348,5.044114515656585,-26.24732593948057,-39.755758666992165,1.5672877984343048,-6.510140679870858,-6.511330288686295,40.08741697239551,41353.392463155935,25648.661733891426,25648.661733891426,67002.05419704736,77144.8553067929,77128.83930499744,25648.661733891426,102777.50103888886,102777.50103888886,102777.50103888886,130199.83091133641,125738.36501425493,4461.465897081485,0.0,90861.59133767847,55070.509549990915,39767.86865298617,27422.32987244754,67190.19852543372,20809.247008522794,1548.218988248216,0.0,0.8786660059055679,2.727589408579382,0.001494314320929203,1.0,1.0,-5.807908996474453,334241.81614682864,1558305.8497446007,4.662210933715292,1558305.8497446007,4.662210933715292,0.7588431437195564,0.09228103587238992,3.925016136610091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925016136610091,1.2843925281523143,1.284701129551637,3.0559319293584593,6475.153056530977,15275.377898108507,6455.764160346783,0.00032653794530141316,23149.35484982558,2360.577246034638,19296.711095014143,1967.7169160736994,0.8335744654741225,0.8335744654741225,35486.01947403289,35405.22815468563,1.0028531927054538,0.8,4282.786610565406,4273.035954225843,1.0028531927054538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.512854077354,4632.441516551485,6.166265770461408,5.013615161836701,-3.7116050060677344,8.725220167904435,2.9249756407880687,3.5,0.8357073259394482,0.6,0.00024025780848896101,1.0001422108499236,0.00024022364608008024,198.69462579820888,0.0,6.812169230154172e-06,19.305687598256924,0.019882817992905533,8.106327161024317e-05,0.00015919453687871784,0.0006248411261091378,0.0922810355577672,0.0922810355577672,0.0922810355577672,0.09241147832157416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.69293757534,595.4978535878198,0.0,0.0922810355577672,0.09228103587238992,0.09228103587238992,0.3709059389185842,0.3709059389185842,0.5,9.91589717010223,0.7675814421514815,0.7675814421514815,-1.517719283583574e-11,0.001189608815423071,0.7034212922118286,-1.517719283583574e-11,27422.32987244754,20809.247008522794,0.7588431437195564,0.9971998247882071,0.6154676332367481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449836278512685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.279994687946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8126024056691,260.8126024056691,-12.337397594330866,245.17016200986802,276.4550428014749,123384.80737229159,123482.20416343617,-97.39679114456992,0.0,nan,276.4550428014749,3.30504280147494,270.19806664315223,-2.9519333568477464,263.9410904848354,-9.208909515164578,257.68411432649685,-15.465885673503124,251.42713816818724,-21.722861831812736,245.17016200986802,-27.979837990131955,1.0,1.0,26022.012520719443,26022.012520719443,275.66373293699525,2.513732936995268,275.66373293699525,275.66373293699525,77134.09591514434,77128.83930499744,5.256610146898311,0.0,8546.071908451686,8546.071908451686,0.8854222562116243,3944.6412172931414,275.66373293699525,2.513732936995268,1.0,0.002,0.13219175159054336,0.004898262903533985,0.00020418918514681579,0.0017958108164629945,0.10209459257340789,0.10209459257340789,0.0,1.6098103752804072e-12,1.0,1.001422384588889,0.7034212922270058,0.09228103587238992,0.0,0.00013103674751313872,168.30610206613002,0.0,1600127.4030465842,266.6398593201291,0.001189608830600264,1.0,1284419.1057875152,2592.8171518740855,,,,,,,,,,,,,,,,,,,3.0,15275.377898108507,1548.218988248216,0.3709059389185842,6.173730061729009,2.9249756407880687
1933.0,-29.72551701339827,5.014432107142883,35.04038636542623,24.598353984206938,5.044284781957487,-26.248536833859756,-39.75692839650435,1.5673046024543673,-6.509968949818926,-6.511108190311818,40.08776928046305,41352.28170234846,25651.966563459056,25651.966563459056,67004.24826580752,77144.33020902809,77128.57743011622,25651.966563459056,102780.54399357527,102780.54399357527,102780.54399357527,130203.41377825133,125740.0189926017,4463.394785649623,0.0,90861.64419879329,55069.97530770143,39768.520990102064,27422.869784676055,67191.39077477812,20809.66835334288,1548.2359378360318,0.0,0.8786658690701556,2.7276126539714256,0.001494314320929203,1.0,1.0,-5.822861884425151,334244.7466727103,1558321.0681589295,4.662215588042808,1558321.0681589295,4.662215588042808,0.7588435680415679,0.09228561792608818,3.9250085221073254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250085221073254,1.2843925201103799,1.2847010776275436,3.0559260200067286,6475.140535323762,15275.359705982088,6455.764114521968,0.00032654056707608694,23149.413227263507,2360.5831988766304,19296.710958040705,1967.716902106296,0.8335723574761973,0.8335723574761973,35485.96439992641,35405.22815468563,1.002851247177552,0.8,4282.779963704211,4273.035954225843,1.002851247177552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.748376099375,4632.441516551485,6.166711119078092,5.014432107142883,-3.711088854966163,8.725520962109046,2.9252516783929945,3.5,0.8357861938265698,0.6,0.00024022364608008024,1.000141693630026,0.00024018961274195627,198.69575031952175,0.0,6.7878870489301475e-06,19.23687189666804,0.01988960587995446,8.105256411621446e-05,0.0001591710819638658,0.0006247478531812168,0.0922856177181974,0.0922856177181974,0.0922856177181974,0.09241326320100628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.9330927669,595.5033222959242,0.0,0.0922856177181974,0.09228561792608818,0.09228561792608818,0.3709207911107103,0.3709207911107103,0.5,9.919726536140944,0.7516309273188426,0.7516309273188426,-5.2580162446247414e-11,0.001139240492875615,0.6882463058866506,-5.2580162446247414e-11,27422.869784676055,20809.66835334288,0.7588435680415679,0.9972147844119212,0.6154401810338925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498444644131179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.211178986356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8120172199648,260.8120172199648,-12.33798278003519,245.16885493105048,276.4551795088813,123389.79577488158,123487.63318610443,-97.8374112228469,0.0,nan,276.4551795088813,3.305179508881338,270.19791459331793,-2.9520854066820448,263.9406496777491,-9.209350322250884,257.68338476217383,-15.466615237826147,251.42611984661605,-21.72388015338393,245.16885493105048,-27.981145068949502,1.0,1.0,26022.012520719443,26022.012520719443,275.6639243926506,2.5139243926506083,275.6639243926506,275.6639243926506,77133.58606300678,77128.57743011622,5.008632890559966,0.0,8546.071908451686,8546.071908451686,0.8854227377815227,3944.633564717862,275.6639243926506,2.5139243926506083,1.0,0.002,0.1320635257260392,0.004898843427891113,0.00020399121496584755,0.0017960087827906899,0.10199560748292377,0.10199560748292377,0.0,-2.2434627940104424e-12,1.0,1.0013917526628922,0.6882463059392308,0.09228561792608818,0.0,0.00012822578255513908,164.69554775514766,0.0,1600127.532383758,266.64003105018105,0.0011392405454557775,1.0,1284418.3476464727,2593.008529753159,,,,,,,,,,,,,,,,,,,3.0,15275.359705982088,1548.2359378360318,0.3709207911107103,6.173730061729009,2.9252516783929945
1934.0,-29.726876448737485,5.01522224480505,35.04064068516293,24.598420760035538,5.044446940913241,-26.249744109769996,-39.75809756722299,1.567314601961127,-6.509804915646669,-6.510895581693003,40.08811259348931,41351.19725998902,25655.183479769763,25655.183479769763,67006.38073975878,77143.8140126003,77128.3189581499,25655.183479769763,102783.50243791967,102783.50243791967,102783.50243791967,130206.89945755264,125741.61703119043,4465.282426362213,0.0,90861.70342189184,55069.46486559534,39769.15395144055,27423.39701963298,67192.55097107354,20810.0795574955,1548.2525895507251,0.0,0.8786657150643313,2.7276349110472653,0.001494314320929203,1.0,1.0,-5.83759965601655,334247.55200387735,1558335.8981279724,4.662220826406816,1558335.8981279724,4.662220826406816,0.7588439733632246,0.09229010663895275,3.925001651434941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925001651434941,1.2843925436153159,1.284701057423685,3.055920614726416,6475.129082183395,15275.341568281685,6455.763351900565,0.00032654291451764133,23149.46883873889,2360.588869668938,19296.708678514296,1967.7166696592922,0.8335702565331742,0.8335702565331742,35485.9147057712,35405.22815468563,1.0028494917005049,0.8,4282.773966146139,4273.035954225843,1.0028494917005049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.978001886205,4632.441516551485,6.167144025313899,5.01522224480505,-3.710590135606986,8.725812380412036,2.925520815496754,3.5,0.8358630901419296,0.6,0.00024018961274195627,1.00014118406883,0.00024015570658214827,198.6968707957393,0.0,6.762279654421314e-06,19.164300540630002,0.019896368159608883,8.104186304377792e-05,0.00015914774969817835,0.0006246551803875046,0.09229010657752773,0.09229010657752773,0.09229010657752773,0.09241499502604271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.5286380691,595.5086748979019,0.0,0.09229010657752773,0.09229010663895275,0.09229010663895275,0.37093534406568557,0.37093534406568557,0.5,9.92347319668086,0.7358839834496393,0.7358839834496393,-9.265477274311706e-12,0.0010906660463092521,0.6732959256764275,-9.265477274311706e-12,27423.39701963298,20810.0795574955,0.7588439733632246,0.9972293025249942,0.6154134150642793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498526205400633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.13860763032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8114295883492,260.8114295883492,-12.338570411650778,245.16755216554046,276.4553070111605,123394.77714047949,123493.02348358651,-98.24634310700861,0.0,nan,276.4553070111605,3.3053070111605507,270.1977560420366,-2.9522439579633897,263.94020507291174,-9.20979492708824,257.68265410378183,-15.467345896218148,251.42510313466443,-21.724896865335552,245.16755216554046,-27.98244783445952,1.0,1.0,26022.012520719443,26022.012520719443,275.66410675673495,2.514106756734975,275.66410675673495,275.66410675673495,77133.08518457972,77128.3189581499,4.766226429812377,0.0,8546.071908451686,8546.071908451686,0.8854231723086463,3944.626659692116,275.66410675673495,2.514106756734975,1.0,0.002,0.13193806995149132,0.004899410587474168,0.00020379751943567766,0.0017962024812823167,0.10189875971783882,0.10189875971783882,0.0,7.179942404511586e-13,1.0,1.0013615717727407,0.673295925685693,0.09229010663895275,0.0,0.00012545570184497576,161.13751421725635,0.0,1600127.6552615261,266.6401950843533,0.0010906660555747294,1.0,1284417.621897905,2593.1970894928018,,,,,,,,,,,,,,,,,,,3.0,15275.341568281685,1548.2525895507251,0.37093534406568557,6.173730061729009,2.925520815496754
1935.0,-29.7282311928349,5.015986293682694,35.04088897385807,24.59848823435607,5.044604043186993,-26.25094766923064,-39.759262337442465,1.567320519589675,-6.5096480795132265,-6.510691927147643,40.08844716674796,41350.10320340811,25658.314134654916,25658.314134654916,67008.41733806302,77143.29852777472,77128.06511842037,25658.314134654916,102786.37925307528,102786.37925307528,102786.37925307528,130210.2913157148,125743.1618754003,4467.129440314498,0.0,90861.75560508607,55068.93712224109,39769.7983142722,27423.91206263952,67193.71037691172,20810.481007838338,1548.268953006936,0.0,0.8786655458159762,2.7276562347309845,0.001494314320929203,1.0,1.0,-5.852119207925966,334250.2392044475,1558350.3506708308,4.662226583232601,1558350.3506708308,4.662226583232601,0.758844360363492,0.0922945035803656,3.924993662986852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924993662986852,1.284392585941825,1.2847010562092736,3.0559142943889817,6475.115690146792,15275.323483693275,6455.763963419434,0.00032654576503215733,23149.529249415868,2360.5950298436132,19296.71050638512,1967.7168560502435,0.8335681602195878,0.8335681602195878,35485.85692695318,35405.22815468563,1.0028474506284706,0.8,4282.766992854914,4273.035954225843,1.0028474506284706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.2018814783,4632.441516551485,6.167564667688051,5.015986293682694,-3.710108173304078,8.726094466986773,2.9257832272034126,3.5,0.8359380649152607,0.6,0.00024015570658214827,1.000140698388258,0.00024012192181476353,198.69798741638377,0.0,6.737047854550156e-06,19.092793619795142,0.019903105207463433,8.103120354647651e-05,0.00015912450303567175,0.0006245626660409437,0.09229450342129036,0.09229450342129036,0.09229450342129036,0.0924166764326669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.47481512785,595.5139129583551,0.0,0.09229450342129036,0.0922945035803656,0.0922945035803656,0.37094960188114695,0.37094960188114695,0.5,9.927138393077987,0.7203451342156768,0.7203451342156768,-1.460875864722766e-11,0.0010438476344347691,0.658572719221695,-1.460875864722766e-11,27423.91206263952,20810.481007838338,0.758844360363492,0.9972424050136638,0.6153865141761292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498607473343628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.067100709486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8108399223175,260.8108399223175,-12.339160077682493,245.16625369343683,276.45542615120024,123399.7231226008,123498.30960075792,-98.58647815711734,0.0,nan,276.45542615120024,3.3054261512002654,270.1975916596479,-2.952408340352065,263.93975716809405,-9.21024283190593,257.6819226765364,-15.468077323463604,251.4240881849896,-21.725911815010363,245.16625369343683,-27.983746306563148,1.0,1.0,26022.012520719443,26022.012520719443,275.6642807087769,2.514280708776937,275.6642807087769,275.6642807087769,77132.60031915868,77128.06511842037,4.535200738304411,0.0,8546.071908451686,8546.071908451686,0.8854236775279442,3944.618631301786,275.6642807087769,2.514280708776937,1.0,0.002,0.131815342865073,0.004899964625349058,0.00020360803484619606,0.0017963919655120716,0.10180401742309803,0.10180401742309803,0.0,3.5826766900393103e-13,1.0,1.0013318472140744,0.6585727192363038,0.0922945035803656,0.0,0.0001227270177219001,157.63265892711206,0.0,1600127.7722097503,266.64035192048675,0.0010438476490435278,1.0,1284416.9267137921,2593.382802039576,,,,,,,,,,,,,,,,,,,3.0,15275.323483693275,1548.268953006936,0.37094960188114695,6.173730061729009,2.9257832272034126
