time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1936.0,-29.729580920258265,5.016724933263301,35.04113136114642,24.598536535073094,5.0447466430711545,-26.25214816392729,-39.760426653642185,1.5673138867372922,-6.509499356595143,-6.510498118835846,40.08877341931771,41349.046910242156,25661.36325047845,25661.36325047845,67010.41016072061,77142.79929700246,77127.81542835997,25661.36325047845,102789.17867883842,102789.17867883842,102789.17867883842,130213.59571723879,125744.65923084127,4468.936486397517,0.0,90861.82249359076,55068.44550373405,39770.41887761857,27424.41703840037,67194.83591601894,20810.874195571116,1548.2851491074834,0.0,0.8786653549055314,2.727676534618362,0.001494314320929203,1.0,1.0,-5.8664140665223385,334252.79650068295,1558364.443883778,4.6622330768759745,1558364.443883778,4.6622330768759745,0.7588447246273712,0.09229881069819976,3.924987434403058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924987434403058,1.284392686695319,1.284701113591798,3.055909205230577,6475.104906830815,15275.305447771565,6455.762783752435,0.00032654794268463587,23149.58302724088,2360.6005136556196,19296.706980281517,1967.7164964877422,0.8335660714741361,0.8335660714741361,35485.811876858854,35405.22815468563,1.0028458592069511,0.8,4282.761555785791,4273.035954225843,1.0028458592069511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.420162380887,4632.441516551485,6.167973966310461,5.016724933263301,-3.709643385421874,8.726368318685175,2.92603908568951,3.5,0.83601116733986,0.6,0.00024012192181476353,1.0001401788907047,0.0002400882665078932,198.699099913106,0.0,6.712965284677354e-06,19.02454361677562,0.01990981817274811,8.102054949949965e-05,0.00015910137231526389,0.0006244708871336933,0.09229881052047105,0.09229881052047105,0.09229881052047105,0.09241831089793351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.7674688562,595.5190378535474,0.0,0.09229881052047105,0.09229881069819976,0.09229881069819976,0.3709635687466695,0.3709635687466695,0.5,9.930723405932067,0.7050199929248606,0.7050199929248606,-2.5352164811920375e-11,0.0009987622407265917,0.6440840523135307,-2.5352164811920375e-11,27424.41703840037,20810.874195571116,0.7588447246273712,0.9972553582015018,0.6153604863611957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498688461705505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.99885070646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8102477294238,260.8102477294238,-12.339752270576184,245.16495946879456,276.4555359900549,123404.61397505218,123503.62292007176,-99.00894501956839,0.0,nan,276.4555359900549,3.3055359900549206,270.19742068580246,-2.9525793141975214,263.93930538154973,-9.210694618450248,257.68119007729456,-15.468809922705418,251.42307477304692,-21.726925226953057,245.16495946879456,-27.985040531205414,1.0,1.0,26022.012520719443,26022.012520719443,275.66444530014985,2.514445300149873,275.66444530014985,275.66444530014985,77132.10606979959,77127.81542835997,4.290641439612955,0.0,8546.071908451686,8546.071908451686,0.8854240714467312,3944.6123715750737,275.66444530014985,2.514445300149873,1.0,0.002,0.13169530166655716,0.004900505563584631,0.00020342269472891714,0.001796577303601237,0.10171134736445857,0.10171134736445857,0.0,-1.6698461190178815e-12,1.0,1.001302593955479,0.6440840523388829,0.09229881069819976,0.0,0.00012004113274053583,154.18278337771747,0.0,1600127.8821226882,266.64050064340483,0.0009987622660787565,1.0,1284416.265139529,2593.565559141047,,,,,,,,,,,,,,,,,,,3.0,15275.305447771565,1548.2851491074834,0.3709635687466695,6.173730061729009,2.92603908568951
1937.0,-29.730925794362438,5.017438861808365,35.04136792956519,24.598580540064745,5.044881939898236,-26.25334502093627,-39.76158279748631,1.5673011664737369,-6.509356744036722,-6.510311930880602,40.08909025131223,41347.97435766635,25664.32857448049,25664.32857448049,67012.30293214685,77142.30471317524,77127.55753245897,25664.32857448049,102791.88610693946,102791.88610693946,102791.88610693946,130216.79120811654,125746.08732083526,4470.7038872812855,0.0,90861.88795545051,55067.9315982242,39771.06261914035,27424.905101177075,67195.96772031742,20811.25431255128,1548.30079680131,0.0,0.8786651585564392,2.7276960399368013,0.001494314320929203,1.0,1.0,-5.880540637189313,334255.2532617363,1558378.1302455429,4.662239755511831,1558378.1302455429,4.662239755511831,0.7588450802572899,0.09230302642529908,3.9249808399068424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249808399068424,1.2843928156422055,1.2847011993407644,3.0559037641022027,6475.093377732706,15275.287467192422,6455.762149404819,0.0003265503150066366,23149.638599919148,2360.606180491722,19296.705084174042,1967.716303138589,0.8335639885212479,0.8335639885212479,35485.76418017796,35405.22815468563,1.0028441742937295,0.8,4282.755799301707,4273.035954225843,1.0028441742937295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.632982952976,4632.441516551485,6.168371178047394,5.017438861808365,-3.7091938300839047,8.72663269189227,2.926288552452464,3.5,0.8360824435578469,0.6,0.0002400882665078932,1.0001396763432295,0.00024005473654011835,198.7002084204295,0.0,6.687279182432476e-06,18.951749203013637,0.019916505451930543,8.100997151478824e-05,0.00015907829499310497,0.0006243792598929856,0.09230302630136822,0.09230302630136822,0.09230302630136822,0.0924198851481634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.39674088306,595.5240527399973,0.0,0.09230302630136822,0.09230302642529908,0.09230302642529908,0.3709772490209995,0.3709772490209995,0.5,9.934229175231797,0.6899001828895734,0.6899001828895734,2.2225776774575934e-11,0.0009551868438961719,0.6297712936913058,2.2225776774575934e-11,27424.905101177075,20811.25431255128,0.7588450802572899,0.9972667290255418,0.6153341600758635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449876915102225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.9260562927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8096532463954,260.8096532463954,-12.340346753604592,245.16366949125918,276.45563700153286,123409.46993324363,123508.86176686281,-99.3918336191432,0.0,nan,276.45563700153286,3.3056370015328866,270.19724349947825,-2.9527565005217298,263.93884999742255,-9.211150002577426,257.6804564953651,-15.469543504634885,251.42206299331426,-21.72793700668572,245.16366949125918,-27.986330508740792,1.0,1.0,26022.012520719443,26022.012520719443,275.6646013109777,2.514601310977696,275.6646013109777,275.6646013109777,77131.62161184373,77127.55753245897,4.064079384756042,0.0,8546.071908451686,8546.071908451686,0.8854244885070661,3944.6057441063767,275.6646013109777,2.514601310977696,1.0,0.002,0.1315779144237772,0.004901033953723592,0.00020324145070597013,0.0017967585489960225,0.10162072535298507,0.10162072535298507,0.0,-2.980072785763177e-13,1.0,1.0012736937262456,0.62977129366908,0.09230302642529908,0.0,0.00011738718376826377,150.77393354396781,0.0,1600127.9870296158,266.64064325596325,0.0009551868216703951,1.0,1284415.6295768493,2593.7461161313086,,,,,,,,,,,,,,,,,,,3.0,15275.287467192422,1548.30079680131,0.3709772490209995,6.173730061729009,2.926288552452464
1938.0,-29.73226587118081,5.018128738954049,35.0415987966607,24.598620179481827,5.045010290928107,-26.254538254970957,-39.7627383476123,1.5672826747191864,-6.509221021385429,-6.510134248449297,40.08939883878525,41346.9168237887,25667.214742777192,25667.214742777192,67014.13156656589,77141.81485118788,77127.30177508494,25667.214742777192,102794.51651786212,102794.51651786212,102794.51651786212,130219.89834612687,125747.46599564148,4472.432350485385,0.0,90861.95253191085,55067.427120235945,39771.694901861,27425.381828264744,67197.07673012574,20811.625341653205,1548.3161824388153,0.0,0.878664947509997,2.727714659271802,0.001494314320929203,1.0,1.0,-5.894452248296602,334257.5978042877,1558391.460551581,4.662246934066822,1558391.460551581,4.662246934066822,0.7588454181594888,0.09230715404110819,3.9249739663221437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249739663221437,1.2843929713139743,1.2847013119820132,3.0558980420974837,6475.081253491329,15275.269538850527,6455.761954092179,0.00032655284294505764,23149.69559328112,2360.611992197246,19296.704500371492,1967.7162436072963,0.8335619111109216,0.8335619111109216,35485.714464888464,35405.22815468563,1.0028424180725777,0.8,4282.74979919295,4273.035954225843,1.0028424180725777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.840487317473,4632.441516551485,6.168757206870251,5.018128738954049,-3.7087599262469486,8.726888665200997,2.9265317957856642,3.5,0.836151941653047,0.6,0.00024005473654011835,1.0001391795994308,0.00024002133046748905,198.70131298442288,0.0,6.6624115851942026e-06,18.88127443244037,0.019923167863515737,8.099940023791024e-05,0.0001590553363022081,0.0006242880541907802,0.09230715387395853,0.09230715387395853,0.09230715387395853,0.0924214122033463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.3623965728,595.5289577556463,0.0,0.09230715387395853,0.09230715404110819,0.09230715404110819,0.3709906457093911,0.3709906457093911,0.5,9.937656927846815,0.6749896522321137,0.6749896522321137,3.240074875066057e-12,0.0009132270638474438,0.6156820001526739,3.240074875066057e-12,27425.381828264744,20811.625341653205,0.7588454181594888,0.997277483300433,0.6153082669034036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498849551050157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.855581522126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80905669430075,260.80905669430075,-12.340943305699227,245.1623837541073,276.45572963449507,123414.29388548103,123514.03164709361,-99.73776161254906,0.0,nan,276.45572963449507,3.305729634495094,270.1970604584181,-2.952939541581884,263.93839128233947,-9.21160871766051,257.6797221062594,-15.470277893740558,251.4210529301851,-21.728947069814865,245.1623837541073,-27.987616245892667,1.0,1.0,26022.012520719443,26022.012520719443,275.66474906651666,2.5147490665166856,275.66474906651666,275.66474906651666,77131.14679320199,77127.30177508494,3.845018117048312,0.0,8546.071908451686,8546.071908451686,0.885424923217865,3944.5988361537543,275.66474906651666,2.5147490665166856,1.0,0.002,0.13146314032929543,0.004901549792093684,0.00020306423938795356,0.0017969357598870228,0.10153211969397678,0.10153211969397678,0.0,-7.250237736566856e-13,1.0,1.00124524263951,0.6156820001494339,0.09230715404110819,0.0,0.00011477403936475268,147.41750041597186,0.0,1600128.0861678764,266.64077897861455,0.0009132270606073689,1.0,1284415.0230478344,2593.923865621915,,,,,,,,,,,,,,,,,,,3.0,15275.269538850527,1548.3161824388153,0.3709906457093911,6.173730061729009,2.9265317957856642
1939.0,-29.73360622534443,5.018795245944075,35.041824103692896,24.59867700180041,5.045161402301101,-26.25572946258869,-39.76389354849232,1.5672846395471298,-6.50908973564276,-6.509962720975931,40.08970010049372,41345.86183960334,25670.01916095739,25670.01916095739,67015.88100056074,77141.31245234894,77127.06475153762,25670.01916095739,102797.083912495,102797.083912495,102797.083912495,130222.93262563058,125748.81002822875,4474.122597401834,0.0,90862.01534544793,55066.93737719917,39772.308853609735,27425.848713135587,67198.15756674533,20811.988515784204,1548.331318766883,0.0,0.8786647309947782,2.727732630227935,0.001494314320929203,1.0,1.0,-5.908096039539942,334259.86114451697,1558404.4744837089,4.662254298639627,1558404.4744837089,4.662254298639627,0.7588457419666403,0.09231119478330929,3.9249675745308013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249675745308013,1.2843930310887999,1.284701328862428,3.055892923370618,6475.070407523331,15275.251661785122,6455.760894296127,0.00032655504209861384,23149.749296033293,2360.617468353953,19296.70133257017,1967.7159205814596,0.8335598405757534,0.8335598405757534,35485.66823430016,35405.22815468563,1.0028407849510486,0.8,4282.74421965071,4273.035954225843,1.0028407849510486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.042810617495,4632.441516551485,6.169131232069199,5.018795245944075,-3.7083396438138987,8.727134889757973,2.9267689734942928,3.5,0.8362197067126551,0.6,0.00024002133046748905,1.000139209932933,0.00023998792176499543,198.70241778781798,0.0,6.637830493095434e-06,18.81161161743246,0.01992980569400883,8.098883343066697e-05,0.00015903249703682208,0.0006241973941661924,0.09231119466983814,0.09231119466983814,0.09231119466983814,0.09242290184450208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.66171313915,595.5337538349568,0.0,0.09231119466983814,0.09231119478330929,0.09231119478330929,0.3710037629763069,0.3710037629763069,0.5,9.94100814866957,0.6603004844195084,0.6603004844195084,5.1670667744474486e-11,0.0008729853331601589,0.601866681435979,5.1670667744474486e-11,27425.848713135587,20811.988515784204,0.7588457419666403,0.997287476728755,0.6152826704889356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498929665129903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.78591870712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8084604932398,260.8084604932398,-12.34153950676017,245.16110164536718,276.45581934111425,123419.4170712573,123519.09614289904,-99.67907164172507,0.0,nan,276.45581934111425,3.3058193411142724,270.19687580196677,-2.9531241980332084,263.9379322628105,-9.2120677371895,257.67898872366163,-15.471011276338345,251.4200451845187,-21.72995481548128,245.16110164536718,-27.988898354632795,1.0,1.0,26022.012520719443,26022.012520719443,275.6648928591956,2.5148928591956405,275.6648928591956,275.6648928591956,77130.75264348736,77127.06475153762,3.6878919497394236,0.0,8546.071908451686,8546.071908451686,0.8854253274581647,3944.5924124034555,275.6648928591956,2.5148928591956405,1.0,0.002,0.13135092915587787,0.00490205372661993,0.00020289098418545034,0.0017971090166196732,0.10144549209272517,0.10144549209272517,0.0,8.051233291173077e-13,1.0,1.0012173428292213,0.6018666813843083,0.09231119478330929,0.0,0.00011221112302650138,144.12558646650396,0.0,1600128.1825595046,266.6409102643572,0.0008729852814894912,1.0,1284414.4375283117,2594.0982066822157,,,,,,,,,,,,,,,,,,,3.0,15275.251661785122,1548.331318766883,0.3710037629763069,6.173730061729009,2.9267689734942928
1940.0,-29.734936774180003,5.019438861683901,35.042044084787456,24.59868510430681,5.045255226011742,-26.256917574153277,-39.76504078656433,1.5672360260005946,-6.508972585263052,-6.509807245945593,40.08999700001847,41344.818947568216,25672.766111519308,25672.766111519308,67017.58505908752,77140.84956473747,77126.85453792989,25672.766111519308,102799.62064944919,102799.62064944919,102799.62064944919,130225.9465281963,125750.1704233811,4475.776104815203,0.0,90862.09221274618,55066.43146626346,39772.956384980804,27426.325878747106,67199.28226372792,20812.357801606024,1548.3473990889809,0.0,0.8786644441954553,2.7277489439415303,0.001494314320929203,1.0,1.0,-5.921392588012566,334261.9126784684,1558417.300057777,4.6622640538673705,1558417.300057777,4.6622640538673705,0.758846004150111,0.09231515981425832,3.9249614726817064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249614726817064,1.2843933273395338,1.2847015822721237,3.055887467752415,6475.058847723015,15275.233734494337,6455.760306776775,0.0003265574240877595,23149.80486946416,2360.6231352667996,19296.69957643551,1967.715741505561,0.8335577636720773,0.8335577636720772,35485.6241007939,35405.22815468563,1.0028392259106182,0.8,4282.738893204056,4273.035954225843,1.0028392259106182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.240094463402,4632.441516551485,6.169498882238816,5.019438861683901,-3.7079402693040344,8.727379130987936,2.9270002510012074,3.5,0.836285786000345,0.6,0.00023998792176499543,1.000138192985783,0.00023995476170002325,198.70351451973275,0.0,6.638389960636087e-06,18.81319714844267,0.019936444083969468,8.097834072166519e-05,0.00015900958104333025,0.0006241064793823306,0.09231515963359424,0.09231515963359424,0.09231515963359424,0.09242438430061838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.299106701,595.5384396908028,0.0,0.09231515963359424,0.09231515981425832,0.09231515981425832,0.37101660603244235,0.37101660603244235,0.5,9.944284892976967,0.6458646783202084,0.6458646783202084,-1.057287590811029e-11,0.0008346606825284653,0.588414657933015,-1.057287590811029e-11,27426.325878747106,20812.357801606024,0.758846004150111,0.9972961436711881,0.6152568532697686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449900979663492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.78750423813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8078602628184,260.8078602628184,-12.342139737181583,245.15982367818086,276.45589684745784,123423.9449918686,123524.29773445563,-100.35274258702574,0.0,nan,276.45589684745784,3.305896847457859,270.19668221360325,-2.953317786396724,263.937467579743,-9.212532420256991,257.6782529458877,-15.471747054112257,251.41903831203783,-21.73096168796215,245.15982367818086,-27.99017632181912,1.0,1.0,26022.012520719443,26022.012520719443,275.6650237365383,2.5150237365382964,275.6650237365383,275.6650237365383,77130.2375426526,77126.85453792989,3.383004722709302,0.0,8546.071908451686,8546.071908451686,0.8854257133613523,3944.586280045115,275.6650237365383,2.5150237365382964,1.0,0.002,0.13124121402633046,0.004902544230346365,0.00020272157768336935,0.0017972784225923984,0.10136078884168467,0.10136078884168467,0.0,2.7576768993342604e-13,1.0,1.0011901747273244,0.5884146579435878,0.09231515981425832,0.0,0.0001097150812716655,140.91957617153096,0.0,1600128.2651195526,266.6410274147369,0.0008346606931013412,1.0,1284413.9068046627,2594.267885830707,,,,,,,,,,,,,,,,,,,3.0,15275.233734494337,1548.3473990889809,0.37101660603244235,6.173730061729009,2.9270002510012074
1941.0,-29.736262777585257,5.020060364358557,35.04225859306431,24.59869139073419,5.045355596890734,-26.258100940139588,-39.76618718644602,1.5671937594441148,-6.508853729798261,-6.509650579533819,40.09027900811296,41343.8113526415,25675.419678929466,25675.419678929466,67019.23103157096,77140.38965411241,77126.57156851453,25675.419678929466,102801.99124744399,102801.99124744399,102801.99124744399,130228.74576959661,125751.35447508002,4477.391294516592,0.0,90862.17924492974,55065.96950332598,39773.56637955973,27426.75452215262,67200.32090171234,20812.691716678743,1548.361208754298,0.0,0.8786642204229982,2.727765372052814,0.001494314320929203,1.0,1.0,-5.934809551573551,334263.979944,1558429.4824214191,4.662271665294317,1558429.4824214191,4.662271665294317,0.7588463191978587,0.09231902614810175,3.9249571996674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249571996674,1.2843935934028357,1.2847018058064885,3.055883507849592,6475.050457164108,15275.215958958486,6455.757587914185,0.00032655899178841616,23149.852246192488,2360.627966348599,19296.69144957328,1967.7149127962437,0.8335557067214999,0.8335557067214999,35485.59319489135,35405.22815468563,1.0028381341428674,0.8,4282.735163189037,4273.035954225843,1.0028381341428674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.432429338991,4632.441516551485,6.169851394897645,5.020060364358557,-3.7075485034328364,8.727608867791393,2.927225733825962,3.5,0.8363502096645606,0.6,0.00023995476170002325,1.0001377223542731,0.0002399217191160253,198.70460751557277,0.0,6.589021451676087e-06,18.673286794050032,0.019943033105421143,8.09678569340902e-05,0.00015898690476593303,0.0006240167965138841,0.0923190260484556,0.0923190260484556,0.0923190260484556,0.09242574173168604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.2274788468,595.5430301279924,0.0,0.0923190260484556,0.09231902614810175,0.09231902614810175,0.3710291823896051,0.3710291823896051,0.5,9.947486367056323,0.631600933379957,0.631600933379957,5.115907697472721e-13,0.0007968497355363979,0.5748410279602467,5.115907697472721e-13,27426.75452215262,20812.691716678743,0.7588463191978587,0.9973052231341835,0.6152323500524833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499089342775406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.64759388374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80725774406477,260.80725774406477,-12.342742255935207,245.15854994417288,276.45596554395786,123428.68307992033,123529.41841014467,-100.73533022432,0.0,nan,276.45596554395786,3.305965543957882,270.19648242400297,-2.9535175759970116,263.9369993040395,-9.213000695960488,257.6775161840842,-15.47248381591578,251.41803306413146,-21.731966935868513,245.15854994417288,-27.9914500558271,1.0,1.0,26022.012520719443,26022.012520719443,275.6651472918999,2.5151472918999502,275.6651472918999,275.6651472918999,77129.76753603545,77126.57156851453,3.1959675209218403,0.0,8546.071908451686,8546.071908451686,0.8854259836022993,3944.581985665737,275.6651472918999,2.5151472918999502,1.0,0.002,0.13113401821455054,0.004903024342326426,0.00020255606303138345,0.0017974439371348178,0.10127803151569172,0.10127803151569172,0.0,1.6620125414812392e-13,1.0,1.001162759176216,0.5748410279597351,0.09231902614810175,0.0,0.0001071957697610793,137.6836801044034,0.0,1600128.350412136,266.6411462702017,0.0007968497350248072,1.0,1284413.3720134324,2594.4391768128544,,,,,,,,,,,,,,,,,,,3.0,15275.215958958486,1548.361208754298,0.3710291823896051,6.173730061729009,2.927225733825962
1942.0,-29.737584139220242,5.020660309451245,35.04246781100623,24.59870312539863,5.045454477338161,-26.259280277566273,-39.76732922075314,1.5671506156703476,-6.508742784298022,-6.509503538538757,40.09055533763349,41342.78934640307,25678.006588417018,25678.006588417018,67020.79593482008,77139.92691327212,77126.31032496768,25678.006588417018,102804.3169133847,102804.3169133847,102804.3169133847,130231.49972109045,125752.52976500028,4478.969956090182,0.0,90862.25565556494,55065.48531133014,39774.18927137199,27427.18280770576,67201.37207907776,20813.02443348449,1548.375302610989,0.0,0.8786639661446379,2.727780798964276,0.001494314320929203,1.0,1.0,-5.947919968147403,334265.9202081412,1558441.419546592,4.662280314356245,1558441.419546592,4.662280314356245,0.758846600447677,0.09232281249882397,3.9249513895978065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249513895978065,1.2843938633249894,1.2847020333515131,3.0558783420508124,6475.0395114563735,15275.19823013113,6455.75666869059,0.0003265612216748924,23149.9059826256,2360.6334459398063,19296.688701952444,1967.714632616892,0.8335536531524118,0.8335536531524118,35485.55117174846,35405.22815468563,1.00283664965296,0.8,4282.730091440884,4273.035954225843,1.00283664965296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.61998339261,4632.441516551485,6.1701949459315975,5.020660309451245,-3.7071722930712356,8.727832602522481,2.9274456185689566,3.5,0.8364130338768447,0.6,0.0002399217191160253,1.000137241700655,0.00023988879636964344,198.7056966958176,0.0,6.5657136846104776e-06,18.607232582186093,0.019949598819105754,8.09574143170768e-05,0.0001589643047989485,0.0006239271690170822,0.09232281246096823,0.09232281246096823,0.09232281246096823,0.09242707900300326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.4827115232,595.5475139319319,0.0,0.09232281246096823,0.09232281249882397,0.09232281249882397,0.37104148815608495,0.37104148815608495,0.5,9.950614368182013,0.6175420190643308,0.6175420190643308,1.4381384971784428e-11,0.0007607542407299661,0.561583570391349,1.4381384971784428e-11,27427.18280770576,20813.02443348449,0.758846600447677,0.9973129098607513,0.6152075183487896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499168617998033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.581539671875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8066536395194,260.8066536395194,-12.343346360480552,245.15728046188678,276.4560268171534,123433.4097587396,123534.41021752426,-101.00045878465058,0.0,nan,276.4560268171534,3.306026817153395,270.1962775461014,-2.9537224538985924,263.9365282750473,-9.213471724952683,257.676779003988,-15.473220996012003,251.41702973293977,-21.73297026706021,245.15728046188678,-27.992719538113192,1.0,1.0,26022.012520719443,26022.012520719443,275.66526376405005,2.5152637640500757,275.66526376405005,275.66526376405005,77129.31956089288,77126.31032496768,3.00923592520121,0.0,8546.071908451686,8546.071908451686,0.8854263510521279,3944.5761465457954,275.66526376405005,2.5152637640500757,1.0,0.002,0.13102928355440813,0.004903492344212114,0.0002023943458859302,0.0017976056550335357,0.1011971729429651,0.1011971729429651,0.0,9.19465892312843e-13,1.0,1.0011359803733277,0.5615835703769676,0.09232281249882397,0.0,0.00010473462177856049,134.52249615521453,0.0,1600128.4288831404,266.64125721570196,0.0007607542263485811,1.0,1284412.8700787623,2594.606474352089,,,,,,,,,,,,,,,,,,,3.0,15275.19823013113,1548.375302610989,0.37104148815608495,6.173730061729009,2.9274456185689566
1943.0,-29.73890075971089,5.021239256964532,35.04267187365077,24.598705570120387,5.045543742073587,-26.26045630954228,-39.768466889485694,1.5670992918756432,-6.508638751800504,-6.509364901723844,40.09082498453958,41341.773736419666,25680.526298304394,25680.526298304394,67022.30003472406,77139.47265021314,77126.05719439138,25680.526298304394,102806.58349269578,102806.58349269578,102806.58349269578,130234.18816253848,125753.67548477864,4480.512677759846,0.0,90862.33613375938,55065.00307827685,39774.8145060917,27427.6046698427,67202.4191759344,20813.35165752301,1548.38935882385,0.0,0.8786636917827448,2.7277953517870404,0.001494314320929203,1.0,1.0,-5.960785721905097,334267.749583709,1558453.0680583704,4.662289646546038,1558453.0680583704,4.662289646546038,0.7588468591428905,0.09232651863253415,3.924945937740914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924945937740914,1.284394171244179,1.2847022990565982,3.055873364746634,6475.028965146079,15275.180550093788,6455.755495104917,0.0003265633499257312,23149.958642757032,2360.638815778786,19296.68519402633,1967.7142749079787,0.8335516055042161,0.8335516055042161,35485.51173947949,35405.22815468563,1.0028352566874532,0.8,4282.725332383766,4273.035954225843,1.0028352566874532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.802868546235,4632.441516551485,6.17052924163967,5.021239256964532,-3.706810507057884,8.728049764022416,2.9276600359458484,3.5,0.8364742959845282,0.6,0.00023988879636964344,1.0001367507094183,0.00023985599589204697,198.70678197844308,0.0,6.541937256949154e-06,18.539850186193902,0.019956140756362702,8.094701285621117e-05,0.00015894178351343226,0.0006238379075383417,0.09232651852705805,0.09232651852705805,0.09232651852705805,0.09242838230579045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.053265962,595.5518948094319,0.0,0.09232651852705805,0.09232651863253415,0.09232651863253415,0.37105352982123707,0.37105352982123707,0.5,9.953670281352842,0.6036971379223246,0.6036971379223246,1.3301360013429075e-11,0.0007261499233663926,0.5485791798187734,1.3301360013429075e-11,27427.6046698427,20813.35165752301,0.7588468591428905,0.9973197521247146,0.6151828199545591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499247616534534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.51415727588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80604779436595,260.80604779436595,-12.343952205634025,245.15601518979506,276.45608039893807,123438.08378250078,123539.37525372968,-101.29147122887974,0.0,nan,276.45608039893807,3.306080398938093,270.1960673571071,-2.9539326428928803,263.936054315281,-9.213945684718965,257.67604127345095,-15.473958726549029,251.4160282316234,-21.73397176837659,245.15601518979506,-27.99398481020492,1.0,1.0,26022.012520719443,26022.012520719443,275.6653727813416,2.5153727813416253,275.6653727813416,275.6653727813416,77128.87024294618,77126.05719439138,2.8130485548026627,0.0,8546.071908451686,8546.071908451686,0.8854266958472062,3944.5706674296184,275.6653727813416,2.5153727813416253,1.0,0.002,0.13092696358056632,0.004903948641935074,0.00020223635499498516,0.0017977636435226063,0.10111817749749258,0.10111817749749258,0.0,-1.4824088137577185e-12,1.0,1.001109710973573,0.548579179805472,0.09232651863253415,0.0,0.00010231993527275576,131.420993307377,0.0,1600128.50138087,266.6413612481995,0.0007261499100650326,1.0,1284412.3968320163,2594.7705769017944,,,,,,,,,,,,,,,,,,,3.0,15275.180550093788,1548.38935882385,0.37105352982123707,6.173730061729009,2.9276600359458484
1944.0,-29.74021270080575,5.021797724572758,35.04287083859061,24.59868974927815,5.045613998718637,-26.261630030848956,-39.76960420897228,1.5670313287695197,-6.5085433317939305,-6.509236006298869,40.091085983243886,41340.78290625953,25682.983887393006,25682.983887393006,67023.76679365252,77139.03338541463,77125.77734342324,25682.983887393006,102808.76123081625,102808.76123081625,102808.76123081625,130236.77382586578,125754.75413337686,4482.019692488919,0.0,90862.42443799818,55064.53847075701,39775.428852490186,27428.012595049528,67203.44144753972,20813.667880361354,1548.4030502448388,0.0,0.8786633975700996,2.727808899366309,0.001494314320929203,1.0,1.0,-5.973531328534477,334269.45042413817,1558464.3430374057,4.662299653946678,1558464.3430374057,4.662299653946678,0.7588471023277131,0.09233014337161707,3.92494110690584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92494110690584,1.2843945567054629,1.2847026424794066,3.0558686864677416,6475.019052434484,15275.162920991985,6455.753905302962,0.00032656531606178635,23150.009634062513,2360.6440154448783,19296.680442001896,1967.713790336343,0.8335495642131009,0.8335495642131009,35485.47679893692,35405.22815468563,1.0028340223948522,0.8,4282.721115430439,4273.035954225843,1.0028340223948522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.981198650485,4632.441516551485,6.170855335848386,5.021797724572758,-3.7064639598897804,8.728261684462538,2.927869118961442,3.5,0.8365340339889834,0.6,0.00023985599589204697,1.0001362661165674,0.0002398233161000997,198.70786341423656,0.0,6.5176773505502916e-06,18.471097611459527,0.019962658433713254,8.093661582323987e-05,0.0001589193800688071,0.0006237492075160537,0.09233014323343093,0.09233014323343093,0.09233014323343093,0.09242962769093589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.9262059417,595.5561768743648,0.0,0.09233014323343093,0.09233014337161707,0.09233014337161707,0.3710653122385047,0.3710653122385047,0.5,9.956654817041173,0.5900499410915359,0.5900499410915359,6.821210263296962e-13,0.000692674504932711,0.5357046777643859,6.821210263296962e-13,27428.012595049528,20813.667880361354,0.7588471023277131,0.9973264069515331,0.6151587183006234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499326332435034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.445404701146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8054392224766,260.8054392224766,-12.344560777523384,245.15475399786615,276.4561244470889,123442.61080273449,123544.3581588204,-101.74735608589666,0.0,nan,276.4561244470889,3.306124447088905,270.1958503572397,-2.954149642760285,263.9355762673988,-9.214423732601176,257.67530217755507,-15.47469782244491,251.41502808771097,-21.734971912289012,245.15475399786615,-27.995246002133825,1.0,1.0,26022.012520719443,26022.012520719443,275.6654689306148,2.5154689306148157,275.6654689306148,275.6654689306148,77128.4108564054,77125.77734342324,2.6335129821673036,0.0,8546.071908451686,8546.071908451686,0.8854270013665599,3944.5658124403694,275.6654689306148,2.5154689306148157,1.0,0.002,0.13082703472735546,0.0049043931096591185,0.00020208205341377193,0.0017979179462867044,0.10104102670688596,0.10104102670688596,0.0,-2.9952386057519043e-13,1.0,1.0010837022066383,0.5357046777637038,0.09233014337161707,0.0,9.992881965889148e-05,128.3497708025795,0.0,1600128.5653952265,266.64145666820605,0.00069267450425059,1.0,1284411.956837911,2594.93299913276,,,,,,,,,,,,,,,,,,,3.0,15275.162920991985,1548.4030502448388,0.3710653122385047,6.173730061729009,2.927869118961442
1945.0,-29.741520107741533,5.022336377541446,35.0430647925845,24.598686780687444,5.045700671309836,-26.26279802982855,-39.77073304178191,1.56697859342636,-6.5084473126158855,-6.509107847488117,40.09133929023376,41339.78061516311,25685.36164354334,25685.36164354334,67025.14225870644,77138.58670864455,77125.50878401438,25685.36164354334,102810.87042755772,102810.87042755772,102810.87042755772,130239.27357357753,125755.78217158292,4483.491401994608,0.0,90862.51118631448,55064.06829916391,39776.04765238953,27428.403146019817,67204.45079840935,20813.971163251903,1548.4159969548004,0.0,0.8786631285965719,2.727822354409837,0.001494314320929203,1.0,1.0,-5.986056302730731,334271.14155134076,1558475.2857979774,4.662308802863292,1558475.2857979774,4.662308802863292,0.7588473544174319,0.09233368428873301,3.9249366097904517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249366097904517,1.284394870722859,1.284702914596183,3.0558644379991122,6475.010050439261,15275.145341746727,6455.751706032114,0.00032656704839869444,23150.05826072833,2360.64897398483,19296.673868234157,1967.7131199985886,0.8335475293800431,0.8335475293800432,35485.44427211978,35405.22815468563,1.002832873368614,0.8,4282.7171897882,4273.035954225843,1.002832873368614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1550774384195,4632.441516551485,6.171168821357633,5.022336377541446,-3.706125608399779,8.728461985941225,2.928072988784864,3.5,0.8365922825099611,0.6,0.0002398233161000997,1.000135796594756,0.0002397907533323432,198.70894112280834,0.0,6.49373163466526e-06,18.403235452641347,0.01996915216534792,8.092629759362597e-05,0.00015889701850647372,0.0006236607251226096,0.09233368422062935,0.09233368422062935,0.09233368422062935,0.0924308281482166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.1005521087,595.5603604951699,0.0,0.09233368422062935,0.09233368428873301,0.09233368428873301,0.37107683756999177,0.37107683756999177,0.5,9.959569136684937,0.5766018866076479,0.5766018866076479,-9.094947017729282e-12,0.0006605348722246163,0.5230515447573794,-9.094947017729282e-12,27428.403146019817,20813.971163251903,0.7588473544174319,0.9973318948734397,0.6151345651074285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499404769382513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.37754254233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8048303241735,260.8048303241735,-12.345169675826469,245.15349707666022,276.4561635716881,123447.39114865757,123549.19307825071,-101.80192959317114,0.0,nan,276.4561635716881,3.306163571688103,270.1956302726775,-2.9543697273225007,263.9350969736735,-9.214903026326454,257.67456367467423,-15.475436325325745,251.4140303756675,-21.735969624332483,245.15349707666022,-27.99650292333976,1.0,1.0,26022.012520719443,26022.012520719443,275.66556566453096,2.515565664530982,275.66556566453096,275.66556566453096,77127.9990359789,77125.50878401438,2.490251964511117,0.0,8546.071908451686,8546.071908451686,0.8854272857802264,3944.561292839404,275.66556566453096,2.515565664530982,1.0,0.002,0.13072945637547742,0.004904827540881597,0.0002019313821492727,0.001798068617600738,0.10096569107463635,0.10096569107463635,0.0,-2.499892653995417e-13,1.0,1.0010581390354283,0.5230515447664743,0.09233368428873301,0.0,9.757832111997743e-05,125.33071968610994,0.0,1600128.6320209464,266.6415526873841,0.0006605348813195633,1.0,1284411.5193579684,2595.092720123864,,,,,,,,,,,,,,,,,,,3.0,15275.145341746727,1548.4159969548004,0.37107683756999177,6.173730061729009,2.928072988784864
1946.0,-29.742823126777377,5.022855677008611,35.04325395468455,24.59867476662623,5.045776659531162,-26.26396314814201,-39.77186145549638,1.5669166808768327,-6.508360378308339,-6.50899042886646,40.09158889800209,41338.79583955741,25687.684063730725,25687.684063730725,67026.47990328813,77138.14809552116,77125.27397261809,25687.684063730725,102812.9580363488,102812.9580363488,102812.9580363488,130241.75917751045,125756.82980728964,4484.929370220806,0.0,90862.60033224538,55063.61001786388,39776.65590486833,27428.80114116165,67205.45704602997,20814.278856644643,1548.429619563184,0.0,0.8786628155642638,2.7278346956778896,0.001494314320929203,1.0,1.0,-5.998224434391659,334272.6909619125,1558486.0688119964,4.662319450408147,1558486.0688119964,4.662319450408147,0.7588475613470844,0.0923371538149247,3.9249321922441016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249321922441016,1.2843952274053725,1.284703229538601,3.055860149973401,6475.000964627327,15275.12780960442,6455.7495876909925,0.00032656880397757685,23150.107029057788,2360.6539469704526,19296.667536370784,1967.7124743282145,0.83354549990416,0.83354549990416,35485.41232080376,35405.22815468563,1.0028317446725001,0.8,4282.71333360285,4273.035954225843,1.0028317446725001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.324647329704,4632.441516551485,6.171475374995172,5.022855677008611,-3.7058028225316493,8.72865849954026,2.9282718119713733,3.5,0.8366490891346781,0.6,0.0002397907533323432,1.0001353422508628,0.00023975830390382985,198.71001522461637,0.0,6.4705131009188425e-06,18.337434128004,0.019975622678448837,8.091598441012757e-05,0.00015887476892221565,0.0006235726950781469,0.09233715373975171,0.09233715373975171,0.09233715373975171,0.0924320265846623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.5855585936,595.5644428611034,0.0,0.09233715373975171,0.0923371538149247,0.0923371538149247,0.3710881097927257,0.3710881097927257,0.5,9.96241532436295,0.5633903105612603,0.5633903105612603,1.4779288903810084e-12,0.0006300505581293692,0.5107659944748093,1.4779288903810084e-12,27428.80114116165,20814.278856644643,0.7588475613470844,0.9973368659241576,0.6151107016688225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499482936051729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.311741217694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8042205863913,260.8042205863913,-12.345779413608682,245.1522443104546,276.4561968623291,123452.07758982,123554.01987108101,-101.94228126099472,0.0,nan,276.4561968623291,3.3061968623291023,270.1954063519482,-2.954593648051798,263.9346158415728,-9.215384158427185,257.6738253312104,-15.476174668789554,251.4130348208327,-21.73696517916727,245.1522443104546,-27.997755689545386,1.0,1.0,26022.012520719443,26022.012520719443,275.66565560720824,2.5156556072082594,275.66565560720824,275.66565560720824,77127.58046813168,77125.27397261809,2.306495513592381,0.0,8546.071908451686,8546.071908451686,0.8854275651616095,3944.556853205322,275.66565560720824,2.5156556072082594,1.0,0.002,0.13063416066308947,0.0049052504076718744,0.00020178423223321323,0.0017982157678247993,0.10089211611660662,0.10089211611660662,0.0,5.801262248361638e-14,1.0,1.0010333168959538,0.5107659944733314,0.0923371538149247,0.0,9.52956835661447e-05,122.3988355212393,0.0,1600128.6903620258,266.64163962169164,0.0006300505566514403,1.0,1284411.1185401415,2595.2477722927947,,,,,,,,,,,,,,,,,,,3.0,15275.12780960442,1548.429619563184,0.3710881097927257,6.173730061729009,2.9282718119713733
1947.0,-29.744120687618636,5.023356133445241,35.04343838587489,24.59863593047487,5.0458214936549455,-26.265126469492014,-39.772985748108454,1.5668272755256551,-6.508279606807548,-6.508880242659132,40.0918306820133,41337.81985792632,25689.94522744076,25689.94522744076,67027.76508536708,77137.73077242526,77125.02237176473,25689.94522744076,102814.9675992055,102814.9675992055,102814.9675992055,130244.1531976118,125757.81958937178,4486.333608240015,0.0,90862.69707007636,55063.146535908025,39777.278371298155,27429.1855984063,67206.46396970446,20814.576012522968,1548.442831683044,0.0,0.8786624931245545,2.727846287534421,0.001494314320929203,1.0,1.0,-6.010250314296229,334274.1449414418,1558496.51389249,4.662330417943355,1558496.51389249,4.662330417943355,0.7588477586345963,0.09234054584908068,3.9249279875868317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249279875868317,1.2843957123923806,1.284703672961834,3.0558557224362435,6474.991583207381,15275.110321786144,6455.747696245312,0.00032657063746276295,23150.156476104312,2360.658989165955,19296.66188271307,1967.711897815571,0.8335434752949149,0.8335434752949149,35485.38190926938,35405.22815468563,1.0028306703701735,0.8,4282.709663252831,4273.035954225843,1.0028306703701735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.489999148816,4632.441516551485,6.1717734415443815,5.023356133445241,-3.705492765739798,8.728848899185039,2.9284656946065373,3.5,0.8367044841732963,0.6,0.00023975830390382985,1.0001347767137865,0.00023972599442209245,198.71108483728236,0.0,6.448026433918947e-06,18.273706913726297,0.019982070704882757,8.090571009993604e-05,0.00015885259380389382,0.0006234849913216654,0.09234054581987025,0.09234054581987025,0.09234054581987025,0.09243317414029258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.35744395497,595.5684315067141,0.0,0.09234054581987025,0.09234054584908068,0.09234054584908068,0.371099136594146,0.371099136594146,0.5,9.965194174690986,0.5503965306310192,0.5503965306310192,8.412825991399586e-12,0.0006006358515833199,0.4986299283629023,8.412825991399586e-12,27429.1855984063,20814.576012522968,0.7588477586345963,0.9973410461764818,0.6150869636075588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449956084117894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.24801400342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8036078257778,260.8036078257778,-12.34639217422216,245.15099560336168,276.45622004819484,123456.45822347612,123558.90589316336,-102.44766968720155,0.0,nan,276.45622004819484,3.3062200481948594,270.19517515922325,-2.9548248407767232,263.9341302702563,-9.215869729743702,257.6730853812998,-15.476914618700164,251.41204049233096,-21.737959507669018,245.15099560336168,-27.9990043966383,1.0,1.0,26022.012520719443,26022.012520719443,275.66573635288944,2.515736352889462,275.66573635288944,275.66573635288944,77127.10335370176,77125.02237176473,2.080981937033357,0.0,8546.071908451686,8546.071908451686,0.8854278310790792,3944.5526275247657,275.66573635288944,2.515736352889462,1.0,0.002,0.13054112029389717,0.004905662458424481,0.00020164056296840714,0.0017983594364408926,0.10082028148420356,0.10082028148420356,0.0,-5.907002317839805e-13,1.0,1.0010087952458477,0.4986299283544895,0.09234054584908068,0.0,9.30403434491681e-05,119.50201660367433,0.0,1600128.7430069447,266.64172039319243,0.0006006358431704939,1.0,1284410.7424105047,2595.4009234720806,,,,,,,,,,,,,,,,,,,3.0,15275.110321786144,1548.442831683044,0.371099136594146,6.173730061729009,2.9284656946065373
1948.0,-29.745412208618394,5.023838314630296,35.04361804283309,24.59857421871277,5.045842597596873,-26.26628672799723,-39.77410955177618,1.5667171169756478,-6.508201306341846,-6.508773244809513,40.092061754642415,41336.87570712918,25692.138258215666,25692.138258215666,67029.01396534484,77137.33228224768,77124.72287573124,25692.138258215666,102816.8611339469,102816.8611339469,102816.8611339469,130246.40233018908,125758.69850978485,4487.703820404231,0.0,90862.80366228132,55062.705745317864,39777.88657440384,27429.54119624218,67207.42777064603,20814.851789623066,1548.4548076021408,0.0,0.8786621941305074,2.7278575457776144,0.001494314320929203,1.0,1.0,-6.022269849445252,334275.5568530034,1558506.4962911434,4.66234058799726,1558506.4962911434,4.66234058799726,0.7588479749152597,0.09234385483244444,3.924924573197343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924924573197343,1.2843962941192368,1.2847042133278321,3.055851680021254,6474.983017815095,15275.09289987973,6455.745268927024,0.00032657226217425053,23150.20377277268,2360.66381208391,19296.65462729627,1967.711157968957,0.8335414589305418,0.8335414589305418,35485.357213595795,35405.22815468563,1.0028297979835945,0.8,4282.706682746655,4273.035954225843,1.0028297979835945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.651237049009,4632.441516551485,6.172061216550382,5.023838314630296,-3.705192173270469,8.729030487900765,2.928654758426602,3.5,0.8367585024076005,0.6,0.00023972599442209245,1.0001341507387478,0.00023969383931647488,198.71214948120556,0.0,6.420252166569004e-06,18.194994640056557,0.019988490957049326,8.089544146314199e-05,0.00015883055295895046,0.0006233979402831066,0.09234385471587103,0.09234385471587103,0.09234385471587103,0.09243423906923491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.4021447068,595.5723308665313,0.0,0.09234385471587103,0.09234385483244444,0.09234385483244444,0.37110992051140756,0.37110992051140756,0.5,9.967905707374625,0.5375774108069322,0.5375774108069322,-3.240074875066057e-12,0.0005719384676581285,0.48650339536425236,-3.240074875066057e-12,27429.54119624218,20814.851789623066,0.7588479749152597,0.9973453260864253,0.6150640945253338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449963842076416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.169301729744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8029909837256,260.8029909837256,-12.347009016274399,245.14975104487652,276.45623092257546,123460.66953480062,123563.79958180287,-103.13004700226251,0.0,nan,276.45623092257546,3.3062309225754802,270.19493494703147,-2.955065052968507,263.9336389714916,-9.216361028508402,257.6723429959599,-15.477657004040054,251.4110470204185,-21.738952979581484,245.14975104487652,-28.000248955123453,1.0,1.0,26022.012520719443,26022.012520719443,275.6658083058627,2.51580830586272,275.6658083058627,275.6658083058627,77126.58822932077,77124.72287573124,1.8653535895282403,0.0,8546.071908451686,8546.071908451686,0.8854280470171709,3944.5491960633294,275.6658083058627,2.51580830586272,1.0,0.002,0.13045033400916017,0.0049060644392068834,0.00020150037409420114,0.0017984996260452177,0.10075018704710056,0.10075018704710056,0.0,1.39418858402518e-13,1.0,1.0009842913593365,0.48650339536749243,0.09234385483244444,0.0,9.078626192443943e-05,116.60681691971789,0.0,1600128.793780124,266.64179869365813,0.0005719384708982034,1.0,1284410.3771644288,2595.553976572509,,,,,,,,,,,,,,,,,,,3.0,15275.09289987973,1548.4548076021408,0.37110992051140756,6.173730061729009,2.928654758426602
