time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1949.0,-29.74670137028961,5.024302802680037,35.04379295333692,24.598575161676877,5.045931202472443,-26.26743811301095,-39.77522444967178,1.5666679452003396,-6.508123410972473,-6.508667632643937,40.092284079971705,41335.89168292055,25694.2614339494,25694.2614339494,67030.15311686994,77136.88902732484,77124.4065011501,25694.2614339494,102818.6679350995,102818.6679350995,102818.6679350995,130248.54288289319,125759.50248273106,4489.040400162139,0.0,90862.8866114436,55062.24722544064,39778.48820666995,27429.874947793694,67208.36315446364,20815.111365090626,1548.4658390037284,0.0,0.8786619208739629,2.7278686501865717,0.001494314320929203,1.0,1.0,-6.034165382005426,334276.9504841094,1558516.1008500105,4.662349882613572,1558516.1008500105,4.662349882613572,0.7588482049118812,0.09234708247493759,3.9249198491115713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249198491115713,1.2843965903932992,1.2847044683708648,3.0558472970639925,6474.973730854598,15275.075555719448,6455.743380849648,0.0003265740760552769,23150.252770642168,2360.668808476102,19296.648983706644,1967.7105824829728,0.8335394509461925,0.8335394509461925,35485.3230451142,35405.22815468563,1.0028285909657546,0.8,4282.702558972909,4273.035954225843,1.0028285909657546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.808480632995,4632.441516551485,6.172338111034678,5.024302802680037,-3.7048994636652277,8.729202266345265,2.9288391433065017,3.5,0.8368111838018576,0.6,0.00023969383931647488,1.0001339070719322,0.0002396617469136915,198.7132121902582,0.0,6.389610154063448e-06,18.10815517661581,0.01999488056720339,8.088525539241659e-05,0.00015880858392405828,0.0006233109632528372,0.09234708243681843,0.09234708243681843,0.09234708243681843,0.09243524511544869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.7259359851,595.5761389986804,0.0,0.09234708243681843,0.09234708247493759,0.09234708247493759,0.37112046098221235,0.37112046098221235,0.5,9.970550589968509,0.524922437596274,0.524922437596274,-1.3415046851150692e-11,0.0005442216714754977,0.4745022506385226,-1.3415046851150692e-11,27429.874947793694,20815.111365090626,0.7588482049118812,0.99734839491353,0.615040892871012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499715640020914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.082462266306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8023771532459,260.8023771532459,-12.347622846754064,245.1485109018708,276.45624340462166,123465.66382231019,123568.290363202,-102.62654089178437,0.0,nan,276.45624340462166,3.306243404621682,270.1946969040699,-2.9553030959301054,263.93315040351536,-9.216849596484622,257.6716039029741,-15.478396097025893,251.41005740242358,-21.739942597576402,245.1485109018708,-28.001489098129184,1.0,1.0,26022.012520719443,26022.012520719443,275.66587689814537,2.515876898145393,275.66587689814537,275.66587689814537,77126.28515066822,77124.4065011501,1.8786495181266218,0.0,8546.071908451686,8546.071908451686,0.8854283457850454,3944.544448357129,275.66587689814537,2.515876898145393,1.0,0.002,0.1303617789681179,0.004906456768376079,0.00020136363108071425,0.0017986363692539759,0.10068181554035713,0.10068181554035713,0.0,3.3469017488019226e-13,1.0,1.0009600393903362,0.47450225065193763,0.09234708247493759,0.0,8.855502107074203e-05,113.74095608776062,0.0,1600128.8454797745,266.6418765890275,0.0005442216848905446,1.0,1284410.0166482807,2595.705507096684,,,,,,,,,,,,,,,,,,,3.0,15275.075555719448,1548.4658390037284,0.37112046098221235,6.173730061729009,2.9288391433065017
1950.0,-29.74798656205046,5.02474988469495,35.0439636203836,24.59855832802134,5.045998864596363,-26.268588019385692,-39.77633529631419,1.5666003218988833,-6.50805965000211,-6.508578544694919,40.09251143004939,41334.90921748638,25696.350157964665,25696.350157964665,67031.25937545105,77136.46019252548,77124.21897546484,25696.350157964665,102820.56913342951,102820.56913342951,102820.56913342951,130250.82541888373,125760.4785675591,4490.346851324638,0.0,90862.97449283404,55061.780329396366,39779.10462604186,27430.256285454223,67209.36091149609,20815.404067463893,1548.479590132634,0.0,0.8786615391147926,2.72787804301388,0.001494314320929203,1.0,1.0,-6.045309746905502,334278.12606925884,1558525.9225269759,4.662362867871487,1558525.9225269759,4.662362867871487,0.7588483261274497,0.09235025842246035,3.924915222236689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924915222236689,1.2843969728054192,1.2847048096531204,3.0558427848547236,6474.9641700246075,15275.05821577368,6455.741685240932,0.0003265759608648099,23150.30245189704,2360.6738745542098,19296.643915418725,1967.7100656614364,0.8335374432154544,0.8335374432154544,35485.28957973391,35405.22815468563,1.0028274087855835,0.8,4282.698520056041,4273.035954225843,1.0028274087855835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.961853978888,4632.441516551485,6.172612447410378,5.02474988469495,-3.704625946876922,8.729375831571872,2.9290189943925578,3.5,0.836862569826445,0.6,0.0002396617469136915,1.0001334960902177,0.00023962975727799508,198.71427163669807,0.0,6.3771844439899385e-06,18.072940714267485,0.02000125775164738,8.087510751446519e-05,0.0001587866393992263,0.0006232240980658313,0.09235025836234839,0.09235025836234839,0.09235025836234839,0.09243634410742173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.37447669334,595.5798417329607,0.0,0.09235025836234839,0.09235025842246035,0.09235025842246035,0.3711307600420162,0.3711307600420162,0.5,9.973133164760304,0.512557852492364,0.512557852492364,-3.5356606531422585e-11,0.0005188946927887628,0.46326879778939656,-3.5356606531422585e-11,27430.256285454223,20815.404067463893,0.7588483261274497,0.9973500486594483,0.6150171442921144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499792718997198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.04724780395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80176424379897,260.80176424379897,-12.348235756201007,245.14727486685456,276.45625362074134,123470.39795579234,123572.87050958739,-102.47255379502775,0.0,nan,276.45625362074134,3.3062536207413586,270.1944578699697,-2.955542130030267,263.9326621191772,-9.217337880822754,257.6708663684152,-15.479133631584773,251.40907061763588,-21.7409293823641,245.14727486685456,-28.002725133145418,1.0,1.0,26022.012520719443,26022.012520719443,275.6659440431846,2.515944043184618,275.6659440431846,275.6659440431846,77125.92641494446,77124.21897546484,1.7074394796218257,0.0,8546.071908451686,8546.071908451686,0.8854286384049017,3944.5397983478724,275.6659440431846,2.515944043184618,1.0,0.002,0.1302753126781152,0.004906837295938774,0.00020123010756826636,0.0017987698928417684,0.10061505378413317,0.10061505378413317,0.0,4.100348532931619e-13,1.0,1.0009373373958532,0.46326879782475316,0.09235025842246035,0.0,8.646626922423954e-05,111.05811599861111,0.0,1600128.8840253258,266.64194034999787,0.0005188947281453693,1.0,1284409.712538836,2595.8472677255195,,,,,,,,,,,,,,,,,,,3.0,15275.05821577368,1548.479590132634,0.3711307600420162,6.173730061729009,2.9290189943925578
1951.0,-29.749267536354974,5.025180075624402,35.04413005088957,24.598523054178827,5.046048719936623,-26.26973591070752,-39.77744582863522,1.5665170942515225,-6.507998651992693,-6.508493011272474,40.09273049276162,41333.952761453045,25698.37708793012,25698.37708793012,67032.32984938317,77136.04649211072,77124.0075619094,25698.37708793012,102822.38464983951,102822.38464983951,102822.38464983951,130253.0020879015,125761.37995987051,4491.622128030998,0.0,90863.0719823382,55061.333848399096,39779.70903771011,27430.617438061992,67210.3264757721,20815.681685104046,1548.492518587501,0.0,0.8786611696102786,2.7278870640076165,0.001494314320929203,1.0,1.0,-6.056368241438122,334279.25475326995,1558535.3862273693,4.662375436303152,1558535.3862273693,4.662375436303152,0.7588484558215143,0.09235336017022969,3.924911499238163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924911499238163,1.2843974279614523,1.2847052238286978,3.0558388033115547,6474.955733612404,15275.040912386396,6455.73922515372,0.0003265775561734799,23150.34924990665,2360.6786466231233,19296.636562053416,1967.709315826854,0.8335354405995075,0.8335354405995075,35485.26265192816,35405.22815468563,1.0028264575484858,0.8,4282.695270155162,4273.035954225843,1.0028264575484858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.111406080988,4632.441516551485,6.172877586315113,5.025180075624402,-3.7043616502239805,8.729541725848382,2.9291943688048567,3.5,0.8369126768013876,0.6,0.00023962975727799508,1.0001330593803464,0.0002395978765330113,198.71532761636632,0.0,6.356797157336737e-06,18.015163143892313,0.020007614548804717,8.086496368435607e-05,0.000158764793593639,0.0006231377640498472,0.09235336014240522,0.09235336014240522,0.09235336014240522,0.09243738268370161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.28140267637,595.5834600006333,0.0,0.09235336014240522,0.09235336017022969,0.09235336017022969,0.37114083446656204,0.37114083446656204,0.5,9.975653843695243,0.5004387345207988,0.5004387345207988,-1.3926637620897964e-11,0.000494359279798573,0.45212476983437,-1.3926637620897964e-11,27430.617438061992,20815.681685104046,0.7588484558215143,0.9973516476452008,0.6149940779762922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499869561390584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.98947023358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80115085253186,260.80115085253186,-12.348849147468115,245.14604275951825,276.4562589455475,123474.96506538345,123577.51817576741,-102.55311038394379,0.0,nan,276.4562589455475,3.3062589455475404,270.1942157083371,-2.9557842916628942,263.93217247113364,-9.217827528866337,257.67012923392974,-15.479870766070235,251.40808599672488,-21.7419140032751,245.14604275951825,-28.003957240481725,1.0,1.0,26022.012520719443,26022.012520719443,275.66600483851005,2.516004838510071,275.66600483851005,275.66600483851005,77125.53823449423,77124.0075619094,1.5306725848349743,0.0,8546.071908451686,8546.071908451686,0.8854288738603935,3944.5360567343537,275.66600483851005,2.516004838510071,1.0,0.002,0.13019091892866297,0.0049072084474343835,0.00020109978389356713,0.0017989002167233216,0.10054989194678356,0.10054989194678356,0.0,6.168884847390643e-13,1.0,1.0009148148552318,0.45212476984829664,0.09235336017022969,0.0,8.439373081845033e-05,108.39610289965756,0.0,1600128.920463053,266.6420013480073,0.0004943592937252106,1.0,1284409.4205627865,2595.987915676019,,,,,,,,,,,,,,,,,,,3.0,15275.040912386396,1548.492518587501,0.37114083446656204,6.173730061729009,2.9291943688048567
1952.0,-29.75054387734392,5.025593750261238,35.04429219318004,24.598446499463194,5.046057887786136,-26.27088370083654,-39.77855632603166,1.566397711236238,-6.507947473809736,-6.508417801518514,40.09293959128928,41333.03386382111,25700.3590433386,25700.3590433386,67033.39290715971,77135.66463457923,77123.72572461118,25700.3590433386,102824.08476794978,102824.08476794978,102824.08476794978,130255.04225884083,125762.17608079808,4492.8661780427465,0.0,90863.18947812392,55060.91297437359,39780.30722638926,27430.957490891047,67211.26471728031,20815.943132354376,1548.5047458499864,0.0,0.8786607821034824,2.7278950287801274,0.001494314320929203,1.0,1.0,-6.067476680743027,334280.24721034,1558544.4195071247,4.66238861707685,1558544.4195071247,4.66238861707685,0.7588485797211669,0.0923563888789049,3.9249095035257286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249095035257286,1.2843980519323188,1.2847058069993955,3.055835764949098,6474.949295686953,15275.023650649093,6455.7353951305,0.00032657863616367567,23150.390957167783,2360.6828995801607,19296.625113857706,1967.7081484357766,0.8335334444053144,0.8335334444053144,35485.24821728248,35405.22815468563,1.002825947638076,0.8,4282.6935280463495,4273.035954225843,1.002825947638076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.257244941668,4632.441516551485,6.173137409311995,5.025593750261238,-3.7041115376905007,8.729705287951738,2.929365392876399,3.5,0.8369615408218284,0.6,0.0002395978765330113,1.0001325794565885,0.00023956611498766924,198.71637978634467,0.0,6.335192684105786e-06,17.953936066755798,0.02001394974148882,8.085482134934112e-05,0.00015874305518367017,0.0006230521259090962,0.09235638884908244,0.09235638884908244,0.09235638884908244,0.09243834172096017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.4395448885,595.5869960529425,0.0,0.09235638884908244,0.0923563888789049,0.0923563888789049,0.3711506853141465,0.3711506853141465,0.5,9.978112431115557,0.48851051152007585,0.48851051152007585,-2.2737367544323206e-12,0.0004703277087969582,0.4409411207755056,-2.2737367544323206e-12,27430.957490891047,20815.943132354376,0.7588485797211669,0.997353541688751,0.6149718211327484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499946152392749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.92824315644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8005337893823,260.8005337893823,-12.349466210617663,245.14481429613252,276.45625328263424,123479.15896490893,123582.32597676267,-103.16701185375689,0.0,nan,276.45625328263424,3.306253282634259,270.1939654853264,-2.956034514673604,263.93167768803534,-9.218322311964641,257.6693898907337,-15.480610109266252,251.4071020934313,-21.742897906568686,245.14481429613252,-28.005185703867454,1.0,1.0,26022.012520719443,26022.012520719443,275.6660470696861,2.516047069686124,275.6660470696861,275.6660470696861,77125.09514010425,77123.72572461118,1.3694154930708464,0.0,8546.071908451686,8546.071908451686,0.885429000076236,3944.534051043357,275.6660470696861,2.516047069686124,1.0,0.002,0.13010860553596132,0.004907568956617569,0.00020097266933826255,0.0017990273306611355,0.10048633466913127,0.10048633466913127,0.0,-6.019490461639521e-16,1.0,1.000892210915473,0.44094112077777936,0.0923563888789049,0.0,8.231337592470282e-05,105.72405434325961,0.0,1600128.9461090087,266.64205252619024,0.00047032771107069493,1.0,1284409.1638274197,2596.128972501881,,,,,,,,,,,,,,,,,,,3.0,15275.023650649093,1548.5047458499864,0.3711506853141465,6.173730061729009,2.929365392876399
1953.0,-29.75181609902414,5.025991619668418,35.04445004814823,24.598415800742828,5.046109493454806,-26.27202353977387,-39.7796617942862,1.566316934200487,-6.507886646170789,-6.508333823005039,40.09314013940189,41332.087782282455,25702.255670770286,25702.255670770286,67034.34345305274,77135.25057919248,77123.44990650978,25702.255670770286,102825.70557728007,102825.70557728007,102825.70557728007,130256.97223185436,125762.89330043293,4494.078931421438,0.0,90863.2817821251,55060.47206559597,39780.89968503236,27431.26665457429,67212.16633960666,20816.182487426424,1548.5153476501416,0.0,0.8786604745311564,2.7279038733863623,0.001494314320929203,1.0,1.0,-6.0784372422360775,334281.35538142,1558553.083437327,4.662399078940537,1558553.083437327,4.662399078940537,0.7588487527591158,0.09235933690720838,3.924905188192351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924905188192351,1.2843984951606735,1.2847062095373476,3.05583135061316,6474.939942238805,15275.006439033403,6455.733616948656,0.0003265804716330712,23150.439927944593,2360.6878932096683,19296.619798753178,1967.7076064459504,0.8335314516187867,0.8335314516187867,35485.21700521143,35405.22815468563,1.0028248450576778,0.8,4282.689761080034,4273.035954225843,1.0028248450576778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.399443225269,4632.441516551485,6.17338211748894,5.025991619668418,-3.703860940153912,8.72985255982233,2.929532151517886,3.5,0.8370091861479674,0.6,0.00023956611498766924,1.000132152914647,0.00023953445981064685,198.71742857026155,0.0,6.3115393067939745e-06,17.886902395454122,0.020020261280795617,8.084472611418108e-05,0.00015872138887348817,0.0006229664026666493,0.09235933685166485,0.09235933685166485,0.09235933685166485,0.0924392419530251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.85256356164,595.5904487710256,0.0,0.09235933685166485,0.09235933690720838,0.09235933690720838,0.3711603112107908,0.3711603112107908,0.5,9.9805095851123,0.47675588382787737,0.47675588382787737,9.322320693172514e-12,0.0004471768342568794,0.4298965807689683,9.322320693172514e-12,27431.26665457429,20816.182487426424,0.7588487527591158,0.9973543050873347,0.6149494955041549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500022467130975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.86120948514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7999179544484,260.7999179544484,-12.350082045551574,245.1435899114935,276.456245997403,123483.82550695646,123586.78717456361,-102.96166760713754,0.0,nan,276.456245997403,3.306245997403039,270.1937147802175,-2.956285219782501,263.9311835630488,-9.218816436951158,257.6686523458571,-15.481347654142894,251.40612112867066,-21.743878871329315,245.1435899114935,-28.00641008850647,1.0,1.0,26022.012520719443,26022.012520719443,275.6660987739449,2.5160987739449183,275.6660987739449,275.6660987739449,77124.74631462868,77123.44990650978,1.2964081188983982,0.0,8546.071908451686,8546.071908451686,0.8854292729929928,3944.5297141333126,275.6660987739449,2.5160987739449183,1.0,0.002,0.13002834700999066,0.004907922404853431,0.00020084873242051798,0.0017991512674966617,0.10042436621025899,0.10042436621025899,0.0,-8.282046923269171e-14,1.0,1.0008698869813228,0.429896580759646,0.09235933690720838,0.0,8.025851068675017e-05,103.08474359361982,0.0,1600128.9843257447,266.6421133538292,0.0004471768249345587,1.0,1284408.877158968,2596.2684623651976,,,,,,,,,,,,,,,,,,,3.0,15275.006439033403,1548.5153476501416,0.3711603112107908,6.173730061729009,2.929532151517886
1954.0,-29.753084246906454,5.026373958166858,35.044603945789895,24.598371551279,5.0461456845726165,-26.27316125375044,-39.78076317636294,1.566222691327255,-6.507838075550183,-6.508263721511511,40.09334163690656,41331.144235155654,25704.119379604304,25704.119379604304,67035.26361475996,77134.84774580225,77123.24214552686,25704.119379604304,102827.36152513117,102827.36152513117,102827.36152513117,130258.96508148688,125763.70199005751,4495.263091429373,0.0,90863.3782908867,55060.02668657572,39781.50178256775,27431.603556355712,67213.10533892346,20816.440784379905,1548.5276584309895,0.0,0.8786600882635858,2.727911285714106,0.001494314320929203,1.0,1.0,-6.088895722181917,334282.2804348713,1558561.788418761,4.662412217576151,1558561.788418761,4.662412217576151,0.7588488489786767,0.09236223070202709,3.9249010641433313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249010641433313,1.2843990011274369,1.2847066749653353,3.0558269359428647,6474.930588082196,15274.989267396499,6455.731858462804,0.0003265823086172725,23150.48884186817,2360.6928810417594,19296.61454252129,1967.7070704594628,0.8335294634307219,0.8335294634307219,35485.18717666113,35405.22815468563,1.0028237913509968,0.8,4282.686161090018,4273.035954225843,1.0028237913509968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.53816061388,4632.441516551485,6.173624063965453,5.026373958166858,-3.7036268295828587,8.730000787749717,2.929694831706154,3.5,0.8370556662017583,0.6,0.00023953445981064685,1.0001317310873672,0.00023950290983190708,198.71847400554103,0.0,6.290435378825775e-06,17.827093863592246,0.020026551716174443,8.08346693531031e-05,0.00015869979045754376,0.0006228809764461372,0.0923622306503202,0.0923622306503202,0.0923622306503202,0.09244018739257939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.55201378604,595.5938083615428,0.0,0.0923622306503202,0.09236223070202709,0.09236223070202709,0.3711697142037788,0.3711697142037788,0.5,9.982848288254159,0.46525156745371987,0.46525156745371987,1.4210854715202004e-12,0.0004256459613429797,0.41936799932960866,1.4210854715202004e-12,27431.603556355712,20816.440784379905,0.7588488489786767,0.9973540617820478,0.6149268662226289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500098536330803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.80140095328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79930209342564,260.79930209342564,-12.35069790657434,245.14236942753337,276.4562347593204,123488.32402218359,123591.29005009616,-102.96602791255582,0.0,nan,276.4562347593204,3.306234759320432,270.19346169295534,-2.9565383070446387,263.9306886266222,-9.219311373377764,257.6679155602396,-15.4820844397604,251.4051424938827,-21.744857506117285,245.14236942753337,-28.00763057246661,1.0,1.0,26022.012520719443,26022.012520719443,275.6661445647393,2.5161445647393066,275.6661445647393,275.6661445647393,77124.3735205989,77123.24214552686,1.1313750720437383,0.0,8546.071908451686,8546.071908451686,0.8854295338122119,3944.5255694640477,275.6661445647393,2.5161445647393066,1.0,0.002,0.12995004761732476,0.004908265077491137,0.00020072781591716084,0.0017992721839783362,0.10036390795858041,0.10036390795858041,0.0,-1.0450277795892582e-13,1.0,1.0008486047329774,0.4193679993281876,0.09236223070202709,0.0,7.829937753500363e-05,100.56839684509556,0.0,1600129.010489074,266.6421619244498,0.00042564595992189425,1.0,1284408.6378609664,2596.4013488839532,,,,,,,,,,,,,,,,,,,3.0,15274.989267396499,1548.5276584309895,0.3711697142037788,6.173730061729009,2.929694831706154
1955.0,-29.7543529902496,5.026741255058078,35.04475393811175,24.59833970004695,5.0462016049580365,-26.27429753075317,-39.78186047226188,1.566146145198175,-6.507790285690646,-6.508195250457537,40.093536720673825,41330.19261928188,25705.924371803412,25705.924371803412,67036.11699108529,77134.43595119346,77123.032971807,25705.924371803412,102828.95734361041,102828.95734361041,102828.95734361041,130260.88315588835,125764.46489872313,4496.418257165219,0.0,90863.47741888236,55059.58611488707,39782.10144888366,27431.92581227795,67214.02726116161,20816.68813748838,1548.5393606722737,0.0,0.8786597175428668,2.727918521042872,0.001494314320929203,1.0,1.0,-6.099191648344458,334283.1839759769,1558570.2163528732,4.662424827402862,1558570.2163528732,4.662424827402862,0.7588489513984932,0.09236505595735821,3.9248979579765195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248979579765195,1.2843994241385701,1.2847070575529154,3.0558235111393772,6474.923331334571,15274.972134963955,6455.728660075452,0.00032658360462377387,23150.532419377094,2360.697324710997,19296.60498232746,1967.7060955909978,0.8335274814749452,0.8335274814749452,35485.164710276855,35405.22815468563,1.0028229977162202,0.8,4282.683449635446,4273.035954225843,1.0028229977162202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.673445439922,4632.441516551485,6.173856981977461,5.026741255058078,-3.7033997876211466,8.730141042679225,2.929853489852631,3.5,0.8371009971007517,0.6,0.00023950290983190708,1.0001317943139978,0.0002394713488697607,198.71951994138536,0.0,6.2695636300742e-06,17.76794332763028,0.020032821279804516,8.082465105311452e-05,0.00015867825877879254,0.0006227959738561526,0.09236505595049874,0.09236505595049874,0.09236505595049874,0.09244109214574749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4982626754,595.5970873536846,0.0,0.09236505595049874,0.09236505595735821,0.09236505595735821,0.3711789056667106,0.3711789056667106,0.5,9.985129375180353,0.4539758815893151,0.4539758815893151,5.780975698144175e-11,0.0004049647669148726,0.4090036021131027,5.780975698144175e-11,27431.92581227795,20816.68813748838,0.7588489513984932,0.9973530782587235,0.6149042737566147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500174362706093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.742250417316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7986879504957,260.7986879504957,-12.351312049504259,245.14115221153227,276.4562236894585,123493.07252690864,123595.75130502124,-102.67877811263658,0.0,nan,276.4562236894585,3.306223689458534,270.1932093938586,-2.9567906061413964,263.9301950983069,-9.219804901693067,257.66718080270755,-15.482819197292429,251.4041665071107,-21.74583349288929,245.14115221153227,-28.008847788467705,1.0,1.0,26022.012520719443,26022.012520719443,275.6661885597858,2.516188559785803,275.6661885597858,275.6661885597858,77124.0646949429,77123.032971807,1.0317231359076686,0.0,8546.071908451686,8546.071908451686,0.885429730256986,3944.522447766402,275.6661885597858,2.516188559785803,1.0,0.002,0.12987367714332257,0.004908599328030499,0.00020060987821839805,0.0017993901217883562,0.10030493910919902,0.10030493910919902,0.0,6.7541458537156984e-15,1.0,1.0008276532798002,0.40900360205529296,0.09236505595735821,0.0,7.63704597768235e-05,98.09086036449534,0.0,1600129.036951433,266.64220971430933,0.0004049647091051156,1.0,1284408.4041283124,2596.5322034671326,,,,,,,,,,,,,,,,,,,3.0,15274.972134963955,1548.5393606722737,0.3711789056667106,6.173730061729009,2.929853489852631
1956.0,-29.755612689278742,5.027093791684741,35.044900201784344,24.59826391367244,5.046203762647478,-26.27543104407907,-39.78295741891486,1.5660221174053606,-6.507753575869401,-6.5081389367228235,40.093729093177835,41329.275942166954,25707.695603722837,25707.695603722837,67036.9715458898,77134.0597762839,77122.84000048456,25707.695603722837,102830.5356042074,102830.5356042074,102830.5356042074,130262.79333554825,125765.2475437605,4497.545791787745,0.0,90863.58683211487,55059.152474793016,39782.70484146873,27432.25773134085,67214.96257280959,20816.941490553516,1548.5518645110144,0.0,0.878659291339853,2.727924506101579,0.001494314320929203,1.0,1.0,-6.10920463832224,334283.9270899959,1558578.5271901444,4.662439324432563,1558578.5271901444,4.662439324432563,0.7588490052268115,0.092367824536778,3.9248946933667477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248946933667477,1.2844000691671036,1.2847076621969307,3.055819434759085,6474.914693973884,15274.954948330751,6455.72639577993,0.00032658525572857124,23150.579552026837,2360.702130903707,19296.598214196616,1967.7054054337227,0.8335254921299452,0.8335254921299452,35485.14109789735,35405.22815468563,1.0028221635988004,0.8,4282.68059987139,4273.035954225843,1.0028221635988004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.805401712475,4632.441516551485,6.174086712397719,5.027093791684741,-3.703187647245584,8.730281438930325,2.930008247678427,3.5,0.8371452136224077,0.6,0.0002394713488697607,1.000130856102481,0.00023944001668239963,198.72055843079073,0.0,6.271779246618951e-06,17.774222384918108,0.020039093059051133,8.081463708897668e-05,0.00015865671178078402,0.0006227108861354167,0.09236782448695646,0.09236782448695646,0.09236782448695646,0.09244199654836621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.70105285937,595.6002827627993,0.0,0.09236782448695646,0.092367824536778,0.092367824536778,0.3711878883894171,0.3711878883894171,0.5,9.987354538039648,0.44294594345996074,0.44294594345996074,2.4556356947869062e-11,0.00038536085344276216,0.39893429840060435,2.4556356947869062e-11,27432.25773134085,20816.941490553516,0.7588490052268115,0.9973519136200221,0.6148820792304637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500250225442768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.74852947461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7980711480011,260.7980711480011,-12.351928851998878,245.13993874277185,276.4562035532284,123497.22711338174,123600.35055006298,-103.12343668123526,0.0,nan,276.4562035532284,3.3062035532284426,270.19295059113244,-2.957049408867533,263.92969762907006,-9.220302370929915,257.6664446669503,-15.483555333049651,251.40319170485347,-21.746808295146508,245.13993874277185,-28.01006125722813,1.0,1.0,26022.012520719443,26022.012520719443,275.6662222934013,2.516222293401313,275.6662222934013,275.6662222934013,77123.6360203399,77122.84000048456,0.796019855333725,0.0,8546.071908451686,8546.071908451686,0.885429936722215,3944.5191668335815,275.6662222934013,2.516222293401313,1.0,0.002,0.1297991809545545,0.004908923471939062,0.00020049483059875312,0.0017995051694615115,0.10024741529937656,0.10024741529937656,0.0,6.026472723630327e-14,1.0,1.000807297261539,0.398934298376048,0.092367824536778,0.0,7.449617565606662e-05,95.6834997675036,0.0,1600129.0519645782,266.6422464241306,0.0003853608288864052,1.0,1284408.2118960638,2596.659237160883,,,,,,,,,,,,,,,,,,,3.0,15274.954948330751,1548.5518645110144,0.3711878883894171,6.173730061729009,2.930008247678427
1957.0,-29.756867810872997,5.027431965473628,35.045042466947706,24.598150862753414,5.046171329943072,-26.276563896789504,-39.784054121095664,1.5658674158597028,-6.507722348715504,-6.508087940650264,40.09390621987763,41328.39876638444,25709.419145043747,25709.419145043747,67037.81791142818,77133.71201869653,77122.50548598742,25709.419145043747,102831.92463103117,102831.92463103117,102831.92463103117,130264.46540440082,125765.82174611474,4498.643658286075,0.0,90863.71615719478,55058.75106996193,39783.29454136983,27432.54077336965,67215.83531473948,20817.15891632985,1548.5622183214027,0.0,0.8786588942889435,2.727929952723493,0.001494314320929203,1.0,1.0,-6.1195680586308185,334284.6000330401,1558586.1794092609,4.6624528298797285,1558586.1794092609,4.6624528298797285,0.7588491014488263,0.0923705152461141,3.924893412919912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924893412919912,1.2844008571353673,1.2847084101087167,3.0558165631201026,6474.908609315467,15274.937900593859,6455.722422920786,0.00032658625151460403,23150.62005457035,2360.706261013736,19296.58633905477,1967.7041945062556,0.8335235209065286,0.8335235209065287,35485.13183663729,35405.22815468563,1.0028218364408594,0.8,4282.679482135414,4273.035954225843,1.0028218364408594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.934080632208,4632.441516551485,6.174309834688903,5.027431965473628,-3.702985102921802,8.73041706839543,2.9301591649859002,3.5,0.8371883328531143,0.6,0.00023944001668239963,1.0001303819143426,0.0002394088021044708,198.72159315607473,0.0,6.226349769248105e-06,17.64547524604913,0.020045319408820383,8.080462650316567e-05,0.00015863539017923396,0.0006226269979704554,0.09237051521843861,0.09237051521843861,0.09237051521843861,0.09244275742630037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.10927532613,595.6034105957065,0.0,0.09237051521843861,0.0923705152461141,0.0923705152461141,0.3711966686078832,0.3711966686078832,0.5,9.98952180501238,0.4320410699503441,0.4320410699503441,-3.717559593496844e-11,0.00036559193478069574,0.38851988201946597,-3.717559593496844e-11,27432.54077336965,20817.15891632985,0.7588491014488263,0.9973515555898735,0.6148610453602695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500325548136415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.619782335736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7974494410103,260.7974494410103,-12.352550558989662,245.1387288161166,276.4561700659034,123501.11744266372,123605.06086108593,-103.94341842220675,0.0,nan,276.4561700659034,3.306170065903416,270.1926818159418,-2.957318184058181,263.92919356600777,-9.220806433992209,257.66570531602696,-15.484294683973019,251.40221706606556,-21.747782933934417,245.1387288161166,-28.011271183883366,1.0,1.0,26022.012520719443,26022.012520719443,275.6662341469882,2.516234146988211,275.6662341469882,275.6662341469882,77123.18167253396,77122.50548598742,0.6761865465377923,0.0,8546.071908451686,8546.071908451686,0.8854300177021001,3944.5178799845116,275.6662341469882,2.516234146988211,1.0,0.002,0.1297266237424683,0.004909238479649496,0.00020038277581082612,0.001799617224176518,0.10019138790541306,0.10019138790541306,0.0,-1.265610879985779e-14,1.0,1.000786242460363,0.38851988205664156,0.0923705152461141,0.0,7.255720175592564e-05,93.1930531367635,0.0,1600129.0603145184,266.6422776512845,0.00036559197195629167,1.0,1284408.0378162125,2596.7905719150694,,,,,,,,,,,,,,,,,,,3.0,15274.937900593859,1548.5622183214027,0.3711966686078832,6.173730061729009,2.9301591649859002
1958.0,-29.758121250672215,5.027756418694895,35.04518076196707,24.598059604782634,5.046165535942724,-26.277692572009016,-39.7851464227773,1.5657368572861343,-6.507681472174568,-6.508028131675351,40.09407616834814,41327.51286979875,25711.065613572267,25711.065613572267,67038.57848337102,77133.34915754976,77122.18562627464,25711.065613572267,102833.25123984691,102833.25123984691,102833.25123984691,130266.04918438876,125766.3366997526,4499.7124846361585,0.0,90863.84092298365,55058.35229202663,39783.87625661891,27432.797944541846,67216.67420116076,20817.35789895524,1548.5711813087694,0.0,0.8786585721986776,2.727936284266119,0.001494314320929203,1.0,1.0,-6.129747040606958,334285.3892741524,1558593.5215431158,4.6624637855915685,1558593.5215431158,4.6624637855915685,0.7588492410085045,0.09237313130595431,3.924892331381748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924892331381748,1.2844015319840663,1.2847090450248708,3.0558141154805463,6474.903423060957,15274.92090256828,6455.717849127496,0.00032658701667737897,23150.65822225887,2360.7101530348154,19296.57266768055,1967.702800414061,0.833521556165833,0.833521556165833,35485.124014050256,35405.22815468563,1.0028215601046706,0.8,4282.6785380320325,4273.035954225843,1.0028215601046706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.059563647776,4632.441516551485,6.1745191730756614,5.027756418694895,-3.7027812526241193,8.730537671319015,2.9303063370650224,3.5,0.8372303820185778,0.6,0.0002394088021044708,1.000130208534719,0.00023937763309362118,198.72262650433927,0.0,6.203010655711655e-06,17.57933219828683,0.020051522419476095,8.079465722407863e-05,0.00015861414488039217,0.0006225434408897248,0.09237313131141053,0.09237313131141053,0.09237313131141053,0.09244347315398235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.7576472868,595.6064599602594,0.0,0.09237313131141053,0.09237313130595431,0.09237313130595431,0.3712052378834409,0.3712052378834409,0.5,9.991632066262246,0.42126624430721904,0.42126624430721904,3.012701199622825e-11,0.0003466595007921569,0.378281091068402,3.012701199622825e-11,27432.797944541846,20817.35789895524,0.7588492410085045,0.9973504235384103,0.6148401919755362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500400597868388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.55363928797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79682629585164,260.79682629585164,-12.353173704148332,245.1375223202151,276.4561302714875,123505.39239673347,123609.57626243166,-104.1838656982042,0.0,nan,276.4561302714875,3.3061302714875183,270.19240868122967,-2.9575913187703122,263.9286870909941,-9.22131290900586,257.66496550072077,-15.485034499279209,251.4012439104627,-21.748756089537267,245.1375223202151,-28.012477679784865,1.0,1.0,26022.012520719443,26022.012520719443,275.66625652827514,2.5162565282751643,275.66625652827514,275.66625652827514,77122.769482634,77122.18562627464,0.5838563593570143,0.0,8546.071908451686,8546.071908451686,0.8854300861023094,3944.516793038657,275.66625652827514,2.5162565282751643,1.0,0.002,0.12965597312999308,0.0049095470647995965,0.0002002736696646689,0.0017997263329733795,0.10013683483233445,0.10013683483233445,0.0,2.638048200026555e-12,1.0,1.0007655417301213,0.378281091038275,0.09237313130595431,0.0,7.065060784657927e-05,90.74419417043292,0.0,1600129.081171799,266.6423185278254,0.0003466594706651449,1.0,1284407.8336521564,2596.91987167459,,,,,,,,,,,,,,,,,,,3.0,15274.92090256828,1548.5711813087694,0.3712052378834409,6.173730061729009,2.9303063370650224
1959.0,-29.759367850231985,5.028067488512989,35.045315367395176,24.59801916209983,5.046205062062176,-26.278810559012868,-39.78622580235822,1.5656477707820544,-6.507645989552373,-6.507975054805949,40.094246273651564,41326.57356714751,25712.671621280915,25712.671621280915,67039.24518842842,77132.95192764951,77121.93346351862,25712.671621280915,102834.60508479954,102834.60508479954,102834.60508479954,130267.67805961246,125766.92354257584,4500.7545170366175,0.0,90863.9365171251,55057.90387426032,39784.48071429419,27433.07297481292,67217.55368910711,20817.569126008806,1548.5812085567427,0.0,0.8786582130843592,2.7279419136372822,0.001494314320929203,1.0,1.0,-6.139460459410486,334286.0896782037,1558600.8704794203,4.662476000660955,1558600.8704794203,4.662476000660955,0.7588493328881531,0.0923756926870953,3.924888395857029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924888395857029,1.2844020128413365,1.2847094859616441,3.0558099073470344,6474.894506531007,15274.903896397273,6455.715865761553,0.0003265887460071126,23150.705791542456,2360.7150037517863,19296.56673926702,1967.7021958841215,0.8335195873948926,0.8335195873948926,35485.09554904589,35405.22815468563,1.002820554566504,0.8,4282.6751026075635,4273.035954225843,1.002820554566504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.181995735191,4632.441516551485,6.174723306429674,5.028067488512989,-3.70258768746982,8.73065517598281,2.930449933729227,3.5,0.837271409636922,0.6,0.00023937763309362118,1.000129499242723,0.00023934663788526672,198.72365422281524,0.0,6.19398770157748e-06,17.553761146270578,0.020057716407177673,8.078480700004175e-05,0.00015859282609357944,0.0006224591428008618,0.09237569267077,0.09237569267077,0.09237569267077,0.09244422472535839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.6685862866,595.6094239282663,0.0,0.09237569267077,0.0923756926870953,0.0923756926870953,0.37121359923383335,0.37121359923383335,0.5,9.993688028441525,0.41069557327006123,0.41069557327006123,-1.7621459846850485e-12,0.00032906525359521765,0.3685145953954816,-1.7621459846850485e-12,27433.07297481292,20817.569126008806,0.7588493328881531,0.9973472926208622,0.6148181732154387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450047554777734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.52806823596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79620671585883,260.79620671585883,-12.353793284141148,245.1363202247865,276.4560932069354,123510.13236104095,123613.72016438527,-103.58780334434203,0.0,nan,276.4560932069354,3.3060932069354294,270.19213861049155,-2.957861389508423,263.92818401409426,-9.221815985905721,257.6642294176374,-15.48577058236259,251.40027482120777,-21.749725178792204,245.1363202247865,-28.01367977521349,1.0,1.0,26022.012520719443,26022.012520719443,275.6662800988686,2.516280098868606,275.6662800988686,275.6662800988686,77122.4902580702,77121.93346351862,0.5567945515795145,0.0,8546.071908451686,8546.071908451686,0.8854303349984606,3944.5128378363142,275.6662800988686,2.516280098868606,1.0,0.002,0.1295871413901087,0.004909846748228841,0.00020016737025179226,0.0017998326297006908,0.10008368512589613,0.10008368512589613,0.0,-4.7517111773087706e-14,1.0,1.0007457948874494,0.36851459539724374,0.0923756926870953,0.0,6.88317307556008e-05,88.40800171518542,0.0,1600129.097618685,266.6423540104476,0.00032906525535736364,1.0,1284407.6524690862,2597.0431954037026,,,,,,,,,,,,,,,,,,,3.0,15274.903896397273,1548.5812085567427,0.37121359923383335,6.173730061729009,2.930449933729227
1960.0,-29.760608933206868,5.028365310919851,35.0454465774652,24.597905377764278,5.046172626935475,-26.279930777192753,-39.78731300504876,1.5654944709252112,-6.507626456153332,-6.507939152698884,40.09441749174959,41325.72183327631,25714.261311381786,25714.261311381786,67039.9831446581,77132.61003111006,77121.72842029385,25714.261311381786,102835.98973167563,102835.98973167563,102835.98973167563,130269.36641142938,125767.59506505357,4501.771346375817,0.0,90864.06771910323,55057.52366825257,39785.04894538962,27433.376679753757,67218.42562514338,20817.79982821684,1548.5930573930902,0.0,0.8786577568093403,2.7279457806673086,0.001494314320929203,1.0,1.0,-6.148745972202903,334286.5634450802,1558608.2675150584,4.662491520605559,1558608.2675150584,4.662491520605559,0.7588493414877611,0.09237820882738093,3.92488755787903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92488755787903,1.2844027935627016,1.2847102270575015,3.055807397453645,6474.8891883680935,15274.886985477737,6455.711425581378,0.00032658954817860116,23150.744162516916,2360.718916502263,19296.553467271337,1967.700842517204,0.8335176326000849,0.8335176326000849,35485.08948808781,35405.22815468563,1.0028203404606553,0.8,4282.674371114134,4273.035954225843,1.0028203404606553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.301444294902,4632.441516551485,6.174927933377724,5.028365310919851,-3.702412234820957,8.730777545740807,2.930590033822177,3.5,0.8373114382349077,0.6,0.00023934663788526672,1.0001289274442744,0.00023931578351292387,198.72467740260788,0.0,6.1594810675955236e-06,17.455969345565713,0.020063875888245267,8.077488650595982e-05,0.0001585717513793069,0.0006223762940197286,0.09237820881203512,0.09237820881203512,0.09237820881203512,0.09244501509551172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.8345343188,595.6123050061326,0.0,0.09237820881203512,0.09237820882738093,0.09237820882738093,0.3712217629685356,0.3712217629685356,0.5,9.995692217534456,0.40038103993344976,0.40038103993344976,4.320099833421409e-11,0.00031269654556354,0.3591931804959927,4.320099833421409e-11,27433.376679753757,20817.79982821684,0.7588493414877611,0.9973453338303339,0.6147975268527893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500550089404602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.430276435254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7955840124052,260.7955840124052,-12.354415987594791,245.1351220284253,276.45604599638864,123514.13564674926,123618.24566351635,-104.11001676709864,0.0,nan,276.45604599638864,3.3060459963886615,270.19186120278437,-2.958138797215611,263.92767640921863,-9.222323590781343,257.66349161560333,-15.486508384396643,251.39930682201089,-21.750693177989092,245.1351220284253,-28.01487797157469,1.0,1.0,26022.012520719443,26022.012520719443,275.6662920082891,2.516292008289099,275.6662920082891,275.6662920082891,77122.03941137678,77121.72842029385,0.3109910829371074,0.0,8546.071908451686,8546.071908451686,0.8854303879950729,3944.5119956684252,275.6662920082891,2.516292008289099,1.0,0.002,0.12952004585009366,0.004910136000822728,0.0002000637455826399,0.00179993625442004,0.10003187279131995,0.10003187279131995,0.0,2.6797140895151728e-15,1.0,1.0007269469810962,0.3591931804527917,0.09237820882738093,0.0,6.70955326982493e-05,86.17800742118783,0.0,1600129.0971200224,266.64237354384665,0.00031269650236254165,1.0,1284407.5299134846,2597.1607348358098,,,,,,,,,,,,,,,,,,,3.0,15274.886985477737,1548.5930573930902,0.3712217629685356,6.173730061729009,2.930590033822177
1961.0,-29.761847511388883,5.0286505387963505,35.04557416337368,24.597860255185537,5.046204624613621,-26.28104229778581,-39.788387530110754,1.5653994109046407,-6.507595476515803,-6.507891884493984,40.094575315730516,41324.793779299405,25715.772654233926,25715.772654233926,67040.56643353333,77132.21835908602,77121.44962418264,25715.772654233926,102837.22227841656,102837.22227841656,102837.22227841656,130270.8468379497,125768.08622542697,4502.760612522732,0.0,90864.16172275993,55057.080553875014,39785.64574320547,27433.624559533146,67219.27030273862,20817.990612852827,1548.6020205717857,0.0,0.8786574129266227,2.727950802195001,0.001494314320929203,1.0,1.0,-6.158217871529814,334287.1871993622,1558615.0859176377,4.662503217594489,1558615.0859176377,4.662503217594489,0.7588494392228826,0.09238064585472905,3.92488333070609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92488333070609,1.2844033016998504,1.2847106956847565,3.055802897354501,6474.879653198004,15274.870143520466,6455.709951447096,0.0003265914429781497,23150.79304699062,2360.723901331303,19296.54906098532,1967.7003932010748,0.833515682241118,0.833515682241118,35485.05891363206,35405.22815468563,1.0028192604055086,0.8,4282.670681101232,4273.035954225843,1.0028192604055086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.41792545698,4632.441516551485,6.175118135246243,5.0286505387963505,-3.702233125795675,8.730883664592024,2.9307266560624354,3.5,0.8373504731606959,0.6,0.00023931578351292387,1.0001286685275614,0.00023928499506494134,198.72569852662417,0.0,6.131525190292855e-06,17.37674238928995,0.02007000741343556,8.076508279911245e-05,0.00015855070071381144,0.0006222930023034087,0.09238064583269615,0.09238064583269615,0.09238064583269615,0.09244568415310062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.19144317484,595.6151233108322,0.0,0.09238064583269615,0.09238064585472905,0.09238064585472905,0.37122973869840764,0.37122973869840764,0.5,9.99764336758419,0.3902214887764899,0.3902214887764899,5.7980287238024175e-12,0.0002964079781690998,0.349674012964158,5.7980287238024175e-12,27433.624559533146,20817.990612852827,0.7588494392228826,0.9973414785908795,0.6147759949369127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500624301888525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.35104947898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79496483862647,260.79496483862647,-12.355035161373507,245.13392804060112,276.4560016366545,123518.8082441035,123622.32813362351,-103.5198895200251,0.0,nan,276.4560016366545,3.306001636654514,270.19158691743456,-2.9584130825654142,263.92717219824596,-9.222827801754022,257.66275747901665,-15.48724252098333,251.39834275980604,-21.751657240193936,245.13392804060112,-28.016071959398857,1.0,1.0,26022.012520719443,26022.012520719443,275.666306653774,2.516306653773995,275.666306653774,275.666306653774,77121.7708900453,77121.44962418264,0.3212658626580378,0.0,8546.071908451686,8546.071908451686,0.8854306553360072,3944.50774735962,275.666306653774,2.516306653773995,1.0,0.002,0.12945472368911842,0.004910419848725598,0.000199962864828129,0.0018000371351403355,0.0999814324140645,0.0999814324140645,0.0,-3.1535538069782376e-14,1.0,1.000707698390947,0.34967401295836,0.09238064585472905,0.0,6.53221535447972e-05,83.90025534306749,0.0,1600129.1101543272,266.6424045234842,0.0002964079723710711,1.0,1284407.3685588094,2597.2809534861694,,,,,,,,,,,,,,,,,,,3.0,15274.870143520466,1548.6020205717857,0.37122973869840764,6.173730061729009,2.9307266560624354
