time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-29.763087019445003,5.028923328843003,35.04569857036358,24.597809684369736,5.046236723949075,-26.28215464506406,-39.78946212502194,1.5653043494305854,-6.5075775718220825,-6.50785924433146,40.09473874146239,41323.87603547353,25717.265192909996,25717.265192909996,67041.14122838352,77131.83062296262,77121.2842799155,25717.265192909996,102838.5494728255,102838.5494728255,102838.5494728255,130272.46785096164,125768.74161739572,4503.726233565912,0.0,90864.26466132588,55056.65370146708,39786.23439984311,27433.918378136135,67220.15277797924,20818.21350484987,1548.61356817327,0.0,0.8786569686074666,2.727954315956588,0.001494314320929203,1.0,1.0,-6.16702287468911,334287.6179228292,1558622.1463529023,4.662518330884492,1558622.1463529023,4.662518330884492,0.7588494365952934,0.09238304449106813,3.924880415889101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924880415889101,1.2844038097080621,1.2847111642676905,3.0557994193284155,6474.872283678082,15274.853310373112,6455.7069753391925,0.00032659277812179335,23150.836467139205,2360.728328954251,19296.540165199636,1967.699486083386,0.8335137347019647,0.8335137347019647,35485.03783123005,35405.22815468563,1.0028185156611757,0.8,4282.668136678657,4273.035954225843,1.0028185156611757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.531588476594,4632.441516551485,6.17530798999594,5.028923328843003,-3.7020699002303243,8.730993229073327,2.9308599753233793,3.5,0.8373885643781084,0.6,0.00023928499506494134,1.0001287664385137,0.00023925418715536184,198.7267204264975,0.0,6.118455831879445e-06,17.339703827546348,0.02007612586926744,8.075527955504419e-05,0.00015852971550989715,0.0006222101757412659,0.09238304448127442,0.09238304448127442,0.09238304448127442,0.09244644582931406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.81221945153,595.6178560681742,0.0,0.09238304448127442,0.09238304449106813,0.09238304449106813,0.37123752085448836,0.37123752085448836,0.5,9.999545408514857,0.3803316800076004,0.3803316800076004,7.480593922082335e-11,0.00028167250940214217,0.34083636964237485,7.480593922082335e-11,27433.918378136135,20818.21350484987,0.7588494365952934,0.9973369362877385,0.6147542712668587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450069836531688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.31401091723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79434847747416,260.79434847747416,-12.355651522525818,245.13273733645337,276.4559596184958,123523.4658711967,123626.51551768393,-103.04964648722168,0.0,nan,276.4559596184958,3.3059596184958195,270.19131516208375,-2.9586848379162234,263.9266707056837,-9.223329294316272,257.6620262492693,-15.487973750730703,251.39738179285916,-21.752618207140813,245.13273733645337,-28.017262663546603,1.0,1.0,26022.012520719443,26022.012520719443,275.666319946537,2.51631994653701,275.666319946537,275.666319946537,77121.50662288291,77121.2842799155,0.22234296740498394,0.0,8546.071908451686,8546.071908451686,0.885430839679016,3944.5048179685464,275.666319946537,2.51631994653701,1.0,0.002,0.12939104808415963,0.004910694098937546,0.0001998645214057771,0.0018001354786073465,0.09993226070288855,0.09993226070288855,0.0,1.312361677663354e-14,1.0,1.0006898270339386,0.3408363695675689,0.09238304449106813,0.0,6.367559671071054e-05,81.78539851783238,0.0,1600129.110080792,266.6424224281779,0.00028167243459620295,1.0,1284407.2571380502,2597.3924458117435,,,,,,,,,,,,,,,,,,,3.0,15274.853310373112,1548.61356817327,0.37123752085448836,6.173730061729009,2.9308599753233793
1963.0,-29.764317819427653,5.029183959545268,35.04581985833146,24.59770997464659,5.046214315887723,-26.28326460590206,-39.79053640561176,1.565161102211151,-6.507566778140642,-6.50783431390966,40.094897538205984,41323.003747520146,25718.72431429482,25718.72431429482,67041.72806181497,77131.48259349742,77121.10628268974,25718.72431429482,102839.83059698457,102839.83059698457,102839.83059698457,130274.03832230868,125769.3706169548,4504.66770535389,0.0,90864.38570124925,55056.248028250724,39786.81963666503,27434.20772532412,67221.02736198915,20818.432496888257,1548.6251269742324,0.0,0.8786565001568919,2.727957037935222,0.001494314320929203,1.0,1.0,-6.1756946238408545,334287.946906068,1558629.006827055,4.6625342650030275,1558629.006827055,4.6625342650030275,0.7588494154934559,0.0923853897470415,3.924878454268151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924878454268151,1.2844045430446258,1.2847118582078605,3.0557961473449753,6474.8653507377985,15274.83641731134,6455.703666733883,0.0003265939983347985,23150.878876882874,2360.732653544572,19296.530275556954,1967.6984776204877,0.8335117806186334,0.8335117806186334,35485.02364313977,35405.22815468563,1.0028180144612409,0.8,4282.6664243264695,4273.035954225843,1.0028180144612409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.642455912712,4632.441516551485,6.175493955737042,5.029183959545268,-3.7019172403309692,8.731101199876237,2.930990017885447,3.5,0.837425719395842,0.6,0.00023925418715536184,1.0001278630338633,0.0002392235993001836,198.7277351562331,0.0,6.122354833929881e-06,17.350753599357283,0.02008224822410137,8.074548027795175e-05,0.0001585087068774101,0.0006221274084370527,0.09238538973189672,0.09238538973189672,0.09238538973189672,0.09244717880351284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.64382105105,595.6205200257558,0.0,0.09238538973189672,0.0923853897470415,0.0923853897470415,0.3712451246887683,0.3712451246887683,0.5,10.001399080602969,0.3706833403298333,0.3706833403298333,-1.4779288903810084e-11,0.0002675357690122837,0.33213969006880006,-1.4779288903810084e-11,27434.20772532412,20818.432496888257,0.7588494154934559,0.9973326902725148,0.6147332965471259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500772485071547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.32506068904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79373025398763,260.79373025398763,-12.356269746012345,245.1315503275228,276.4559101804528,123527.53828157941,123630.89929357117,-103.36101199177,0.0,nan,276.4559101804528,3.305910180452827,270.19103820985265,-2.9589617901473275,263.9261662392853,-9.223833760714683,257.6612942687058,-15.488705731294203,251.3964222981066,-21.75357770189339,245.1315503275228,-28.018449672477175,1.0,1.0,26022.012520719443,26022.012520719443,275.66632404900093,2.516324049000957,275.66632404900093,275.66632404900093,77121.11631099881,77121.10628268974,0.010028309072367847,0.0,8546.071908451686,8546.071908451686,0.8854309637386302,3944.502846539492,275.66632404900093,2.516324049000957,1.0,0.002,0.12932899300868678,0.004910960118055633,0.00019976867796354087,0.0018002313218041302,0.09988433898177043,0.09988433898177043,0.0,-2.323289130523598e-13,1.0,1.0006722399385075,0.33213969008357935,0.0923853897470415,0.0,6.205506799380991e-05,79.7039743924189,0.0,1600129.1025271027,266.64243322185933,0.0002675357837915726,1.0,1284407.1720358036,2597.5020942008896,,,,,,,,,,,,,,,,,,,3.0,15274.83641731134,1548.6251269742324,0.3712451246887683,6.173730061729009,2.930990017885447
1964.0,-29.765544762271208,5.029432932263195,35.04593783542809,24.597613792307698,5.046198918012485,-26.28437039428332,-39.79160621585322,1.565024549720698,-6.507550909559427,-6.507804391485795,40.09504456005509,41322.136073836205,25720.123272548088,25720.123272548088,67042.2593463843,77131.13299991206,77120.85135692781,25720.123272548088,102840.97462947591,102840.97462947591,102840.97462947591,130275.42742428507,125769.84375887996,4505.583665405111,0.0,90864.5085555509,55055.851692589036,39787.39651440207,27434.452794809164,67221.84930921123,20818.6195490818,1548.6345004997534,0.0,0.878656103456897,2.7279602663486053,0.001494314320929203,1.0,1.0,-6.1845394913078735,334288.34176513244,1558635.358612763,4.662547758568991,1558635.358612763,4.662547758568991,0.7588494549095166,0.09238766495606066,3.924877101080812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924877101080812,1.2844052446270913,1.2847125206689445,3.0557934246214824,6474.859581613435,15274.819657384372,6455.699612762353,0.00032659492212772036,23150.91816009452,2360.7366593173533,19296.51815796476,1967.6972419699655,0.8335098428720797,0.8335098428720797,35485.01385575156,35405.22815468563,1.002817668717887,0.8,4282.6652430924005,4273.035954225843,1.002817668717887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.750581862026,4632.441516551485,6.175669530982773,5.029432932263195,-3.701765377415195,8.73119830967839,2.9311168470287017,3.5,0.8374619562939147,0.6,0.0002392235993001836,1.0001274635869515,0.00023919311088829568,198.72874671503124,0.0,6.078655182856502e-06,17.226908788215326,0.020088326879284225,8.073572287046748e-05,0.00015848787642971614,0.0006220454369979183,0.0923876649477428,0.0923876649477428,0.0923876649477428,0.09244780603714768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.6568507564,595.623124393418,0.0,0.0923876649477428,0.09238766495606066,0.09238766495606066,0.37125255270169794,0.37125255270169794,0.5,10.003203313742196,0.3611879299285192,0.3611879299285192,-6.45172804070171e-11,0.00025348192639285116,0.3232649001779464,-6.45172804070171e-11,27434.452794809164,20818.6195490818,0.7588494549095166,0.9973283989555115,0.6147128723543454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500846084818475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.2012158779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79311149469555,260.79311149469555,-12.356888505304426,245.13036707192842,276.45585591746413,123531.75193209728,123635.20252346982,-103.45059137256114,0.0,nan,276.45585591746413,3.3058559174641573,270.1907581483393,-2.9592418516606926,263.92566037927185,-9.22433962072813,257.66056261014467,-15.489437389855311,251.39546484102473,-21.754535158975244,245.13036707192842,-28.01963292807156,1.0,1.0,26022.012520719443,26022.012520719443,275.6663241418417,2.5163241418417215,275.6663241418417,275.6663241418417,77120.76092669283,77120.85135692781,-0.09043023498088587,0.0,8546.071908451686,8546.071908451686,0.885431049318817,3944.5014865862163,275.6663241418417,2.5163241418417215,1.0,0.002,0.1292685919530158,0.004911220077646286,0.00019967539145040596,0.0018003246086108642,0.09983769572520297,0.09983769572520297,0.0,6.126999949063183e-14,1.0,1.0006542919076853,0.3232649002424637,0.09238766495606066,0.0,6.040104961341517e-05,77.57953515240995,0.0,1600129.1010410874,266.64244909044055,0.00025348199091013157,1.0,1284407.069892696,2597.6140843230532,,,,,,,,,,,,,,,,,,,3.0,15274.819657384372,1548.6345004997534,0.37125255270169794,6.173730061729009,2.9311168470287017
1965.0,-29.766767636033613,5.029670537565515,35.04605262907454,24.597523058205866,5.046182363717168,-26.285472636045025,-39.79267169544471,1.5648873635984923,-6.50753993633009,-6.507780112712613,40.09518863770627,41321.25255360177,25721.48736244094,25721.48736244094,67042.73991604272,77130.78045665669,77120.61081274848,25721.48736244094,102842.09817518941,102842.09817518941,102842.09817518941,130276.79808588352,125770.3223983817,4506.475687501815,0.0,90864.6212443975,55055.432237402194,39787.98778555034,27434.699910694104,67222.68769624444,20818.807515780038,1548.644151010969,0.0,0.8786556874054445,2.7279629110817143,0.001494314320929203,1.0,1.0,-6.19314545521388,334288.66215175914,1558641.583218736,4.662561910374183,1558641.583218736,4.662561910374183,0.7588494710548965,0.09238988776573641,3.924874274545703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924874274545703,1.2844059489674655,1.284713186016286,3.0557895482350506,6474.851368015739,15274.802933702093,6455.697276301214,0.00032659647915292135,23150.963543899736,2360.741287177552,19296.511174126055,1967.6965298166099,0.8335079072426199,0.8335079072426199,35484.993411871736,35405.22815468563,1.0028169465298347,0.8,4282.662775732688,4273.035954225843,1.0028169465298347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.856078127071,4632.441516551485,6.175840624487522,5.029670537565515,-3.701622218940957,8.731292756506472,2.9312405937311854,3.5,0.8374973124946244,0.6,0.00023919311088829568,1.0001270421083523,0.00023916272715119907,198.72975492806785,0.0,6.058923883820112e-06,17.170990286746196,0.020094385803168045,8.072600604488021e-05,0.00015846710484341547,0.0006219634631616581,0.09238988776267704,0.09238988776267704,0.09238988776267704,0.09244842799002109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.88719330216,595.6256579368794,0.0,0.09238988776267704,0.09238988776573641,0.09238988776573641,0.37125980014200477,0.37125980014200477,0.5,10.004959521325949,0.35186763257735265,0.35186763257735265,2.8421709430404007e-12,0.00024017638253326368,0.3146346574987433,2.8421709430404007e-12,27434.699910694104,20818.807515780038,0.7588494710548965,0.997323109408912,0.6146920626012145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500919454624377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.14529737643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79249256180657,260.79249256180657,-12.357507438193409,245.12918757957635,276.4557975440401,123535.9309143053,123639.41052769215,-103.47961338686046,0.0,nan,276.4557975440401,3.3057975440401037,270.19047555113343,-2.9595244488665458,263.9251535582696,-9.224846441730392,257.65983156535714,-15.49016843464284,251.39450957246277,-21.75549042753721,245.12918757957635,-28.020812420423624,1.0,1.0,26022.012520719443,26022.012520719443,275.6663202738614,2.5163202738614245,275.6663202738614,275.6663202738614,77120.41757031764,77120.61081274848,-0.19324243083246984,0.0,8546.071908451686,8546.071908451686,0.8854312280785305,3944.4986459184315,275.6663202738614,2.5163202738614245,1.0,0.002,0.12920979955022824,0.004911472232293797,0.00019958458742471658,0.001800415412801076,0.09979229371235829,0.09979229371235829,0.0,2.257924749948792e-13,1.0,1.0006368376672148,0.31463465749590114,0.09238988776573641,0.0,5.879239759299126e-05,75.51336625176415,0.0,1600129.0948857325,266.6424600636699,0.00024017637969109273,1.0,1284406.9870143589,2597.7229552959043,,,,,,,,,,,,,,,,,,,3.0,15274.802933702093,1548.644151010969,0.37125980014200477,6.173730061729009,2.9312405937311854
1966.0,-29.767985871413376,5.02989687681693,35.046164199892765,24.597367259580665,5.046108074656373,-26.286576476785626,-39.793741156440205,1.5646986800214118,-6.507544201072392,-6.507771341547754,40.09532521213988,41320.44683864588,25722.839289361582,25722.839289361582,67043.28612800746,77130.47766896682,77120.28930298796,25722.839289361582,102843.12859234955,102843.12859234955,102843.12859234955,130278.06589139221,125770.72232597998,4507.343565412228,0.0,90864.77308362817,55055.07982511367,39788.548065016104,27434.93729904267,67223.48536405878,20818.987297235857,1548.653751586649,0.0,0.8786552159486343,2.7279639756072616,0.001494314320929203,1.0,1.0,-6.201825292855347,334288.7778973375,1558647.483679621,4.662577946778377,1558647.483679621,4.662577946778377,0.7588494579122776,0.09239205746629389,3.924875448618076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924875448618076,1.284406893864705,1.2847140921124371,3.0557882142849264,6474.848541535496,15274.786250638976,6455.691212709169,0.0003265966446714447,23150.995304990145,2360.7445259074348,19296.49304964366,1967.694681633755,0.8335059808631358,0.8335059808631358,35485.00190375123,35405.22815468563,1.002817246508787,0.8,4282.6638006125795,4273.035954225843,1.002817246508787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.959003002592,4632.441516551485,6.176012602001013,5.02989687681693,-3.7014951681079977,8.731392044924927,2.9313613262178233,3.5,0.8375318074908067,0.6,0.00023916272715119907,1.0001265614689618,0.00023913246219550715,198.73075932587957,0.0,6.038152627007723e-06,17.112124544939885,0.020100423955795053,8.071625399733189e-05,0.00015844647315386718,0.0006218826724017364,0.09239205745334085,0.09239205745334085,0.09239205745334085,0.09244898758060806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3141451184,595.6281271658725,0.0,0.09239205745334085,0.09239205746629389,0.09239205746629389,0.37126687220587623,0.37126687220587623,0.5,10.006667424674326,0.34267931922295247,0.34267931922295247,1.2846612662542611e-11,0.000227140475374199,0.3059460486924195,1.2846612662542611e-11,27434.93729904267,20818.987297235857,0.7588494579122776,0.9973194005774109,0.6146727831035368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500992581808514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.08643163463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.791868659966,260.791868659966,-12.358131340033992,245.1280114425442,276.45572587739105,123539.61356809139,123643.92394592425,-104.31037783289392,0.0,nan,276.45572587739105,3.305725877391069,270.1901829903978,-2.9598170096022045,263.92464010347027,-9.22535989652971,257.6590972164878,-15.490902783512183,251.39355432950492,-21.756445670495054,245.1280114425442,-28.021988557455785,1.0,1.0,26022.012520719443,26022.012520719443,275.66629142426154,2.516291424261567,275.66629142426154,275.66629142426154,77119.99079249556,77120.28930298796,-0.2985104924009647,0.0,8546.071908451686,8546.071908451686,0.8854311538261949,3944.4998258611663,275.66629142426154,2.516291424261567,1.0,0.002,0.12915262694257304,0.004911714738491595,0.00019949627905618584,0.0018005037205694565,0.09974813952809292,0.09974813952809292,0.0,-3.743576629244849e-13,1.0,1.0006192645631353,0.30594604867957287,0.09239205746629389,0.0,5.717260270674891e-05,73.43288867052128,0.0,1600129.071252552,266.6424557989276,0.00022714046252758635,1.0,1284406.957073041,2597.832379407931,,,,,,,,,,,,,,,,,,,3.0,15274.786250638976,1548.653751586649,0.37126687220587623,6.173730061729009,2.9313613262178233
1967.0,-29.769202651676377,5.030112647184529,35.046272474850845,24.5972667465918,5.046083825397783,-26.287674003967894,-39.79480202598495,1.5645551776964088,-6.507530720295108,-6.5077452750290306,40.09545323322198,41319.58009226124,25724.10755612735,25724.10755612735,67043.68764838859,77130.13446730528,77119.9708947576,25724.10755612735,102844.07845088495,102844.07845088495,102844.07845088495,130279.212124366,125771.02566178486,4508.186462581129,0.0,90864.89281003903,55054.67556423232,39789.13027311857,27435.13367348104,67224.26394659962,20819.138250583015,1548.6610262630295,0.0,0.8786548705765717,2.7279667925454714,0.001494314320929203,1.0,1.0,-6.210425966565538,334289.12187397166,1558653.0146230566,4.662589694470151,1558653.0146230566,4.662589694470151,0.7588495284317465,0.09239415573551009,3.9248735166679243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248735166679243,1.2844076272763976,1.2847147868249797,3.055784965237763,6474.841657194433,15274.769619735667,6455.687996376259,0.00032659786111114916,23151.037205188728,2360.748798538617,19296.483435809358,1967.693701295484,0.8335040570659413,0.8335040570659413,35484.987930261545,35405.22815468563,1.0028167528898282,0.8,4282.662114160411,4273.035954225843,1.0028167528898282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.059366532335,4632.441516551485,6.1761682829371605,5.030112647184529,-3.70135922469257,8.7314718718771,2.931479056121276,3.5,0.8375654446060788,0.6,0.00023913246219550715,1.0001264115480333,0.00023910223691160092,198.73176253290498,0.0,6.014577625619282e-06,17.045312991005048,0.020106438533420673,8.070658136824308e-05,0.00015842588082726406,0.0006218015440137174,0.09239415572526882,0.09239415572526882,0.09239415572526882,0.09244948097797247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.9318642406,595.6305339296094,0.0,0.09239415572526882,0.09239415573551009,0.09239415573551009,0.37127376731855233,0.37127376731855233,0.5,10.008327181888541,0.33359707077971734,0.33359707077971734,-4.575895218295045e-11,0.00021455473392961721,0.29731930846349997,-4.575895218295045e-11,27435.13367348104,20819.138250583015,0.7588495284317465,0.9973138226049678,0.6146527706883326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501065432319462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.01962008069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79124537394586,260.79124537394586,-12.358754626054122,245.1268387570226,276.45565199087196,123543.83775553561,123648.0451716215,-104.20741608588818,0.0,nan,276.45565199087196,3.3056519908719793,270.18988934408145,-2.960110655918527,263.9241266973482,-9.225873302651792,257.6583640505657,-15.491635949434283,251.39260140378508,-21.757398596214898,245.1268387570226,-28.02316124297738,1.0,1.0,26022.012520719443,26022.012520719443,275.66628023293435,2.5162802329343776,275.66628023293435,275.66628023293435,77119.65151033866,77119.9708947576,-0.3193844189372612,0.0,8546.071908451686,8546.071908451686,0.8854312760093005,3944.4978842512637,275.66628023293435,2.5162802329343776,1.0,0.002,0.12909706283323044,0.0049119536156196075,0.00019941046234864414,0.0018005895373440003,0.09970523117432206,0.09970523117432206,0.0,-3.073557033883567e-13,1.0,1.0006018159405294,0.2973193085092589,0.09239415573551009,0.0,5.5564105822292e-05,71.3669191375682,0.0,1600129.06906581,266.64246927970487,0.0002145547796885694,1.0,1284406.868092462,2597.9412967057133,,,,,,,,,,,,,,,,,,,3.0,15274.769619735667,1548.6610262630295,0.37127376731855233,6.173730061729009,2.931479056121276
1968.0,-29.770413071392284,5.030318016201212,35.04637782548599,24.597193335089855,5.046087204737296,-26.288763043783415,-39.79585416438056,1.5644371768907945,-6.507526496109335,-6.507729636399642,40.09558538535572,41318.696597290196,25725.35571706547,25725.35571706547,67044.05231435566,77129.77446169984,77119.74714584633,25725.35571706547,102845.1028629118,102845.1028629118,102845.1028629118,130280.46866183658,125771.46101733307,4509.007644503509,0.0,90865.0014756642,55054.25893808724,39789.713930641075,27435.365798924784,67225.07972956586,20819.314208931715,1548.6702971427744,0.0,0.878654453082127,2.7279685337897304,0.001494314320929203,1.0,1.0,-6.218454277190915,334289.3282443741,1558658.7240574006,4.662603895383645,1558658.7240574006,4.662603895383645,0.7588495215087543,0.09239621601989045,3.9248708278361875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248708278361875,1.284408241376375,1.2847153622481915,3.0557814107688115,6474.834125701248,15274.752977375352,6455.685224587567,0.00032659924446559453,23151.08075181134,2360.753239058327,19296.47515074747,1967.6928564542907,0.8335021313956461,0.8335021313956461,35484.96848236488,35405.22815468563,1.0028160658853937,0.8,4282.659767005314,4273.035954225843,1.0028160658853937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.157332117768,4632.441516551485,6.1763226850269906,5.030318016201212,-3.701235224524759,8.73155324072597,2.9315939749768636,3.5,0.8375982785648182,0.6,0.00023910223691160092,1.0001257519568985,0.00023907217311799135,198.73276050464543,0.0,6.006723943743214e-06,17.02305565656827,0.020112445257364418,8.06969894049796e-05,0.00015840524750662132,0.000621720134914909,0.09239621601518086,0.09239621601518086,0.09239621601518086,0.09245004949852978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.7853230404,595.6328642280494,0.0,0.09239621601518086,0.09239621601989045,0.09239621601989045,0.37128048565390337,0.37128048565390337,0.5,10.009942186621355,0.32472629918640905,0.32472629918640905,1.0174971976084635e-11,0.00020314029029577796,0.28927535920871605,1.0174971976084635e-11,27435.365798924784,20819.314208931715,0.7588495215087543,0.9973071446558571,0.6146321694746621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501138196511387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.99736274625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7906256817086,260.7906256817086,-12.359374318291373,245.12567024527044,276.4555811181493,123548.36254856792,123651.9691178191,-103.6065692511574,0.0,nan,276.4555811181493,3.305581118149348,270.18959894355703,-2.9604010564429473,263.9236167690243,-9.22638323097567,257.65763459441524,-15.492365405584735,251.39165241983545,-21.758347580164525,245.12567024527044,-28.024329754729536,1.0,1.0,26022.012520719443,26022.012520719443,275.666269690072,2.516269690072022,275.666269690072,275.666269690072,77119.39391500318,77119.74714584633,-0.35323084314586595,0.0,8546.071908451686,8546.071908451686,0.8854314460601582,3944.4951819753683,275.666269690072,2.516269690072022,1.0,0.002,0.12904299868634594,0.004912184276020725,0.00019932695828475062,0.0018006730417206086,0.0996634791423753,0.0996634791423753,0.0,5.358994498161351e-15,1.0,1.0005855453786827,0.2892753591985411,0.09239621601989045,0.0,5.4064142803516126e-05,69.44035344819186,0.0,1600129.0577017572,266.64247350389064,0.00020314028012080598,1.0,1284406.8147081714,2598.0427658419244,,,,,,,,,,,,,,,,,,,3.0,15274.752977375352,1548.6702971427744,0.37128048565390337,6.173730061729009,2.9315939749768636
1969.0,-29.771617723433035,5.0305130876611655,35.046480426312,24.597042460832768,5.046011896274515,-26.289854761462028,-39.796910354029364,1.5642489343082997,-6.507535237540253,-6.507727648327717,40.09571672564191,41317.88277793959,25726.591425154787,25726.591425154787,67044.47420309437,77129.47273428686,77119.53653169479,25726.591425154787,102846.12795684958,102846.12795684958,102846.12795684958,130281.74149301958,125771.93385994105,4509.807633078522,0.0,90865.14463517857,55053.88837024845,39790.28473881124,27435.61353617,67225.89827498124,20819.500453861456,1548.6806739174076,0.0,0.8786539648063034,2.727968878120506,0.001494314320929203,1.0,1.0,-6.226220793661298,334289.35447911225,1558664.3984330052,4.662620503909576,1558664.3984330052,4.662620503909576,0.7588494577099167,0.09239823592721144,3.9248708627435156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248708627435156,1.2844091835544362,1.2847162660353182,3.055779196378792,6474.829433674517,15274.736421878655,6455.680519774924,0.0003265998965810889,23151.117020870115,2360.7569374730533,19296.46108774763,1967.691422427397,0.8335002181688419,0.8335002181688419,35484.96873484411,35405.22815468563,1.002816074804319,0.8,4282.659797476883,4273.035954225843,1.002816074804319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.252927938222,4632.441516551485,6.176477604179806,5.0305130876611655,-3.701125563234181,8.731638650895347,2.9317061157088706,3.5,0.837630318773963,0.6,0.00023907217311799135,1.0001251539454767,0.00023904225603651273,198.73375372978205,0.0,5.974660695271091e-06,16.932188410398272,0.02011841991805969,8.068736156785913e-05,0.00015838481155013224,0.0006216399319542367,0.09239823591413623,0.09239823591413623,0.09239823591413623,0.09245062924838207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.8431586513,595.6351280179899,0.0,0.09239823591413623,0.09239823592721144,0.09239823592721144,0.3712870403603263,0.3712870403603263,0.5,10.011513986322816,0.3160809660445807,0.3160809660445807,-2.4442670110147446e-12,0.0001924107874629044,0.2815068546664179,-2.4442670110147446e-12,27435.61353617,20819.500453861456,0.7588494577099167,0.9973012770890056,0.6146125799454945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501210581029909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90649550009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79000230074735,260.79000230074735,-12.35999769925263,245.12450542932189,276.4554991721749,123552.06450900392,123656.28779856816,-104.22328956425135,0.0,nan,276.4554991721749,3.3054991721749047,270.1893004235907,-2.960699576409297,263.92310167505565,-9.22689832494433,257.6569029264573,-15.493097073542685,251.39070417788358,-21.7592958221164,245.12450542932189,-28.02549457067809,1.0,1.0,26022.012520719443,26022.012520719443,275.66624703358747,2.51624703358749,275.66624703358747,275.66624703358747,77118.9465977707,77119.53653169479,-0.5899339240859263,0.0,8546.071908451686,8546.071908451686,0.8854314438525002,3944.4952170572333,275.66624703358747,2.51624703358749,1.0,0.002,0.12899038330393373,0.004912406346395529,0.0001992456864669947,0.0018007543132523265,0.09962284323349735,0.09962284323349735,0.0,-2.806786920939164e-13,1.0,1.0005698312957048,0.28150685466886216,0.09239823592721144,0.0,5.261537932850999e-05,67.57955141092216,0.0,1600129.032117416,266.6424647624597,0.00019241078990717142,1.0,1284406.8079217237,2598.1406063644336,,,,,,,,,,,,,,,,,,,3.0,15274.736421878655,1548.6806739174076,0.3712870403603263,6.173730061729009,2.9317061157088706
1970.0,-29.772820564862975,5.030698484235218,35.046580009218616,24.596972297318302,5.04602329923248,-26.290936178502843,-39.79795742835847,1.5641389125941212,-6.507529072780301,-6.507710716026031,40.09583482838377,41317.02133695507,25727.752410249523,25727.752410249523,67044.7737472046,77129.11298832753,77119.24842790306,25727.752410249523,102847.00083815258,102847.00083815258,102847.00083815258,130282.80238885136,125772.21832407611,4510.584064775248,0.0,90865.25716270585,55053.49866159722,39790.84277900958,27435.801550698776,67226.64432970836,20819.644215799228,1548.687886444735,0.0,0.8786536076926061,2.7279707423244455,0.001494314320929203,1.0,1.0,-6.2342195593359975,334289.577921946,1558669.500911422,4.662632651010613,1558669.500911422,4.662632651010613,0.7588494973375022,0.0924001836479872,3.924869151067697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924869151067697,1.2844097597137663,1.284716803904607,3.0557764929646467,6474.823705464343,15274.719941580392,6455.6765717794815,0.00032660081913329686,23151.15578769994,2360.760890589543,19296.449286925053,1967.690219078386,0.8334983127355193,0.8334983127355193,35484.95635456099,35405.22815468563,1.0028156374661017,0.8,4282.658303307868,4273.035954225843,1.0028156374661017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3461660159455,4632.441516551485,6.176618073224272,5.030698484235218,-3.7010084425256737,8.731706926760893,2.9318154922929587,3.5,0.8376615692265597,0.6,0.00023904225603651273,1.000124967056461,0.0002390123873620064,198.73474547079783,0.0,5.945533902886761e-06,16.84964308078108,0.020124365451962577,8.067781787081536e-05,0.0001583644381656974,0.0006215596979827136,0.09240018364516779,0.09240018364516779,0.09240018364516779,0.0924510854129962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.0527161855,595.6373418122047,0.0,0.09240018364516779,0.0924001836479872,0.0924001836479872,0.3712934372161447,0.3712934372161447,0.5,10.013041039757125,0.3075561657425965,0.3075561657425965,1.1505107977427542e-10,0.00018164324575309365,0.2734911566900564,1.1505107977427542e-10,27435.801550698776,20819.644215799228,0.7588494973375022,0.9972946651685931,0.6145929452363952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450128262131912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.82395017047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78938394917674,260.78938394917674,-12.36061605082324,245.12334473822526,276.4554231601266,123556.74165940647,123660.12408047174,-103.38242106525985,0.0,nan,276.4554231601266,3.3054231601266224,270.1890074757467,-2.9609925242532995,263.9225917913742,-9.227408208625775,257.65617610698666,-15.493823893013314,251.3897604226011,-21.760239577398863,245.12334473822526,-28.02665526177472,1.0,1.0,26022.012520719443,26022.012520719443,275.66623025405113,2.516230254051152,275.66623025405113,275.66623025405113,77118.73594615908,77119.24842790306,-0.5124817439791514,0.0,8546.071908451686,8546.071908451686,0.8854315521046865,3944.4934968230355,275.66623025405113,2.516230254051152,1.0,0.002,0.12893926303471262,0.004912624838051913,0.00019916673020094143,0.0018008332699209404,0.09958336510047071,0.09958336510047071,0.0,1.2188167142213047e-13,1.0,1.0005536166361506,0.27349115657500533,0.0924001836479872,0.0,5.1120266258513764e-05,65.65921505042462,0.0,1600129.0239528618,266.6424709272197,0.00018164313070201388,1.0,1284406.750121132,2598.2417934346504,,,,,,,,,,,,,,,,,,,3.0,15274.719941580392,1548.687886444735,0.3712934372161447,6.173730061729009,2.9318154922929587
1971.0,-29.774019737788418,5.030874175572556,35.0466770917623,24.596871015988313,5.0459985807763665,-26.2920179059943,-39.79900450268758,1.5639967486585846,-6.507541311001546,-6.507713467190173,40.09596183236714,41316.17770876073,25728.917038226904,25728.917038226904,67045.09474698764,77128.77713903207,77119.08875188157,25728.917038226904,102848.00579010848,102848.00579010848,102848.00579010848,130284.05754066304,125772.7160040364,4511.341536626642,0.0,90865.37861653662,55053.11128201591,39791.408149467454,27436.05175055456,67227.45990002202,20819.831571081882,1548.698569962883,0.0,0.8786531102457612,2.7279705883458845,0.001494314320929203,1.0,1.0,-6.241482514610709,334289.54161558725,1558674.987973027,4.662649571506514,1558674.987973027,4.662649571506514,0.7588494058975178,0.09240210882124929,3.9248676470879613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248676470879613,1.2844104860528405,1.2847174920516802,3.0557735939618396,6474.817562825266,15274.70345739963,6455.672910120177,0.0003266018486850834,23151.195603743174,2360.764950696025,19296.438341980356,1967.6891030046302,0.8334964065035343,0.8334964065035343,35484.945476510235,35405.22815468563,1.002815253194846,0.8,4282.656990442384,4273.035954225843,1.002815253194846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.437191946442,4632.441516551485,6.176762690833945,5.030874175572556,-3.7009099820775115,8.731784157650068,2.9319222754055665,3.5,0.8376920786873047,0.6,0.0002390123873620064,1.0001245871245479,0.0002389826132054102,198.73573419580293,0.0,5.935943425563419e-06,16.82246366804673,0.02013030139538814,8.066827521729258e-05,0.00015834411214471383,0.0006214796828636552,0.09240210881966218,0.09240210881966218,0.09240210881966218,0.09245166562091288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.4998478149,595.6394787819632,0.0,0.09240210881966218,0.09240210882124929,0.09240210882124929,0.37129966963026056,0.37129966963026056,0.5,10.014527743685377,0.29929145779817645,0.29929145779817645,-3.126388037344441e-12,0.00017215618862564952,0.2662309525794626,-3.126388037344441e-12,27436.05175055456,20819.831571081882,0.7588494058975178,0.9972873413140169,0.6145729404354188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135455401192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.79677075773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78876676232306,260.78876676232306,-12.361233237676913,245.12218772730634,276.45534579734635,123560.96102076788,123664.1487147392,-103.18769397132259,0.0,nan,276.45534579734635,3.3053457973463765,270.1887141833201,-2.96128581667989,263.922082569346,-9.227917430653974,257.6554509553136,-15.49454904468638,251.38881934130606,-21.761180658693917,245.12218772730634,-28.027812272693637,1.0,1.0,26022.012520719443,26022.012520719443,275.66620881874496,2.5162088187449854,275.66620881874496,275.66620881874496,77118.43581079737,77119.08875188157,-0.6529410842049401,0.0,8546.071908451686,8546.071908451686,0.8854316472214614,3944.491985323401,275.66620881874496,2.5162088187449854,1.0,0.002,0.12888949703604985,0.004912834039599055,0.00019908985775602035,0.0018009101421195034,0.09954492887801017,0.09954492887801017,0.0,-1.2447638406132278e-13,1.0,1.0005389296122544,0.266230952582589,0.09240210882124929,0.0,4.976599505046745e-05,63.91978043670721,0.0,1600128.9960453885,266.64245868899843,0.00017215619175203756,1.0,1284406.759512926,2598.333218034428,,,,,,,,,,,,,,,,,,,3.0,15274.70345739963,1548.698569962883,0.37129966963026056,6.173730061729009,2.9319222754055665
1972.0,-29.775219724033487,5.03104056833777,35.04677157989649,24.596787930373125,5.0459916750725125,-26.293098584161186,-39.8000514373183,1.5638705346719182,-6.507549182597359,-6.5077120574927445,40.096081121434565,41315.32167955795,25730.03286603936,25730.03286603936,67045.3545455973,77128.42740411968,77118.8929175086,25730.03286603936,102848.92578354795,102848.92578354795,102848.92578354795,130285.19871300673,125773.12058345956,4512.078129547167,0.0,90865.49080010137,55052.71735741229,39791.970491876746,27436.272929458777,67228.24342133553,20819.99802952824,1548.7078031314777,0.0,0.8786526646273736,2.7279708546819776,0.001494314320929203,1.0,1.0,-6.248778992888106,334289.5602182384,1558680.1417307109,4.662664729084385,1558680.1417307109,4.662664729084385,0.758849355488568,0.09240397867611895,3.924865361550688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924865361550688,1.2844111376243506,1.2847181055346828,3.0557702643486313,6474.81050777442,15274.687006616528,6455.669899079494,0.0003266031152581875,23151.237667984875,2360.76924005495,19296.429341778254,1967.68818523943,0.8334945033397797,0.8334945033397797,35484.92894557415,35405.22815468563,1.0028146692333355,0.8,4282.654995333528,4273.035954225843,1.0028146692333355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.525984276701,4632.441516551485,6.176898899001133,5.03104056833777,-3.7008120524458077,8.731852620783577,2.932026439766055,3.5,0.8377218399331586,0.6,0.0002389826132054102,1.0001246728529463,0.00023895282227533757,198.73672360005642,0.0,5.91718887121036e-06,16.769313261010158,0.02013621858425935,8.065873488013764e-05,0.00015832387832527255,0.000621399905945228,0.09240397867765027,0.09240397867765027,0.09240397867765027,0.09245217894557334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.1058733935,595.6415636967129,0.0,0.09240397867765027,0.09240397867611895,0.09240397867611895,0.37130575480543726,0.37130575480543726,0.5,10.015973752348915,0.2912186369404708,0.2912186369404708,1.6484591469634324e-12,0.00016287489540900424,0.2589330646046619,1.6484591469634324e-12,27436.272929458777,20819.99802952824,0.758849355488568,0.9972795827106175,0.6145530446277604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501426267997348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.743620350695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.788152073779,260.788152073779,-12.361847926221003,245.12103374886192,276.4552703987087,123565.33337286848,123668.10336699309,-102.7699941246312,0.0,nan,276.4552703987087,3.3052703987087284,270.1884230687111,-2.961576931288903,263.92157573877813,-9.228424261221846,257.65472840878664,-15.495271591213339,251.38788107882746,-21.762118921172515,245.12103374886192,-28.02896625113806,1.0,1.0,26022.012520719443,26022.012520719443,275.66618731330954,2.5161873133095582,275.66618731330954,275.66618731330954,77118.18841897012,77118.8929175086,-0.7044985384709435,0.0,8546.071908451686,8546.071908451686,0.8854317917665717,3944.4896883584415,275.66618731330954,2.5161873133095582,1.0,0.002,0.12884109252377493,0.004913038263145175,0.0001990150900413408,0.001800984910247182,0.0995075450206704,0.0995075450206704,0.0,2.885226779714145e-13,1.0,1.0005241658525976,0.25893306460301346,0.09240397867611895,0.0,4.840450920282693e-05,62.17107857808594,0.0,1600128.973550803,266.6424508174026,0.0001628748937605451,1.0,1284406.7547007585,2598.4251981594084,,,,,,,,,,,,,,,,,,,3.0,15274.687006616528,1548.7078031314777,0.37130575480543726,6.173730061729009,2.932026439766055
1973.0,-29.77641132733705,5.031197810717738,35.04686360751092,24.596659931726776,5.045936196435335,-26.294176574941595,-39.80109418099744,1.5637014439073225,-6.507565775466674,-6.507719907181725,40.09619908593071,41314.49605748938,25731.13091234991,25731.13091234991,67045.62696983929,77128.11422146665,77118.70876003164,25731.13091234991,102849.83967238155,102849.83967238155,102849.83967238155,130286.34333701136,125773.54803570491,4512.795301306455,0.0,90865.62099975167,55052.33276009293,39792.54248850971,27436.503664629814,67229.04615313953,20820.170667175247,1548.717747275562,0.0,0.8786521739366089,2.7279701725023173,0.001494314320929203,1.0,1.0,-6.255853162964456,334289.45663285005,1558685.23827611,4.662681419797255,1558685.23827611,4.662681419797255,0.7588492659877755,0.0924058092985241,3.9248642006387504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248642006387504,1.2844119896995752,1.2847189195477293,3.0557673333124047,6474.804297260371,15274.670499567494,6455.6662735703185,0.00032660416154089067,23151.27768878316,2360.773321040637,19296.41850488871,1967.687080184233,0.8334925944168455,0.8334925944168455,35484.9205488777,35405.22815468563,1.0028143726169134,0.8,4282.653981941221,4273.035954225843,1.0028143726169134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.612633884835,4632.441516551485,6.177034010085846,5.031197810717738,-3.700724715657594,8.731922526375332,2.932128091876182,3.5,0.8377508833931948,0.6,0.00023895282227533757,1.0001238030629087,0.00023892324284607316,198.7377061010401,0.0,5.920551835631982e-06,16.778843902181038,0.020142139136094982,8.064923377039113e-05,0.00015830358850494643,0.0006213200873557123,0.09240580929032881,0.09240580929032881,0.09240580929032881,0.09245269782400142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.8950739593,595.6435889755963,0.0,0.09240580929032881,0.0924058092985241,0.0924058092985241,0.37131169097106614,0.37131169097106614,0.5,10.01738043839427,0.28335050103288495,0.28335050103288495,2.6830093702301383e-11,0.00015413171507816514,0.2518667442172955,2.6830093702301383e-11,27436.503664629814,20820.170667175247,0.7588492659877755,0.9972717271210061,0.6145334259745411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501498031298943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.75315099187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78753577573696,260.78753577573696,-12.362464224263022,245.11988325793874,276.45518829354563,123569.19554691199,123672.2346405524,-103.03909364043129,0.0,nan,276.45518829354563,3.3051882935456547,270.18812728640205,-2.961872713597927,263.9210662793298,-9.22893372067017,257.6540052721557,-15.495994727844277,251.38694426504975,-21.76305573495023,245.11988325793874,-28.03011674206124,1.0,1.0,26022.012520719443,26022.012520719443,275.6661579148343,2.5161579148343094,275.6661579148343,275.6661579148343,77117.82763471558,77118.70876003164,-0.8811253160674823,0.0,8546.071908451686,8546.071908451686,0.8854318651865651,3944.4885216419443,275.6661579148343,2.5161579148343094,1.0,0.002,0.1287940060132425,0.00491323524555173,0.0001989423543985224,0.0018010576454835575,0.0994711771992612,0.0994711771992612,0.0,-1.1791999668386843e-13,1.0,1.0005098700225177,0.2518667441904654,0.0924058092985241,0.0,4.708608693512434e-05,60.47768937360319,0.0,1600128.9416015318,266.6424342245333,0.00015413168824807144,1.0,1284406.7814964096,2598.514154671028,,,,,,,,,,,,,,,,,,,3.0,15274.670499567494,1548.717747275562,0.37131169097106614,6.173730061729009,2.932128091876182
1974.0,-29.77759650454869,5.03134622619938,35.0469529402199,24.59647706653925,5.045824630870028,-26.29525439100678,-39.802136819902785,1.5634825173595968,-6.507575378273032,-6.507727167552234,40.096305365542,41313.71692777168,25732.190145317112,25732.190145317112,67045.90707308879,77127.84282546466,77118.418200116,25732.190145317112,102850.60834543311,102850.60834543311,102850.60834543311,130287.30119713789,125773.8099433151,4513.491253822794,0.0,90865.7749047446,55051.97711556727,39793.10865464147,27436.692851704785,67229.80150634627,20820.31310095599,1548.725736173727,0.0,0.8786517308311445,2.727969465396124,0.001494314320929203,1.0,1.0,-6.263204993690977,334289.36082349013,1558689.8299976485,4.662696491919347,1558689.8299976485,4.662696491919347,0.7588492247768235,0.09240758123396742,3.92486491804592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92486491804592,1.284413074344622,1.284719966457785,3.0557653113649605,6474.800012996364,15274.654120457177,6455.661369934135,0.00032660471408834155,23151.31266988524,2360.7768881203306,19296.403847592006,1967.6855855559245,0.8334907019199986,0.8334907019199986,35484.925737772835,35405.22815468563,1.00281455591656,0.8,4282.654608185892,4273.035954225843,1.00281455591656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.697165754576,4632.441516551485,6.177162938500828,5.03134622619938,-3.700640424317941,8.731986650517321,2.9322272609413687,3.5,0.8377792174118196,0.6,0.00023892324284607316,1.0001231365728165,0.00023889382627903812,198.73868331205662,0.0,5.8785479197871846e-06,16.65980480467688,0.02014801768401477,8.063973464974597e-05,0.0001582835081963272,0.0006212413884249985,0.09240758115612539,0.09240758115612539,0.09240758115612539,0.09245310414288889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.8254061115,595.6455677818211,0.0,0.09240758115612539,0.09240758123396742,0.09240758123396742,0.37131748324323227,0.37131748324323227,0.5,10.018746131187532,0.27558688015579946,0.27558688015579946,-3.0127011996228248e-12,0.00015178927918668705,0.24452217386124175,-3.0127011996228248e-12,27436.692851704785,20820.31310095599,0.7588492247768235,0.9972646887371798,0.6145149323975292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501569293942316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.63411189437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7869136461776,260.7869136461776,-12.363086353822382,245.1187362205356,276.455091071828,123572.54202081088,123676.55608799437,-104.01406718346962,0.0,nan,276.455091071828,3.3050910718280306,270.1878201015513,-2.962179898448653,263.92054913133364,-9.229450868666333,257.6532781610315,-15.496721838968483,251.38600719078536,-21.763992809214614,245.1187362205356,-28.031263779464382,1.0,1.0,26022.012520719443,26022.012520719443,275.6661166552278,2.5161166552278473,275.6661166552278,275.6661166552278,77117.34321075155,77118.418200116,-1.0749893644388067,0.0,8546.071908451686,8546.071908451686,0.8854318198153122,3944.48924263615,275.6661166552278,2.5161166552278473,1.0,0.002,0.12874829169746305,0.004913426558428608,0.0001988717385668948,0.00180112826291242,0.0994358692834474,0.0994358692834474,0.0,1.4793149344383139e-12,1.0,1.0004950107527815,0.24452217386425446,0.09240758123396742,0.0,4.571431911942816e-05,58.71578262147461,0.0,1600128.9269960134,266.64242462172695,0.00015178928219938825,1.0,1284406.80628055,2598.5375867393914,,,,,,,,,,,,,,,,,,,3.0,15274.654120457177,1548.725736173727,0.37131748324323227,6.173730061729009,2.9322272609413687
