time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1975.0,-29.77878018550826,5.031486352429654,35.04703943694208,24.596397403534525,5.045823677199577,-26.296319799227863,-39.803166257310636,1.563363290787195,-6.507570047393756,-6.507721506327671,40.09640218253103,41312.866422457206,25733.18485135665,25733.18485135665,67046.05127381385,77127.49691065105,77118.09043065137,25733.18485135665,102851.27528200802,102851.27528200802,102851.27528200802,130288.11537771397,125773.94982663677,4514.165551077196,0.0,90865.88927926616,55051.58644747104,39793.66981310569,27436.840095705953,67230.50990881164,20820.425784960804,1548.7314568024192,0.0,0.8786513936007935,2.727970045343283,0.001494314320929203,1.0,1.0,-6.270619282620373,334289.43553009053,1558694.0129034505,4.662707962732335,1558694.0129034505,4.662707962732335,0.7588492593292235,0.09240928967074183,3.924863331761246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924863331761246,1.2844136925109273,1.2847205469867837,3.055762605651181,6474.794279913542,15274.637830362792,6455.657516749744,0.0003266056442357521,23151.351167810204,2360.780813816156,19296.392330166003,1967.684411105322,0.8334888184407931,0.8334888184407931,35484.9142644208,35405.22815468563,1.0028141506161499,0.8,4282.65322347385,4273.035954225843,1.0028141506161499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.779650152603,4632.441516551485,6.17727940804886,5.031486352429654,-3.7005496709636865,8.73203602339334,2.9323240292961934,3.5,0.8378068655131982,0.6,0.00023889382627903812,1.000122982298982,0.00023886445017980992,198.73965929780934,0.0,5.846209800104657e-06,16.568158573496596,0.020153863893814874,8.063035681808261e-05,0.0001582634694609555,0.00062116248804462,0.09240928967243597,0.09240928967243597,0.09240928967243597,0.09245342981382754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.91000256606,595.6474959549087,0.0,0.09240928967243597,0.09240928967074183,0.09240928967074183,0.3713231245489881,0.3713231245489881,0.5,10.02007033525274,0.2678873242058444,0.2678873242058444,1.3358203432289883e-11,0.00015145893394219456,0.2371022237073248,1.3358203432289883e-11,27436.840095705953,20820.425784960804,0.7588492593292235,0.997256325509832,0.6144958067176951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450164017294243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.54246566319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78629693702345,260.78629693702345,-12.363703062976526,245.11759327274012,276.4550006013179,123577.14390427242,123680.25173135755,-103.10782708516894,0.0,nan,276.4550006013179,3.3050006013179427,270.1875191355843,-2.9624808644156815,263.92003766991553,-9.229962330084447,257.65255620414086,-15.497443795859112,251.385074738442,-21.764925261557977,245.11759327274012,-28.032406727259854,1.0,1.0,26022.012520719443,26022.012520719443,275.666083963222,2.516083963222002,275.666083963222,275.666083963222,77117.1567306514,77118.09043065137,-0.9336999999650288,0.0,8546.071908451686,8546.071908451686,0.885431920137312,3944.487648420052,275.666083963222,2.516083963222002,1.0,0.002,0.12870396374581494,0.004913614372888059,0.0001988032694721927,0.001801196730543711,0.09940163473609634,0.09940163473609634,0.0,1.5903511146886373e-14,1.0,1.0004799984911033,0.2371022236939666,0.09240928967074183,0.0,4.432795368773796e-05,56.93512456837126,0.0,1600128.9327731144,266.6424299526062,0.00015145892058399113,1.0,1284406.786955309,2598.5376649579102,,,,,,,,,,,,,,,,,,,3.0,15274.637830362792,1548.7314568024192,0.3713231245489881,6.173730061729009,2.9323240292961934
1976.0,-29.779960454542913,5.0316180506283095,35.04712373936671,24.596286413166695,5.045787772720367,-26.29738563181767,-39.80419569471849,1.563212949797644,-6.507588042498469,-6.5077389926413725,40.09651184758563,41312.03571754372,25734.196214588632,25734.196214588632,67046.23193213234,77127.17507498409,77117.92963106502,25734.196214588632,102852.12584565366,102852.12584565366,102852.12584565366,130289.19375308853,125774.37042627732,4514.8233268112135,0.0,90866.01432115909,55051.201638381695,39794.23631419711,27437.067907434877,67231.30422163199,20820.595173620783,1548.7416016949787,0.0,0.8786508822956494,2.727968274282449,0.001494314320929203,1.0,1.0,-6.277136831362725,334289.2047779031,1558698.7509104756,4.662725354670225,1558698.7509104756,4.662725354670225,0.7588491322711212,0.09241098659119161,3.924862237490156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924862237490156,1.2844144560688635,1.284721272994088,3.055759937102207,6474.788625578483,15274.621530737417,6455.653604185747,0.0003266065536769923,23151.389481447244,2360.784720719843,19296.38063525039,1967.6832185558158,0.833486933936033,0.833486933936033,35484.90634972648,35405.22815468563,1.0028138710266608,0.8,4282.652268254094,4273.035954225843,1.0028138710266608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.860212866927,4632.441516551485,6.177402721076535,5.0316180506283095,-3.7004797041009336,8.732097754729242,2.932418544419325,3.5,0.8378338698340928,0.6,0.00023886445017980992,1.0001226289706733,0.00023883516206972473,198.74063247870757,0.0,5.838195952111086e-06,16.54544732828282,0.020159702089766984,8.062097999458032e-05,0.0001582434701852296,0.000621083820459407,0.09241098659598884,0.09241098659598884,0.09241098659598884,0.0924539216015351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.2310228396,595.6493478757303,0.0,0.09241098659598884,0.09241098659119161,0.09241098659119161,0.37132861251129895,0.37132861251129895,0.5,10.021358385604893,0.2604360833170176,0.2604360833170176,1.5347723092418164e-12,0.00015095014288135644,0.23060216127862532,1.5347723092418164e-12,27437.067907434877,20820.595173620783,0.7588491322711212,0.9972472304138331,0.6144761907541781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450171096311958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.51975441797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7856817955857,260.7856817955857,-12.364318204414303,245.11645394256658,276.4549096486146,123581.30302626238,123684.148747869,-102.8457216066034,0.0,nan,276.4549096486146,3.3049096486146254,270.1872185073815,-2.9627814926184897,263.9195273662286,-9.230472633771399,257.65183622496306,-15.498163775036915,251.38414508375985,-21.76585491624013,245.11645394256658,-28.033546057433398,1.0,1.0,26022.012520719443,26022.012520719443,275.6660476612948,2.516047661294806,275.6660476612948,275.6660476612948,77116.88040254088,77117.92963106502,-1.0492285241489299,0.0,8546.071908451686,8546.071908451686,0.8854319893427073,3944.486548677607,275.6660476612948,2.516047661294806,1.0,0.002,0.12866085024222715,0.004913792861349541,0.0001987366668242078,0.0018012633334094415,0.0993683334121039,0.0993683334121039,0.0,2.3364947129844715e-13,1.0,1.000466846844371,0.23060216127709054,0.09241098659119161,0.0,4.3113506277646256e-05,55.37528264595497,0.0,1600128.9109504193,266.6424119575015,0.00015095014134658413,1.0,1284406.8466467147,2598.5374233581533,,,,,,,,,,,,,,,,,,,3.0,15274.621530737417,1548.7416016949787,0.37132861251129895,6.173730061729009,2.932418544419325
1977.0,-29.781136205213116,5.031741416080882,35.04720558695753,24.59610302411022,5.045676112882051,-26.298454973401586,-39.805229427851714,1.5629948810346461,-6.507616924558874,-6.50776711405144,40.0966096049943,41311.26335778279,25735.19614505739,25735.19614505739,67046.45950284018,77126.90750271286,77117.62210477123,25735.19614505739,102852.81824982862,102852.81824982862,102852.81824982862,130290.07851056347,125774.61702406393,4515.461486499544,0.0,90866.16928031412,55050.85052351566,39794.79861866495,27437.260260734856,67232.0588793998,20820.73813231437,1548.7503405764148,0.0,0.8786503586844293,2.7279654253099843,0.001494314320929203,1.0,1.0,-6.2840364417382375,334288.8336836438,1558702.9744644896,4.662743165210171,1558702.9744644896,4.662743165210171,0.7588490226231037,0.09241263322252455,3.924863234573041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924863234573041,1.2844155361058756,1.2847223156690337,3.0557581438733945,6474.784825941811,15274.605260008238,6455.648415582886,0.0003266069845219125,23151.423081420777,2360.7881469636195,19296.365126169218,1967.6816370696638,0.8334850543876382,0.8334850543876382,35484.91356147349,35405.22815468563,1.002814125784277,0.8,4282.653138635557,4273.035954225843,1.002814125784277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.938806511639,4632.441516551485,6.177526204857251,5.031741416080882,-3.7004210620412183,8.7321624781221,2.9325107506299686,3.5,0.8378602144657054,0.6,0.00023883516206972473,1.0001221606654211,0.00023880598937115662,198.7416019423618,0.0,5.820737522435257e-06,16.49597013858152,0.02016552282728942,8.061156505703903e-05,0.00015822359701268569,0.0006210059787569909,0.09241263322362182,0.09241263322362182,0.09241263322362182,0.09245429162775512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.67910240666,595.6511578907865,0.0,0.09241263322362182,0.09241263322252455,0.09241263322252455,0.3713339681259038,0.3713339681259038,0.5,10.022608137649852,0.253104658716893,0.253104658716893,-1.0402345651527867e-11,0.0001501894925581837,0.2237306723131951,-1.0402345651527867e-11,27437.260260734856,20820.73813231437,0.7588490226231037,0.9972394214954424,0.614457805492563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501781549902626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.47027722827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7850614607234,260.7850614607234,-12.36493853927658,245.11531766404403,276.4548052574115,123584.67785307243,123688.39186453057,-103.71401145815278,0.0,nan,276.4548052574115,3.3048052574115445,270.1869077387125,-2.9630922612874997,263.9190102200848,-9.230989779915205,257.6511127013798,-15.498887298620161,251.38321518270786,-21.76678481729212,245.11531766404403,-28.03468233595595,1.0,1.0,26022.012520719443,26022.012520719443,275.6659835553649,2.515983555364926,275.6659835553649,275.6659835553649,77116.47789610807,77117.62210477123,-1.1442086631577695,0.0,8546.071908451686,8546.071908451686,0.8854319262838221,3944.4875507459064,275.6659835553649,2.515983555364926,1.0,0.002,0.12861902069890865,0.004913964002292266,0.00019867204311413533,0.0018013279569286385,0.09933602155706767,0.09933602155706767,0.0,4.277394410889812e-14,1.0,1.000452943204206,0.22373067232359745,0.09241263322252455,0.0,4.18295448909019e-05,53.72615786543471,0.0,1600128.8760050598,266.6423830754411,0.00015018950296052935,1.0,1284406.942642122,2598.5370348187503,,,,,,,,,,,,,,,,,,,3.0,15274.605260008238,1548.7503405764148,0.3713339681259038,6.173730061729009,2.9325107506299686
1978.0,-29.78230866359228,5.031857213346126,35.047284840590876,24.596009600814455,5.045659609094147,-26.29951183635303,-39.80625373134387,1.562862781562635,-6.5076198468498205,-6.507769046385488,40.09669843753291,41310.44344995668,25736.10432695646,25736.10432695646,67046.54777691314,77126.575935493,77117.32150581646,25736.10432695646,102853.42583277292,102853.42583277292,102853.42583277292,130290.8267680013,125774.74759253299,4516.079175468299,0.0,90866.28873110938,55050.48068502429,39795.34227342788,27437.40093522838,67232.74320865626,20820.845129117097,1548.7560244301894,0.0,0.8786500106988537,2.7279652419687266,0.001494314320929203,1.0,1.0,-6.290912031057587,334288.8081836958,1558706.8124321827,4.662755001883444,1558706.8124321827,4.662755001883444,0.7588490315926417,0.09241421347326768,3.9248620153741345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248620153741345,1.284416213957992,1.284722956211216,3.055755581969398,6474.779397574662,15274.58904045466,6455.64438435026,0.0003266078382056382,23151.46070745308,2360.7919837511363,19296.35307654513,1967.6804083499594,0.8334831793284262,0.8334831793284262,35484.90474319544,35405.22815468563,1.0028138142753626,0.8,4282.652074362818,4273.035954225843,1.0028138142753626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.015443688704,4632.441516551485,6.1776305620626815,5.031857213346126,-3.700345685357504,8.73220289870363,2.9326006626258754,3.5,0.837885903607393,0.6,0.00023880598937115662,1.0001218197456214,0.00023877690162973981,198.74256869964657,0.0,5.797828846408922e-06,16.431046950722884,0.02017132065613583,8.060223700442391e-05,0.0001582037523667327,0.000620927898353845,0.0924142134749561,0.0924142134749561,0.0924142134749561,0.09245458810148509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.2697010313,595.6529211202064,0.0,0.0924142134749561,0.09241421347326768,0.09241421347326768,0.3713391824496803,0.3713391824496803,0.5,10.023819376031797,0.2458553193553712,0.2458553193553712,-5.650235834764317e-11,0.00014919953565595279,0.21685701532788926,-5.650235834764317e-11,27437.40093522838,20820.845129117097,0.7588490315926417,0.9972305840449606,0.6144393561593948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501851867113624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.40535404041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7844458265386,260.7844458265386,-12.365554173461362,245.1141853160465,276.4547063370414,123589.1360846051,123692.06418613056,-102.92810152547672,0.0,nan,276.4547063370414,3.3047063370414094,270.18660213280066,-2.963397867199319,263.9184979286483,-9.231502071351656,257.6503937244533,-15.499606275546682,251.38228952024136,-21.76771047975862,245.1141853160465,-28.035814683953475,1.0,1.0,26022.012520719443,26022.012520719443,275.66594644909856,2.5159464490985783,275.66594644909856,275.66594644909856,77116.26396518154,77117.32150581646,-1.0575406349234981,0.0,8546.071908451686,8546.071908451686,0.8854320033900734,3944.486325451005,275.66594644909856,2.5159464490985783,1.0,0.002,0.12857847558788638,0.0049141344978836056,0.000198609414107465,0.0018013905857904885,0.0993047070537325,0.0993047070537325,0.0,-1.0204640951694266e-13,1.0,1.000439034811414,0.21685701538439162,0.09241421347326768,0.0,4.054511229965613e-05,52.07642399533377,0.0,1600128.8711643014,266.64238015315016,0.00014919959215831113,1.0,1284406.9492385013,2598.5370081200435,,,,,,,,,,,,,,,,,,,3.0,15274.58904045466,1548.7560244301894,0.3713391824496803,6.173730061729009,2.9326006626258754
1979.0,-29.78347773888211,5.0319653343239,35.04736204853721,24.595894070249074,5.045616133445501,-26.30056835169406,-39.807274158205814,1.5627067460429565,-6.507643024294168,-6.507791156297705,40.09679790550278,41309.6210378814,25737.025481006847,25737.025481006847,67046.64651888824,77126.26137871803,77117.16028856763,25737.025481006847,102854.18576957447,102854.18576957447,102854.18576957447,130291.79636762117,125775.11512154808,4516.681246073083,0.0,90866.41282371448,55050.09595014716,39795.907637297016,27437.6105980467,67233.51823534371,20821.00063060834,1548.7655108584718,0.0,0.8786495131164164,2.727963008257411,0.001494314320929203,1.0,1.0,-6.297019090264712,334288.5164198545,1558711.1099078213,4.662771927080306,1558711.1099078213,4.662771927080306,0.7588489003517894,0.09241578027810542,3.924860683596551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924860683596551,1.2844170035481672,1.284723708627225,3.0557526665827606,6474.773220220214,15274.572847664958,6455.6408868891,0.00032660888643512196,23151.500180243067,2360.7960088555283,19296.342622399672,1967.679342323798,0.8334813067045524,0.8334813067045524,35484.895110652506,35405.22815468563,1.0028134740022643,0.8,4282.650911816933,4273.035954225843,1.0028134740022643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.090309218678,4632.441516551485,6.177740656283001,5.0319653343239,-3.7002885695281154,8.732253903852015,2.9326884971610254,3.5,0.8379109991888644,0.6,0.00023877690162973981,1.0001214693813638,0.00023874790106989492,198.74353267562304,0.0,5.780972446846454e-06,16.38327591436285,0.020177101628582675,8.059294524740269e-05,0.00015818395638233712,0.0006208499911807867,0.09241578028106893,0.09241578028106893,0.09241578028106893,0.09245502634189526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0749483216,595.654615071336,0.0,0.09241578028106893,0.09241578027810542,0.09241578027810542,0.37134425425440837,0.37134425425440837,0.5,10.024996757576181,0.2388461931300867,0.2388461931300867,5.2807536121690646e-11,0.000148132003516821,0.21077206603297327,5.2807536121690646e-11,27437.6105980467,20821.00063060834,0.7588489003517894,0.9972205572256185,0.6144200411063051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450192198807293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.35758300405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7838318939459,260.7838318939459,-12.36616810605409,245.1130565230701,276.454607264833,123593.2322950211,123695.87590826802,-102.6436132469135,0.0,nan,276.454607264833,3.3046072648330096,270.1862971164471,-2.9637028835528554,263.9179869681406,-9.232013031859367,257.649676819771,-15.500323180228975,251.3813666714134,-21.76863332858659,245.1130565230701,-28.036943476929878,1.0,1.0,26022.012520719443,26022.012520719443,275.66590547470093,2.5159054747009577,275.66590547470093,275.66590547470093,77115.98474094726,77117.16028856763,-1.1755476203688886,0.0,8546.071908451686,8546.071908451686,0.8854320876161754,3944.484987014534,275.66590547470093,2.5159054747009577,1.0,0.002,0.12853906750096306,0.00491429652993186,0.00019854853317712848,0.0018014514668242,0.09927426658856424,0.09927426658856424,0.0,1.32836450172924e-15,1.0,1.0004267218598601,0.21077206598016573,0.09241578027810542,0.0,3.9408088547437834e-05,50.616025760825714,0.0,1600128.8424675527,266.6423569757058,0.00014813195070928487,1.0,1284407.02471261,2598.5367026402314,,,,,,,,,,,,,,,,,,,3.0,15274.572847664958,1548.7655108584718,0.37134425425440837,6.173730061729009,2.9326884971610254
1980.0,-29.78464318494181,5.03206606558975,35.047437128365374,24.595769179891818,5.045564112964636,-26.301622455113502,-39.808294200897194,1.562543382846736,-6.507665192072011,-6.507812067148012,40.096890903150154,41308.81859948697,25737.912246238717,25737.912246238717,67046.73084572569,77125.95511942991,77116.9601057105,25737.912246238717,102854.87235194922,102854.87235194922,102854.87235194922,130292.6698344574,125775.40403088384,4517.265803573553,0.0,90866.54247252326,55049.72837933838,39796.46010353875,27437.797482508173,67234.25758604692,20821.139603731168,1548.7739087510695,0.0,0.8786490466053545,2.72796089894605,0.001494314320929203,1.0,1.0,-6.303168554782701,334288.2404771145,1558715.127842379,4.662787795399848,1558715.127842379,4.662787795399848,0.7588487967011499,0.0924173016356343,3.9248599398233575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248599398233575,1.2844178272198035,1.28472449524477,3.0557501279151063,6474.767841088086,15274.556683567866,6455.63684805785,0.0003266097292250261,23151.537600246902,2360.7998246339885,19296.330550062787,1967.6781112880328,0.8334794380938655,0.8334794380938655,35484.889731054835,35405.22815468563,1.0028132839660209,0.8,4282.650262556486,4273.035954225843,1.0028132839660209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.16336461949,4632.441516551485,6.177845176407155,5.03206606558975,-3.7002334932679135,8.732299558857664,2.932774209011564,3.5,0.8379354882890182,0.6,0.00023874790106989492,1.0001210934306883,0.00023871899376796908,198.74449366725904,0.0,5.763673713144432e-06,16.33425130305132,0.020182865302295818,8.058365797818692e-05,0.000158164243091708,0.0006207725016231279,0.09241730163866771,0.09241730163866771,0.09241730163866771,0.0924554070853458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0138767564,595.6562652321943,0.0,0.09241730163866771,0.0924173016356343,0.0924173016356343,0.3713492018449438,0.3713492018449438,0.5,10.026139920354385,0.23201277009553678,0.23201277009553678,5.9685589803848416e-12,0.00014687507598409866,0.2046435123652941,5.9685589803848416e-12,27437.797482508173,20821.139603731168,0.7588487967011499,0.9972108453777268,0.6144013495890785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501991907344665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.30855839274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78321890668,260.78321890668,-12.366781093319958,245.11193118796842,276.45450662540435,123597.24058991001,123699.72615269697,-102.48556278696597,0.0,nan,276.45450662540435,3.304506625404372,270.18599153788614,-2.9640084621138385,263.91747645043733,-9.232523549562643,257.648961362937,-15.501038637063004,251.380446275447,-21.769553724552964,245.11193118796842,-28.038068812031554,1.0,1.0,26022.012520719443,26022.012520719443,275.6658611398894,2.5158611398894095,275.6658611398894,275.6658611398894,77115.69287789667,77116.9601057105,-1.2672278138343245,0.0,8546.071908451686,8546.071908451686,0.8854321346548963,3944.484239522474,275.6658611398894,2.5158611398894095,1.0,0.002,0.12850080464679783,0.004914453953418965,0.00019848942173105437,0.0018015105780840978,0.09924471086552718,0.09924471086552718,0.0,-1.8484779679139862e-13,1.0,1.0004143203158165,0.20464351235932554,0.0924173016356343,0.0,3.8262855344357626e-05,49.145082921115815,0.0,1600128.8146839186,266.64233480792797,0.00014687507001553968,1.0,1284407.0960941215,2598.53641372517,,,,,,,,,,,,,,,,,,,3.0,15274.556683567866,1548.7739087510695,0.3713492018449438,6.173730061729009,2.932774209011564
1981.0,-29.785804967078,5.03215963507874,35.04751009232855,24.595639400091045,5.045508344326116,-26.302673635960094,-39.809309982787795,1.5623770127390242,-6.507689013784159,-6.5078344694756325,40.09697999824087,41308.019588321054,25738.77165940054,25738.77165940054,67046.79124772159,77125.65389653742,77116.74757832734,25738.77165940054,102855.51923772789,102855.51923772789,102855.51923772789,130293.49482204841,125775.6615109003,4517.833311148106,0.0,90866.675931711,55049.36300011228,39797.014368443015,27437.975584320513,67234.98995276353,20821.27198689459,1548.7819532902715,0.0,0.8786485868507885,2.7279586401592333,0.001494314320929203,1.0,1.0,-6.3092402397882665,334287.94485348917,1558718.977177074,4.662803433908528,1558718.977177074,4.662803433908528,0.7588486957759721,0.09241878237870856,3.9248596804961022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248596804961022,1.2844186647587301,1.2847252958526567,3.0557479334305393,6474.7631912386205,15274.540553207175,6455.632318229681,0.0003266103845702067,23151.573133494916,2360.8034480168985,19296.317010103252,1967.6767305964067,0.8334775740222158,0.8334775740222158,35484.88785538044,35405.22815468563,1.0028132177071427,0.8,4282.650036182457,4273.035954225843,1.0028132177071427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.234672733701,4632.441516551485,6.177945718672608,5.03215963507874,-3.700182397247712,8.732342032326452,2.932857871833968,3.5,0.8379593919525623,0.6,0.00023871899376796908,1.0001207138643717,0.00023869018055388684,198.74545164587084,0.0,5.745167084538496e-06,16.281803517582098,0.020188610469380357,8.057441048581388e-05,0.0001581445832821552,0.0006206952986129888,0.0924187823842654,0.0924187823842654,0.0924187823842654,0.09245576237879506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.09670399234,595.6578684070346,0.0,0.0924187823842654,0.09241878237870856,0.09241878237870856,0.37135402344767904,0.37135402344767904,0.5,10.027249320170137,0.2253367345106767,0.2253367345106767,7.44648787076585e-12,0.00014545569149504445,0.19859422968738727,7.44648787076585e-12,27437.975584320513,20821.27198689459,0.7588486957759721,0.997200881487836,0.6143827732753784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502061610202044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.25611060727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7826066852038,260.7826066852038,-12.367393314796175,245.11080928078178,276.4544040896278,123601.22282433721,123703.58035315752,-102.35752882032504,0.0,nan,276.4544040896278,3.3044040896278375,270.1856851278478,-2.9643148721521584,263.916966166115,-9.233033833884974,257.64824720431403,-15.501752795685945,251.37952824253628,-21.770471757463696,245.11080928078178,-28.039190719218198,1.0,1.0,26022.012520719443,26022.012520719443,275.66581386913265,2.5158138691326712,275.66581386913265,275.66581386913265,77115.40104218033,77116.74757832734,-1.3465361470152857,0.0,8546.071908451686,8546.071908451686,0.8854321510556248,3944.483978898583,275.66581386913265,2.5158138691326712,1.0,0.002,0.12846367225833003,0.004914606342958787,0.00019843205586128574,0.0018015679442582755,0.09921602793064287,0.09921602793064287,0.0,1.195610450921425e-13,1.0,1.0004020788182053,0.19859422967994078,0.09241878237870856,0.0,3.7132389821217945e-05,47.69310782091764,0.0,1600128.7847291036,266.6423109862158,0.00014545568404855658,1.0,1284407.1725667696,2598.5361042038835,,,,,,,,,,,,,,,,,,,3.0,15274.540553207175,1548.7819532902715,0.37135402344767904,6.173730061729009,2.932857871833968
1982.0,-29.786963113898814,5.032246249328253,35.04758097842426,24.595510109234624,5.04544899782986,-26.30372190273005,-39.81032534558324,1.562207786295903,-6.507715236472791,-6.507859126627103,40.097065958257566,41307.225833231,25739.60628807232,25739.60628807232,67046.83212130332,77125.35335424193,77116.53035177018,25739.60628807232,102856.1366398425,102856.1366398425,102856.1366398425,130294.2851914481,125775.90103597289,4518.384155475211,0.0,90866.80448440996,55048.99729918495,39797.5635391389,27438.148551605602,67235.7120907445,20821.40037744992,1548.7898355101365,0.0,0.8786481268058746,2.7279561540673445,0.001494314320929203,1.0,1.0,-6.315201072319155,334287.6194751364,1558722.6910666013,4.662819082303872,1558722.6910666013,4.662819082303872,0.7588485913431471,0.09242022450605729,3.924858637721046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924858637721046,1.284419515459268,1.2847261097461022,3.055745097673668,6474.757182610092,15274.524457398882,6455.628750028654,0.0003266113923970708,23151.612037974293,2360.8074151697365,19296.3063445116,1967.675643008734,0.8334757127434992,0.8334757127434991,35484.880313147616,35405.22815468563,1.002812951275042,0.8,4282.649125914858,4273.035954225843,1.002812951275042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.304281729274,4632.441516551485,6.1780428282566024,5.032246249328253,-3.7001357783108344,8.732382027639087,2.932939542072463,3.5,0.837982726306418,0.6,0.00023869018055388684,1.000120337260075,0.00023866146068762218,198.74640663497172,0.0,5.726495246143036e-06,16.228887527569363,0.0201943369646265,8.056516778921552e-05,0.00015812501276467133,0.0006206183221891709,0.09242022450891431,0.09242022450891431,0.09242022450891431,0.09245610024686562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3240812618,595.6594244222867,0.0,0.09242022450891431,0.09242022450605729,0.09242022450605729,0.371358720564277,0.371358720564277,0.5,10.028325591553951,0.218809504820058,0.218809504820058,4.490630090003833e-12,0.00014389015433380337,0.19265805430796945,4.490630090003833e-12,27438.148551605602,20821.40037744992,0.7588485913431471,0.9971907790730875,0.6143643690049837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502131094564135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.20319461726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78199509553264,260.78199509553264,-12.368004904467341,245.10969077367332,276.4542994173976,123605.14356481392,123707.39546600993,-102.25190119603693,0.0,nan,276.4542994173976,3.3042994173976012,270.1853776886341,-2.964622311365872,263.9164559599353,-9.233544040064658,257.64753423115246,-15.502465768847514,251.37861250240314,-21.771387497596834,245.10969077367332,-28.040309226326656,1.0,1.0,26022.012520719443,26022.012520719443,275.6657637936885,2.5157637936885067,275.6657637936885,275.6657637936885,77115.1096319426,77116.53035177018,-1.4207198275835253,0.0,8546.071908451686,8546.071908451686,0.885432217004227,3944.4829309096513,275.6657637936885,2.5157637936885067,1.0,0.002,0.1284276492378684,0.004914753645300196,0.00019837640266818536,0.0018016235970892362,0.09918820133409267,0.09918820133409267,0.0,-2.4257852671016877e-13,1.0,1.0003900658538354,0.19265805430347882,0.09242022450605729,0.0,3.602302146468918e-05,46.26823017882135,0.0,1600128.7517507372,266.6422847635272,0.00014389014984317328,1.0,1284407.2567364962,2598.5357635289215,,,,,,,,,,,,,,,,,,,3.0,15274.524457398882,1548.7898355101365,0.371358720564277,6.173730061729009,2.932939542072463
1983.0,-29.788114581305024,5.032326016097118,35.04764976937098,24.595307756122224,5.045316918210813,-26.304771431353156,-39.81134081315247,1.5619737682670167,-6.50774893019252,-6.50789108429893,40.097147263957574,41306.49155015194,25740.42798788854,25740.42798788854,67046.91953804049,77125.1087597921,77116.27087032923,25740.42798788854,102856.69885821777,102856.69885821777,102856.69885821777,130295.0128400097,125776.09446580178,4518.918374207926,0.0,90866.96785334112,55048.66909844999,39798.10972765681,27438.313981791933,67236.42370944875,20821.52273467127,1548.797561427582,0.0,0.8786476449388981,2.7279529280087877,0.001494314320929203,1.0,1.0,-6.32116724748289,334287.1977586639,1558726.2038743163,4.662835472986395,1558726.2038743163,4.662835472986395,0.75884847547442,0.09242162878144479,3.9248605070012026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248605070012026,1.2844206689022823,1.2847272265741363,3.055743808884317,6474.754451820107,15274.508395692003,6455.6229184984995,0.00032661155382163095,23151.642635770564,2360.81053527663,19296.28891367772,1967.6738655583426,0.833473858302559,0.833473858302559,35484.8938333654,35405.22815468563,1.0028134288816322,0.8,4282.6507576619115,4273.035954225843,1.0028134288816322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.372234592808,4632.441516551485,6.178139287260355,5.032326016097118,-3.7000974010401966,8.732423417137314,2.9330192700961972,3.5,0.8380055057417707,0.6,0.00023866146068762218,1.0001196443246854,0.00023863290961430368,198.7473561243393,0.0,5.707970219139763e-06,16.176387601042087,0.02020004493484564,8.055592511914045e-05,0.00015810553556848173,0.0006205421724910079,0.09242162878500144,0.09242162878500144,0.09242162878500144,0.0924564014077411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6884833876,595.6609356507105,0.0,0.09242162878500144,0.09242162878144479,0.09242162878144479,0.37136329541735086,0.37136329541735086,0.5,10.02936877150975,0.21240353260179745,0.21240353260179745,-4.376943252282217e-12,0.00014215410641327253,0.18672383681604288,-4.376943252282217e-12,27438.313981791933,20821.52273467127,0.75884847547442,0.9971815251175884,0.6143469457663485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502200362135969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.15069469073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78137801788176,260.78137801788176,-12.368621982118214,245.10857554094554,276.45418049482225,123608.3625540874,123711.53199086097,-103.16943677353487,0.0,nan,276.45418049482225,3.304180494822276,270.1850595040325,-2.9649404959674825,263.91593851329435,-9.234061486705627,257.64681752248737,-15.50318247751261,251.37769653170847,-21.77230346829151,245.10857554094554,-28.04142445905444,1.0,1.0,26022.012520719443,26022.012520719443,275.66570147336074,2.515701473360764,275.66570147336074,275.66570147336074,77114.64698840394,77116.27087032923,-1.623881925290334,0.0,8546.071908451686,8546.071908451686,0.88543209878466,3944.4848095362086,275.66570147336074,2.515701473360764,1.0,0.002,0.12839273527049214,0.004914894948350778,0.00019832245960902723,0.001801677541036781,0.09916122980451361,0.09916122980451361,0.0,6.458080598070737e-13,1.0,1.0003780564878952,0.18672383682041982,0.09242162878144479,0.0,3.4913968664116796e-05,44.843758522455026,0.0,1600128.7097704278,266.64225106980746,0.00014215411079021578,1.0,1284407.3658272964,2598.5353219866,,,,,,,,,,,,,,,,,,,3.0,15274.508395692003,1548.797561427582,0.37136329541735086,6.173730061729009,2.9330192700961972
1984.0,-29.789264927857225,5.032399480787413,35.047716226789696,24.59521834915506,5.045301124837928,-26.3058083225751,-39.81234304429961,1.5618445194409158,-6.507766006104703,-6.507906182694398,40.097217499505604,41305.67148665073,25741.18423599513,25741.18423599513,67046.85572264587,77124.78202083612,77115.95130435981,25741.18423599513,102857.13554035494,102857.13554035494,102857.13554035494,130295.56109203007,125776.12684308646,4519.434248943608,0.0,90867.08223363073,55048.289808574,39798.65825006303,27438.425551675133,67237.08380173816,20821.60700448073,1548.802348669089,0.0,0.8786472963651606,2.7279514191987793,0.001494314320929203,1.0,1.0,-6.327326266608054,334286.99851902376,1558729.2384021545,4.662847329712854,1558729.2384021545,4.662847329712854,0.7588484610848802,0.09242297326948286,3.9248588679890153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248588679890153,1.2844213321478932,1.2847278533045297,3.0557409548980394,6474.748404565654,15274.492429191168,6455.61943935319,0.0003266125759772121,23151.681446367118,2360.814492856084,19296.278514279566,1967.6728051148523,0.8334720119133062,0.8334720119133062,35484.881978640726,35405.22815468563,1.002813010109187,0.8,4282.649326922232,4273.035954225843,1.002813010109187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.438549204224,4632.441516551485,6.178222463142198,5.032399480787413,-3.7000488398618763,8.73244832064929,2.933097076820352,3.5,0.8380277362343863,0.6,0.00023863290961430368,1.0001195289801974,0.0002386043894749591,198.74830469743014,0.0,5.6744503365631065e-06,16.081392253819843,0.020205719385182203,8.054680388660715e-05,0.00015808610572769653,0.0006204656539711988,0.0924229732758401,0.0924229732758401,0.0924229732758401,0.09245659936886676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.16517813,595.6624098195472,0.0,0.0924229732758401,0.09242297326948286,0.09242297326948286,0.37136774783975984,0.37136774783975984,0.5,10.030377555084707,0.20604387727951234,0.20604387727951234,-3.126388037344441e-12,0.00014017658969578406,0.18057991608634438,-3.126388037344441e-12,27438.425551675133,20821.60700448073,0.7588484610848802,0.997170786293272,0.6143287178909882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502269230844687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.05569934351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7807671234553,260.7807671234553,-12.369232876544686,245.10746423800154,276.4540700089046,123612.8555042312,123714.9911671745,-102.13566294333751,0.0,nan,276.4540700089046,3.3040700089046027,270.1847488547382,-2.9652511452617887,263.91542770056077,-9.234572299439208,257.6461065463513,-15.503893453648686,251.3767853921753,-21.773214607824684,245.10746423800154,-28.042535761998437,1.0,1.0,26022.012520719443,26022.012520719443,275.66564898164904,2.515648981649065,275.66564898164904,275.66564898164904,77114.49488404284,77115.95130435981,-1.4564203169720713,0.0,8546.071908451686,8546.071908451686,0.8854322024413063,3944.4831623289606,275.66564898164904,2.515648981649065,1.0,0.002,0.12835896961769408,0.00491503447891706,0.000198270297177108,0.0018017297032857905,0.09913514858855399,0.09913514858855399,0.0,4.628983828192101e-13,1.0,1.00036562242927,0.18057991608947077,0.09242297326948286,0.0,3.376565411995491e-05,43.36885660392541,0.0,1600128.686925825,266.6422339938953,0.0001401765928221721,1.0,1284407.417367199,2598.535113380168,,,,,,,,,,,,,,,,,,,3.0,15274.492429191168,1548.802348669089,0.37136774783975984,6.173730061729009,2.933097076820352
1985.0,-29.790412104774187,5.0324664362096,35.04778100537639,24.595092445984506,5.045249142911101,-26.306845979994254,-39.81334538022054,1.5616830177928545,-6.507806272850701,-6.5079446268598,40.097301962768086,41304.88083631233,25741.965347438756,25741.965347438756,67046.84618375108,77124.48336438296,77115.80561359516,25741.965347438756,102857.77096103392,102857.77096103392,102857.77096103392,130296.39336821693,125776.4561172407,4519.937250976238,0.0,90867.21436048394,55047.92902928787,39799.205923551184,27438.622407183,67237.82833073419,20821.751407779473,1548.8117838508042,0.0,0.8786467673977092,2.727947534826425,0.001494314320929203,1.0,1.0,-6.3325800559335335,334286.49120713305,1558732.8876427235,4.662865322538235,1558732.8876427235,4.662865322538235,0.7588482795815823,0.09242431553647182,3.9248587112796818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248587112796818,1.284422146129226,1.2847286308463097,3.0557388963649967,6474.744042781153,15274.47644676253,6455.614780278592,0.0003266131617640655,23151.716034857498,2360.8180199005265,19296.264587993806,1967.6713850289148,0.8334701651895317,0.8334701651895315,35484.88084518602,35405.22815468563,1.0028129700694903,0.8,4282.649190126256,4273.035954225843,1.0028129700694903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5033561152695,4632.441516551485,6.178313839506861,5.0324664362096,-3.7000204851892926,8.732486921398893,2.9331731153620866,3.5,0.8380494615320248,0.6,0.0002386043894749591,1.0001192007342004,0.00023857595104643183,198.74925066477974,0.0,5.6683293444697324e-06,16.064045362227223,0.02021138771452667,8.053768265542553e-05,0.00015806670681953357,0.0006203894912239378,0.09242431554219076,0.09242431554219076,0.09242431554219076,0.09245697529456293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.85042852315,595.6638168710939,0.0,0.09242431554219076,0.09242431553647182,0.09242431553647182,0.37137207228410807,0.37137207228410807,0.5,10.031357347666493,0.1999215552994542,0.1999215552994542,1.1368683772161603e-13,0.00013835400909556483,0.17536457092626279,1.1368683772161603e-13,27438.622407183,20821.751407779473,0.7588482795815823,0.9971596026860997,0.6143101563771358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450233803313877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.03835245191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7801582862915,260.7801582862915,-12.369841713708468,245.10635636885428,276.4539602037266,123616.91052523654,123718.70223146201,-101.79170622548473,0.0,nan,276.4539602037266,3.3039602037266036,270.1844394367618,-2.9655605632381707,263.9149186697908,-9.235081330209198,257.6453979027929,-15.504602097207055,251.37587713582278,-21.7741228641772,245.10635636885428,-28.0436436311457,1.0,1.0,26022.012520719443,26022.012520719443,275.665593489796,2.5155934897960037,275.665593489796,275.665593489796,77114.24675160342,77115.80561359516,-1.5588619917398319,0.0,8546.071908451686,8546.071908451686,0.8854322123521315,3944.48300483608,275.665593489796,2.5155934897960037,1.0,0.002,0.12832617868759413,0.004915165651028439,0.00019821963084688574,0.0018017803692656506,0.09910981542344287,0.09910981542344287,0.0,1.1253628237617441e-13,1.0,1.0003550672588595,0.1753645709261491,0.09242431553647182,0.0,3.279093132380639e-05,42.116919717928745,0.0,1600128.637116293,266.6421937271493,0.000138354008981878,1.0,1284407.5486002327,2598.534582217911,,,,,,,,,,,,,,,,,,,3.0,15274.47644676253,1548.8117838508042,0.37137207228410807,6.173730061729009,2.9331731153620866
1986.0,-29.79155572992159,5.032527170039707,35.04784396629072,24.594958160910778,5.045183628674589,-26.30788179405154,-39.8143474367447,1.5615096925702108,-6.5078433893866645,-6.507979741191319,40.097379061458554,41304.09696919071,25742.71193832508,25742.71193832508,67046.80890751579,77124.19181971821,77115.60749770163,25742.71193832508,102858.31943602671,102858.31943602671,102858.31943602671,130297.10931310695,125776.68450892554,4520.424804181409,0.0,90867.3445251435,55047.565855122186,39799.754077801466,27438.789877080242,67238.54395488171,20821.87465751235,1548.8197599388227,0.0,0.8786462844308577,2.7279439913782375,0.001494314320929203,1.0,1.0,-6.33795307955819,334286.02783686173,1558736.2187029799,4.662881750665553,1558736.2187029799,4.662881750665553,0.7588481398337821,0.09242561484593606,3.9248578877288525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248578877288525,1.2844230152243628,1.2847294636199533,3.055736187538853,6474.738303103605,15274.460489487365,6455.611091608537,0.00032661410466072445,23151.75405694104,2360.821897074031,19296.25356231217,1967.6702607222824,0.8334683201477355,0.8334683201477355,35484.8748885683,35405.22815468563,1.002812759649826,0.8,4282.648471225603,4273.035954225843,1.002812759649826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.566593151803,4632.441516551485,6.178399255789161,5.032527170039707,-3.6999921213140987,8.732519291353805,2.933247312715759,3.5,0.8380706607759311,0.6,0.00023857595104643183,1.0001188327693673,0.00023854760377404943,198.75019371120888,0.0,5.652116359878479e-06,16.01809776389561,0.02021703983088655,8.052856492119604e-05,0.0001580473861252358,0.0006203135300685593,0.09242561485288625,0.09242561485288625,0.09242561485288625,0.0924572805124258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.64383894816,595.6651883894679,0.0,0.09242561485288625,0.09242561484593606,0.09242561484593606,0.37137629009584155,0.37137629009584155,0.5,10.032307317658512,0.19395492860843433,0.19395492860843433,3.12070369545836e-11,0.0001363518046559875,0.17002666163313052,3.12070369545836e-11,27438.789877080242,20821.87465751235,0.7588481398337821,0.9971484354644179,0.6142919602320138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502406646477028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.99240485358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7795502250294,260.7795502250294,-12.370449774970552,245.10525179959575,276.45384865046515,123620.77676831328,123722.4387507883,-101.66198247501154,0.0,nan,276.45384865046515,3.30384865046517,270.1841292802875,-2.965870719712484,263.9144099101134,-9.235590089886557,257.6446905399452,-15.505309460054775,251.37497116976974,-21.77502883023024,245.10525179959575,-28.04474820040423,1.0,1.0,26022.012520719443,26022.012520719443,275.66553519336446,2.515535193364485,275.66553519336446,275.66553519336446,77113.96971109803,77115.60749770163,-1.6377866035909392,0.0,8546.071908451686,8546.071908451686,0.8854322644362543,3944.482177167497,275.66553519336446,2.515535193364485,1.0,0.002,0.12829438544006513,0.004915293226312099,0.00019817050695591248,0.001801829493268519,0.09908525347795624,0.09908525347795624,0.0,2.244315844279754e-13,1.0,1.0003442637759423,0.17002666160192348,0.09242561484593606,0.0,3.1793248611311935e-05,40.835492321828376,0.0,1600128.5907429098,266.6421566106133,0.00013635177344895055,1.0,1284407.668466419,2598.534097062794,,,,,,,,,,,,,,,,,,,3.0,15274.460489487365,1548.8197599388227,0.37137629009584155,6.173730061729009,2.933247312715759
1987.0,-29.79270022308849,5.032581933837922,35.04790510873955,24.594841338135325,5.04513981852386,-26.3089162189163,-39.81534921387208,1.5613558140571346,-6.507878732373399,-6.508012972622968,40.09745250190112,41303.3105318065,25743.42834132476,25743.42834132476,67046.73887313125,77123.88728074153,77115.40351071245,25743.42834132476,102858.83185203721,102858.83185203721,102858.83185203721,130297.77793300703,125776.88054238536,4520.897390621673,0.0,90867.47127947753,55047.21091612597,39800.28929261283,27438.946080969818,67239.23537358265,20821.9897425673,1548.8271801757344,0.0,0.8786458255512601,2.727940640794361,0.001494314320929203,1.0,1.0,-6.343253538314173,334285.5893118198,1558739.3917126828,4.662897359475161,1558739.3917126828,4.662897359475161,0.7588480141009613,0.09242687667196994,3.924857257372861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924857257372861,1.284423793208555,1.2847302053779568,3.0557338458892693,6474.733341429128,15274.444565126752,6455.606877657538,0.0003266148474853225,23151.790070526156,2360.8255694376935,19296.240966530633,1967.6689763100176,0.8334664796004735,0.8334664796004735,35484.87032929925,35405.22815468563,1.002812598592012,0.8,4282.64792097013,4273.035954225843,1.002812598592012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.628325077228,4632.441516551485,6.178479656173222,5.032581933837922,-3.699964740859654,8.732546674697577,2.933319744814857,3.5,0.8380913556613877,0.6,0.00023854760377404943,1.0001189240831794,0.00023851923809233868,198.75113748129894,0.0,5.634025877187827e-06,15.966829335950303,0.020222673856763736,8.051945068302881e-05,0.0001580281530910206,0.0006202379435285217,0.09242687668390887,0.09242687668390887,0.09242687668390887,0.09245756161836584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.56139422243,595.6665193595328,0.0,0.09242687668390887,0.09242687667196994,0.09242687667196994,0.3713803976645492,0.3713803976645492,0.5,10.033227866552343,0.18812751558368745,0.18812751558368745,-9.640643838793039e-11,0.00013424024956520952,0.1647594343087917,-9.640643838793039e-11,27438.946080969818,20821.9897425673,0.7588480141009613,0.9971371402517908,0.6142739473809363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502475047998338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.94113642564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77894469281057,260.77894469281057,-12.371055307189408,245.10414997767808,276.4537394079416,123624.87578069181,123726.11493650575,-101.23915581392737,0.0,nan,276.4537394079416,3.3037394079416345,270.1838215218943,-2.9661784781056895,263.91390363584986,-9.236096364150114,257.6439857497781,-15.506014250221881,251.37406786372136,-21.775932136278612,245.10414997767808,-28.0458500223219,1.0,1.0,26022.012520719443,26022.012520719443,275.66547809283935,2.5154780928393734,275.66547809283935,275.66547809283935,77113.75221389424,77115.40351071245,-1.6512968182069017,0.0,8546.071908451686,8546.071908451686,0.885432304302085,3944.4815436597255,275.66547809283935,2.5154780928393734,1.0,0.002,0.12826357669853639,0.004915416996291207,0.00019812290456029636,0.0018018770960279407,0.09906145228014818,0.09906145228014818,0.0,5.882369244480934e-13,1.0,1.000333603082571,0.16475943440519814,0.09242687667196994,0.0,3.0808743380234946e-05,39.570989748308264,0.0,1600128.5462925474,266.6421212676266,0.0001342403459716479,1.0,1284407.7819056604,2598.533637920705,,,,,,,,,,,,,,,,,,,3.0,15274.444565126752,1548.8271801757344,0.3713803976645492,6.173730061729009,2.933319744814857
