time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1988.0,-29.793836754304532,5.03263078401887,35.047964568813306,24.59468386312949,5.045053490162871,-26.309947729915955,-39.81634680004788,1.5611644652271024,-6.5079224605210015,-6.508054552793539,40.09752623310884,41302.55466050655,25744.137975652946,25744.137975652946,67046.6926361595,77123.61612607897,77115.21759611233,25744.137975652946,102859.35557176528,102859.35557176528,102859.35557176528,130298.47118508338,125777.11498941471,4521.356195668673,0.0,90867.6161331119,55046.868816890594,39800.830351357,27439.11561331811,67239.9459646751,20822.113842427047,1548.8354588404882,0.0,0.8786453203884477,2.7279364419339056,0.001494314320929203,1.0,1.0,-6.348338603630509,334285.0406206956,1558742.5772913734,4.662914542622436,1558742.5772913734,4.662914542622436,0.7588478483002065,0.09242811258524193,3.9248579491020443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248579491020443,1.2844247464258032,1.2847311223871243,3.055732116672333,6474.72967742594,15274.428585255979,6455.60173443173,0.00032661525286626643,23151.822896902857,2360.828916796547,19296.225593084506,1967.6674086547912,0.8334646338222407,0.8334646338222407,35484.87533247125,35405.22815468563,1.0028127753308573,0.8,4282.648524799986,4273.035954225843,1.0028127753308573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.688607774555,4632.441516551485,6.178560578685286,5.03263078401887,-3.699946036734147,8.732576820753017,2.9333904771773844,3.5,0.8381115649078241,0.6,0.00023851923809233868,1.0001180978117827,0.00023849107281850908,198.75207469362118,0.0,5.6377115054439435e-06,15.977274406428135,0.02022831156826918,8.051037552205788e-05,0.00015800886257028078,0.000620162340287539,0.09242811259202706,0.09242811259202706,0.09242811259202706,0.09245786034592327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.6158974024,595.6678058126275,0.0,0.09242811259202706,0.09242811258524193,0.09242811258524193,0.37138439631599646,0.37138439631599646,0.5,10.03412029929127,0.1824599234602715,0.1824599234602715,4.774847184307873e-11,0.00013209227256538725,0.15971594916305776,4.774847184307873e-11,27439.11561331811,20822.113842427047,0.7588478483002065,0.9971259148748106,0.614256214337309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450254350205316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.95158149611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77833808826773,260.77833808826773,-12.371661911732247,245.10305139225366,276.4536247842785,123628.53619633356,123729.95462649643,-101.4184301628627,0.0,nan,276.4536247842785,3.3036247842784974,270.18351010588657,-2.9664898941134084,263.91339542749597,-9.236604572504007,257.6432807490469,-15.506719250953097,251.37316607064463,-21.776833929355348,245.10305139225366,-28.046948607746316,1.0,1.0,26022.012520719443,26022.012520719443,275.66541475827654,2.515414758276563,275.66541475827654,275.66541475827654,77113.43320238257,77115.21759611233,-1.784393729758449,0.0,8546.071908451686,8546.071908451686,0.8854322605548074,3944.4822388475545,275.66541475827654,2.515414758276563,1.0,0.002,0.1282337106592693,0.004915535271506281,0.00019807675492143382,0.0018019232452960029,0.0990383774607169,0.0990383774607169,0.0,2.1743674569196791e-13,1.0,1.0003233949595296,0.15971594911530929,0.09242811258524193,0.0,2.9866039987477137e-05,38.3601784137333,0.0,1600128.491959864,266.642077539479,0.0001320922248169154,1.0,1284407.9238431933,2598.5330634327524,,,,,,,,,,,,,,,,,,,3.0,15274.428585255979,1548.8354588404882,0.37138439631599646,6.173730061729009,2.9333904771773844
1989.0,-29.79496887849229,5.0326737447066305,35.048022009312646,24.594462720584147,5.044900583023071,-26.310981932350174,-39.81734847240148,1.5609136367126888,-6.507976584145808,-6.508106171915672,40.09758686803183,41301.8530038337,25744.844716622807,25744.844716622807,67046.6977204565,77123.39214293688,77114.85553928664,25744.844716622807,102859.70025590944,102859.70025590944,102859.70025590944,130298.94371715916,125777.14478165729,4521.798935501859,0.0,90867.78648676776,55046.560246605884,39801.36248906874,27439.24346124971,67240.60595031845,20822.207061415636,1548.8420175927515,0.0,0.8786448106600914,2.7279312271501697,0.001494314320929203,1.0,1.0,-6.353935272260628,334284.3594537553,1558745.1970432648,4.662931881079828,1558745.1970432648,4.662931881079828,0.758847709880238,0.0924293040612084,3.9248604482458105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248604482458105,1.284425977331139,1.2847323174079774,3.055731133997408,6474.727595255692,15274.412726739847,6455.595549414692,0.0003266152533227547,23151.85155879376,2360.831839496032,19296.20710565468,1967.6655234615982,0.8334628034674578,0.8334628034674578,35484.893408396645,35405.22815468563,1.0028134138694562,0.8,4282.650706372685,4273.035954225843,1.0028134138694562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.747447309751,4632.441516551485,6.1786429444493685,5.0326737447066305,-3.6999372781244335,8.732611022831064,2.9334595168717,3.5,0.8381312905347714,0.6,0.00023849107281850908,1.0001176409393981,0.0002384630198048475,198.75300827952765,0.0,5.597906607946085e-06,15.864467326919206,0.020233909474877125,8.050126414000355e-05,0.00015798980867850554,0.0006200879513081891,0.09242930406339493,0.09242930406339493,0.09242930406339493,0.09245802148825058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.7560870076,595.6690637594771,0.0,0.09242930406339493,0.0924293040612084,0.0924293040612084,0.3713882910021835,0.3713882910021835,0.5,10.034981821966372,0.17682047069530427,0.17682047069530427,5.684341886080801e-13,0.00012958776989080434,0.15417089965507103,5.684341886080801e-13,27439.24346124971,20822.207061415636,0.758847709880238,0.99711620341427,0.6142397502239954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502611480500458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.83877441661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77772495443713,260.77772495443713,-12.372275045562844,245.10195561085806,276.45349429801223,123631.54538712585,123734.05545270588,-102.51006558002194,0.0,nan,276.45349429801223,3.3034942980122537,270.18318656058625,-2.966813439413727,263.9128788231669,-9.237121176833057,257.6425710857202,-15.507428914279785,251.3722633482792,-21.777736651720772,245.10195561085806,-28.04804438914192,1.0,1.0,26022.012520719443,26022.012520719443,275.66532077386313,2.5153207738631522,275.66532077386313,275.66532077386313,77113.02442990424,77114.85553928664,-1.831109382401337,0.0,8546.071908451686,8546.071908451686,0.8854321025005488,3944.4847504870395,275.66532077386313,2.5153207738631522,1.0,0.002,0.12820488115486622,0.0049156473510855265,0.0001980322022920834,0.0018019677977243829,0.0990161011460417,0.0990161011460417,0.0,1.6466428914840847e-14,1.0,1.0003121713638312,0.1541708996545026,0.0924293040612084,0.0,2.8829504752522644e-05,37.02884942457842,0.0,1600128.4249312715,266.64202341585417,0.00012958776932237015,1.0,1284408.10005029,2598.532350240006,,,,,,,,,,,,,,,,,,,3.0,15274.412726739847,1548.8420175927515,0.3713882910021835,6.173730061729009,2.9334595168717
1990.0,-29.796097905582286,5.032711539918175,35.048077358858706,24.59435473373162,5.0448636048624875,-26.312001754523827,-39.81833289200438,1.5607674536457614,-6.508002482192637,-6.508129463631546,40.097641403692,41301.057130103654,25745.46457313184,25745.46457313184,67046.5217032355,77123.08706367524,77114.53366919827,25745.46457313184,102859.99824233011,102859.99824233011,102859.99824233011,130299.32660244312,125777.10133249132,4522.225269951794,0.0,90867.90779209243,55046.189867694746,39801.90880488632,27439.328360113013,67241.23716499933,20822.270795597236,1548.845879214498,0.0,0.8786444773980633,2.7279288936826305,0.001494314320929203,1.0,1.0,-6.359406793011942,334284.0520953191,1558747.5532777146,4.662943217025642,1558747.5532777146,4.662943217025642,0.7588476846927997,0.09243043975349788,3.924859386760442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924859386760442,1.2844267187307088,1.2847330229504572,3.055728543734322,6474.722106799035,15274.39691862681,6455.59175772175,0.0003266161362332482,23151.88872717662,2360.8356296162933,19296.195772030736,1967.6643677535894,0.8334609758805589,0.8334609758805589,35484.88573083528,35405.22815468563,1.0028131426568156,0.8,4282.649779772364,4273.035954225843,1.0028131426568156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.804841525979,4632.441516551485,6.178706599492013,5.032711539918175,-3.6999092594660095,8.732620799384184,2.933526861319206,3.5,0.8381505318054874,0.6,0.0002384630198048475,1.0001173201814428,0.0002384350465619225,198.75393931915247,0.0,5.575620856546316e-06,15.80130950745226,0.020239485095733672,8.049231062063723e-05,0.00015797070918421028,0.0006200128207748517,0.09243043975732654,0.09243043975732654,0.09243043975732654,0.092458137850331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.0142036089,595.6702830609917,0.0,0.09243043975732654,0.09243043975349788,0.09243043975349788,0.3713920702530931,0.3713920702530931,0.5,10.03581276459067,0.1712090239935833,0.1712090239935833,-8.554934538551606e-11,0.0001269814388820123,0.148722670619577,-8.554934538551606e-11,27439.328360113013,20822.270795597236,0.7588476846927997,0.9971042254727404,0.6142221480660359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502679195958097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.77561659714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77711729902165,260.77711729902165,-12.372882700978323,245.10086371251694,276.45337088552066,123635.84671682332,123737.44084708017,-101.59413025683949,0.0,nan,276.45337088552066,3.3033708855206783,270.1828694509292,-2.9671305490707596,263.91236801633374,-9.237631983666233,257.6418665817193,-15.508133418280693,251.37136514711,-21.77863485288998,245.10086371251694,-28.049136287483037,1.0,1.0,26022.012520719443,26022.012520719443,275.6652598192196,2.5152598192196365,275.6652598192196,275.6652598192196,77112.84515771308,77114.53366919827,-1.6885114851902472,0.0,8546.071908451686,8546.071908451686,0.8854321696324563,3944.483683694244,275.6652598192196,2.5152598192196365,1.0,0.002,0.12817707011673665,0.004915760297450808,0.0001979892343779463,0.0018020107656233336,0.09899461718897315,0.09899461718897315,0.0,1.2797922444018894e-15,1.0,1.0003011435202047,0.14872267070512635,0.09243043975349788,0.0,2.7811038512922068e-05,35.72072534803091,0.0,1600128.3908458003,266.64199751780734,0.00012698152443135768,1.0,1284408.1795591237,2598.532028430563,,,,,,,,,,,,,,,,,,,3.0,15274.39691862681,1548.845879214498,0.3713920702530931,6.173730061729009,2.933526861319206
1991.0,-29.79722070133984,5.032743837675474,35.048131200871005,24.5941515773535,5.044727797163327,-26.31302585148972,-39.819325449038274,1.5605329473199414,-6.508056258971976,-6.508180895612188,40.097708595213284,41300.3510718359,25746.124269430566,25746.124269430566,67046.47534126647,77122.85353942766,77114.34227878039,25746.124269430566,102860.46654821096,102860.46654821096,102860.46654821096,130299.96228885427,125777.32200712216,4522.640281732108,0.0,90868.06935766703,55045.87714458874,39802.43579230921,27439.495740643313,67241.93153295253,20822.392346495413,1548.854369778044,0.0,0.8786439437673599,2.7279236958364788,0.001494314320929203,1.0,1.0,-6.364120395606676,334283.37340140686,1558750.456318075,4.662961368546232,1558750.456318075,4.662961368546232,0.758847485511672,0.09243157699351721,3.9248612238100224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248612238100224,1.2844278729276966,1.2847341414912092,3.0557272280799856,6474.71931908537,15274.381134821491,6455.586099314934,0.00032661632160836034,23151.919055486425,2360.838722243215,19296.178858674102,1967.6626430711917,0.8334591535340303,0.8334591535340303,35484.89901793374,35405.22815468563,1.0028136120283986,0.8,4282.651383384385,4273.035954225843,1.0028136120283986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860968236283,4632.441516551485,6.178781693387812,5.032743837675474,-3.6999046762111836,8.732648513886657,2.933592719115866,3.5,0.8381693483188188,0.6,0.0002384350465619225,1.0001166737046405,0.00023840723070710283,198.75486522778905,0.0,5.559792226873406e-06,15.756451170959233,0.020245044887960546,8.048328402151779e-05,0.0001579517625404047,0.0006199387480272829,0.09243157699304896,0.09243157699304896,0.09243157699304896,0.09245841236774614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4582790229,595.6714425179517,0.0,0.09243157699304896,0.09243157699351721,0.09243157699351721,0.3713957350975388,0.3713957350975388,0.5,10.0366178262231,0.16579762466176362,0.16579762466176362,1.3812950783176348e-11,0.00012463664023698584,0.14406050000553705,1.3812950783176348e-11,27439.495740643313,20822.392346495413,0.758847485511672,0.9970932394827137,0.6142053050869946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502746726770626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.730758260645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77650570791087,260.77650570791087,-12.373494292089106,245.09977516907506,276.4532362467421,123639.07944810738,123741.33158827588,-102.25214016850586,0.0,nan,276.4532362467421,3.303236246742131,270.182544031216,-2.967455968783952,263.91185181568807,-9.23814818431191,257.6411596001424,-15.508840399857604,251.37046738460185,-21.779532615398125,245.09977516907506,-28.05022483092492,1.0,1.0,26022.012520719443,26022.012520719443,275.6651859921058,2.5151859921058417,275.6651859921058,275.6651859921058,77112.41944044182,77114.34227878039,-1.9228383385634515,0.0,8546.071908451686,8546.071908451686,0.8854320534512558,3944.4855299290725,275.6651859921058,2.5151859921058417,1.0,0.002,0.12815013058080274,0.004915864447591408,0.00019794760118814508,0.0018020523989931787,0.09897380059407254,0.09897380059407254,0.0,1.8132370604995174e-13,1.0,1.000291706446775,0.1440604999917241,0.09243157699351721,0.0,2.6939536156504574e-05,34.60136532265555,0.0,1600128.3244518363,266.641943741028,0.00012463662642403506,1.0,1284408.3551268207,2598.5313178261763,,,,,,,,,,,,,,,,,,,3.0,15274.381134821491,1548.854369778044,0.3713957350975388,6.173730061729009,2.933592719115866
1992.0,-29.798344120661138,5.032771170219369,35.04818311467129,24.5940210641362,5.0446642323072,-26.314043285358252,-39.820309449546016,1.5603633970315667,-6.508091867630355,-6.508213796066231,40.09776063072109,41299.57796510311,25746.7200948329,25746.7200948329,67046.29805993602,77122.56619309247,77114.0294101012,25746.7200948329,102860.7495049341,102860.7495049341,102860.7495049341,130300.33788092657,125777.29847816828,4523.039402758302,0.0,90868.19597753866,55045.51814302911,39802.975371677276,27439.588375992476,67242.56374766974,20822.460857127477,1548.8588769805583,0.0,0.8786435680059465,2.7279203868330852,0.001494314320929203,1.0,1.0,-6.369294086644857,334282.9392470845,1558752.7045386452,4.662974150130039,1558752.7045386452,4.662974150130039,0.7588474204425575,0.09243265471746373,3.924860241330795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924860241330795,1.2844287230948959,1.2847349561317858,3.0557244405696924,6474.713412685552,15274.365438216295,6455.582651932071,0.0003266173163278375,23151.957111911877,2360.8426029186194,19296.168554216027,1967.6615923088953,0.8334573384419404,0.8334573384419404,35484.89191181201,35405.22815468563,1.00281336100206,0.8,4282.650525750774,4273.035954225843,1.00281336100206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.915734789867,4632.441516551485,6.1788434740524645,5.032771170219369,-3.6998881425550514,8.73265931277442,2.933656981505848,3.5,0.8381877090016709,0.6,0.00023840723070710283,1.0001167395782387,0.0002383794023962063,198.755791658241,0.0,5.528536475880197e-06,15.667872372644478,0.020250573424436424,8.047433616161474e-05,0.0001579328945454881,0.0006198645385998754,0.09243265471836264,0.09243265471836264,0.09243265471836264,0.09245852972954044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.96796131384,595.6725798971676,0.0,0.09243265471836264,0.09243265471746373,0.09243265471746373,0.37139930408527067,0.37139930408527067,0.5,10.03739407689574,0.16043365257979758,0.16043365257979758,-8.174083632184193e-11,0.00012192843587399693,0.13891970942137277,-8.174083632184193e-11,27439.588375992476,20822.460857127477,0.7588474204425575,0.997081228364965,0.6141880330452797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502813885461772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.64217946233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7758974075309,260.7758974075309,-12.374102592469058,245.0986899196034,276.45310489545443,123643.08609661339,123744.78805820282,-101.70196158939144,0.0,nan,276.45310489545443,3.303104895454453,270.18222190029036,-2.9677780997096193,263.9113389051233,-9.238661094876704,257.64045590994476,-15.509544090055215,251.3695729147692,-21.78042708523077,245.0986899196034,-28.051310080396576,1.0,1.0,26022.012520719443,26022.012520719443,275.6651164820044,2.51511648200443,275.6651164820044,275.6651164820044,77112.19249102245,77114.0294101012,-1.836919078748906,0.0,8546.071908451686,8546.071908451686,0.8854321155865511,3944.484542537449,275.6651164820044,2.51511648200443,1.0,0.002,0.12812415208453548,0.0049159679218508424,0.0001979074600188469,0.0018020925401483277,0.09895373000942345,0.09895373000942345,0.0,1.671744340181469e-13,1.0,1.0002813003749826,0.1389197095031136,0.09243265471746373,0.0,2.5978496471420288e-05,33.367000839148425,0.0,1600128.278837048,266.6419081323696,0.00012192851761483325,1.0,1284408.4674359984,2598.530863258671,,,,,,,,,,,,,,,,,,,3.0,15274.365438216295,1548.8588769805583,0.37139930408527067,6.173730061729009,2.933656981505848
1993.0,-29.799466687924035,5.0327935355581195,35.0482335745565,24.593934940081112,5.0446529072303035,-26.31505472836563,-39.821284998301394,1.5602409473664993,-6.508136921399171,-6.508256416826812,40.097822497993576,41298.774469992495,25747.316157199206,25747.316157199206,67046.0906271917,77122.24791571076,77113.86095601784,25747.316157199206,102861.17711321705,102861.17711321705,102861.17711321705,130300.91310334216,125777.4859540499,4523.427149292252,0.0,90868.31197089692,55045.14864854064,39803.51480261808,27439.735990125104,67243.25079274319,20822.56841916847,1548.8662597712705,0.0,0.8786431022853339,2.7279160859781717,0.001494314320929203,1.0,1.0,-6.373760115095536,334282.3768274381,1558755.377548009,4.662989991699932,1558755.377548009,4.662989991699932,0.7588472581027021,0.09243372231375206,3.924859267715681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924859267715681,1.284429353066155,1.2847355505078824,3.055722183821448,6474.7086309068245,15274.349691692514,6455.578398312668,0.0003266180185354106,23151.99240857965,2360.8462021770583,19296.15583986298,1967.6602958057013,0.8334555186149863,0.8334555186149863,35484.8848698027,35405.22815468563,1.0028131122405284,0.8,4282.649675854854,4273.035954225843,1.0028131122405284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.969270246305,4632.441516551485,6.178907135467622,5.0327935355581195,-3.699880954319793,8.732674489877912,2.933719799886049,3.5,0.8382056571102997,0.6,0.0002383794023962063,1.0001166521040252,0.00023835159818078074,198.75671739363082,0.0,5.531037962752426e-06,15.674961586440375,0.02025610446239918,8.046546606425283e-05,0.00015791393633195346,0.0006197899765139315,0.09243372232061862,0.09243372232061862,0.09243372232061862,0.09245877566368911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.64401166764,595.6736636636774,0.0,0.09243372232061862,0.09243372231375206,0.09243372231375206,0.3714027652220269,0.3714027652220269,0.5,10.038145677669657,0.15526132491390854,0.15526132491390854,3.3651303965598345e-11,0.00011949542766842569,0.13449630173130345,3.3651303965598345e-11,27439.735990125104,20822.56841916847,0.7588472581027021,0.9970679560665624,0.6141698086144493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450288108204455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.64926867613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7752966260899,260.7752966260899,-12.374703373910052,245.09760798728635,276.4529852648977,123647.62890944988,123748.07377519933,-100.44486574949089,0.0,nan,276.4529852648977,3.3029852648977,270.1819098093717,-2.9680901906282884,263.9108343538543,-9.239165646145693,257.6397588983216,-15.510241101678389,251.36868344280776,-21.781316557192213,245.09760798728635,-28.052392012713625,1.0,1.0,26022.012520719443,26022.012520719443,275.66505414995595,2.515054149955972,275.66505414995595,275.66505414995595,77112.09562951192,77113.86095601784,-1.765326505919802,0.0,8546.071908451686,8546.071908451686,0.8854321771612474,3944.483564054259,275.66505414995595,2.515054149955972,1.0,0.002,0.12809900050047504,0.0049160661419454,0.00019786859219482602,0.0018021314081655927,0.09893429609741301,0.09893429609741301,0.0,3.6041872611414227e-13,1.0,1.0002723462057024,0.13449630169765214,0.09243372231375206,0.0,2.515158489594736e-05,32.30491226908479,0.0,1600128.2225428575,266.6418630786008,0.00011949539401712173,1.0,1284408.6129256226,2598.5302743946404,,,,,,,,,,,,,,,,,,,3.0,15274.349691692514,1548.8662597712705,0.3714027652220269,6.173730061729009,2.933719799886049
1994.0,-29.80058206640656,5.032810848988367,35.04828285616256,24.593786580394976,5.044569665925908,-26.31606689323026,-39.82226442368699,1.5600544921370987,-6.508196120335981,-6.508313321601597,40.097889412446115,41298.02217291392,25747.922385878435,25747.922385878435,67045.94455879235,77121.97751040955,77113.75342110058,25747.922385878435,102861.67580697902,102861.67580697902,102861.67580697902,130301.59573841233,125777.79127984261,4523.804458569721,0.0,90868.44634207421,55044.79910771687,39804.05248261926,27439.91993143331,67243.97241405258,20822.701315190112,1548.875729636468,0.0,0.8786425400862842,2.7279103310643134,0.001494314320929203,1.0,1.0,-6.377837529755084,334281.62591587356,1558758.2686279046,4.663009115015454,1558758.2686279046,4.663009115015454,0.7588470143944203,0.0924347791906231,3.9248587832147197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248587832147197,1.284430282251642,1.284736444200444,3.05571959603314,6474.7031476939255,15274.333924790993,6455.574622717119,0.00032661890140351637,23152.029502484907,2360.849984702718,19296.14455435522,1967.659145004178,0.8334536958103032,0.8334536958103033,35484.881365481175,35405.22815468563,1.0028129884491046,0.8,4282.649252920371,4273.035954225843,1.0028129884491046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.021567072801,4632.441516551485,6.1789750716278435,5.032810848988367,-3.699886590021195,8.732697439009563,2.933781165380271,3.5,0.8382231901086489,0.6,0.00023835159818078074,1.000115906096757,0.00023832397497907732,198.75763720824142,0.0,5.526274587688662e-06,15.661462181509668,0.020261630736986867,8.045656162815001e-05,0.00015789503655263073,0.0006197157210396019,0.09243477919687318,0.09243477919687318,0.09243477919687318,0.09245908674683463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.452327504,595.6747046710726,0.0,0.09243477919687318,0.0924347791906231,0.0924347791906231,0.37140613491729085,0.37140613491729085,0.5,10.038874903768022,0.15032454436175158,0.15032454436175158,-3.922195901395753e-12,0.00011720126559566779,0.13047579184649294,-3.922195901395753e-12,27439.91993143331,20822.701315190112,0.7588470143944203,0.9970550839257254,0.6141520301421619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502948228255423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.6357692712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.774696112207,260.774696112207,-12.375303887792995,245.09652935690346,276.45286286751997,123651.30012869976,123751.70026213252,-100.40013343276236,0.0,nan,276.45286286751997,3.302862867519991,270.1815961653885,-2.968403834611479,263.9103294632925,-9.239670536707479,257.63906276112203,-15.510937238877943,251.3677960590158,-21.782203940984175,245.09652935690346,-28.053470643096517,1.0,1.0,26022.012520719443,26022.012520719443,275.66498466221697,2.514984662216989,275.66498466221697,275.66498466221697,77111.81331305012,77113.75342110058,-1.9401080504612764,0.0,8546.071908451686,8546.071908451686,0.8854322078027178,3944.4830771307934,275.66498466221697,2.514984662216989,1.0,0.002,0.12807460050668523,0.004916158591699233,0.00019783087951593314,0.0018021691204047978,0.09891543975796657,0.09891543975796657,0.0,-7.926905659649819e-14,1.0,1.000264207410105,0.13047579185041513,0.0924347791906231,0.0,2.4399994254203837e-05,31.339567515132384,0.0,1600128.1498650142,266.641803879664,0.00011720126951786369,1.0,1284408.8071755564,2598.5294881752993,,,,,,,,,,,,,,,,,,,3.0,15274.333924790993,1548.875729636468,0.37140613491729085,6.173730061729009,2.933781165380271
1995.0,-29.801694025301757,5.032823481542268,35.04833062108352,24.59363752221691,5.0444879606709,-26.31707582666624,-39.82323951842261,1.5598697618244615,-6.508245144685077,-6.5083597343512665,40.09794420395184,41297.27234547936,25748.484091172595,25748.484091172595,67045.75643665195,77121.70855029105,77113.53794961463,25748.484091172595,102862.02204078723,102862.02204078723,102862.02204078723,130302.0700254337,125777.9016959986,4524.168329435092,0.0,90868.58324811567,55044.45417070787,39804.587863786444,27440.04798464648,67244.63584843292,20822.794335134327,1548.8823043544978,0.0,0.8786420807279305,2.727905647057409,0.001494314320929203,1.0,1.0,-6.382301949391774,334281.01345771883,1558760.635930913,4.663024740195336,1558760.635930913,4.663024740195336,0.7588468630515988,0.09243578895411848,3.9248588212821995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248588212821995,1.2844312029997054,1.2847373296860314,3.055717435169706,6474.698569083605,15274.318264485797,6455.5702692452705,0.0003266195539594412,23152.06415970654,2360.8535187557977,19296.13154153653,1967.6578180659585,0.8334518861224992,0.8334518861224992,35484.88164081745,35405.22815468563,1.0028129981754579,0.8,4282.649286150542,4273.035954225843,1.0028129981754579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.072596469516,4632.441516551485,6.179034200889032,5.032823481542268,-3.6998862306252356,8.732709712167503,2.933841044157659,3.5,0.8382402983307597,0.6,0.00023832397497907732,1.0001155517783398,0.0002382964394017324,198.75855421029107,0.0,5.490322302699006e-06,15.559573405848983,0.020267121059289565,8.044769746899556e-05,0.00015787627751008175,0.0006196421004566408,0.09243578896015373,0.09243578896015373,0.09243578896015373,0.09245927212282178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.321249319,595.6757253762427,0.0,0.09243578896015373,0.09243578895411848,0.09243578895411848,0.37140942205886307,0.37140942205886307,0.5,10.039579398348039,0.14548773528304082,0.14548773528304082,-6.707523425575346e-12,0.00011458966616828548,0.12605778495947106,-6.707523425575346e-12,27440.04798464648,20822.794335134327,0.7588468630515988,0.9970424494196201,0.6141348201894048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503014945057864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.53388049554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7740962677685,260.7740962677685,-12.37590373223145,245.0954540327508,276.4527385027877,123655.01472456058,123755.3029384094,-100.28821384883882,0.0,nan,276.4527385027877,3.302738502787747,270.181281608777,-2.9687183912229784,263.9098247147969,-9.240175285203065,257.6383678207526,-15.511632179247385,251.36691092674624,-21.783089073253734,245.0954540327508,-28.05454596724917,1.0,1.0,26022.012520719443,26022.012520719443,275.66491303654044,2.514913036540463,275.66491303654044,275.66491303654044,77111.54341267725,77113.53794961463,-1.9945369373890571,0.0,8546.071908451686,8546.071908451686,0.8854322053952024,3944.4831153886107,275.66491303654044,2.514913036540463,1.0,0.002,0.12805102646584177,0.004916249472846179,0.00019779444692234047,0.0018022055530606314,0.09889722346117023,0.09889722346117023,0.0,-1.702804564018834e-14,1.0,1.0002552638112834,0.1260577849661786,0.09243578895411848,0.0,2.357404118520467e-05,30.278709853931797,0.0,1600128.0886609647,266.6417548553149,0.0001145896728758089,1.0,1284408.9656098103,2598.528846918851,,,,,,,,,,,,,,,,,,,3.0,15274.318264485797,1548.8823043544978,0.37140942205886307,6.173730061729009,2.933841044157659
1996.0,-29.80280265319088,5.032831562973792,35.048376915179986,24.593488324340456,5.044405829930057,-26.318081804806997,-39.82421412421388,1.5596849812644509,-6.508296218813143,-6.508408170141874,40.097997285635955,41296.534691983594,25749.030225826773,25749.030225826773,67045.56491781036,77121.44088096483,77113.32359978148,25749.030225826773,102862.35382560825,102862.35382560825,102862.35382560825,130302.52928353834,125778.0091549244,4524.520128613944,0.0,90868.7199585813,55044.11994417305,39805.11112712028,27440.175457930087,67245.28658505037,20822.886699662442,1548.8889223577798,0.0,0.878641616917443,2.727900757739132,0.001494314320929203,1.0,1.0,-6.386658900762143,334280.3743049888,1558762.9293639888,4.663040516826194,1558762.9293639888,4.663040516826194,0.7588467038626286,0.0924367712615631,3.924858856996642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924858856996642,1.2844321238030574,1.284738215339423,3.0557152723458687,6474.693986319426,15274.30263550705,6455.565933717311,0.00032662020863081815,23152.098780977656,2360.8570491429446,19296.118582353327,1967.6564965970365,0.8334500800509499,0.8334500800509499,35484.88189913456,35405.22815468563,1.0028130073006032,0.8,4282.649317326681,4273.035954225843,1.0028130073006032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.122446677317,4632.441516551485,6.179091340682329,5.032831562973792,-3.699889258212492,8.732720821186284,2.9338995397264,3.5,0.8382570113504,0.6,0.0002382964394017324,1.0001152066561547,0.00023826898922821806,198.75946847276265,0.0,5.472931542421147e-06,15.510287991221531,0.020272593990831988,8.043883865673899e-05,0.00015785760074499343,0.0006195688024282272,0.09243677127226761,0.09243677127226761,0.09243677127226761,0.09245945265376843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.29785124917,595.6767109848411,0.0,0.09243677127226761,0.0924367712615631,0.0924367712615631,0.37141261698383404,0.37141261698383404,0.5,10.040259840704277,0.14075732443740208,0.14075732443740208,1.6086687537608668e-11,0.00011195132873353941,0.12174926937973396,1.6086687537608668e-11,27440.175457930087,20822.886699662442,0.7588467038626286,0.9970299529174077,0.6141179075763569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503081457899285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.48459508091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77349723515994,260.77349723515994,-12.37650276484004,245.0943819851678,276.4526124851536,123658.72781702175,123758.88029854187,-100.15248152009778,0.0,nan,276.4526124851536,3.302612485153645,270.1809663851548,-2.9690336148451593,263.90932028515437,-9.240679714845612,257.6376741851613,-15.512325814838675,251.36602808516804,-21.783971914831938,245.0943819851678,-28.05561801483219,1.0,1.0,26022.012520719443,26022.012520719443,275.6648395190707,2.5148395190707333,275.6648395190707,275.6648395190707,77111.27959834877,77113.32359978148,-2.044001432703226,0.0,8546.071908451686,8546.071908451686,0.885432203136501,3944.4831512816254,275.6648395190707,2.5148395190707333,1.0,0.002,0.12802825792707626,0.004916336592544298,0.00019775925773476134,0.0018022407428401994,0.09887962886738066,0.09887962886738066,0.0,5.749606520055739e-13,1.0,1.0002465416761246,0.12174926936364727,0.0924367712615631,0.0,2.276853970533582e-05,29.244120295925722,0.0,1600128.0250156834,266.64170378118683,0.00011195131264685187,1.0,1284409.1309497703,2598.5281777120604,,,,,,,,,,,,,,,,,,,3.0,15274.30263550705,1548.8889223577798,0.37141261698383404,6.173730061729009,2.9338995397264
1997.0,-29.803907891843675,5.032835225245659,35.04842177748883,24.593333608377748,5.044323616773594,-26.31908474095977,-39.825184539053566,1.5595004655404732,-6.508348989041679,-6.508458277459167,40.098048552285135,41295.80882261603,25749.56052478791,25749.56052478791,67045.36934740395,77121.17898848296,77113.10964919071,25749.56052478791,102862.67017397862,102862.67017397862,102862.67017397862,130302.9711162497,125778.11099042567,4524.860125824021,0.0,90868.86596440978,55043.801004622626,39805.62773309684,27440.300942271075,67245.9286753679,20822.977426331603,1548.8955050903528,0.0,0.8786411509566442,2.7278956988107956,0.001494314320929203,1.0,1.0,-6.390915248548367,334279.71309541946,1558765.144378556,4.663056366611185,1558765.144378556,4.663056366611185,0.7588465399901771,0.09243772647729424,3.9248602877105814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248602877105814,1.284433043193077,1.284739099688796,3.0557141989694148,6474.691711963522,15274.287036194162,6455.560006906152,0.00032662026738416376,23152.12754169517,2360.859981919939,19296.100866718152,1967.6546901049953,0.8334482795141563,0.8334482795141563,35484.892247269905,35405.22815468563,1.0028133728522322,0.8,4282.650566236988,4273.035954225843,1.0028133728522322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.171144433048,4632.441516551485,6.179146387876802,5.032835225245659,-3.699895357730833,8.732730582976492,2.93395668342748,3.5,0.8382733381221372,0.6,0.00023826898922821806,1.000114855473038,0.00023824162587358105,198.76037994756777,0.0,5.455981897195861e-06,15.46225269665307,0.020278049972729185,8.043001883470986e-05,0.0001578389703935082,0.0006194959067506065,0.09243772648709844,0.09243772648709844,0.09243772648709844,0.09245962510254864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.3788818197,595.6776625491035,0.0,0.09243772648709844,0.09243772647729424,0.09243772647729424,0.3714157221803133,0.3714157221803133,0.5,10.0409167997292,0.13613235979130422,0.13613235979130422,-5.115907697472721e-12,0.00010928841749091589,0.11754302891080215,-5.115907697472721e-12,27440.300942271075,20822.977426331603,0.7588465399901771,0.9970175246008994,0.6141012494893633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450314777207296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.43655978634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77289916738573,260.77289916738573,-12.377100832614246,245.09331320306413,276.45248513170367,123662.485347238,123762.47651347746,-99.99116623946777,0.0,nan,276.45248513170367,3.3024851317036905,270.1806507459817,-2.9693492540182547,263.90881636024733,-9.241183639752649,257.63698197452186,-15.513018025478118,251.3651475887957,-21.78485241120427,245.09331320306413,-28.05668679693585,1.0,1.0,26022.012520719443,26022.012520719443,275.6647643767908,2.514764376790822,275.6647643767908,275.6647643767908,77111.02191043158,77113.10964919071,-2.087738759131753,0.0,8546.071908451686,8546.071908451686,0.8854321126533372,3944.484589149134,275.6647643767908,2.514764376790822,1.0,0.002,0.12800627578600743,0.0049164200917310484,0.00019772528258645168,0.0018022747178031578,0.09886264129322583,0.09886264129322583,0.0,3.89609351725273e-13,1.0,1.0002380264108188,0.11754302891591806,0.09243772647729424,0.0,2.19821418352318e-05,28.23406745096151,0.0,1600127.9593469743,266.6416510109583,0.00010928842260682359,1.0,1284409.3019957438,2598.527485410679,,,,,,,,,,,,,,,,,,,3.0,15274.287036194162,1548.8955050903528,0.3714157221803133,6.173730061729009,2.93395668342748
1998.0,-29.80500961538917,5.032834592924334,35.04846524578637,24.593179521057777,5.044237179162167,-26.320084935960157,-39.82615069309247,1.5593124991562959,-6.50840362137501,-6.5085102261920875,40.098098045628674,41295.07076536475,25750.075876127878,25750.075876127878,67045.14664149263,77120.91759122095,77112.89534062476,25750.075876127878,102862.97121675263,102862.97121675263,102862.97121675263,130303.39586646683,125778.2072645087,4525.1886019581325,0.0,90869.00608580727,55043.46346237833,39806.1584704766,27440.424649714198,67246.5831201908,20823.066660559547,1548.9020662567107,0.0,0.8786406817678756,2.72789045295693,0.001494314320929203,1.0,1.0,-6.395074850263825,334279.027588114,1558767.2827776365,4.663072326207346,1558767.2827776365,4.663072326207346,0.7588463708697171,0.09243865532571109,3.924860767911572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924860767911572,1.2844339785390537,1.2847400001093958,3.0557123476099592,6474.687789154992,15274.271467824712,6455.5552414886015,0.0003266207534169386,23152.160410051663,2360.86333355954,19296.086622566192,1967.653237605726,0.8334464810544708,0.8334464810544708,35484.89572049014,35405.22815468563,1.0028134955450005,0.8,4282.650985417875,4273.035954225843,1.0028134955450005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2187172241765,4632.441516551485,6.179199514941765,5.032834592924334,-3.699904609972258,8.732739202896592,2.9340125074844496,3.5,0.8382892878526998,0.6,0.00023824162587358105,1.0001144911991924,0.0002382143524267069,198.76128853083378,0.0,5.438750764291318e-06,15.413419666001596,0.020283488723493476,8.042123862598362e-05,0.00015782038724759744,0.0006194230462847069,0.0924386553298297,0.0924386553298297,0.0924386553298297,0.09245978958688722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.5618858722,595.6785808695522,0.0,0.0924386553298297,0.09243865532571109,0.09243865532571109,0.37141873970021994,0.37141873970021994,0.5,10.041550826517136,0.1316115306157144,0.1316115306157144,-7.617018127348274e-12,0.00010660481706281644,0.1134353759282476,-7.617018127348274e-12,27440.424649714198,20823.066660559547,0.7588463708697171,0.997004509830066,0.6140842976595178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503213884090513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.38772675569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77230182457066,260.77230182457066,-12.377698175429316,245.09224766148313,276.45235598766817,123666.16538708568,123766.03535009592,-99.86996301022772,0.0,nan,276.45235598766817,3.302355987668193,270.18033432240844,-2.9696656775915358,263.9083126572036,-9.241687342796354,257.63629099194463,-15.513709008055343,251.36426932671597,-21.785730673284007,245.09224766148313,-28.05775233851685,1.0,1.0,26022.012520719443,26022.012520719443,275.6646873512076,2.5146873512076127,275.6646873512076,275.6646873512076,77110.75955622489,77112.89534062476,-2.1357843998703174,0.0,8546.071908451686,8546.071908451686,0.8854320822838095,3944.48507175113,275.6646873512076,2.5146873512076127,1.0,0.002,0.1279850616264273,0.004916500017723397,0.00019769249296173203,0.0018023075067014568,0.09884624648086601,0.09884624648086601,0.0,-3.368113080104429e-13,1.0,1.000229710562222,0.11343537593586461,0.09243865532571109,0.0,2.12141593513502e-05,27.24766736683707,0.0,1600127.8914656918,266.64159637862497,0.00010660482467983456,1.0,1284409.4793274407,2598.526767668366,,,,,,,,,,,,,,,,,,,3.0,15274.271467824712,1548.9020662567107,0.37141873970021994,6.173730061729009,2.9340125074844496
1999.0,-29.806107970982424,5.032829804927526,35.048507338285994,24.593030602578096,5.0441509278788725,-26.3210820810771,-39.82711635818703,1.5591250374992136,-6.508459119013537,-6.508563008222976,40.0981452765976,41294.33283034758,25750.574557236676,25750.574557236676,67044.90738758426,77120.65326833603,77112.67605974374,25750.574557236676,102863.25061698041,102863.25061698041,102863.25061698041,130303.79421421021,125778.28851735372,4525.505696856487,0.0,90869.13797534752,55043.120778282086,39806.68577451715,27440.5435972298,67247.22937174694,20823.152307946315,1548.9084392365119,0.0,0.8786402166647831,2.727885122817899,0.001494314320929203,1.0,1.0,-6.399161901519619,334278.3310859406,1558769.3234319035,4.663088146838794,1558769.3234319035,4.663088146838794,0.758846202669559,0.0924395570976751,3.9248600912247307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248600912247307,1.2844349113407991,1.2847408981005939,3.055709601608102,6474.681970706568,15274.25593303329,6455.551810667731,0.0003266217307408415,23152.198005354203,2360.8671672134933,19296.076367613015,1967.6521918915244,0.833444684740109,0.833444684740109,35484.89082611781,35405.22815468563,1.002813322649518,0.8,4282.650394718986,4273.035954225843,1.002813322649518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.265190822756,4632.441516551485,6.179250270403996,5.032829804927526,-3.6999162019885614,8.732746006916088,2.934067042109593,3.5,0.8383048691741694,0.6,0.0002382143524267069,1.0001141422090523,0.00023818716521750109,198.7621943438499,0.0,5.420905443384816e-06,15.36284602655257,0.02028890962893686,8.041246374608255e-05,0.00015780188868062434,0.00061935033520247,0.09243955710172783,0.09243955710172783,0.09243955710172783,0.09245994040910159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.842552212,595.679467324112,0.0,0.09243955710172783,0.0924395570976751,0.0924395570976751,0.371421671529529,0.371421671529529,0.5,10.042162324787729,0.12718832156679127,0.12718832156679127,-4.831690603168681e-12,0.0001038892094129551,0.1094011067033307,-4.831690603168681e-12,27440.5435972298,20823.152307946315,0.758846202669559,0.9969913707069739,0.614067422794029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503279786417356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.33715311624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7717053979968,260.7717053979968,-12.378294602003166,245.0911853546547,276.45222544134816,123669.81365811241,123769.5304325589,-99.71677444647588,0.0,nan,276.45222544134816,3.3022254413481846,270.1800174239941,-2.9699825760058616,263.9078094066515,-9.242190593348482,257.63560138933025,-15.51439861066973,251.36339337200207,-21.786606627997912,245.0911853546547,-28.05881464534528,1.0,1.0,26022.012520719443,26022.012520719443,275.6646089105018,2.5146089105018063,275.6646089105018,275.6646089105018,77110.50383976892,77112.67605974374,-2.17221997481829,0.0,8546.071908451686,8546.071908451686,0.8854321250797639,3944.4843916808545,275.6646089105018,2.5146089105018063,1.0,0.002,0.1279646017459565,0.004916576615294469,0.00019766086810474277,0.0018023391315484438,0.09883043405237138,0.09883043405237138,0.0,-3.468132898920562e-13,1.0,1.0002215431189738,0.10940110670816239,0.0924395570976751,0.0,2.0459879959052316e-05,26.278867451691067,0.0,1600127.8225242204,266.64154088098644,0.0001038892142446457,1.0,1284409.6595036075,2598.5260384134917,,,,,,,,,,,,,,,,,,,3.0,15274.25593303329,1548.9084392365119,0.371421671529529,6.173730061729009,2.934067042109593
2000.0,-29.80720722345488,5.032821017146293,35.04854811597024,24.59289851775395,5.044089743697681,-26.322077526724176,-39.82807797202838,1.5589600463685003,-6.508514247889025,-6.508615442733213,40.09819151589131,41293.58559571962,25751.054530518835,25751.054530518835,67044.64012623846,77120.37672608354,77112.47249707868,25751.054530518835,102863.5270275975,102863.5270275975,102863.5270275975,130304.18912161137,125778.37725896438,4525.8118626469895,0.0,90869.27151799366,55042.783843814286,39807.20852686597,27440.66209401387,67247.87062087984,20823.237558868896,1548.9148005024865,0.0,0.8786397572090455,2.7278798277352503,0.001494314320929203,1.0,1.0,-6.4031054966076795,334277.6391705802,1558771.3212428454,4.663103775384187,1558771.3212428454,4.663103775384187,0.7588460324873665,0.09244043357023023,3.9248604499066673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248604499066673,1.2844357389020578,1.2847416909369587,3.0557079120685775,6474.678390775055,15274.240428989058,6455.546837686558,0.0003266221302523671,23152.229914353902,2360.8704210259266,19296.061503039502,1967.6506761268631,0.8334428940288099,0.8334428940288099,35484.893420409375,35405.22815468563,1.00281341429381,0.8,4282.650707822493,4273.035954225843,1.00281341429381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3105948657185,4632.441516551485,6.179298121489935,5.032821017146293,-3.6999291835822086,8.732750200728502,2.9341203220520966,3.5,0.8383200920148848,0.6,0.00023818716521750109,1.000114236446348,0.00023815995867016023,198.76310090379513,0.0,5.403789359832356e-06,15.314339045764898,0.020294313418296694,8.040372655895282e-05,0.00015778343865854828,0.0006192779780412108,0.09244043358145662,0.09244043358145662,0.09244043358145662,0.09246009231287357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.22320479807,595.6803212197271,0.0,0.09244043358145662,0.09244043357023023,0.09244043357023023,0.3714245190685617,0.3714245190685617,0.5,10.042752086930744,0.12287140436842492,0.12287140436842492,-1.233502189279534e-11,0.00010119484420556546,0.10550994612555087,-1.233502189279534e-11,27440.66209401387,20823.237558868896,0.7588460324873665,0.9969778895188054,0.6140504556422095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503345487850572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.28864613545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77111191840044,260.77111191840044,-12.378888081599541,245.0901257674392,276.45209806936145,123673.75649531624,123772.98056832541,-99.22407300914921,0.0,nan,276.45209806936145,3.3020980693614774,270.1797036089683,-2.9702963910316953,263.9073091485673,-9.242690851432656,257.6349146882321,-15.515085311767905,251.36252022783432,-21.787479772165653,245.0901257674392,-28.059874232560787,1.0,1.0,26022.012520719443,26022.012520719443,275.6645326565494,2.51453265654942,275.6645326565494,275.6645326565494,77110.31391773581,77112.47249707868,-2.158579342867597,0.0,8546.071908451686,8546.071908451686,0.8854321023955107,3944.4847521562006,275.6645326565494,2.51453265654942,1.0,0.002,0.12794486940137512,0.0049166502119356754,0.00019763036718593765,0.0018023696330756052,0.09881518359296883,0.09881518359296883,0.0,2.615429574304162e-13,1.0,1.0002136652533522,0.10550994613788589,0.09244043357023023,0.0,1.9732345154622707e-05,25.3444182531462,0.0,1600127.7540453917,266.64148575211095,0.00010119485654058735,1.0,1284409.838493462,2598.525313960446,,,,,,,,,,,,,,,,,,,3.0,15274.240428989058,1548.9148005024865,0.3714245190685617,6.173730061729009,2.9341203220520966
