time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2001.0,-29.808297703962467,5.032807909313992,35.04858752907927,24.59264468578624,5.043899907959965,-26.323077942758516,-39.82904409114269,1.5586801467166274,-6.508595020288908,-6.508693331757225,40.09823368968011,41292.92856542959,25751.572938829413,25751.572938829413,67044.50150425901,77120.19255804068,77112.16281679775,25751.572938829413,102863.73575562716,102863.73575562716,102863.73575562716,130304.52393360058,125778.41676573652,4526.107167864058,0.0,90869.45483531985,55042.491848277525,39807.73665226925,27440.78817797342,67248.52483024266,20823.326665883138,1548.9221508560604,0.0,0.8786391754492617,2.7278719473206996,0.001494314320929203,1.0,1.0,-6.407234311954824,334276.6113645633,1558773.1434012917,4.66312356415893,1558773.1434012917,4.66312356415893,0.7588457930154469,0.09244129361389593,3.924864124901346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924864124901346,1.2844371037741416,1.2847430211872364,3.05570752617522,6474.677573113336,15274.224870365495,6455.539917170335,0.0003266218136158888,23152.25494273739,2360.872973210769,19296.040817153385,1967.648566753518,0.8334410995766244,0.8334410995766244,35484.92000108075,35405.22815468563,1.0028143532657834,0.8,4282.653915827932,4273.035954225843,1.0028143532657834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.354963549241,4632.441516551485,6.179356729645461,5.032807909313992,-3.6999631338757073,8.7327710431897,2.9341723874129704,3.5,0.8383349678322772,0.6,0.00023815995867016023,1.0001133258106742,0.0002381329720580535,198.7640002366393,0.0,5.407657714354076e-06,15.325301962479452,0.020299721076011048,8.039494932086187e-05,0.00015776500934929836,0.0006192062253597866,0.09244129361675113,0.09244129361675113,0.09244129361675113,0.09246020275781547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.6926048865,595.6811460598476,0.0,0.09244129361675113,0.09244129361389593,0.09244129361389593,0.37142728527986646,0.37142728527986646,0.5,10.043319361165976,0.11861688278060001,0.11861688278060001,-2.6489033189136535e-11,9.831146832084414e-05,0.10145901980240524,-2.6489033189136535e-11,27440.78817797342,20823.326665883138,0.7588457930154469,0.9969661293463511,0.6140347118344452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341124350195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.29960905217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7705099517816,260.7705099517816,-12.379490048218372,245.08906875092435,276.45195115263834,123676.36019438812,123777.00321215285,-100.64301776472678,0.0,nan,276.45195115263834,3.3019511526383667,270.1793746722949,-2.970625327705079,263.90679819194133,-9.243201808058643,257.6342217116196,-15.515778288380375,251.36164523127096,-21.78835476872902,245.08906875092435,-28.060931249075622,1.0,1.0,26022.012520719443,26022.012520719443,275.6644185309615,2.514418530961507,275.6644185309615,275.6644185309615,77109.87794303076,77112.16281679775,-2.284873766984674,0.0,8546.071908451686,8546.071908451686,0.8854318699764544,3944.488445525853,275.6644185309615,2.514418530961507,1.0,0.002,0.12792589449100283,0.004916715978359143,0.0001976010259079344,0.0018023989741482228,0.0988005129539672,0.0988005129539672,0.0,5.615733572605919e-14,1.0,1.000205463743387,0.10145901982889427,0.09244129361389593,0.0,1.8974910464851242e-05,24.371566730655854,0.0,1600127.6552344523,266.64140497971107,9.831149480987733e-05,1.0,1284410.1043744725,2598.524237820071,,,,,,,,,,,,,,,,,,,3.0,15274.224870365495,1548.9221508560604,0.37142728527986646,6.173730061729009,2.9341723874129704
2002.0,-29.80938551110664,5.032791406664501,35.048625197688,24.592526046931766,5.043850671910073,-26.32406189281438,-39.82999638011677,1.558527053467904,-6.508633972287896,-6.5087290939469264,40.098262169515316,41292.18587350781,25751.980316324752,25751.980316324752,67044.16618983257,77119.91058781379,77111.8173352768,25751.980316324752,102863.79765160156,102863.79765160156,102863.79765160156,130304.6237675974,125778.23558993929,4526.3881776581175,0.0,90869.58111692779,55042.15663852914,39808.249420442946,27440.826115995835,67249.07553643879,20823.354476171586,1548.9243129616539,0.0,0.8786388736982492,2.72786835381726,0.001494314320929203,1.0,1.0,-6.411626322673385,334276.13945521385,1558774.3738998768,4.663133828338115,1558774.3738998768,4.663133828338115,0.7588457573452285,0.09244208792072044,3.9248639021720115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248639021720115,1.284437875293751,1.2847437582261692,3.055705517306078,6474.673316560682,15274.209450831877,6455.535455418836,0.0003266223909100714,23152.288431362103,2360.8763881001264,19296.02748067958,1967.6472068116614,0.8334393180132107,0.8334393180132107,35484.91839011387,35405.22815468563,1.0028142963577817,0.8,4282.653721401296,4273.035954225843,1.0028142963577817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.39820888382,4632.441516551485,6.179390359536115,5.032791406664501,-3.6999667487699526,8.732758155434453,2.934223134912137,3.5,0.8383494671177534,0.6,0.0002381329720580535,1.0001130489792838,0.000238106054411641,198.76489737186228,0.0,5.363966975170114e-06,15.201482407632103,0.02030508504298622,8.038629859708716e-05,0.00015774667346096633,0.0006191342243546624,0.09244208792600864,0.09244208792600864,0.09244208792600864,0.09246017826669765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.2142052141,595.6819532548761,0.0,0.09244208792600864,0.09244208792072044,0.09244208792072044,0.3714299669421518,0.3714299669421518,0.5,10.043862071410924,0.11432679668740775,0.11432679668740775,-6.178879630169831e-11,9.512165905789516e-05,0.09710277127356903,-6.178879630169831e-11,27440.826115995835,20823.354476171586,0.7588457573452285,0.9969529789819165,0.6140186395742157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450347647498949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.17578949732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7699140660798,260.7699140660798,-12.380085933920157,245.08801557766597,276.4518125544934,123680.54847637235,123780.17482422125,-99.62634784888888,0.0,nan,276.4518125544934,3.301812554493438,270.17905315912566,-2.970946840874319,263.90629376375324,-9.243706236246737,257.6335343684056,-15.516465631594372,251.36077497303492,-21.789225026965056,245.08801557766597,-28.061984422334007,1.0,1.0,26022.012520719443,26022.012520719443,275.6643423430037,2.5143423430037046,275.6643423430037,275.6643423430037,77109.72653093483,77111.8173352768,-2.0908043419767637,0.0,8546.071908451686,8546.071908451686,0.8854318840626096,3944.4882216828714,275.6643423430037,2.5143423430037046,1.0,0.002,0.12790773413738254,0.004916785985597879,0.0001975729599534027,0.0018024270401399039,0.09878647997670136,0.09878647997670136,0.0,9.330643896410251e-14,1.0,1.0001966439839602,0.09710277133535783,0.09244208792072044,0.0,1.8160353820979357e-05,23.32534416365074,0.0,1600127.605011567,266.6413660277121,9.512172084669146e-05,1.0,1284410.226451901,2598.5237437178685,,,,,,,,,,,,,,,,,,,3.0,15274.209450831877,1548.9243129616539,0.3714299669421518,6.173730061729009,2.934223134912137
2003.0,-29.810469401507515,5.0327708767797175,35.04866171184514,24.592312762420647,5.043700526272277,-26.325052408700845,-39.83095338391138,1.5582835335665794,-6.5087138805066616,-6.508806262241688,40.09830418928272,41291.50309957818,25752.463585373316,25752.463585373316,67043.96668495149,77119.69863933831,77111.5646702588,25752.463585373316,102864.02825563212,102864.02825563212,102864.02825563212,130304.9888318371,125778.32771965452,4526.661112182571,0.0,90869.74415679775,55041.84774199717,39808.77379422287,27440.960576204976,67249.73437042785,20823.449466406615,1548.932088113416,0.0,0.878638296421249,2.727860544810097,0.001494314320929203,1.0,1.0,-6.415348361456722,334275.12116445164,1558776.1894058343,4.663153464654556,1558776.1894058343,4.663153464654556,0.7588455006368604,0.09244289772638625,3.924865988747914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924865988747914,1.2844390694748555,1.2847449181157857,3.055704300829622,6474.670738993045,15274.19404850529,6455.529834135065,0.00032662253460848063,23152.317663153244,2360.8793689132626,19296.01067828621,1967.645493444368,0.8334375399917598,0.8334375399917598,35484.933481994456,35405.22815468563,1.0028148294840755,0.8,4282.655542831399,4273.035954225843,1.0028148294840755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.440562604901,4632.441516551485,6.179443521391575,5.0327708767797175,-3.700003239376523,8.732774116156241,2.93427283646173,3.5,0.8383636675604943,0.6,0.000238106054411641,1.0001126429149056,0.00023807923647246624,198.76579128396037,0.0,5.350283226672709e-06,15.162702664390457,0.02031043532621289,8.037760591014232e-05,0.00015772844850149868,0.000619063022981509,0.0924428977274313,0.0924428977274313,0.0924428977274313,0.09246031695738577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.8983265271,595.6827082725205,0.0,0.0924428977274313,0.09244289772638625,0.09244289772638625,0.37143255551714505,0.37143255551714505,0.5,10.044384648333933,0.11018071754818948,0.11018071754818948,7.219114195322618e-12,9.238173504400038e-05,0.0934579007849834,7.219114195322618e-12,27440.960576204976,20823.449466406615,0.7588455006368604,0.9969402453793655,0.6140024713277612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503541547116814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.13700975408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7693143381438,260.7693143381438,-12.380685661856205,245.08696530807143,276.45166336821234,123683.60789480853,123783.87662828159,-100.26873347304421,0.0,nan,276.45166336821234,3.3016633682123597,270.1787237561928,-2.9712762438071536,263.9057841441384,-9.244215855861569,257.63284453214163,-15.517155467858345,251.35990492010592,-21.79009507989406,245.08696530807143,-28.06303469192855,1.0,1.0,26022.012520719443,26022.012520719443,275.6642356096619,2.5142356096619096,275.6642356096619,275.6642356096619,77109.38389441979,77111.5646702588,-2.180775839005946,0.0,8546.071908451686,8546.071908451686,0.8854317521004984,3944.4903186916536,275.6642356096619,2.5142356096619096,1.0,0.002,0.1278902553122422,0.004916845579071481,0.0001975459299150712,0.0018024540701384447,0.0987729649575356,0.0987729649575356,0.0,5.3515785553015505e-14,1.0,1.000189264284938,0.09345790077776428,0.09244289772638625,0.0,1.7478825224442133e-05,22.44998646891601,0.0,1600127.5074185214,266.6412861194933,9.238172782488618e-05,1.0,1284410.489872184,2598.522677538076,,,,,,,,,,,,,,,,,,,3.0,15274.19404850529,1548.932088113416,0.37143255551714505,6.173730061729009,2.93427283646173
2004.0,-29.811547789759693,5.032746995665516,35.04869674142154,24.59213496129962,5.04359030058003,-26.326033980725448,-39.83190528871489,1.5580764915499643,-6.508765076092175,-6.508854423504032,40.09833437262248,41290.81972338733,25752.865733850078,25752.865733850078,67043.68545723741,77119.46336383434,77111.26086424521,25752.865733850078,102864.12659809529,102864.12659809529,102864.12659809529,130305.15052019595,125778.22910107765,4526.921419118291,0.0,90869.89641598298,55041.55035103051,39809.27340550274,27441.02392210067,67250.29732760342,20823.494719002458,1548.9357935159646,0.0,0.8786379210955233,2.727855688710274,0.001494314320929203,1.0,1.0,-6.4193361864458325,334274.4856428051,1558777.4935094363,4.663166231523561,1558777.4935094363,4.663166231523561,0.7588453979747988,0.09244365367746601,3.9248677797382094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248677797382094,1.2844400928942317,1.2847459073310272,3.0557032604722703,6474.668534600656,15274.178688383887,6455.5239735765235,0.0003266225832172976,23152.34589177525,2360.8822474316153,19295.99316068454,1967.6437071461244,0.8334357671953813,0.8334357671953813,35484.94643594881,35405.22815468563,1.0028152870873754,0.8,4282.6571062364565,4273.035954225843,1.0028152870873754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.48185733592,4632.441516551485,6.17947878729644,5.032746995665516,-3.7000192702317203,8.732766265897236,2.9343212956242612,3.5,0.8383775130355032,0.6,0.00023807923647246624,1.0001120720658199,0.00023805255743058128,198.76668066531735,0.0,5.330488900675135e-06,15.106605544513334,0.020315765815113566,8.036896040055136e-05,0.00015771027607191487,0.0006189919810882766,0.09244365367684106,0.09244365367684106,0.09244365367684106,0.09246033405072891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.6320680515,595.6834465753507,0.0,0.09244365367684106,0.09244365367746601,0.09244365367746601,0.37143506853577357,0.37143506853577357,0.5,10.044885059557465,0.1060654475438696,0.1060654475438696,2.5579538487363607e-12,8.934741185839812e-05,0.08951823705820061,2.5579538487363607e-12,27441.02392210067,20823.494719002458,0.7588453979747988,0.9969277181131332,0.6139871697851838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503606385500443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.0809126342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76871559582884,260.76871559582884,-12.38128440417114,245.08591872746862,276.45151246418584,123687.18376953682,123787.28771488582,-100.10394534902619,0.0,nan,276.45151246418584,3.301512464185862,270.17839371684965,-2.9716062831503223,263.90527496948454,-9.24472503051544,257.6321562221669,-15.517843777833093,251.35903747481728,-21.790962525182692,245.08591872746862,-28.064081272531354,1.0,1.0,26022.012520719443,26022.012520719443,275.66415189920025,2.5141518992002716,275.66415189920025,275.66415189920025,77109.08059773299,77111.26086424521,-2.18026651222317,0.0,8546.071908451686,8546.071908451686,0.8854316388322104,3944.4921186369006,275.66415189920025,2.5141518992002716,1.0,0.002,0.12787351316622395,0.004916907351411804,0.0001975200495742724,0.0018024799504283671,0.09876002478713619,0.09876002478713619,0.0,2.639381768698712e-15,1.0,1.000181287637767,0.08951823705564266,0.09244365367746601,0.0,1.674214593983197e-05,21.503790620542063,0.0,1600127.443064602,266.6412349239078,8.934740930044427e-05,1.0,1284410.6542746983,2598.5220121278476,,,,,,,,,,,,,,,,,,,3.0,15274.178688383887,1548.9357935159646,0.37143506853577357,6.173730061729009,2.9343212956242612
2005.0,-29.812626519941286,5.032719616494229,35.04873045276166,24.59198551895099,5.0435005757695865,-26.327013810397137,-39.83284930055959,1.5578878661563675,-6.508830936614004,-6.508917341914686,40.098366387431824,41290.074715222,25753.285500064896,25753.285500064896,67043.3602152869,77119.20613645545,77110.9635036,25753.285500064896,102864.2490036649,102864.2490036649,102864.2490036649,130305.36136444432,125778.18951524016,4527.17184920417,0.0,90870.02549782318,55041.191715372384,39809.81531383422,27441.112360779432,67250.92767461365,20823.557106450728,1548.941071221737,0.0,0.8786374589483166,2.7278493311124756,0.001494314320929203,1.0,1.0,-6.423128532042085,334273.655391596,1558778.8767418107,4.663181951672881,1558778.8767418107,4.663181951672881,0.7588452258303154,0.09244439634330728,3.9248668729308065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248668729308065,1.2844410299185178,1.284746810308971,3.055700325284526,6474.662315290038,15274.163402359185,6455.520941189133,0.0003266236725183444,23152.384129138125,2360.886146557502,19295.9840966757,1967.6427828744477,0.8334339992394562,0.8334339992394562,35484.93987715201,35405.22815468563,1.002815055395411,0.8,4282.656314659165,4273.035954225843,1.002815055395411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.5222611552035,4632.441516551485,6.179519600916612,5.032719616494229,-3.7000478839162887,8.732767500410517,2.93436870961611,3.5,0.8383910598903171,0.6,0.00023805255743058128,1.0001121085926985,0.00023802587268496875,198.76757033568154,0.0,5.302904598803018e-06,15.028431633007754,0.02032106871971237,8.036038742637666e-05,0.00015769217000420464,0.0006189207741700758,0.09244439634469462,0.09244439634469462,0.09244439634469462,0.09246038496862993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.47470309574,595.6841495625857,0.0,0.09244439634469462,0.09244439634330728,0.09244439634330728,0.3714374976574254,0.3714374976574254,0.5,10.045364718259671,0.10203267997718513,0.10203267997718513,-8.924416761146858e-12,8.640530069214947e-05,0.08578880987261073,-8.924416761146858e-12,27441.112360779432,20823.557106450728,0.7588452258303154,0.9969135376045511,0.6139703368108105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367089529415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.002738722695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7681194925767,260.7681194925767,-12.381880507423261,245.0848752924515,276.4513636927025,123690.88680423178,123790.54952469659,-99.66272046481556,0.0,nan,276.4513636927025,3.301363692702523,270.1780660126555,-2.971933987344471,263.9047683325991,-9.245231667400901,257.63147065255083,-15.518529347449146,251.3581729725008,-21.79182702749918,245.0848752924515,-28.065124707548478,1.0,1.0,26022.012520719443,26022.012520719443,275.664054185781,2.514054185781049,275.664054185781,275.664054185781,77108.88710940543,77110.9635036,-2.0763941945624538,0.0,8546.071908451686,8546.071908451686,0.8854316961817807,3944.4912072954603,275.664054185781,2.514054185781049,1.0,0.002,0.12785746839550255,0.0049169634973038725,0.0001974952404501019,0.0018025047595679267,0.09874762022505094,0.09874762022505094,0.0,1.8028547404957962e-14,1.0,1.000173736497515,0.08578880988153514,0.09244439634330728,0.0,1.604477076789715e-05,20.60807796573372,0.0,1600127.3616507112,266.641169063386,8.640530961656623e-05,1.0,1284410.8690519263,2598.521142829074,,,,,,,,,,,,,,,,,,,3.0,15274.163402359185,1548.941071221737,0.3714374976574254,6.173730061729009,2.93436870961611
2006.0,-29.813700798675878,5.032689009836007,35.048763134891686,24.591870826575928,5.043455923441835,-26.327985126451,-39.833792055118806,1.557740251024007,-6.508888637591781,-6.50897246038761,40.09840410705336,41289.35331859665,25753.672797499064,25753.672797499064,67043.02611609572,77118.9266824056,77110.79609988733,25753.672797499064,102864.4688973864,102864.4688973864,102864.4688973864,130305.69016620105,125778.2766549081,4527.413511292955,0.0,90870.15165083797,55040.87466657925,39810.30776028747,27441.221268814654,67251.52902910212,20823.63470879731,1548.9471490239348,0.0,0.8786370173334567,2.7278437617413958,0.001494314320929203,1.0,1.0,-6.426388643199687,334272.92806762015,1558780.5064594648,4.663196973414906,1558780.5064594648,4.663196973414906,0.7588450420922832,0.09244512205376634,3.9248669002042336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248669002042336,1.2844417752055373,1.2847475214966306,3.0556985734726463,6474.658603410878,15274.148073538221,6455.51614416268,0.00032662411196025836,23152.416110240443,2360.8894077223563,19295.96975804262,1967.641320740785,0.8334322286781941,0.8334322286781941,35484.94007441646,35405.22815468563,1.0028150623638519,0.8,4282.656338466895,4273.035954225843,1.0028150623638519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.561731576573,4632.441516551485,6.17955400693166,5.032689009836007,-3.7000719741217796,8.732760983957787,2.934415028558881,3.5,0.838404293873966,0.6,0.00023802587268496875,1.0001116469275726,0.00023799930079427064,198.76845634173077,0.0,5.3040620504295685e-06,15.031711850917397,0.0203263727817628,8.035182671384218e-05,0.00015767404597112657,0.0006188496440533553,0.09244512205374576,0.09244512205374576,0.09244512205374576,0.09246051252236143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.43143064884,595.6848157340738,0.0,0.09244512205374576,0.09244512205376634,0.09244512205376634,0.37143984833717003,0.37143984833717003,0.5,10.04582643097565,0.09816266229211124,0.09816266229211124,1.3301360013429075e-11,8.382279582974661e-05,0.08258381718792407,1.3301360013429075e-11,27441.221268814654,20823.63470879731,0.7588450420922832,0.996899655427668,0.613954119923865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503735426090054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.00601894061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7675300507281,260.7675300507281,-12.382469949271865,245.0838356097277,276.4512244917296,123695.0997424619,123793.6487403915,-98.54899792959353,0.0,nan,276.4512244917296,3.301224491729613,270.1777467153429,-2.9722532846570857,263.90426893892555,-9.245731061074423,257.6307911625155,-15.519208837484484,251.35731338612746,-21.79268661387252,245.0838356097277,-28.066164390272263,1.0,1.0,26022.012520719443,26022.012520719443,275.6639794789271,2.5139794789271264,275.6639794789271,275.6639794789271,77108.74784248017,77110.79609988733,-2.048257407164783,0.0,8546.071908451686,8546.071908451686,0.8854316944569169,3944.4912347052546,275.6639794789271,2.5139794789271264,1.0,0.002,0.12784202292778052,0.004917018536705898,0.00019747136021242294,0.0018025286391950962,0.09873568010621146,0.09873568010621146,0.0,-5.924809254320706e-13,1.0,1.0001672470984773,0.08258381717462271,0.09244512205376634,0.0,1.544546703670374e-05,19.83832864561057,0.0,1600127.2903162052,266.6411113624082,8.38227825283866e-05,1.0,1284411.0572032481,2598.520381297505,,,,,,,,,,,,,,,,,,,3.0,15274.148073538221,1548.9471490239348,0.37143984833717003,6.173730061729009,2.934415028558881
2007.0,-29.814772425718992,5.032655105425585,35.04879502951633,24.59172906763854,5.043381814810252,-26.32895700167728,-39.83473110767079,1.5575663905542543,-6.508956450514972,-6.509037935469662,40.098446743877666,41288.63393811343,25754.06852710961,25754.06852710961,67042.70246522305,77118.66757067038,77110.68861782963,25754.06852710961,102864.75714493924,102864.75714493924,102864.75714493924,130306.11948693401,125778.47162839904,4527.6478585349705,0.0,90870.28745925872,55040.5494443022,39810.820016618345,27441.362341994765,67252.1823586131,20823.73488146569,1548.955019802701,0.0,0.8786365009850221,2.727837136232641,0.001494314320929203,1.0,1.0,-6.429303224060845,334272.0640823877,1558782.348631477,4.663214537267719,1558782.348631477,4.663214537267719,0.758844791375324,0.09244584165337484,3.9248674919032007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248674919032007,1.284442642974977,1.2847483553407864,3.0556969697086456,6474.655205227406,15274.132797936907,6455.511154539872,0.0003266244720691827,23152.4472219048,2360.892580229212,19295.95484372614,1967.639799903753,0.8334304645545207,0.8334304645545207,35484.944354083025,35405.22815468563,1.0028152135446822,0.8,4282.656854977311,4273.035954225843,1.0028152135446822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.60033320274,4632.441516551485,6.1795917237865226,5.032655105425585,-3.7001052547308158,8.732760360156401,2.9344603282444743,3.5,0.8384172366412784,0.6,0.00023799930079427064,1.0001113723071002,0.0002379727972148177,198.76934016773572,0.0,5.281653696143241e-06,14.968206574869946,0.02033165443545894,8.034330045559813e-05,0.0001576560003386725,0.0006187789106327357,0.09244584166172676,0.09244584166172676,0.09244584166172676,0.09246070343898811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.4883815424,595.68544956057,0.0,0.09244584166172676,0.09244584165337484,0.09244584165337484,0.3714421316302337,0.3714421316302337,0.5,10.046272284808914,0.0945005801518164,0.0945005801518164,-1.3358203432289883e-11,8.148495470550188e-05,0.07973471140883248,-1.3358203432289883e-11,27441.362341994765,20823.73488146569,0.758844791375324,0.9968851584284204,0.6139374588314088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450379969114012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.94251366456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76694362235355,260.76694362235355,-12.383056377646426,245.08279918729394,276.45108805740773,123698.91154075217,123796.95671842688,-98.04517767471397,0.0,nan,276.45108805740773,3.3010880574077532,270.177430283416,-2.972569716583962,263.9037725093662,-9.246227490633771,257.63011473532356,-15.519885264676418,251.35645696131374,-21.793543038686238,245.08279918729394,-28.067200812706034,1.0,1.0,26022.012520719443,26022.012520719443,275.66390142706604,2.5139014270660596,275.66390142706604,275.66390142706604,77108.5337063398,77110.68861782963,-2.1549114898225525,0.0,8546.071908451686,8546.071908451686,0.8854316570358711,3944.4918293627165,275.66390142706604,2.5139014270660596,1.0,0.002,0.1278271102146349,0.004917069448875308,0.00019744829869708467,0.0018025517016671572,0.09872414934854233,0.09872414934854233,0.0,3.6424162297432616e-13,1.0,1.0001614781899373,0.07973471142219068,0.09244584165337484,0.0,1.4912713439978726e-05,19.154057368271285,0.0,1600127.2074771614,266.641043549485,8.148496806370531e-05,1.0,1284411.2807077859,2598.5194766762406,,,,,,,,,,,,,,,,,,,3.0,15274.132797936907,1548.955019802701,0.3714421316302337,6.173730061729009,2.9344603282444743
2008.0,-29.815840839972797,5.032618079163313,35.04882599600025,24.591583955939882,5.043296281311415,-26.329927127842964,-39.83566981097681,1.5573825689704177,-6.5090214568924125,-6.509100438399177,40.098483746989906,41287.91163200877,25754.443149105817,25754.443149105817,67042.35478111458,77118.41158170174,77110.5317998016,25754.443149105817,102864.97494890742,102864.97494890742,102864.97494890742,130306.45454253782,125778.58117302632,4527.873369511499,0.0,90870.4154994694,55040.21025088072,39811.33916509853,27441.4795936304,67252.81875872893,20823.81794980189,1548.961695860729,0.0,0.8786360221269527,2.727830815095149,0.001494314320929203,1.0,1.0,-6.432364613884772,334271.2393184771,1558783.9473945822,4.663230825878651,1558783.9473945822,4.663230825878651,0.758844576100606,0.09244653448647798,3.9248666228354234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248666228354234,1.284443557179468,1.2847492357187444,3.0556941182017425,6474.64916322645,15274.117539648521,6455.508012116283,0.00032662551640397767,23152.484971278413,2360.8964295940423,19295.945450811738,1967.638842093043,0.8334286999753647,0.8334286999753647,35484.938068250965,35405.22815468563,1.0028149914953033,0.8,4282.656096343973,4273.035954225843,1.0028149914953033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.638043403705,4632.441516551485,6.17962569707042,5.032618079163313,-3.7001376123738865,8.7327556915372,2.934504582097057,3.5,0.8384298805991591,0.6,0.0002379727972148177,1.0001110393615507,0.00023794637580116544,198.7702213508735,0.0,5.268098999942844e-06,14.92979256583802,0.020336922534458884,8.033477820428718e-05,0.00015763801901053055,0.0006187081993043273,0.09244653449783642,0.09244653449783642,0.09244653449783642,0.09246083729959016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.59892660973,595.6860656849761,0.0,0.09244653449783642,0.09244653448647798,0.09244653448647798,0.37144435573399354,0.37144435573399354,0.5,10.04670136995223,0.09097007195072138,0.09097007195072138,-2.0975221559638157e-11,7.898150676055593e-05,0.07673582451440097,-2.0975221559638157e-11,27441.4795936304,20823.81794980189,0.758844576100606,0.9968705552942042,0.6139209091016709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450386379810319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.90409965553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7663589129739,260.7663589129739,-12.383641087026092,245.08176588345503,276.4509519424907,123702.51710774376,123800.2748850589,-97.75777731516114,0.0,nan,276.4509519424907,3.3009519424907126,270.17711473070057,-2.972885269299411,263.90327751886406,-9.246722481135919,257.6294403070674,-15.52055969293258,251.3556030952655,-21.79439690473447,245.08176588345503,-28.068234116544943,1.0,1.0,26022.012520719443,26022.012520719443,275.6638205744164,2.5138205744163997,275.6638205744164,275.6638205744164,77108.29698928128,77110.5317998016,-2.234810520312749,0.0,8546.071908451686,8546.071908451686,0.8854317119986592,3944.4909559496004,275.6638205744164,2.5138205744163997,1.0,0.002,0.12781275828071412,0.004917118537444112,0.000197426104602216,0.0018025738960544743,0.098713052301108,0.098713052301108,0.0,6.566904138527452e-13,1.0,1.00015540593041,0.0767358245353762,0.09244653448647798,0.0,1.4351934650540418e-05,18.4337898272454,0.0,1600127.1276914482,266.64097854310756,7.898152773577749e-05,1.0,1284411.4940665006,2598.518613120036,,,,,,,,,,,,,,,,,,,3.0,15274.117539648521,1548.961695860729,0.37144435573399354,6.173730061729009,2.934504582097057
2009.0,-29.816906030273046,5.032578052829862,35.048855992010466,24.59142836686226,5.0432078076591385,-26.330894646488307,-39.83660439318044,1.5571964236419287,-6.509086187833475,-6.509162604703597,40.09851767209632,41287.20685526722,25754.803157377377,25754.803157377377,67042.0100126446,77118.16499231277,77110.35351362187,25754.803157377377,102865.15667099925,102865.15667099925,102865.15667099925,130306.74339153554,125778.6531597882,4528.090231747342,0.0,90870.55745786466,55039.89310267556,39811.849283543444,27441.58672053628,67253.43600407973,20823.893643793846,1548.9678959166224,0.0,0.8786355567853776,2.727824529004209,0.001494314320929203,1.0,1.0,-6.435445939647252,334270.41899828793,1558785.4131688836,4.663246654729766,1558785.4131688836,4.663246654729766,0.7588443720788931,0.09244720477542127,3.924867736827751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924867736827751,1.2844444820806618,1.2847501269014454,3.055692785156341,6474.646338663205,15274.102310002114,6455.502645588614,0.00032662572969900536,23152.51456888843,2360.899447710322,19295.929409901408,1967.6372063754095,0.8334269417038022,0.8334269417038022,35484.94612558416,35405.22815468563,1.0028152761236269,0.8,4282.65706877873,4273.035954225843,1.0028152761236269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.674902728697,4632.441516551485,6.179657424938533,5.032578052829862,-3.7001709857967584,8.73274903862662,2.934547837683647,3.5,0.8384422393381848,0.6,0.00023794637580116544,1.0001107052470057,0.00023792003680472336,198.7710998818744,0.0,5.251790240064265e-06,14.883573540342127,0.02034217432469895,8.032629419761012e-05,0.00015762008160355532,0.0006186379729619516,0.0924472047832326,0.0924472047832326,0.0924472047832326,0.09246094535493343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.7759007139,595.6866600598022,0.0,0.0924472047832326,0.09244720477542127,0.09244720477542127,0.37144651684951874,0.37144651684951874,0.5,10.047113587254106,0.08754171765411911,0.08754171765411911,-1.5688783605583012e-11,7.64168701152812e-05,0.07371666505633812,-1.5688783605583012e-11,27441.58672053628,20823.893643793846,0.7588443720788931,0.9968562797085594,0.6139047951804671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503927713408784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.85788063003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7657756358489,260.7657756358489,-12.384224364151066,245.080735661311,276.45081561038035,123706.13934763144,123803.65766566726,-97.51831803578679,0.0,nan,276.45081561038035,3.3008156103803685,270.1767996206069,-2.973200379393063,263.9027836307442,-9.247216369255796,257.6287676409225,-15.521232359077487,251.3547516511284,-21.79524834887158,245.080735661311,-28.06926433868898,1.0,1.0,26022.012520719443,26022.012520719443,275.66373754634276,2.5137375463427816,275.66373754634276,275.66373754634276,77108.05931449731,77110.35351362187,-2.2941991245606914,0.0,8546.071908451686,8546.071908451686,0.8854316415460131,3944.49207551189,275.66373754634276,2.5137375463427816,1.0,0.002,0.12779897092788678,0.004917165306172664,0.0001974047827302815,0.0018025952174859795,0.09870239136514075,0.09870239136514075,0.0,2.1626103685612463e-13,1.0,1.0001492925395337,0.0737166650720269,0.09244720477542127,0.0,1.3787353072644476e-05,17.708637685064993,0.0,1600127.048141101,266.6409138121665,7.64168858040648e-05,1.0,1284411.7062760037,2598.5177542156057,,,,,,,,,,,,,,,,,,,3.0,15274.102310002114,1548.9678959166224,0.37144651684951874,6.173730061729009,2.934547837683647
2010.0,-29.817970711847057,5.032534771497801,35.0488848141471,24.591196223069005,5.0430373061124225,-26.331869910067443,-39.837547566834814,1.5569365043194665,-6.509171363388305,-6.509244846662617,40.09854378625959,41286.55733110713,25755.193758760634,25755.193758760634,67041.75108986776,77117.97369873691,77110.02593450548,25755.193758760634,102865.21969326612,102865.21969326612,102865.21969326612,130306.90024293883,125778.60259279897,4528.297650139873,0.0,90870.72816529838,55039.605410382115,39812.35861657363,27441.680549672714,67254.03916624634,20823.958428964084,1548.9739587055667,0.0,0.8786350124776681,2.727816206849359,0.001494314320929203,1.0,1.0,-6.438919316474596,334269.3337709087,1558786.541463099,4.66326516967127,1558786.541463099,4.66326516967127,0.7588441382542238,0.09244785514415316,3.9248705667939303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248705667939303,1.284445751757546,1.284751363047687,3.055691967857273,6474.644606904553,15274.087109328433,6455.4965328771,0.0003266256613654917,23152.541368906095,2360.9021805515745,19295.911138597632,1967.6353432209403,0.833425187807334,0.833425187807334,35484.96659428718,35405.22815468563,1.0028159991883274,0.8,4282.659539134339,4273.035954225843,1.0028159991883274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.710938063632,4632.441516551485,6.179697714526911,5.032534771497801,-3.7002208643491787,8.73275563584698,2.9345901265383287,3.5,0.8384543218680939,0.6,0.00023792003680472336,1.000110653336691,0.00023789371307159416,198.77197800012527,0.0,5.235431292578137e-06,14.837212283166439,0.020347409755991527,8.031773303867982e-05,0.00015760230376604353,0.0006185686433102604,0.09244785514751185,0.09244785514751185,0.09244785514751185,0.092460967891274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.005902041,595.6872368102307,0.0,0.09244785514751185,0.09244785514415316,0.09244785514415316,0.37144861441955723,0.37144861441955723,0.5,10.047506969563539,0.084128053764573,0.084128053764573,6.366462912410498e-12,7.348327432055157e-05,0.070325530188029,6.366462912410498e-12,27441.680549672714,20823.958428964084,0.7588441382542238,0.9968434895656777,0.6138896316554345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450399143638419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.81151937285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7651861197161,260.7651861197161,-12.3848138802839,245.0797073027124,276.45066493671067,123708.88140994195,123807.44282596566,-98.56141602369391,0.0,nan,276.45066493671067,3.300664936710689,270.17647340994836,-2.9735265900516197,263.9022818831098,-9.247718116890155,257.62809035630426,-15.521909643695722,251.35389882951114,-21.79610117048884,245.0797073027124,-28.070292697287584,1.0,1.0,26022.012520719443,26022.012520719443,275.66361697342654,2.513616973426565,275.66361697342654,275.66361697342654,77107.70965564468,77110.02593450548,-2.316278860802413,0.0,8546.071908451686,8546.071908451686,0.8854314625693567,3944.4949196279,275.66361697342654,2.513616973426565,1.0,0.002,0.12778581774063325,0.004917205746455083,0.00019738443228330192,0.0018026155677680889,0.09869221614165095,0.09869221614165095,0.0,5.1390749294943916e-14,1.0,1.000142425834336,0.07032553018166254,0.09244785514415316,0.0,1.3153187260336482e-05,16.894111384631007,0.0,1600126.9440959122,266.6408286366117,7.348326795408866e-05,1.0,1284411.98701514,2598.5166179424723,,,,,,,,,,,,,,,,,,,3.0,15274.087109328433,1548.9739587055667,0.37144861441955723,6.173730061729009,2.9345901265383287
2011.0,-29.81902863812206,5.032489006766682,35.048912329467804,24.591072310600453,5.042980876862586,-26.3328276865786,-39.83847313849253,1.5567799251971015,-6.5092209349624,-6.50929145188949,40.098563715849544,41285.836994564954,25755.49176606227,25755.49176606227,67041.32876062722,77117.70731131389,77109.74282244527,25755.49176606227,102865.23458850755,102865.23458850755,102865.23458850755,130306.95690088876,125778.46266943184,4528.494231456925,0.0,90870.8568517236,55039.27825471182,39812.865107790865,27441.722312381222,67254.58742017209,20823.987641904154,1548.976702489501,0.0,0.878634684528328,2.727811508102648,0.001494314320929203,1.0,1.0,-6.442330881651969,334268.7187905659,1558787.4025457953,4.663276325064818,1558787.4025457953,4.663276325064818,0.758844047937499,0.09244845827197871,3.924870752305235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924870752305235,1.2844465382173544,1.2847521158814317,3.0556902413022557,6474.6409485416525,15274.07188333989,6455.491747998351,0.000326626090350095,23152.57306201777,2360.9054123495557,19295.896836274846,1967.6338847898974,0.8334234292053753,0.8334234292053753,35484.967936061345,35405.22815468563,1.0028160465870126,0.8,4282.659701072265,4273.035954225843,1.0028160465870126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.746079631673,4632.441516551485,6.179717111830007,5.032489006766682,-3.7002449513724494,8.732733958139132,2.9346313667578734,3.5,0.8384661047879638,0.6,0.00023789371307159416,1.0001099521688055,0.00023786755901759172,198.77285055356592,0.0,5.2324205024387064e-06,14.828679703911295,0.020352642176493966,8.03093324725821e-05,0.00015758438059901205,0.0006184983264331989,0.0924484582773289,0.0924484582773289,0.0924484582773289,0.0924609378944849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.2975591209,595.6877932107761,0.0,0.0924484582773289,0.09244845827197871,0.09244845827197871,0.37145064039612413,0.37145064039612413,0.5,10.047881358171036,0.08071126554847297,0.08071126554847297,-3.410605131648481e-13,7.051692711002033e-05,0.06696057023754065,-3.410605131648481e-13,27441.722312381222,20823.987641904154,0.758844047937499,0.9968290838182898,0.6138739166836645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504055129459887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.8029867936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7646024832906,260.7646024832906,-12.38539751670936,245.07868267270112,276.450522293876,123712.93413437933,123810.51252073848,-97.57838635916394,0.0,nan,276.450522293876,3.3005222938760426,270.1761543696558,-2.973845630344158,263.90178644538076,-9.248213554619213,257.6274185211847,-15.522581478815255,251.35305059694548,-21.796949403054498,245.07868267270112,-28.071317327298857,1.0,1.0,26022.012520719443,26022.012520719443,275.66353724045825,2.5135372404582768,275.66353724045825,275.66353724045825,77107.55797803373,77109.74282244527,-2.1848444115457824,0.0,8546.071908451686,8546.071908451686,0.885431450836992,3944.495106066761,275.66353724045825,2.5135372404582768,1.0,0.002,0.12777329383468344,0.004917250027042974,0.00019736506831922424,0.0018026349318163441,0.09868253415961212,0.09868253415961212,0.0,1.3556820596671848e-13,1.0,1.000135612065367,0.06696057023788171,0.09244845827197871,0.0,1.2523906122616073e-05,16.08585714057453,0.0,1600126.8817427312,266.6407790650376,7.051692745108085e-05,1.0,1284412.1461056124,2598.5159740346103,,,,,,,,,,,,,,,,,,,3.0,15274.07188333989,1548.976702489501,0.37145064039612413,6.173730061729009,2.9346313667578734
2012.0,-29.820083012601952,5.032440179891837,35.04893897486072,24.590858222823613,5.042826998307005,-26.333792011492797,-39.83940709205342,1.556535997188936,-6.50930693865314,-6.509374885059335,40.09859364047514,41285.185739554014,25755.859224186257,25755.859224186257,67041.04496374028,77117.50682750971,77109.50963335289,25755.859224186257,102865.36885753914,102865.36885753914,102865.36885753914,130307.2095524457,125778.52502314068,4528.684529305014,0.0,90871.01822323391,55038.98784684616,39813.36708487528,27441.840694906557,67255.20777978183,20824.069943412258,1548.983996625477,0.0,0.878634119291208,2.7278030600636156,0.001494314320929203,1.0,1.0,-6.445280815080537,334267.6178488089,1558788.6954776396,4.663295551957081,1558788.6954776396,4.663295551957081,0.7588437734527548,0.09244907492644326,3.924872827997122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924872827997122,1.284447732745588,1.2847532770985866,3.055689015548697,6474.6383513169485,15274.056757193119,6455.486273074999,0.00032662624830109713,23152.601932737205,2360.9083563436247,19295.880471362565,1967.6322160332597,0.8334216831188493,0.8334216831188493,35484.98294921431,35405.22815468563,1.0028165769324084,0.8,4282.6615130007785,4273.035954225843,1.0028165769324084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.780521167719,4632.441516551485,6.179754210514434,5.032440179891837,-3.70029809295563,8.732738272847467,2.934671785683149,3.5,0.8384776530523282,0.6,0.00023786755901759172,1.0001095839515146,0.0002378414954066909,198.7737201842747,0.0,5.19871586759701e-06,14.733160768769926,0.02035784089236156,8.030085665493442e-05,0.00015756670236265728,0.0006184292687003035,0.09244907492882075,0.09244907492882075,0.09244907492882075,0.09246102745879796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7137677352,595.6883096062791,0.0,0.09244907492882075,0.09244907492644326,0.09244907492644326,0.37145259396348906,0.37145259396348906,0.5,10.048239934067212,0.07741783459528051,0.07741783459528051,1.2732925824820995e-11,6.794640620455539e-05,0.06409406997880751,1.2732925824820995e-11,27441.840694906557,20824.069943412258,0.7588437734527548,0.9968156694015011,0.613858570993295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450411841893802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.707467858454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76401512139597,260.76401512139597,-12.385984878604006,245.07766082093886,276.45036942185203,123715.88495831305,123814.08620765318,-98.20124934012,0.0,nan,276.45036942185203,3.3003694218520536,270.1758277016696,-2.974172298330359,263.9012859814633,-9.248714018536702,257.62674426132025,-15.523255738679723,251.35220254113173,-21.797797458868246,245.07766082093886,-28.072339179061117,1.0,1.0,26022.012520719443,26022.012520719443,275.6634265211744,2.5134265211744378,275.6634265211744,275.6634265211744,77107.22630201583,77109.50963335289,-2.2833313370647375,0.0,8546.071908451686,8546.071908451686,0.8854313195631845,3944.4971921371075,275.6634265211744,2.5134265211744378,1.0,0.002,0.12776130598972532,0.004917285339772356,0.00019734651744730228,0.001802653482590949,0.09867325872365114,0.09867325872365114,0.0,3.825108632615759e-14,1.0,1.000129807506909,0.06409406996607458,0.09244907492644326,0.0,1.1987844975023237e-05,15.397337105752158,0.0,1600126.7772455532,266.64069306134684,6.794639347162956e-05,1.0,1284412.430910862,2598.514821305297,,,,,,,,,,,,,,,,,,,3.0,15274.056757193119,1548.983996625477,0.37145259396348906,6.173730061729009,2.934671785683149
2013.0,-29.82113472835027,5.032389010687205,35.04896447575455,24.590743355825566,5.042776900437469,-26.334743565469747,-39.84032407226039,1.5563857372506267,-6.509360014904871,-6.509425169838444,40.098613901036,41284.44850939473,25756.140302897355,25756.140302897355,67040.58881229209,77117.2354144694,77109.26206971554,25756.140302897355,102865.4023726129,102865.4023726129,102865.4023726129,130307.29538062478,125778.43071316677,4528.86466745801,0.0,90871.13911445861,55038.64215746027,39813.88550777593,27441.893008011888,67255.77851578782,20824.10642448887,1548.9873585939886,0.0,0.8786337701691359,2.7277979849440896,0.001494314320929203,1.0,1.0,-6.448394656667119,334266.9543178228,1558789.5708613277,4.663307427569469,1558789.5708613277,4.663307427569469,0.7588436562451832,0.09244964344278149,3.9248722074956124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248722074956124,1.2844484891239814,1.2847540001777986,3.055686733044819,6474.633514965124,15274.041666936435,6455.482372841756,0.00032662698647113514,23152.636394355828,2360.911870450748,19295.868813304398,1967.6310272421672,0.8334199390790918,0.8334199390790918,35484.97846122464,35405.22815468563,1.0028164183924435,0.8,4282.660971347971,4273.035954225843,1.0028164183924435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.814110388806,4632.441516551485,6.179771846996942,5.032389010687205,-3.700327265221594,8.7327162759088,2.9347112045871815,3.5,0.8384889155963375,0.6,0.0002378414954066909,1.0001093085495436,0.0002378155001393117,198.77458762877683,0.0,5.180760900189543e-06,14.682276391137163,0.020363021653261752,8.029253567844973e-05,0.0001575489597282412,0.0006183595333572194,0.09244964345379109,0.09244964345379109,0.09244964345379109,0.09246101937481342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.16662806534,595.6888136108068,0.0,0.09244964345379109,0.09244964344278149,0.09244964344278149,0.37145448769501727,0.37145448769501727,0.5,10.048581213239956,0.07415841526113809,0.07415841526113809,2.5352164811920375e-11,6.515493356573643e-05,0.06103051317131758,2.5352164811920375e-11,27441.893008011888,20824.10642448887,0.7588436562451832,0.9968004280339239,0.6138424001694293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450418149645759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.65658348083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7634343876805,260.7634343876805,-12.386565612319487,245.07664264495972,276.45022613041044,123719.97526788921,123817.0683458202,-97.09307793096039,0.0,nan,276.45022613041044,3.300226130410465,270.1755094332962,-2.974490566703764,263.90079273622115,-9.249207263778828,257.6260760391427,-15.523923960857303,251.35135934205283,-21.798640657947146,245.07664264495972,-28.073357355040258,1.0,1.0,26022.012520719443,26022.012520719443,275.66334726827523,2.513347268275254,275.66334726827523,275.66334726827523,77107.09314406874,77109.26206971554,-2.168925646794378,0.0,8546.071908451686,8546.071908451686,0.8854313588058095,3944.4965685330903,275.66334726827523,2.513347268275254,1.0,0.002,0.1277498910731517,0.004917324278880844,0.0001973288650000829,0.0018026711358295824,0.09866443250004145,0.09866443250004145,0.0,8.296653294936895e-13,1.0,1.0001236038733852,0.061030513145965415,0.09244964344278149,0.0,1.1414917736873676e-05,14.661464198444131,0.0,1600126.7110336567,266.6406399850951,6.515490821357162e-05,1.0,1284412.6025615688,2598.514126561435,,,,,,,,,,,,,,,,,,,3.0,15274.041666936435,1548.9873585939886,0.37145448769501727,6.173730061729009,2.9347112045871815
