time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2014.0,-29.822183657931028,5.032335217731974,35.04898937189104,24.590601736586564,5.04269609248607,-26.335695682808357,-39.84124482432378,1.5562081171397772,-6.509432739546014,-6.509495747487057,40.098647449533075,41283.74109729187,25756.45515236979,25756.45515236979,67040.19624966166,77116.9842803488,77109.15861968175,25756.45515236979,102865.61377205154,102865.61377205154,102865.61377205154,130307.63547891912,125778.59567368009,4529.039805239031,0.0,90871.26791054428,55038.31387868482,39814.39336873273,27442.021706867585,67256.41507560032,20824.196840625085,1548.994860657082,0.0,0.8786332607303238,2.7277908382486773,0.001494314320929203,1.0,1.0,-6.450787907638528,334266.0230138851,1558791.0203674166,4.6633247564699865,1558791.0203674166,4.6633247564699865,0.7588433921912416,0.09245022420500043,3.9248718266478893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248718266478893,1.284449373290616,1.2847548511633924,3.055684333118405,6474.628429809036,15274.026594797191,6455.478654366507,0.0003266277895763114,23152.671456319786,2360.9154457760587,19295.85769853304,1967.6298938509115,0.8334181968995209,0.8334181968995209,35484.97570661299,35405.22815468563,1.0028163210847276,0.8,4282.660638895528,4273.035954225843,1.0028163210847276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.847027988782,4632.441516551485,6.179798581714912,5.032335217731974,-3.7003728565122853,8.73270807424426,2.9347498355102704,3.5,0.8384999530029343,0.6,0.0002378155001393117,1.0001090198947504,0.00023778957634472582,198.77545278191272,0.0,5.167198553602938e-06,14.643840700910726,0.020368188851815357,8.028418127692882e-05,0.00015753131886238287,0.0006182902352176517,0.0924502242151316,0.0924502242151316,0.0924502242151316,0.0924611713282638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.74575167283,595.689277215506,0.0,0.0924502242151316,0.09245022420500043,0.09245022420500043,0.3714563154899296,0.3714563154899296,0.5,10.04890962744095,0.07109367988272197,0.07109367988272197,-2.3646862246096134e-11,6.30079410370854e-05,0.058707839848523236,-2.3646862246096134e-11,27442.021706867585,20824.196840625085,0.7588433921912416,0.9967851568404944,0.6138260722175933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450424441544115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.6181477906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7628565385149,260.7628565385149,-12.387143461485095,245.075627678536,276.4500853985046,123723.64126802908,123820.2520797994,-96.6108117703235,0.0,nan,276.4500853985046,3.3000853985046206,270.17519385448287,-2.974806145517107,263.90030231049326,-9.249697689506718,257.6254107665354,-15.524589233464553,251.350519222537,-21.799480777462975,245.075627678536,-28.074372321463983,1.0,1.0,26022.012520719443,26022.012520719443,275.6632645856461,2.513264585646141,275.6632645856461,275.6632645856461,77106.88191867835,77109.15861968175,-2.276701003400376,0.0,8546.071908451686,8546.071908451686,0.8854313828919137,3944.4961857811286,275.6632645856461,2.513264585646141,1.0,0.002,0.127738910517134,0.004917357687995565,0.0001973118752616106,0.001802688125232871,0.0986559376308053,0.0986559376308053,0.0,4.944816257845819e-13,1.0,1.000118900423019,0.0587078398721701,0.09245022420500043,0.0,1.0980556458232018e-05,14.103567743549856,0.0,1600126.6227089812,266.64056726045396,6.300796468394765e-05,1.0,1284412.8434835875,2598.513151447392,,,,,,,,,,,,,,,,,,,3.0,15274.026594797191,1548.994860657082,0.3714563154899296,6.173730061729009,2.9347498355102704
2015.0,-29.82322948692172,5.032278962242739,35.04901351461919,24.59045051308351,5.0426079836297095,-26.33664573984719,-39.8421652969904,1.5560242361721746,-6.509502259533008,-6.509562940013317,40.098675498489904,41283.05474262429,25756.750656292596,25756.750656292596,67039.80539891688,77116.7415147329,77109.00535234241,25756.750656292596,102865.75600863501,102865.75600863501,102865.75600863501,130307.88181158391,125778.6742820822,4529.2075295017075,0.0,90871.40406589516,55038.00556078766,39814.88722789722,27442.125802948904,67257.01303084612,20824.269635446344,1549.0011163595784,0.0,0.8786327905079365,2.7277840381092004,0.001494314320929203,1.0,1.0,-6.453341559541229,334265.1363809913,1558792.2322608053,4.663340751409124,1558792.2322608053,4.663340751409124,0.7588431663413112,0.09245078124574,3.924872328117306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924872328117306,1.2844502865849023,1.2847557313753268,3.0556825508231698,6474.624653339301,15274.011543416978,6455.474035594463,0.0003266282549480985,23152.70318856069,2360.918681564111,19295.843892714314,1967.6284860491926,0.8334164583532528,0.8334164583532528,35484.97933366236,35405.22815468563,1.0028164492116418,0.8,4282.661076641962,4273.035954225843,1.0028164492116418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.879198312647,4632.441516551485,6.17982178243557,5.032278962242739,-3.7004169604729524,8.732695922715692,2.9347875896532543,3.5,0.8385107399009298,0.6,0.00023778957634472582,1.0001086985510892,0.0002377637317715807,198.7763153842923,0.0,5.153014006632025e-06,14.60364169479516,0.02037334186582199,8.027583021372745e-05,0.00015751374613099837,0.0006182213434876499,0.09245078125061258,0.09245078125061258,0.09245078125061258,0.09246126475652489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.36533598293,595.6897273952699,0.0,0.09245078125061258,0.09245078124574,0.09245078124574,0.3714580949527092,0.3714580949527092,0.5,10.049224131884591,0.06814338361510863,0.06814338361510863,3.410605131648481e-13,6.068048031693252e-05,0.05622138047209546,3.410605131648481e-13,27442.125802948904,20824.269635446344,0.7588431663413112,0.9967704835207353,0.6138104099819393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504307168260788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.577948784485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7622806675609,260.7622806675609,-12.387719332439076,245.07461580729372,276.44994552784465,123727.22240393002,123823.50247487817,-96.28007094814514,0.0,nan,276.44994552784465,3.2999455278446703,270.1748795837032,-2.975120416296761,263.8998136396213,-9.250186360378677,257.62474769550346,-15.525252304496519,251.34968175139926,-21.800318248600718,245.07461580729372,-28.075384192706252,1.0,1.0,26022.012520719443,26022.012520719443,275.6631794588758,2.513179458875811,275.6631794588758,275.6631794588758,77106.65816036826,77109.00535234241,-2.3471919741568854,0.0,8546.071908451686,8546.071908451686,0.8854313511772836,3944.4966897578925,275.6631794588758,2.513179458875811,1.0,0.002,0.1277283949631831,0.004917389753170972,0.0001972956051660542,0.0018027043945937496,0.0986478025830271,0.0986478025830271,0.0,-2.401963176967836e-13,1.0,1.0001138652575607,0.0562213804717544,0.09245078124574,0.0,1.0515553504467717e-05,13.506314389391006,0.0,1600126.5378830365,266.64049774046697,6.0680479975872004e-05,1.0,1284413.0728499086,2598.512223104661,,,,,,,,,,,,,,,,,,,3.0,15274.011543416978,1549.0011163595784,0.3714580949527092,6.173730061729009,2.9347875896532543
2016.0,-29.82427216990005,5.0322203330921695,35.049036876474545,24.590294644609116,5.042515147305924,-26.33759343814693,-39.843081613630034,1.5558364151800834,-6.509572089537926,-6.50963040623826,40.09870124801474,41282.36721019746,25757.03549554741,25757.03549554741,67039.40270574487,77116.50334365346,77108.83578314741,25757.03549554741,102865.87127869483,102865.87127869483,102865.87127869483,130308.09425346873,125778.72611604491,4529.368137423821,0.0,90871.54248854509,55037.69372631973,39815.38751358373,27442.222974773897,67257.61048835763,20824.337347132332,1549.0070604461307,0.0,0.87863232754065,2.7277772106404834,0.001494314320929203,1.0,1.0,-6.455901956018181,334264.2461385045,1558793.344804436,4.663356499571719,1558793.344804436,4.663356499571719,0.7588429467348539,0.09245132014081846,3.9248730513445604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248730513445604,1.2844512181393721,1.2847566299535003,3.0556808977378256,6474.621150649822,15273.9965191876,6455.469239436983,0.00032662865042266243,23152.734190323645,2360.921842864143,19295.829556678644,1967.6270241803925,0.8334147232054805,0.8334147232054805,35484.984564651095,35405.22815468563,1.002816633998337,0.8,4282.661707966885,4273.035954225843,1.002816633998337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.910659086257,4632.441516551485,6.179843476106131,5.0322203330921695,-3.7004622998448906,8.73268263293706,2.9348245112768887,3.5,0.8385212889362539,0.6,0.0002377637317715807,1.0001083724779587,0.0002377379675189358,198.77717539839222,0.0,5.1372890224689896e-06,14.559077089677116,0.020378479154844458,8.026751765402153e-05,0.00015749621411755916,0.0006181526464788007,0.09245132014871163,0.09245132014871163,0.09245132014871163,0.09246133941931253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.04093332525,595.6901592507112,0.0,0.09245132014871163,0.09245132014081846,0.09245132014081846,0.3714598217717398,0.3714598217717398,0.5,10.049524710038478,0.0652846633935269,0.0652846633935269,3.3310243452433497e-11,5.83167003469498e-05,0.05372845022009187,3.3310243452433497e-11,27442.222974773897,20824.337347132332,0.7588429467348539,0.9967556417626443,0.6137947350559455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504369736101648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.53338417936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76170627139237,260.76170627139237,-12.388293728607607,245.07360696888057,276.44980557391597,123730.74049728298,123826.77399894685,-96.03350166386029,0.0,nan,276.44980557391597,3.2998055739159895,270.17456585289256,-2.9754341471074213,263.8993261318894,-9.250673868110596,257.62408641088456,-15.525913589115419,251.34884668989116,-21.801153310108816,245.07360696888057,-28.07639303111941,1.0,1.0,26022.012520719443,26022.012520719443,275.66309215088063,2.5130921508806523,275.66309215088063,275.66309215088063,77106.42893242107,77108.83578314741,-2.4068507263436913,0.0,8546.071908451686,8546.071908451686,0.8854313054379329,3944.497416601283,275.66309215088063,2.5130921508806523,1.0,0.002,0.12771834562996928,0.004917419806930265,0.00019728005511156314,0.0018027199450327813,0.09864002755578156,0.09864002755578156,0.0,1.4434460571255414e-13,1.0,1.0001088169323544,0.05372845018678163,0.09245132014081846,0.0,1.0049333140303202e-05,12.907497173195658,0.0,1600126.4526416683,266.64042791046205,5.831666703670635e-05,1.0,1284413.303150404,2598.511290981413,,,,,,,,,,,,,,,,,,,3.0,15273.9965191876,1549.0070604461307,0.3714598217717398,6.173730061729009,2.9348245112768887
2017.0,-29.825315703780262,5.03215944080109,35.049059465523136,24.590156587678962,5.042442144881608,-26.338539918964106,-39.843997720722086,1.55566635940851,-6.509640823967516,-6.509696798250506,40.098725668545434,41281.67234303835,25757.307071659052,25757.307071659052,67038.9794146974,77116.2517714836,77108.66765417326,25757.307071659052,102865.97472583232,102865.97472583232,102865.97472583232,130308.29078180008,125778.76897510863,4529.521806691454,0.0,90871.67470098908,55037.38284850486,39815.87983609358,27442.316055967764,67258.19589206134,20824.40211055485,1549.0127948036918,0.0,0.8786318754353701,2.727770492102745,0.001494314320929203,1.0,1.0,-6.458407743035934,334263.3700717524,1558794.3999269214,4.6633718782656715,1558794.3999269214,4.6633718782656715,0.7588427328103109,0.09245184167353826,3.9248734971554238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248734971554238,1.2844520664637602,1.2847574453849293,3.0556792266768182,6474.61760987207,15273.98152312237,6455.464483304924,0.0003266290566819705,23152.765246280902,2360.925009690455,19295.815340281642,1967.625574511341,0.8334129912789223,0.8334129912789224,35484.98778913072,35405.22815468563,1.0028167479043268,0.8,4282.662097127415,4273.035954225843,1.0028167479043268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9414296676205,4632.441516551485,6.179863010626114,5.03215944080109,-3.7005078156002615,8.732667256401351,2.9348606230868715,3.5,0.838531606596249,0.6,0.0002377379675189358,1.0001084618483342,0.0002377121848159991,198.7780361208811,0.0,5.121345366999848e-06,14.513892770077568,0.020383600500211457,8.025920779072625e-05,0.00015747875972820955,0.0006180842104221566,0.09245184169202421,0.09245184169202421,0.09245184169202421,0.09246140639676442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.77583057736,595.6905717608512,0.0,0.09245184169202421,0.09245184167353826,0.09245184167353826,0.3714614957482605,0.3714614957482605,0.5,10.049811653403866,0.0625094240608064,0.0625094240608064,1.0118128557223827e-11,5.597428298642626e-05,0.051289055214567725,1.0118128557223827e-11,27442.316055967764,20824.40211055485,0.7588427328103109,0.9967406726502782,0.6137790613546762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450443211624168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.48819985976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76113480760586,260.76113480760586,-12.388865192394121,245.0726006451976,276.44966897001905,123734.4451215851,123829.98836038659,-95.54323880150415,0.0,nan,276.44966897001905,3.29966897001907,270.1742553050429,-2.9757446949570863,263.8988416400834,-9.251158359916587,257.6234279751304,-15.526572024869552,251.3480143101618,-21.801985689838176,245.0726006451976,-28.077399354802367,1.0,1.0,26022.012520719443,26022.012520719443,275.6630060856225,2.5130060856225214,275.6630060856225,275.6630060856225,77106.25365018642,77108.66765417326,-2.4140039868361782,0.0,8546.071908451686,8546.071908451686,0.8854312772433375,3944.497864641201,275.6630060856225,2.5130060856225214,1.0,0.002,0.12770875251214722,0.004917448135914755,0.00019726521018960917,0.001802734791069886,0.09863260509480458,0.09863260509480458,0.0,1.2594951123712228e-12,1.0,1.0001038769646826,0.051289055204449596,0.09245184167353826,0.0,9.593119382532446e-06,12.321532327758819,0.0,1600126.3687152134,266.64035917603246,5.59742728682977e-05,1.0,1284413.5297841057,2598.510373699707,,,,,,,,,,,,,,,,,,,3.0,15273.98152312237,1549.0127948036918,0.3714614957482605,6.173730061729009,2.9348606230868715
2018.0,-29.82635197755559,5.032096245472324,35.04908137372146,24.589983117207908,5.042327621211818,-26.33948401766813,-39.84490967178715,1.5554596607549975,-6.509716412909199,-6.509770150452718,40.098751197386825,41280.99403882765,25757.583436505793,25757.583436505793,67038.57747533344,77116.02910347014,77108.51054911889,25757.583436505793,102866.09398562468,102866.09398562468,102866.09398562468,130308.51572888895,125778.84640954339,4529.669319345562,0.0,90871.81742764727,55037.06791020348,39816.38835271532,27442.421743264265,67258.81009597958,20824.475519025946,1549.0193062944707,0.0,0.8786313814490663,2.727763064592275,0.001494314320929203,1.0,1.0,-6.4607827367032655,334262.4021652448,1558795.5029368454,4.663388681585088,1558795.5029368454,4.663388681585088,0.7588424853261104,0.09245235391534178,3.924874187133817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924874187133817,1.2844530861600956,1.2847584322053014,3.055677338023552,6474.61360804243,15273.96647525464,6455.4600229028,0.0003266295803872234,23152.797540755677,2360.928302810407,19295.8020078412,1967.6242149807736,0.83341125295442,0.83341125295442,35484.992779635395,35405.22815468563,1.0028169241958402,0.8,4282.66269942846,4273.035954225843,1.0028169241958402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.971535104911,4632.441516551485,6.179884680008367,5.032096245472324,-3.700559580440711,8.732655825913035,2.9348959544675495,3.5,0.8385417012764427,0.6,0.0002377121848159991,1.0001077081305365,0.0002376865840383787,198.778890861618,0.0,5.125035055647621e-06,14.524349347705357,0.020388725535267105,8.025093641598838e-05,0.0001574612484000107,0.000618015589319068,0.09245235392676793,0.09245235392676793,0.09245235392676793,0.09246149132082358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.57788916794,595.6909624893811,0.0,0.09245235392676793,0.09245235391534178,0.09245235391534178,0.3714631179184211,0.3714631179184211,0.5,10.050085775812425,0.05983141992453511,0.05983141992453511,1.3983481039758772e-11,5.373754351012394e-05,0.04898741374944393,1.3983481039758772e-11,27442.421743264265,20824.475519025946,0.7588424853261104,0.9967255944562227,0.6137633713697714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450449454780085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.49865643739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7605626283835,260.7605626283835,-12.389437371616452,245.0715972556134,276.4495280011586,123737.67933209978,123833.34218632513,-95.66285422535887,0.0,nan,276.4495280011586,3.2995280011586487,270.17394185203113,-2.9760581479688426,263.89835570291973,-9.251644297080247,257.62276955384874,-15.527230446151236,251.34718340472938,-21.8028165952706,245.0715972556134,-28.07840274438658,1.0,1.0,26022.012520719443,26022.012520719443,275.66291435011436,2.512914350114386,275.66291435011436,275.66291435011436,77105.97793908804,77108.51054911889,-2.5326100308448076,0.0,8546.071908451686,8546.071908451686,0.8854312336067557,3944.498558069486,275.66291435011436,2.512914350114386,1.0,0.002,0.12769958984761096,0.004917473377817325,0.00019725102734906576,0.0018027489730812855,0.09862551367453287,0.09862551367453287,0.0,4.303510672820643e-13,1.0,1.0000992159011557,0.04898741373546045,0.09245235391534178,0.0,9.162665118562389e-06,11.768653341425855,0.0,1600126.2769040628,266.6402835870908,5.37375295266429e-05,1.0,1284413.7801766943,2598.50936025634,,,,,,,,,,,,,,,,,,,3.0,15273.96647525464,1549.0193062944707,0.3714631179184211,6.173730061729009,2.9348959544675495
2019.0,-29.827381761830324,5.032030844358569,35.04910234148033,24.58974098498004,5.042144465782925,-26.340429139069958,-39.845821727626,1.555191843023822,-6.509791918852727,-6.509843042397735,40.09876787298508,41280.371399705604,25757.848133849257,25757.848133849257,67038.21953355486,77115.85849377516,77108.24644450548,25757.848133849257,102866.09457835474,102866.09457835474,102866.09457835474,130308.5866029402,125778.77782263736,4529.808780302828,0.0,90871.99188945774,55036.78852883092,39816.89262291869,27442.492024585463,67259.38464750415,20824.52329328646,1549.0241314857262,0.0,0.8786309235942364,2.7277556888884766,0.001494314320929203,1.0,1.0,-6.463512425245199,334261.4403342011,1558796.223429681,4.663404255875779,1558796.223429681,4.663404255875779,0.7588422827864894,0.0924528386184048,3.924877533382001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924877533382001,1.284454391260215,1.284759704730932,3.055676838421013,6474.612549444601,15273.951538046547,6455.453568523812,0.00032662934671514124,23152.822251540387,2360.9308226091875,19295.782715270478,1967.6222476860578,0.8334095301917979,0.8334095301917979,35485.01698251719,35405.22815468563,1.0028177791721151,0.8,4282.665620459887,4273.035954225843,1.0028177791721151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.000961938414,4632.441516551485,6.1799045559409,5.032030844358569,-3.700611964863343,8.732642809221911,2.9349304896113737,3.5,0.8385515684603925,0.6,0.0002376865840383787,1.0001070344943908,0.0002376611460977698,198.77974025608523,0.0,5.0888941805783695e-06,14.421926107759099,0.020393814429447682,8.024266487911721e-05,0.00015744391915926148,0.0006179481010757974,0.09245283861955904,0.09245283861955904,0.09245283861955904,0.09246148114545981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.4087066043,595.6913434331886,0.0,0.09245283861955904,0.0924528386184048,0.0924528386184048,0.371464691415444,0.371464691415444,0.5,10.050345052059445,0.05715749028775008,0.05715749028775008,2.006572685786523e-11,5.1123545006248605e-05,0.046330617152534614,2.006572685786523e-11,27442.492024585463,20824.52329328646,0.7588422827864894,0.9967117582905586,0.6137488711211013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504556545516805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.39623319745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7599842144919,260.7599842144919,-12.39001578550807,245.0705967636022,276.44937166538557,123740.2692573303,123836.9744862645,-96.70522893420687,0.0,nan,276.44937166538557,3.2993716653855927,270.1736166850135,-2.9763833149864922,263.8978617046546,-9.25213829534539,257.62210672433076,-15.527893275669214,251.34635174396482,-21.80364825603516,245.0705967636022,-28.07940323639778,1.0,1.0,26022.012520719443,26022.012520719443,275.66281055454294,2.512810554542966,275.66281055454294,275.66281055454294,77105.54209602343,77108.24644450548,-2.7043484820460435,0.0,8546.071908451686,8546.071908451686,0.8854310219786145,3944.5019210489113,275.66281055454294,2.512810554542966,1.0,0.002,0.1276909240729723,0.004917496611477528,0.00019723761221969896,0.0018027623880106636,0.09861880610984948,0.09861880610984948,0.0,2.303626039923401e-13,1.0,1.0000938355620506,0.04633061713246889,0.0924528386184048,0.0,8.665775063215425e-06,11.130443063335404,0.0,1600126.1846508987,266.64020808114725,5.112352494052175e-05,1.0,1284414.0289980555,2598.5083531729715,,,,,,,,,,,,,,,,,,,3.0,15273.951538046547,1549.0241314857262,0.371464691415444,6.173730061729009,2.9349304896113737
2020.0,-29.82840867903115,5.031963581718349,35.04912207528744,24.58957069264727,5.042037102504145,-26.341364100879183,-39.84672847492618,1.5549925243452687,-6.5098536316887134,-6.509901763502779,40.09877419678428,41279.72009247675,25758.071516926917,25758.071516926917,67037.79160940368,77115.63648262153,77107.896776294,25758.071516926917,102865.96829322091,102865.96829322091,102865.96829322091,130308.47888434386,125778.54015314743,4529.938731196422,0.0,90872.13731775178,55036.50384333693,39817.37052712762,27442.510591122944,67259.88111825056,20824.534440432955,1549.026170705411,0.0,0.8786305817665435,2.7277497588315893,0.001494314320929203,1.0,1.0,-6.466569767842714,334260.66549234407,1558796.496659303,4.663415883419301,1558796.496659303,4.663415883419301,0.7588421755832078,0.09245328438245941,3.924879051286141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924879051286141,1.2844553757413175,1.284760656770444,3.0556756781222663,6474.610090910789,15273.936696302326,6455.4481338198975,0.0003266294782831934,23152.8503503755,2360.9336878929603,19295.76647057679,1967.6205911883048,0.8334078171184588,0.8334078171184589,35485.02796127547,35405.22815468563,1.0028181670010972,0.8,4282.666945479701,4273.035954225843,1.0028181670010972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.02973190527,4632.441516551485,6.179915493345704,5.031963581718349,-3.700654497804651,8.732618079523,2.934964254017845,3.5,0.83856121543367,0.6,0.0002376611460977698,1.0001067373768715,0.00023763578147780406,198.78058729207314,0.0,5.056547226885769e-06,14.33025484099427,0.020398870976674567,8.023444226725083e-05,0.00015742670383051897,0.0006178807719774315,0.09245328438070742,0.09245328438070742,0.09245328438070742,0.09246136588638613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2706073485,595.6917137630693,0.0,0.09245328438070742,0.09245328438245941,0.09245328438245941,0.3714662079971184,0.3714662079971184,0.5,10.050587496801512,0.05441350449495985,0.05441350449495985,-4.0529357647756115e-11,4.813181408280798e-05,0.04333199566008261,-4.0529357647756115e-11,27442.510591122944,20824.534440432955,0.7588421755832078,0.9966980389326525,0.613734657364355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504618155482847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.30456193068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7594078503549,260.7594078503549,-12.390592149645101,245.06959982659197,276.44921587412097,123743.75294613659,123840.11547579874,-96.36252966213787,0.0,nan,276.44921587412097,3.299215874120989,270.17329266460274,-2.9767073353972364,263.8973694550952,-9.252630544904775,257.6214462456159,-15.528553754384063,251.34552303610258,-21.8044769638974,245.06959982659197,-28.08040017340801,1.0,1.0,26022.012520719443,26022.012520719443,275.6627109177733,2.5127109177733473,275.6627109177733,275.6627109177733,77105.31678547815,77107.896776294,-2.579990815851488,0.0,8546.071908451686,8546.071908451686,0.8854309259811729,3944.5034465425715,275.6627109177733,2.5127109177733473,1.0,0.002,0.12768281913061316,0.004917520062730497,0.00019722506912750137,0.0018027749306595176,0.09861253456375069,0.09861253456375069,0.0,-2.1298110844392149e-13,1.0,1.000087762925972,0.04333199570061197,0.09245328438245941,0.0,8.104941951796684e-06,10.410102771725445,0.0,1600126.1080277457,266.64014636831126,4.8131854612165625e-05,1.0,1284414.229446487,2598.507541875322,,,,,,,,,,,,,,,,,,,3.0,15273.936696302326,1549.026170705411,0.3714662079971184,6.173730061729009,2.934964254017845
2021.0,-29.829434948332526,5.031894372568312,35.049141056554106,24.58946427740159,5.04199215558572,-26.342292237962486,-39.84762659585101,1.5548494447558872,-6.509923341195815,-6.509969158005901,40.09879194607702,41279.008886600735,25758.305096567557,25758.305096567557,67037.3139831683,77115.36801617748,77107.69969254584,25758.305096567557,102866.00478911339,102866.00478911339,102866.00478911339,130308.59245088599,125778.52914857026,4530.063302315721,0.0,90872.25135730243,55036.17493532476,39817.8626910863,27442.587661772606,67260.45035285891,20824.587304734876,1549.031217752594,0.0,0.8786301495814951,2.7277429380769433,0.001494314320929203,1.0,1.0,-6.468927941512504,334259.77620578423,1558797.2635426063,4.663430584549143,1558797.2635426063,4.663430584549143,0.7588419707862837,0.09245373401272412,3.9248779144177868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248779144177868,1.2844560971115098,1.28476134573065,3.0556730769109732,6474.604579256195,15273.921877669009,6455.444833892488,0.00032663040015343123,23152.886112326978,2360.9373345971335,19295.75660687293,1967.6195853704303,0.8334061038118072,0.8334061038118072,35485.01973848826,35405.22815468563,1.0028178765278815,0.8,4282.665953076398,4273.035954225843,1.0028178765278815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0579303710665,4632.441516551485,6.17992972431513,5.031894372568312,-3.700704429816755,8.732598802385066,2.9349973478619766,3.5,0.8385706708177076,0.6,0.00023763578147780406,1.0001066709272488,0.000237610435352341,198.78143379999926,0.0,5.041994053231019e-06,14.289011146856707,0.020403912970727796,8.022629864936202e-05,0.00015740948282844203,0.000617813002673278,0.0924537340153063,0.0924537340153063,0.0924537340153063,0.09246139046328138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.24922011665,595.6920467076031,0.0,0.0924537340153063,0.09245373401272412,0.09245373401272412,0.37146765956177047,0.37146765956177047,0.5,10.0508171897007,0.05176329334528873,0.05176329334528873,6.0254023992456496e-12,4.581681008630767e-05,0.041041216493397314,6.0254023992456496e-12,27442.587661772606,20824.587304734876,0.7588419707862837,0.9966825025922365,0.6137188893331007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450467959441483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.263318236546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7588388963838,260.7588388963838,-12.391161103616184,245.0686064775487,276.44907131522797,123747.82029080276,123842.94390787421,-95.12361707142625,0.0,nan,276.44907131522797,3.299071315227991,270.17297834766634,-2.977021652333633,263.896885380137,-9.25311461986297,257.62079241263285,-15.529207587367125,251.34469944508987,-21.805300554910104,245.0686064775487,-28.081393522451265,1.0,1.0,26022.012520719443,26022.012520719443,275.66262046194447,2.5126204619444934,275.66262046194447,275.66262046194447,77105.24497293941,77107.69969254584,-2.4547196064231684,0.0,8546.071908451686,8546.071908451686,0.8854309978806107,3944.5023039898756,275.66262046194447,2.5126204619444934,1.0,0.002,0.12767514262913596,0.004917540129900653,0.00019721318431309382,0.0018027868154899184,0.09860659215654691,0.09860659215654691,0.0,-1.969878253571533e-13,1.0,1.0000831237003154,0.04104121648737191,0.09245373401272412,0.0,7.67650118182292e-06,9.859809116315004,0.0,1600126.0229970342,266.64007665880416,4.581680406090527e-05,1.0,1284414.4595016683,2598.506610747388,,,,,,,,,,,,,,,,,,,3.0,15273.921877669009,1549.031217752594,0.37146765956177047,6.173730061729009,2.9349973478619766
2022.0,-29.830458639793413,5.031823062795019,35.049159618950824,24.58931665113198,5.041907687725234,-26.343222006994363,-39.84852496124802,1.5546710545066038,-6.510005227868874,-6.510049190338259,40.09881782002611,41278.32989975093,25758.557170542223,25758.557170542223,67036.88707029315,77115.13095630836,77107.59438434547,25758.557170542223,102866.15155488769,102866.15155488769,102866.15155488769,130308.86204379461,125778.6783268486,4530.183716946006,0.0,90872.38698636502,55035.867899847464,39818.354540575056,27442.71048890692,67261.06502948198,20824.672472392354,1549.0387514659872,0.0,0.8786296181249174,2.727734826445766,0.001494314320929203,1.0,1.0,-6.47082483062627,334258.7201617066,1558798.381465201,4.663448662494401,1558798.381465201,4.663448662494401,0.7588416778586884,0.09245418885798032,3.924878715391581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924878715391581,1.284456983548924,1.2847621998210215,3.0556715917003583,6474.601432273123,15273.907037784704,6455.4398789039715,0.0003266307097763698,23152.915943620126,2360.9403765424613,19295.741796080667,1967.6180750899307,0.8334043903181743,0.8334043903181743,35485.025531803825,35405.22815468563,1.002818081179047,0.8,4282.666652268212,4273.035954225843,1.002818081179047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.085532855732,4632.441516551485,6.1799492758714925,5.031823062795019,-3.700764813408215,8.732587876203233,2.9350297424045797,3.5,0.8385799264013085,0.6,0.000237610435352341,1.0001064038637606,0.00023758515537383707,198.78227818794142,0.0,5.038339160819573e-06,14.278653181762671,0.020408951309888616,8.021815357916708e-05,0.00015739228177317393,0.0006177456166984446,0.09245418886067439,0.09245418886067439,0.09245418886067439,0.09246150926348978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.3157155509,595.6923514779762,0.0,0.09245418886067439,0.09245418885798032,0.09245418885798032,0.3714690623066025,0.3714690623066025,0.5,10.051036800573556,0.049284320045615004,0.049284320045615004,3.410605131648481e-12,4.3962469362668344e-05,0.03922435971196592,3.410605131648481e-12,27442.71048890692,20824.672472392354,0.7588416778586884,0.9966670471380349,0.6137031859614138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504740995080123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.25296027145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.758272646857,260.758272646857,-12.391727353142983,245.06761615010464,276.4489291436131,123751.40592389074,123846.07738888629,-94.67146499554238,0.0,nan,276.4489291436131,3.2989291436131225,270.17266654487884,-2.9773334551211406,263.8964039461978,-9.253596053802198,257.62014134753593,-15.529858652464043,251.34387874881156,-21.806121251188415,245.06761615010464,-28.082383849895336,1.0,1.0,26022.012520719443,26022.012520719443,275.6625281072023,2.5125281072023427,275.6625281072023,275.6625281072023,77105.06325650026,77107.59438434547,-2.531127845213632,0.0,8546.071908451686,8546.071908451686,0.8854309472242925,3944.503108968539,275.6625281072023,2.5125281072023427,1.0,0.002,0.12766780592758817,0.004917556462142478,0.00019720181925082276,0.0018027981802617849,0.09860090962541138,0.09860090962541138,0.0,-4.873922446191337e-13,1.0,1.000079444199655,0.03922435970855531,0.09245418885798032,0.0,7.33670097058205e-06,9.423366816007382,0.0,1600125.9243492582,266.6399947721311,4.396246595206321e-05,1.0,1284414.7326969206,2598.505505014472,,,,,,,,,,,,,,,,,,,3.0,15273.907037784704,1549.0387514659872,0.3714690623066025,6.173730061729009,2.9350297424045797
2023.0,-29.831479278186205,5.03174983656183,35.049177564761706,24.58915529949593,5.041809237013311,-26.34415042664259,-39.849423117097444,1.5544803851072801,-6.510081795987958,-6.5101236470228905,40.09883715019072,41277.66831498237,25758.787145149854,25758.787145149854,67036.45546013223,77114.90507676345,77107.42730862177,25758.787145149854,102866.21445377162,102866.21445377162,102866.21445377162,130309.01686095553,125778.71906696011,4530.297793995414,0.0,90872.52887576341,55035.573215897,39818.83962207379,27442.8024071839,67261.6420292577,20824.73559291068,1549.0446855710622,0.0,0.878629141708433,2.727727285064258,0.001494314320929203,1.0,1.0,-6.47294908232891,334257.73769149586,1558799.216653722,4.663464868216216,1558799.216653722,4.663464868216216,0.7588414362324469,0.0924546201083794,3.9248800297025492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248800297025492,1.284457927265549,1.284763111289136,3.0556703698797905,6474.598843381954,15273.89221533416,6455.434544083411,0.0003266308756460762,23152.944341753617,2360.943272346175,19295.725849945007,1967.6164490366239,0.8334026793796343,0.8334026793796343,35485.03503800466,35405.22815468563,1.0028184169893735,0.8,4282.667799565944,4273.035954225843,1.0028184169893735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.11249698957,4632.441516551485,6.179964471629353,5.03174983656183,-3.7008218503014105,8.73257168686324,2.9350613879105834,3.5,0.8385889679744524,0.6,0.00023758515537383707,1.0001060873945793,0.0002375599532573396,198.78312006385795,0.0,5.025211719554733e-06,14.241450013218115,0.02041397652160817,8.021001117303543e-05,0.00015737514420080165,0.0006176785606452854,0.09245462011603256,0.09245462011603256,0.09245462011603256,0.09246155770295726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.405926027,595.6926482169212,0.0,0.09245462011603256,0.0924546201083794,0.0924546201083794,0.37147042681486125,0.37147042681486125,0.5,10.051244928064616,0.04688917381599822,0.04688917381599822,-2.688693712116219e-11,4.18510349504686e-05,0.03717456469399849,-2.688693712116219e-11,27442.8024071839,20824.73559291068,0.7588414362324469,0.9966520804082137,0.613688085358179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504802242009955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.2157571029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75770761641417,260.75770761641417,-12.392292383585811,245.0666286951012,276.44878653774117,123754.8231057924,123849.29075122914,-94.46764543672765,0.0,nan,276.44878653774117,3.2987865377411936,270.1723549691565,-2.977645030843462,263.89592340066525,-9.254076599334724,257.61949183218525,-15.53050816781473,251.3430602636359,-21.806939736364086,245.0666286951012,-28.083371304898776,1.0,1.0,26022.012520719443,26022.012520719443,275.66243410051555,2.512434100515577,275.66243410051555,275.66243410051555,77104.84663000212,77107.42730862177,-2.580678619648097,0.0,8546.071908451686,8546.071908451686,0.8854308641027745,3944.504429851062,275.66243410051555,2.512434100515577,1.0,0.002,0.12766085260128482,0.004917572196867068,0.00019719104863181674,0.0018028089514104707,0.09859552431590837,0.09859552431590837,0.0,4.2287354173886627e-14,1.0,1.0000752929282442,0.03717456472088543,0.0924546201083794,0.0,6.9533263853258115e-06,8.930956617837,0.0,1600125.8315690064,266.639918204012,4.185106183740572e-05,1.0,1284414.9868593465,2598.5044763157966,,,,,,,,,,,,,,,,,,,3.0,15273.89221533416,1549.0446855710622,0.37147042681486125,6.173730061729009,2.9350613879105834
2024.0,-29.83249686321536,5.031674801192114,35.04919483411547,24.588999500870727,5.041709419826598,-26.345076234856425,-39.85031704707069,1.5542887911472385,-6.51015672009305,-6.51019638529813,40.09885351937165,41276.98629684331,25759.004241825915,25759.004241825915,67035.99053866923,77114.67581222871,77107.23728238436,25759.004241825915,102866.24152421027,102866.24152421027,102866.24152421027,130309.12428711608,125778.71854848591,4530.405738630168,0.0,90872.66017843138,55035.25089683099,39819.34364622265,27442.882762905807,67262.22640912846,20824.790401160008,1549.0500384841437,0.0,0.8786286858423267,2.7277199193804864,0.001494314320929203,1.0,1.0,-6.47512318192048,334256.7778982406,1558799.9239089494,4.663480374909562,1558799.9239089494,4.663480374909562,0.7588412114382025,0.09245503366011532,3.924879786222282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924879786222282,1.284458875145796,1.2847640270218295,3.055667925356332,6474.593663730081,15273.877419923698,6455.431024341012,0.00032663171239203395,23152.979231982237,2360.946830159355,19295.715329199433,1967.6153762191404,0.8334009690876155,0.8334009690876155,35485.03327695091,35405.22815468563,1.0028183547794476,0.8,4282.667587025413,4273.035954225843,1.0028183547794476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.138867134899,4632.441516551485,6.179977458268366,5.031674801192114,-3.7008784046123195,8.732553205804434,2.9350923364348964,3.5,0.8385978104099704,0.6,0.0002375599532573396,1.0001057708868366,0.000237534828987823,198.783959427449,0.0,5.009755349578379e-06,14.197646660705127,0.02041898627695775,8.020190783605599e-05,0.00015735804542128362,0.0006176114116734438,0.09245503366823575,0.09245503366823575,0.09245503366823575,0.09246157956769639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.53846149973,595.6929310497312,0.0,0.09245503366823575,0.09245503366011532,0.09245503366011532,0.3714717473717595,0.3714717473717595,0.5,10.051441305183983,0.044552166342782584,0.044552166342782584,-5.496758603840135e-11,3.966520506537563e-05,0.03507320337763531,-5.496758603840135e-11,27442.882762905807,20824.790401160008,0.7588412114382025,0.9966365093376015,0.613672613894348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504863306767641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.171953750396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75714373674526,260.75714373674526,-12.392856263254714,245.0656441052498,276.44864336826333,123758.16975151813,123852.44499573311,-94.2752442149482,0.0,nan,276.44864336826333,3.298643368263356,270.17204351559724,-2.977956484402739,263.89544366304165,-9.25455633695833,257.61884381046144,-15.531156189538535,251.34224395785796,-21.807756042142017,245.0656441052498,-28.08435589475019,1.0,1.0,26022.012520719443,26022.012520719443,275.66233912673385,2.5123391267338775,275.66233912673385,275.66233912673385,77104.63075174097,77107.23728238436,-2.606530643388396,0.0,8546.071908451686,8546.071908451686,0.8854308795012991,3944.504185153394,275.66233912673385,2.5123391267338775,1.0,0.002,0.12765429229890235,0.004917586587527666,0.00019718088579597756,0.0018028191144047884,0.09859044289798878,0.09859044289798878,0.0,2.007660530878308e-13,1.0,1.0000710371881376,0.035073203432602895,0.09245503366011532,0.0,6.5603022409235626e-06,8.426152145468755,0.0,1600125.7406096528,266.6398432799069,3.966526003296167e-05,1.0,1284415.235155769,2598.503471359793,,,,,,,,,,,,,,,,,,,3.0,15273.877419923698,1549.0500384841437,0.3714717473717595,6.173730061729009,2.9350923364348964
2025.0,-29.833511350340746,5.031598018846108,35.049211435300506,24.588833224866562,5.041606711011472,-26.345999544193095,-39.85121062779797,1.5540949044569345,-6.5102321780212264,-6.510269676892801,40.09886877480497,41276.336711574324,25759.21387873549,25759.21387873549,67035.55059030981,77114.45589241476,77107.04371828015,25759.21387873549,102866.25759701565,102866.25759701565,102866.25759701565,130309.21861973965,125778.7107694243,4530.507850315355,0.0,90872.80544456383,55034.9656169976,39819.82203062914,27442.96102272401,67262.78305335315,20824.843610843902,1549.0553145566366,0.0,0.8786282312131145,2.727712497215309,0.001494314320929203,1.0,1.0,-6.4772590445959395,334255.81080743525,1558800.5830422484,4.663495839539117,1558800.5830422484,4.663495839539117,0.7588409863498328,0.09245543317170585,3.924881533806268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924881533806268,1.2844598335869937,1.284764953417931,3.0556670058304665,6474.591715365112,15273.862651661007,6455.425270015448,0.00032663171441778597,23153.00593453512,2360.949553061965,19295.698129135246,1967.6136223007088,0.8333992650325245,0.8333992650325245,35485.04591694532,35405.22815468563,1.0028188012923074,0.8,4282.669112538829,4273.035954225843,1.0028188012923074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.164668163847,4632.441516551485,6.179989498851276,5.031598018846108,-3.7009361642105945,8.732534183056702,2.935122617159302,3.5,0.8386064620455149,0.6,0.000237534828987823,1.0001054497413389,0.00023750978364257242,198.78479624191874,0.0,4.994301772236175e-06,14.15385122251732,0.020423980578729985,8.019380842129252e-05,0.00015734102056653046,0.0006175448661318077,0.09245543317759655,0.09245543317759655,0.09245543317759655,0.09246159505970436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7211494193,595.693197522185,0.0,0.09245543317759655,0.09245543317170585,0.09245543317170585,0.37147302279742916,0.37147302279742916,0.5,10.051626160952074,0.042270247318299425,0.042270247318299425,2.2566837287740782e-11,3.7498871563457215e-05,0.03301063229685042,2.2566837287740782e-11,27442.96102272401,20824.843610843902,0.7588409863498328,0.9966217207684805,0.6136578779208963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450492418933111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.1281583122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7565808174178,260.7565808174178,-12.393419182582193,245.06466236843684,276.4484992664163,123761.54201686975,123855.65670791178,-94.11469104203665,0.0,nan,276.4484992664163,3.298499266416343,270.17173188676344,-2.9782681132365383,263.894964507223,-9.255035492776983,257.61819712763673,-15.531802872363244,251.34142974803052,-21.808570251969456,245.06466236843684,-28.085337631563135,1.0,1.0,26022.012520719443,26022.012520719443,275.6622431856569,2.512243185656928,275.6622431856569,275.6622431856569,77104.40980781737,77107.04371828015,-2.6339104627841152,0.0,8546.071908451686,8546.071908451686,0.8854307689781085,3944.5059414752996,275.6622431856569,2.512243185656928,1.0,0.002,0.12764811776880425,0.004917599250349921,0.0001971713186211005,0.0018028286811760934,0.09858565931055024,0.09858565931055024,0.0,-2.0280608789557952e-13,1.0,1.0000668599683074,0.03301063227428358,0.09245543317170585,0.0,6.1745296380514565e-06,7.930661481807251,0.0,1600125.6490521312,266.63976782197875,3.749884899661993e-05,1.0,1284415.4853405142,2598.5024587615485,,,,,,,,,,,,,,,,,,,3.0,15273.862651661007,1549.0553145566366,0.37147302279742916,6.173730061729009,2.935122617159302
2026.0,-29.834522198399654,5.031519555286143,35.04922737005024,24.588672432024055,5.041502923133335,-26.346919686303213,-39.852099877875276,1.553900410565376,-6.510307868372706,-6.510343212173886,40.098882743958185,41275.66976935974,25759.415624570633,25759.415624570633,67035.08539393038,77114.23292163986,77106.84492920159,25759.415624570633,102866.26055377221,102866.26055377221,102866.26055377221,130309.29661506132,125778.6924234701,4530.604191591224,0.0,90872.94065138177,55034.65582310093,39820.31647586759,27443.036061289105,67263.3525371567,20824.89443005138,1549.060452139812,0.0,0.8786277801509461,2.7277050501336575,0.001494314320929203,1.0,1.0,-6.479365008651598,334254.84050223813,1558801.1866014383,4.6635111828425435,1558801.1866014383,4.6635111828425435,0.7588407632283363,0.09245581844178982,3.9248818125198013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248818125198013,1.2844607947057662,1.284765882593576,3.0556649363664548,6474.587330419199,15273.847911540155,6455.42122406205,0.00032663234748932777,23153.038739029114,2360.9528981894036,19295.68603550978,1967.612389094113,0.8333975618925136,0.8333975618925136,35485.04793283545,35405.22815468563,1.0028188725044367,0.8,4282.669355835412,4273.035954225843,1.0028188725044367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.18991349179,4632.441516551485,6.180000470034094,5.031519555286143,-3.700994870304817,8.73251442559096,2.9351522458202437,3.5,0.8386149273772124,0.6,0.00023750978364257242,1.0001050723337348,0.00023748483055719915,198.7856300608197,0.0,4.9786338524434764e-06,14.109448337824812,0.020428959212582427,8.018574901018998e-05,0.00015732403463238244,0.0006174782422008732,0.09245581844992368,0.09245581844992368,0.09245581844992368,0.09246160181444354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.9523528732,595.6934481580438,0.0,0.09245581844992368,0.09245581844178982,0.09245581844178982,0.37147425389822486,0.37147425389822486,0.5,10.051799661883937,0.04003831546572201,0.04003831546572201,1.4722445484949276e-11,3.5343801187082136e-05,0.03097820352229519,1.4722445484949276e-11,27443.036061289105,20824.89443005138,0.7588407632283363,0.9966063668458954,0.613642767011335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504984887031087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.08375542751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7560189165086,260.7560189165086,-12.393981083491383,245.0636835846661,276.4483542483572,123764.85605878146,123858.8004779305,-93.94441914905455,0.0,nan,276.4483542483572,3.2983542483572137,270.1714201155923,-2.9785798844076794,263.894485982865,-9.255514017134999,257.61755185016216,-15.532448149837819,251.34061771740897,-21.809382282591002,245.0636835846661,-28.08631641533387,1.0,1.0,26022.012520719443,26022.012520719443,275.6621463895045,2.512146389504551,275.6621463895045,275.6621463895045,77104.19023417424,77106.84492920159,-2.6546950273477705,0.0,8546.071908451686,8546.071908451686,0.8854307513513103,3944.5062215824005,275.6621463895045,2.512146389504551,1.0,0.002,0.12764232337778786,0.0049176102689601825,0.00019716233853103802,0.0018028376615862702,0.098581169265519,0.098581169265519,0.0,1.1730807297771761e-13,1.0,1.0000627437572975,0.030978203507572744,0.09245581844178982,0.0,5.794391303933058e-06,7.442407373383426,0.0,1600125.557238284,266.63969213162727,3.534378646463665e-05,1.0,1284415.7363572847,2598.5014427963324,,,,,,,,,,,,,,,,,,,3.0,15273.847911540155,1549.060452139812,0.37147425389822486,6.173730061729009,2.9351522458202437
