time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2027.0,-29.835530633402975,5.031439472322739,35.049242651468695,24.58851122008639,5.041400590461022,-26.347837511022128,-39.85298877870662,1.5537074677686378,-6.5103838691914575,-6.510417087130878,40.09889575841719,41275.01621758946,25759.609953018702,25759.609953018702,67034.62617060816,77114.01121398486,77106.64500038436,25759.609953018702,102866.25495340307,102866.25495340307,102866.25495340307,130309.36430212855,125778.66938645105,4530.694915677515,0.0,90873.07831322256,55034.36095028204,39820.79706993391,27443.10934872549,67263.9064186594,20824.943916468306,1549.0655234964938,0.0,0.8786273308769292,2.727697568147991,0.001494314320929203,1.0,1.0,-6.4814253786296945,334253.86571705394,1558801.7489104585,4.663526465330351,1558801.7489104585,4.663526465330351,0.7588405399636486,0.09245619019352663,3.9248825384668984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248825384668984,1.2844617483828171,1.284766804444194,3.0556632327965114,6474.583720758912,15273.833210505698,6455.416657624093,0.0003266327813765215,23153.06953076832,2360.956038072973,19295.672386121143,1967.6109972438237,0.8333958640118517,0.8333958640118517,35485.053183493845,35405.22815468563,1.0028190579860599,0.8,4282.6699895342545,4273.035954225843,1.0028190579860599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.214617547879,4632.441516551485,6.180010464089979,5.031439472322739,-3.701054571314542,8.732494043637281,2.9351812393443977,3.5,0.8386232112412565,0.6,0.00023748483055719915,1.000104822362492,0.0002374599394453493,198.786461895397,0.0,4.960314797885426e-06,14.057532137207298,0.02043391952738031,8.017769351268485e-05,0.0001573071370445143,0.0006174120353622336,0.09245619020463035,0.09245619020463035,0.09245619020463035,0.09246160361950619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.23243550246,595.693682855373,0.0,0.09245619020463035,0.09245619019352663,0.09245619019352663,0.3714754412320655,0.3714754412320655,0.5,10.051962065125075,0.0378555946921324,0.0378555946921324,-5.6274984672199935e-12,3.321793940358475e-05,0.028991708501166613,-5.6274984672199935e-12,27443.10934872549,20824.943916468306,0.7588405399636486,0.9965913331493985,0.61362799776582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505045367484488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0318392269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7554582005067,260.7554582005067,-12.394541799493254,245.0627076470354,276.44820875398244,123768.19472734616,123861.94103839525,-93.74631104905438,0.0,nan,276.44820875398244,3.2982087539824647,270.1711085325721,-2.9788914674279,263.89400831119156,-9.255991688808422,257.61690808983025,-15.53309191016973,251.3398078684286,-21.81019213157137,245.0627076470354,-28.087292352964567,1.0,1.0,26022.012520719443,26022.012520719443,275.66204912031225,2.5120491203122697,275.66204912031225,275.66204912031225,77103.97717173673,77106.64500038436,-2.667828647638089,0.0,8546.071908451686,8546.071908451686,0.8854307054399291,3944.506951159233,275.66204912031225,2.5120491203122697,1.0,0.002,0.1276369005370969,0.004917619660329377,0.00019715393222007524,0.0018028460682970682,0.09857696611003762,0.09857696611003762,0.0,5.171431859130049e-13,1.0,1.000058720538691,0.02899170850679411,0.09245619019352663,0.0,5.422841260353231e-06,6.96518401807683,0.0,1600125.465102162,266.6396161308085,3.321794503108322e-05,1.0,1284415.988533497,2598.5004221389845,,,,,,,,,,,,,,,,,,,3.0,15273.833210505698,1549.0655234964938,0.3714754412320655,6.173730061729009,2.9351812393443977
2028.0,-29.83653602135534,5.031357821277665,35.04925730488564,24.58834993829953,5.041297756794101,-26.348752643500156,-39.85387348858637,1.5535143786316505,-6.510460623958011,-6.510491763431451,40.09890819722202,41274.35819011142,25759.798122739703,25759.798122739703,67034.15631285112,77113.79072729647,77106.44753289143,25759.798122739703,102866.24565563112,102866.24565563112,102866.24565563112,130309.4284504899,125778.6482173428,4530.780233147105,0.0,90873.21567340911,55034.05990419045,39821.284188020734,27443.182794858778,67264.46698287952,20824.99342500027,1549.0706303208149,0.0,0.8786268794521401,2.7276900040912735,0.001494314320929203,1.0,1.0,-6.483425130966168,334252.8803609943,1558802.2863494742,4.663541820988834,1558802.2863494742,4.663541820988834,0.7588403131178223,0.09245654950571584,3.924883228707963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924883228707963,1.2844627026175304,1.284767726932166,3.055661500104033,6474.5800493914685,15273.818524117853,6455.412141136719,0.00032663323169920973,23153.10045627109,2360.9591915966303,19295.658886038138,1967.609620618472,0.8333941677695199,0.8333941677695199,35485.05817589608,35405.22815468563,1.0028192343446864,0.8,4282.670592064315,4273.035954225843,1.0028192343446864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.238793838526,4632.441516551485,6.1800197629794456,5.031357821277665,-3.701115595466668,8.732473416744334,2.9352096135759145,3.5,0.838631318164547,0.6,0.0002374599394453493,1.0001045064798513,0.00023743512593614468,198.78729122263312,0.0,4.948016057276836e-06,14.022677506322553,0.02043886754343759,8.016967673772773e-05,0.00015729026270762156,0.0006173459141402134,0.09245654951691838,0.09245654951691838,0.09245654951691838,0.09246160453153582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.56156373373,595.6939015786837,0.0,0.09245654951691838,0.09245654950571584,0.09245654950571584,0.3714765857218408,0.3714765857218408,0.5,10.052113716334851,0.0357246932027806,0.0357246932027806,2.2509993868879974e-11,3.113947343535983e-05,0.027066632465277962,2.2509993868879974e-11,27443.182794858778,20824.99342500027,0.7588403131178223,0.996576042591893,0.6136131012621683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505105704040944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.99698459601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75489868545856,260.75489868545856,-12.39510131454142,245.06173455985174,276.4480628110729,123771.52101382523,123865.06653896162,-93.54552513639194,0.0,nan,276.4480628110729,3.298062811072896,270.17079716080553,-2.9792028391944427,263.89353151057173,-9.256468489428244,257.6162658603511,-15.533734139648857,251.33900021009825,-21.81099978990173,245.06173455985174,-28.088265440148234,1.0,1.0,26022.012520719443,26022.012520719443,275.66195133778285,2.5119513377828753,275.66195133778285,275.66195133778285,77103.76515336176,77106.44753289143,-2.6823795296659227,0.0,8546.071908451686,8546.071908451686,0.8854306617867184,3944.507644851503,275.66195133778285,2.5119513377828753,1.0,0.002,0.12763183776150328,0.0049176273874342626,0.00019714608176030226,0.0018028539187470197,0.09857304088015113,0.09857304088015113,0.0,5.073220489537622e-13,1.0,1.0000548216768834,0.02706663244276797,0.09245654950571584,0.0,5.062776282043609e-06,6.5027120935842095,0.0,1600125.3721497708,266.63953937604197,3.1139450925365963e-05,1.0,1284416.2434448644,2598.4993904119456,,,,,,,,,,,,,,,,,,,3.0,15273.818524117853,1549.0706303208149,0.3714765857218408,6.173730061729009,2.9352096135759145
2029.0,-29.837534974049817,5.0312745491685265,35.049271279365215,24.588106583710783,5.041112887774137,-26.349670187866817,-39.854758547712095,1.553248101590103,-6.510543911236539,-6.510572862371296,40.098917910206666,41273.762179511454,25759.992653315316,25759.992653315316,67033.75483282677,77113.63263551169,77106.20502962549,25759.992653315316,102866.19768294081,102866.19768294081,102866.19768294081,130309.44960622849,125778.58968742429,4530.859918804195,0.0,90873.39170638514,55033.796221929784,39821.77276050595,27443.251923287677,67265.02468379363,20825.039377105702,1549.0756942534258,0.0,0.8786264036237132,2.727681788574071,0.001494314320929203,1.0,1.0,-6.485515131638181,334251.8102595638,1558802.706014031,4.663558006772021,1558802.706014031,4.663558006772021,0.7588400760710898,0.09245689619694726,3.9248871077787495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248871077787495,1.2844639989070412,1.2847689916557912,3.055661436302194,6474.579914203027,15273.803865158094,6455.405178079201,0.00032663276844879536,23153.122423899225,2360.961431671287,19295.638072993246,1967.6074982785403,0.8333924781167231,0.8333924781167231,35485.086232585854,35405.22815468563,1.0028202254587069,0.8,4282.6739782095365,4273.035954225843,1.0028202254587069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.262453261613,4632.441516551485,6.18003135410978,5.0312745491685265,-3.701182201757839,8.732456750926366,2.9352373812978554,3.5,0.8386392517993873,0.6,0.00023743512593614468,1.000103838374953,0.00023741047361836734,198.78811524756838,0.0,4.9326102805114665e-06,13.979017534969495,0.020443800153718102,8.016165753954189e-05,0.0001572734683966028,0.0006172806085054748,0.0924568961992079,0.0924568961992079,0.0924568961992079,0.09246157823071746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.93145042233,595.6941069168375,0.0,0.0924568961992079,0.09245689619694726,0.09245689619694726,0.37147768864778785,0.37147768864778785,0.5,10.052254177988063,0.033620508356136725,0.033620508356136725,-2.575006874394603e-11,2.895113476597544e-05,0.025057730733124117,-2.575006874394603e-11,27443.251923287677,20825.039377105702,0.7588400760710898,0.996561811252519,0.6135991531042383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505165858763442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.95332462466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7543332802591,260.7543332802591,-12.39566671974086,245.06076417061402,276.44790238991027,123774.04104524043,123868.57134605614,-94.53030081569266,0.0,nan,276.44790238991027,3.2979023899102913,270.1704747460323,-2.9795252539676653,263.89304710218175,-9.256952897818223,257.61561945834114,-15.534380541658834,251.338191814475,-21.811808185524967,245.06076417061402,-28.089235829385956,1.0,1.0,26022.012520719443,26022.012520719443,275.66184186285125,2.51184186285127,275.66184186285125,275.66184186285125,77103.35240721334,77106.20502962549,-2.852622412145138,0.0,8546.071908451686,8546.071908451686,0.8854304164609627,3944.5115433176434,275.66184186285125,2.51184186285127,1.0,0.002,0.12762715073356823,0.004917632360875417,0.00019713880909774333,0.001802861191260091,0.09856940454887167,0.09856940454887167,0.0,3.5783442181580583e-13,1.0,1.0000507530074128,0.025057730758874186,0.09245689619694726,0.0,4.687028535718641e-06,6.020096882302611,0.0,1600125.2713821314,266.63945608876344,2.8951160516044183e-05,1.0,1284416.5202803863,2598.498269949866,,,,,,,,,,,,,,,,,,,3.0,15273.803865158094,1549.0756942534258,0.37147768864778785,6.173730061729009,2.9352373812978554
2030.0,-29.838533939908928,5.031190116188767,35.04928425990329,24.58799419635909,5.041063361822636,-26.350574209766734,-39.85563396764917,1.5531036313647029,-6.510606020732496,-6.510632388615742,40.098917174066365,41273.08524824796,25760.131955966233,25760.131955966233,67033.21720421419,77113.37887631205,77105.89377476397,25760.131955966233,102866.02573073021,102866.02573073021,102866.02573073021,130309.28761971804,125778.35592972132,4530.931689996723,0.0,90873.51145915523,55033.49277873104,39822.2429782491,27443.26188898784,67265.50486723694,20825.04378656536,1549.0774356899103,0.0,0.8786260842566519,2.7276757713946314,0.001494314320929203,1.0,1.0,-6.4879232873421415,334251.0248131387,1558802.674208016,4.6635688703705735,1558802.674208016,4.6635688703705735,0.7588399611826693,0.09245720390608403,3.9248869882441557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248869882441557,1.284464725318207,1.2847696865727605,3.05565961515356,6474.576055407603,15273.78930160507,6455.400851048449,0.00032663327137409746,23153.15364017871,2360.964614845917,19295.625139208765,1967.6061793995673,0.8333907958751761,0.8333907958751761,35485.08536801161,35405.22815468563,1.0028201949172657,0.8,4282.673873864585,4273.035954225843,1.0028201949172657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.2855799779945,4632.441516551485,6.180030485363775,5.031190116188767,-3.701233107225682,8.732423223414449,2.9352645239137276,3.5,0.8386470068324936,0.6,0.00023741047361836734,1.0001038405926015,0.00023738582333379717,198.78893928937669,0.0,4.900587787443146e-06,13.888265789613875,0.020448700741505545,8.015372640800007e-05,0.00015725674721036727,0.0006172149609395709,0.09245720390967191,0.09245720390967191,0.09245720390967191,0.09246144459812163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.314643724,595.6943074161314,0.0,0.09245720390967191,0.09245720390608403,0.09245720390608403,0.37147874815323867,0.37147874815323867,0.5,10.052381398237623,0.03145965063816902,0.03145965063816902,4.001776687800884e-11,2.6367883265265846e-05,0.02270910127361958,4.001776687800884e-11,27443.26188898784,20825.04378656536,0.7588399611826693,0.9965467045333083,0.6135847092757177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505225628920888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.862572879305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7537753585604,260.7537753585604,-12.396224641439574,245.05979721688973,276.4477535002408,123778.03342844755,123871.31255856731,-93.2791301197407,0.0,nan,276.4477535002408,3.2977535002408445,270.170162243547,-2.97983775645298,263.8925709868769,-9.257429013123101,257.6149797302393,-15.53502026976065,251.3373884735687,-21.812611526431283,245.05979721688973,-28.090202783110243,1.0,1.0,26022.012520719443,26022.012520719443,275.66174591579676,2.51174591579678,275.66174591579676,275.66174591579676,77103.29329806994,77105.89377476397,-2.6004766940313857,0.0,8546.071908451686,8546.071908451686,0.8854304240207415,3944.5114231853763,275.66174591579676,2.51174591579678,1.0,0.002,0.1276229030021608,0.004917639412437392,0.00019713222373616236,0.0018028677761417421,0.09856611186808117,0.09856611186808117,0.0,-1.220954760905446e-13,1.0,1.0000459962492834,0.022709101233601814,0.09245720390608403,0.0,4.247731378454454e-06,5.455857219320438,0.0,1600125.1948770734,266.6393939792675,2.6367843247498968e-05,1.0,1284416.7234759473,2598.497447538076,,,,,,,,,,,,,,,,,,,3.0,15273.78930160507,1549.0774356899103,0.37147874815323867,6.173730061729009,2.9352645239137276
2031.0,-29.839530044502343,5.031104118700231,35.04929695755322,24.58784660501408,5.04097171919325,-26.351479868163562,-39.85650963205842,1.5529215425069467,-6.510691921399541,-6.51071675536075,40.09893497099257,41272.421162716746,25760.319696246042,25760.319696246042,67032.74085896279,77113.15176325245,77105.78154766514,25760.319696246042,102866.1012439112,102866.1012439112,102866.1012439112,130309.4738522527,125778.47228765715,4531.00156459555,0.0,90873.64004120267,55033.18357449161,39822.72940745673,27443.37260834151,67266.10201579824,20825.119513309215,1549.0845798433666,0.0,0.8786255600197933,2.7276672150371355,0.001494314320929203,1.0,1.0,-6.489390715897116,334249.9115981085,1558803.4431532607,4.663586702836639,1558803.4431532607,4.663586702836639,0.7588396590504822,0.09245753821989419,3.9248868482017096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248868482017096,1.28446562762445,1.2847705574291397,3.0556573595983076,6474.571276156683,15273.77470448989,6455.397148107825,0.0003266340111784623,23153.187226999635,2360.968039748501,19295.61407087144,1967.6050507432653,0.8333891088813138,0.8333891088813138,35485.08435510741,35405.22815468563,1.002820159136008,0.8,4282.673751617778,4273.035954225843,1.002820159136008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.308289976014,4632.441516551485,6.180041854916225,5.031104118700231,-3.7013034522446935,8.732407570944925,2.935291177546781,3.5,0.8386546221562232,0.6,0.00023738582333379717,1.0001035439996195,0.00023736124600103156,198.78976097692964,0.0,4.90020392288498e-06,13.887177917456032,0.02045360094542843,8.014579378730473e-05,0.00015724002954649243,0.0006171493239778763,0.09245753822897032,0.09245753822897032,0.09245753822897032,0.09246152581053754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.8240432388,595.6944677924122,0.0,0.09245753822897032,0.09245753821989419,0.09245753821989419,0.3714797559046963,0.3714797559046963,0.5,10.052501026096872,0.029463316994224442,0.029463316994224442,6.0254023992456496e-12,2.483396121988335e-05,0.021326039463644975,6.0254023992456496e-12,27443.37260834151,20825.119513309215,0.7588396590504822,0.9965307762774682,0.6135693897205969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505285400336048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.861485007146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75321999106643,260.75321999106643,-12.396780008933547,245.0588331853949,276.44760679675073,123781.45342317443,123874.30551631408,-92.85209313965963,0.0,nan,276.44760679675073,3.297606796750756,270.169852074442,-2.980147925557958,263.8920973521832,-9.257902647816763,257.6143426299512,-15.535657370048796,251.3365879076767,-21.81341209232329,245.0588331853949,-28.09116681460509,1.0,1.0,26022.012520719443,26022.012520719443,275.6616484170421,2.5116484170421245,275.6616484170421,275.6616484170421,77103.11636532622,77105.78154766514,-2.6651823389256606,0.0,8546.071908451686,8546.071908451686,0.8854304328775072,3944.5112824427183,275.6616484170421,2.5116484170421245,1.0,0.002,0.12761891396088457,0.004917640851151906,0.00019712602789624073,0.00180287397240495,0.09856301394812036,0.09856301394812036,0.0,3.0119049615473514e-13,1.0,1.0000431950474504,0.021326039457619572,0.09245753821989419,0.0,3.98904177917831e-06,5.123593120625256,0.0,1600125.0919808904,266.63930807860044,2.483395519448095e-05,1.0,1284417.0114660088,2598.4962819304646,,,,,,,,,,,,,,,,,,,3.0,15273.77470448989,1549.0845798433666,0.3714797559046963,6.173730061729009,2.935291177546781
2032.0,-29.840522327147028,5.03101644404124,35.049308987765244,24.587612540368013,5.040792670782145,-26.35239082732012,-39.85738983666522,1.552661170910786,-6.510788209793645,-6.510810828807341,40.09894110424006,41271.82389579287,25760.520958156107,25760.520958156107,67032.34485394898,77112.98896862433,77105.48704921888,25760.520958156107,102866.00800737499,102866.00800737499,102866.00800737499,130309.45058611876,125778.38522447622,4531.065361642533,0.0,90873.80774170918,55032.91572630016,39823.21335045447,27443.442578743776,67266.65592919824,20825.16516595329,1549.0900189646784,0.0,0.8786250275699,2.7276576809528286,0.001494314320929203,1.0,1.0,-6.491467250951814,334248.6703072926,1558803.708149369,4.6636048146916425,1558803.708149369,4.6636048146916425,0.7588393878136612,0.09245785111854417,3.92488978541247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92488978541247,1.2844668958190864,1.2847717943544295,3.0556566293673324,6474.569728884872,15273.760131396539,6455.391208537609,0.0003266339159556371,23153.212627640492,2360.970629893031,19295.59631709859,1967.6032403622633,0.8333874278018486,0.8333874278018485,35485.105599472976,35405.22815468563,1.0028209096020153,0.8,4282.676315587639,4273.035954225843,1.0028209096020153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.330477864146,4632.441516551485,6.180057242331664,5.03101644404124,-3.701381881022917,8.732398325064157,2.935317218498054,3.5,0.8386620624280153,0.6,0.00023736124600103156,1.0001031475311393,0.00023733676529964234,198.790579517699,0.0,4.885722105924954e-06,13.846136448191318,0.020458486667534352,8.01378207684922e-05,0.00015722342523253935,0.0006170846157227548,0.09245785112143098,0.09245785112143098,0.09245785112143098,0.0924614712437582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.3301891256,595.6946286543354,0.0,0.09245785112143098,0.09245785111854417,0.09245785111854417,0.3714807344259056,0.3714807344259056,0.5,10.052609629766167,0.02747325772855902,0.02747325772855902,-1.4381384971784428e-11,2.261901369138286e-05,0.019343577855522653,-1.4381384971784428e-11,27443.442578743776,20825.16516595329,0.7588393878136612,0.996516683161775,0.6135554581341709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505345001020302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.82044353788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75265911484826,260.75265911484826,-12.39734088515172,245.05787141037695,276.4474468193285,123783.97261931637,123877.74571994627,-93.77310062988968,0.0,nan,276.4474468193285,3.2974468193285134,270.16953173751,-2.9804682624899783,263.89161665572897,-9.25838334427101,257.6137015739693,-15.536298426030669,251.33578649217594,-21.814213507824036,245.05787141037695,-28.09212858962303,1.0,1.0,26022.012520719443,26022.012520719443,275.66151988350094,2.5115198835009664,275.66151988350094,275.66151988350094,77102.78931285531,77105.48704921888,-2.6977363635669462,0.0,8546.071908451686,8546.071908451686,0.8854302471181887,3944.5142343395323,275.66151988350094,2.5115198835009664,1.0,0.002,0.12761529572958502,0.0049176389573107725,0.00019712040089574977,0.0018028795991490332,0.09856020044787488,0.09856020044787488,0.0,4.4782753894079264e-14,1.0,1.0000391798255548,0.01934357786990404,0.09245785111854417,0.0,3.6182313028276844e-06,4.647318998672147,0.0,1600124.97593334,266.63921179020633,2.2619028072767833e-05,1.0,1284417.332590158,2598.494982217224,,,,,,,,,,,,,,,,,,,3.0,15273.760131396539,1549.0900189646784,0.3714807344259056,6.173730061729009,2.935317218498054
2033.0,-29.841509320745608,5.030927700849383,35.04932008674873,24.587422690261178,5.040664518122613,-26.353291936857563,-39.858260995801515,1.5524471342369321,-6.510855200340188,-6.510875336206862,40.09893828964737,41271.21064898002,25760.649183256894,25760.649183256894,67031.85983223692,77112.79655051751,77105.16926112646,25760.649183256894,102865.81844438336,102865.81844438336,102865.81844438336,130309.27139360481,125778.14986460889,4531.121528995919,0.0,90873.96322744939,55032.64890254923,39823.682583222406,27443.452949221457,67267.13553244386,20825.169449850506,1549.0919220661858,0.0,0.8786246891387891,2.72765115610563,0.001494314320929203,1.0,1.0,-6.493734190762893,334247.8191405241,1558803.5865399349,4.663616326796689,1558803.5865399349,4.663616326796689,0.7588392571584653,0.09245812351667072,3.9248925552403784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248925552403784,1.28446794716137,1.2847728144999608,3.0556562847008024,6474.568998577854,15273.745601666073,6455.384721518081,0.00032663361090511426,23153.235903519875,2360.973003372189,19295.57692696311,1967.6012631187114,0.8333857525301548,0.8333857525301548,35485.12563318282,35405.22815468563,1.0028216173012106,0.8,4282.678733444179,4273.035954225843,1.0028216173012106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.352112468804,4632.441516551485,6.180055928144598,5.030927700849383,-3.7014385519581627,8.732366252807546,2.9353426101737585,3.5,0.8386693171925025,0.6,0.00023733676529964234,1.0001025985390992,0.00023731241739230778,198.7913937013844,0.0,4.866532816164429e-06,13.791754001009991,0.020463353200350518,8.01299304068177e-05,0.00015720683489282465,0.0006170199359037508,0.09245812351465423,0.09245812351465423,0.09245812351465423,0.09246132804287224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.85317304794,595.6947836029519,0.0,0.09245812351465423,0.09245812351667072,0.09245812351667072,0.3714816698846758,0.3714816698846758,0.5,10.052705765264902,0.025430058099004782,0.025430058099004782,1.4438228390645236e-11,2.0135866691362025e-05,0.01714114544398626,1.4438228390645236e-11,27443.452949221457,20825.169449850506,0.7588392571584653,0.996502367785626,0.6135419669992391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505404373487674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.7660610907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75209883918313,260.75209883918313,-12.397901160816843,245.056912857799,276.44728482057445,123787.15915345176,123880.8318456397,-93.67269218794112,0.0,nan,276.44728482057445,3.2972848205744754,270.1692104279955,-2.9807895720044826,263.891136035449,-9.258863964550983,257.61306164291966,-15.536938357080317,251.33498725036117,-21.81501274963881,245.056912857799,-28.09308714220097,1.0,1.0,26022.012520719443,26022.012520719443,275.6614181908196,2.5114181908195974,275.6614181908196,275.6614181908196,77102.52057282907,77105.16926112646,-2.6486882973840693,0.0,8546.071908451686,8546.071908451686,0.8854300719447167,3944.51701801658,275.6614181908196,2.5114181908195974,1.0,0.002,0.12761208945701671,0.004917640713978662,0.0001971154222061342,0.0018028845776122079,0.09855771110306709,0.09855771110306709,0.0,-1.8165807399994627e-13,1.0,1.0000347190534844,0.017141145429548033,0.09245812351667072,0.0,3.2062723967831666e-06,4.118192545451043,0.0,1600124.8938490234,266.6391447996598,2.0135852253133635e-05,1.0,1284417.5527889647,2598.4940909883126,,,,,,,,,,,,,,,,,,,3.0,15273.745601666073,1549.0919220661858,0.3714816698846758,6.173730061729009,2.9353426101737585
2034.0,-29.842495977929023,5.0308378659352755,35.04933059340203,24.587314878031634,5.040616446775227,-26.354184735487138,-39.85912328409029,1.552305203946629,-6.510925480831304,-6.510943688418062,40.098943392978136,41270.5268387508,25760.78018830428,25760.78018830428,67031.30702705508,77112.54395309783,77104.96295136312,25760.78018830428,102865.74313966741,102865.74313966741,102865.74313966741,130309.24636686457,125778.07277939013,4531.173587474427,0.0,90874.0778965276,55032.33223903833,39824.161841654735,27443.503227197165,67267.6650688519,20825.202288997887,1549.0958325193872,0.0,0.8786242998084399,2.7276442330539314,0.001494314320929203,1.0,1.0,-6.49549847941779,334246.91724323685,1558803.807037886,4.663629570302123,1558803.807037886,4.663629570302123,0.7588390635332452,0.09245839646405737,3.924891873307435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924891873307435,1.2844686610719314,1.284773497304216,3.055654055453547,6474.564275070422,15273.731144816742,6455.381047265652,0.0003266343410031307,23153.269142150828,2360.976392769277,19295.565944376718,1967.600143206571,0.8333840817860528,0.8333840817860528,35485.12070087423,35405.22815468563,1.0028214430653333,0.8,4282.678138166785,4273.035954225843,1.0028214430653333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.373347851781,4632.441516551485,6.180055872773585,5.0308378659352755,-3.7014986511337225,8.732336517068997,2.9353675333842837,3.5,0.8386764381097953,0.6,0.00023731241739230778,1.0001025643953099,0.00023728808008385973,198.79220761342458,0.0,4.8401544327490835e-06,13.716997662410902,0.020468193354783268,8.012212109844977e-05,0.00015719029629385802,0.0006169549164865512,0.09245839646764499,0.09245839646764499,0.09245839646764499,0.09246128580025563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.4600201909,595.6949116744319,0.0,0.09245839646764499,0.09245839646405737,0.09245839646405737,0.3714825563863399,0.3714825563863399,0.5,10.05279244508919,0.02345769966490252,0.02345769966490252,1.2505552149377763e-12,1.8207586776952667e-05,0.01544520900029056,1.2505552149377763e-12,27443.503227197165,20825.202288997887,0.7588390635332452,0.9964863052470322,0.6135269716364957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505463429949144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.6913047521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7515463655757,260.7515463655757,-12.3984536344243,245.0559577278886,276.44713500327106,123791.1218942413,123883.49015450568,-92.36826026439716,0.0,nan,276.44713500327106,3.2971350032710802,270.16889954816685,-2.9811004518331288,263.8906640930943,-9.259335906905676,257.6124286380583,-15.537571361941673,251.3341931829751,-21.81580681702488,245.0559577278886,-28.09404227211138,1.0,1.0,26022.012520719443,26022.012520719443,275.66132569772054,2.511325697720565,275.66132569772054,275.66132569772054,77102.45742863846,77104.96295136312,-2.505522724663024,0.0,8546.071908451686,8546.071908451686,0.8854301150725105,3944.516332673972,275.66132569772054,2.511325697720565,1.0,0.002,0.12760920040455956,0.004917640434726072,0.00019711093195266206,0.0018028890680371404,0.09855546597633102,0.09855546597633102,0.0,-1.019757195352966e-14,1.0,1.0000312840962322,0.015445208999040005,0.09245839646405737,0.0,2.889052349507029e-06,3.7107502227162548,0.0,1600124.8087008935,266.6390745191687,1.8207585526397452e-05,1.0,1284417.7861122645,2598.493146640012,,,,,,,,,,,,,,,,,,,3.0,15273.731144816742,1549.0958325193872,0.3714825563863399,6.173730061729009,2.9353675333842837
2035.0,-29.843479200112288,5.0307464308050305,35.049340761124384,24.587098170910053,5.040457516345012,-26.35508552844076,-39.85999437337739,1.5520638445233246,-6.511025964440762,-6.511042516282881,40.09895462483969,41269.93187451285,25760.972214852063,25760.972214852063,67030.9040893649,77112.37211247518,77104.76194282291,25760.972214852063,102865.73415767497,102865.73415767497,102865.73415767497,130309.33929022102,125778.116411292,4531.222878929031,0.0,90874.24124831005,55032.07149778753,39824.63305613613,27443.60513254605,67268.23818868218,20825.27060254953,1549.1029355425528,0.0,0.8786237222462623,2.72763420829759,0.001494314320929203,1.0,1.0,-6.497043782135449,334245.6132278154,1558804.2923275784,4.663649216736697,1558804.2923275784,4.663649216736697,0.7588387349974048,0.09245868369993425,3.924894903952048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924894903952048,1.2844698398784147,1.284774645128293,3.0556536106161674,6474.563332513393,15273.716661807142,6455.374730316808,0.000326634092385305,23153.292883538645,2360.9788137170844,19295.547062593894,1967.5982178005634,0.8333824117222004,0.8333824117222004,35485.14262102592,35405.22815468563,1.0028222174039654,0.8,4282.680783696873,4273.035954225843,1.0028222174039654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.394176539446,4632.441516551485,6.180071059459769,5.0307464308050305,-3.7015824555161587,8.73232888632119,2.935391979353277,3.5,0.8386834226723648,0.6,0.00023728808008385973,1.0001022081280666,0.00023726382979195879,198.79301869770515,0.0,4.838067273755546e-06,13.711082653823219,0.020473031422057024,8.011423279828336e-05,0.00015717384728557637,0.0006168908322456961,0.09245868370263696,0.09245868370263696,0.09245868370263696,0.09246130916163905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.1346568285,595.6950180068884,0.0,0.09245868370263696,0.09245868369993425,0.09245868369993425,0.3714834058908284,0.3714834058908284,0.5,10.052871208941834,0.02160151149757894,0.02160151149757894,-2.1600499167107046e-12,1.6551842122680682e-05,0.013998734147435243,-2.1600499167107046e-12,27443.60513254605,20825.27060254953,0.7588387349974048,0.9964718252520369,0.6135128997842026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450552246673995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.685389743514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7509905096648,260.7509905096648,-12.399009490335175,245.05500498385854,276.44697603547115,123793.8610629375,123886.79481287235,-92.93374993487646,0.0,nan,276.44697603547115,3.2969760354711752,270.16858182513573,-2.9814181748642454,263.89018761480656,-9.259812385193413,257.6117934045276,-15.538206595472388,251.33339919418927,-21.816600805810708,245.05500498385854,-28.09499501614144,1.0,1.0,26022.012520719443,26022.012520719443,275.661203349279,2.5112033492790147,275.661203349279,275.661203349279,77102.17071704578,77104.76194282291,-2.591225777126965,0.0,8546.071908451686,8546.071908451686,0.8854299234040722,3944.519378471808,275.661203349279,2.5112033492790147,1.0,0.002,0.12760658191174967,0.004917633463398253,0.00019710684727250902,0.0018028931528063447,0.09855342363625451,0.09855342363625451,0.0,7.885359032400174e-14,1.0,1.000028354370873,0.013998734149595293,0.09245868369993425,0.0,2.618492864449752e-06,3.3632396912639546,0.0,1600124.6885341217,266.6389740355592,1.65518442827306e-05,1.0,1284418.123465348,2598.4917812444387,,,,,,,,,,,,,,,,,,,3.0,15273.716661807142,1549.1029355425528,0.3714834058908284,6.173730061729009,2.935391979353277
2036.0,-29.844460047609555,5.030654123130743,35.04935022887832,24.58698145290839,5.040398424313755,-26.3559742004347,-39.860852261167,1.5519125768404851,-6.51109062004673,-6.51110512834626,40.09895475928487,41269.25494232754,25761.07691933929,25761.07691933929,67030.33186166684,77112.12832860871,77104.52538577339,25761.07691933929,102865.60230511268,102865.60230511268,102865.60230511268,130309.23363343155,125777.96822091234,4531.2654125192,0.0,90874.3581614927,55031.75458338385,39825.115086787606,27443.631328318872,67268.74641510648,20825.286335186185,1549.1055688845322,0.0,0.8786233828630677,2.7276278703438734,0.001494314320929203,1.0,1.0,-6.498879511021698,334244.78707551456,1558804.2981364054,4.6636607612499015,1558804.2981364054,4.6636607612499015,0.7588385839339247,0.09245892717913153,3.9248942416083104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248942416083104,1.284470597249872,1.2847753715290666,3.0556512932345377,6474.558422259798,15273.702214723473,6455.371190628118,0.0003266348710728552,23153.326578362776,2360.9822496329302,19295.53648222752,1967.5971389034503,0.8333807419388092,0.8333807419388091,35485.13783040341,35405.22815468563,1.002822048173188,0.8,4282.680205519487,4273.035954225843,1.002822048173188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.414466288583,4632.441516551485,6.180066096516572,5.030654123130743,-3.701639414245357,8.7322935373761,2.9354157928655447,3.5,0.8386902265330127,0.6,0.00023726382979195879,1.0001019620812825,0.00023723964034446656,198.79382782885386,0.0,4.820788731289541e-06,13.662115264474558,0.020477852210788315,8.010646474828369e-05,0.00015715736504367508,0.0006168260370862555,0.09245892718468798,0.09245892718468798,0.09245892718468798,0.09246121577897322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.80435112555,595.6951254018327,0.0,0.09245892718468798,0.09245892717913153,0.09245892717913153,0.3714842244815622,0.3714842244815622,0.5,10.052939866907412,0.019748877185861602,0.019748877185861602,1.4210854715202004e-11,1.4508299557292048e-05,0.012225617324588711,1.4210854715202004e-11,27443.631328318872,20825.286335186185,0.7588385839339247,0.9964557901530019,0.6134982014925693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505581298453154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.63642235416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7504411785139,260.7504411785139,-12.399558821486096,245.05405550969869,276.44682684733,123797.65789571784,123889.500769895,-91.8428741771842,0.0,nan,276.44682684733,3.29682684733001,270.1682725797906,-2.9817274202093813,263.88971831226166,-9.260281687738313,257.6111640447708,-15.53883595522916,251.3326097772317,-21.817390222768267,245.05405550969869,-28.095944490301292,1.0,1.0,26022.012520719443,26022.012520719443,275.6611130570074,2.511113057007435,275.6611130570074,275.6611130570074,77102.06905896685,77104.52538577339,-2.456326806539437,0.0,8546.071908451686,8546.071908451686,0.8854299652929811,3944.518712816352,275.6611130570074,2.511113057007435,1.0,0.002,0.12760429507926813,0.004917631692200768,0.00019710328956310577,0.0018028967105796487,0.09855164478155289,0.09855164478155289,0.0,1.427542979659524e-13,1.0,1.0000247630465453,0.012225617310377856,0.09245892717913153,0.0,2.28683248544276e-06,2.9372495783938497,0.0,1600124.6098152902,266.63890937995325,1.4508285346437333e-05,1.0,1284418.337194104,2598.4909162038152,,,,,,,,,,,,,,,,,,,3.0,15273.702214723473,1549.1055688845322,0.3714842244815622,6.173730061729009,2.9354157928655447
2037.0,-29.845442111530755,5.030560668829781,35.049359521827135,24.586855654511623,5.040330099517832,-26.35686489051251,-39.8617142002098,1.5517528779626464,-6.511171673168974,-6.511184959951155,40.09896864987533,41268.59217447333,25761.2145132711,25761.2145132711,67029.80668774442,77111.89049247059,77104.43932381811,25761.2145132711,102865.65383708921,102865.65383708921,102865.65383708921,130309.38604846838,125778.07962744111,4531.306421027266,0.0,90874.47882566132,55031.45062411371,39825.58689060846,27443.73221137917,67269.31910198762,20825.35498590685,1549.1121826309072,0.0,0.8786228980063695,2.727619770999112,0.001494314320929203,1.0,1.0,-6.500012865845179,334243.7337169184,1558804.898302183,4.663677254223065,1558804.898302183,4.663677254223065,0.7588382959542179,0.09245918944517406,3.924893854209325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924893854209325,1.2844713939197798,1.2847761373157343,3.0556490964207876,6474.553767475072,15273.687782438607,6455.367480336362,0.00032663558417771275,23153.359606961425,2360.9856176126837,19295.52539191717,1967.5960080065233,0.8333790741156918,0.8333790741156918,35485.13502841065,35405.22815468563,1.0028219491916053,0.8,4282.6798673486455,4273.035954225843,1.0028219491916053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.434401863328,4632.441516551485,6.180069548834834,5.030560668829781,-3.7017099050416107,8.732270573871393,2.9354391907684763,3.5,0.8386969116481361,0.6,0.00023723964034446656,1.0001020893589412,0.0002372154231739838,198.7946379692773,0.0,4.808712860044371e-06,13.627892245365747,0.02048266092364836,8.009866071601198e-05,0.00015714097962845459,0.0006167616651881542,0.09245918945390008,0.09245918945390008,0.09245918945390008,0.09246128495601011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.5684805863,595.6952027689243,0.0,0.09245918945390008,0.09245918944517406,0.09245918944517406,0.3714850033026332,0.3714850033026332,0.5,10.05300273199056,0.01806227947906791,0.01806227947906791,-9.379164112033322e-12,1.3286782177601708e-05,0.011172094105972974,-9.379164112033322e-12,27443.73221137917,20825.35498590685,0.7588382959542179,0.9964394999467725,0.6134831261173558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505639988529275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.60219933505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74989623587163,260.74989623587163,-12.400103764128346,245.0531084168409,276.4466840548959,123801.25636471245,123892.3655227261,-91.1091580136926,0.0,nan,276.4466840548959,3.296684054895934,270.1679689272904,-2.9820310727095602,263.88925379965457,-9.260746200345409,257.61053867208625,-15.539461327913727,251.33182354446177,-21.818176455538207,245.0531084168409,-28.096891583159078,1.0,1.0,26022.012520719443,26022.012520719443,275.6610231550502,2.511023155050225,275.6610231550502,275.6610231550502,77101.9382105062,77104.43932381811,-2.5011133119114675,0.0,8546.071908451686,8546.071908451686,0.8854299897934323,3944.5183234803717,275.6610231550502,2.511023155050225,1.0,0.002,0.127602205306396,0.0049176259536215985,0.00019710002926576493,0.0018028999708902798,0.09855001463288246,0.09855001463288246,0.0,1.560448818771487e-13,1.0,1.0000226291881427,0.011172094115352138,0.09245918944517406,0.0,2.0897729178475532e-06,2.6841432257356677,0.0,1600124.5130480225,266.638828326831,1.328679155676582e-05,1.0,1284418.6097024889,2598.4898132605363,,,,,,,,,,,,,,,,,,,3.0,15273.687782438607,1549.1121826309072,0.3714850033026332,6.173730061729009,2.9354391907684763
2038.0,-29.846413984888745,5.030465968619379,35.04936849613621,24.586602695658826,5.040132896196877,-26.357759296779417,-39.86258050482718,1.5514782080849656,-6.511261195356951,-6.511272985109287,40.098978040080716,41268.0384129682,25761.364025509913,25761.364025509913,67029.40243847811,77111.74996354173,77104.2734073564,25761.364025509913,102865.63743286632,102865.63743286632,102865.63743286632,130309.45831804155,125778.11456340548,4531.343754636059,0.0,90874.65808828674,55031.213828638014,39826.049177387475,27443.820885175228,67269.8700625627,20825.41430698487,1549.1184118834076,0.0,0.8786223859044394,2.727610842389696,0.001494314320929203,1.0,1.0,-6.501385741586546,334242.5722498195,1558805.3040214097,4.663694673987632,1558805.3040214097,4.663694673987632,0.7588380056158459,0.09245944251150172,3.9248980746933215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248980746933215,1.284472728238886,1.2847774408434958,3.0556492079630746,6474.554003819793,15273.673293089798,6455.360340178036,0.00032663503039378474,23153.380383103933,2360.9877361896197,19295.50404950611,1967.5938316862653,0.8333774045187333,0.8333774045187333,35485.16555447,35405.22815468563,1.0028230275377072,0.8,4282.683551520615,4273.035954225843,1.0028230275377072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.453911581657,4632.441516551485,6.180076491654229,5.030465968619379,-3.70178716864039,8.732253137259768,2.9354620889262373,3.5,0.838703453978925,0.6,0.0002372154231739838,1.0001010307648053,0.00023719145953942123,198.79543970885538,0.0,4.814243638761977e-06,13.643566472251443,0.02048747516728712,8.009081786582837e-05,0.00015712460530815543,0.0006166980608609272,0.09245944250992587,0.09245944250992587,0.09245944250992587,0.09246130020373022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.345241272,595.6952758086192,0.0,0.09245944250992587,0.09245944251150172,0.09245944251150172,0.37148575955088947,0.37148575955088947,0.5,10.05305846259731,0.01645898763860032,0.01645898763860032,-4.831690603168681e-12,1.1789752363711159e-05,0.00988724352276904,-4.831690603168681e-12,27443.820885175228,20825.41430698487,0.7588380056158459,0.9964253294400458,0.613469869565496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505698751845493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61787356194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.749344094014,260.749344094014,-12.400655905985957,245.05216386090007,276.44652432712263,123803.53785177231,123895.85064969257,-92.31279792022785,0.0,nan,276.44652432712263,3.296524327122654,270.1676522338825,-2.9823477661174707,263.888780140618,-9.261219859381981,257.6099080474082,-15.540091952591752,251.3310359541526,-21.818964045847366,245.05216386090007,-28.09783613909991,1.0,1.0,26022.012520719443,26022.012520719443,275.66091571553847,2.510915715538488,275.66091571553847,275.66091571553847,77101.48963577393,77104.2734073564,-2.7837715824716724,0.0,8546.071908451686,8546.071908451686,0.8854297228754107,3944.522565066788,275.66091571553847,2.510915715538488,1.0,0.002,0.12760035586487634,0.004917617709049562,0.0001970971368766562,0.001802902863013228,0.0985485684383281,0.0985485684383281,0.0,-1.1011590944631777e-13,1.0,1.0000200267780222,0.009887243527600731,0.09245944251150172,0.0,1.8494416169617782e-06,2.3754577860989383,0.0,1600124.4059582376,266.638738804643,1.1789757195401762e-05,1.0,1284418.9101796509,2598.488597117972,,,,,,,,,,,,,,,,,,,3.0,15273.673293089798,1549.1184118834076,0.37148575955088947,6.173730061729009,2.9354620889262373
2039.0,-29.847385926507904,5.030370626535334,35.04937658585884,24.586499528400623,5.04008490715556,-26.358638843113305,-39.86342941699547,1.5513378234814814,-6.511321397789061,-6.511330885769423,40.0989704596207,41267.35378531231,25761.44104874428,25761.44104874428,67028.79483405659,77111.49917767239,77103.96839914686,25761.44104874428,102865.40944789114,102865.40944789114,102865.40944789114,130309.22479093935,125777.85123298396,4531.37355795539,0.0,90874.76590434863,55030.88779563548,39826.53123190351,27443.81534304821,67270.34657495172,20825.40726315021,1549.1194421719465,0.0,0.8786221013355211,2.727604986851009,0.001494314320929203,1.0,1.0,-6.503405848233626,334241.8082689189,1558804.9764952448,4.663704353948105,1558804.9764952448,4.663704353948105,0.7588379021951659,0.09245964655544928,3.9248965653889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248965653889,1.2844734341336745,1.2847781161234877,3.0556463536640477,6474.547955902663,15273.658975156475,6455.357653993841,0.00032663610763779147,23153.41675643477,2360.991445237137,19295.496020321796,1967.5930129373228,0.8333757485257209,0.8333757485257209,35485.1546379227,35405.22815468563,1.0028226419059785,0.8,4282.682234009007,4273.035954225843,1.0028226419059785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.472968301136,4632.441516551485,6.180066716192088,5.030370626535334,-3.701842084568246,8.73221271110358,2.935484455477482,3.5,0.8387098444221378,0.6,0.00023719145953942123,1.0001010386651186,0.0002371674964521702,198.7962415104388,0.0,4.763861269887032e-06,13.500782838859848,0.020492239028557006,8.00831331620685e-05,0.00015710832637735273,0.0006166339305924701,0.0924596465600896,0.0924596465600896,0.0924596465600896,0.09246113325876029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.09359634644,595.6953572510586,0.0,0.0924596465600896,0.09245964655544928,0.09245964655544928,0.3714864877920079,0.3714864877920079,0.5,10.053103063724135,0.014773047331402722,0.014773047331402722,1.5518253349000588e-11,9.487980378253269e-06,0.007925037535812862,1.5518253349000588e-11,27443.81534304821,20825.40726315021,0.7588379021951659,0.9964092389411731,0.6134553467675803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450575690584085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.47508992855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74879962062,260.74879962062,-12.401200379379986,245.0512227253223,276.4463765159159,123807.41136739319,123898.44207293041,-91.03070553719918,0.0,nan,276.4463765159159,3.296376515915938,270.1673457578001,-2.982654242199885,263.88831499966216,-9.26168500033782,257.60928424156924,-15.540715758430736,251.3302534834504,-21.81974651654957,245.0512227253223,-28.098777274677673,1.0,1.0,26022.012520719443,26022.012520719443,275.6608221250067,2.5108221250067118,275.6608221250067,275.6608221250067,77101.4348509652,77103.96839914686,-2.5335481816582615,0.0,8546.071908451686,8546.071908451686,0.8854298183290539,3944.5210482158445,275.6608221250067,2.5108221250067118,1.0,0.002,0.1275988734581579,0.0049176134074276475,0.0001970948236301598,0.0018029051765230677,0.0985474118150799,0.0985474118150799,0.0,1.5322725727129338e-13,1.0,1.0000160523987285,0.007925037520294609,0.09245964655544928,0.0,1.482407077675094e-06,1.9040319761417601,0.0,1600124.3320907354,266.6386786022109,9.48796485999992e-06,1.0,1284419.1078255735,2598.4877971720257,,,,,,,,,,,,,,,,,,,3.0,15273.658975156475,1549.1194421719465,0.3714864877920079,6.173730061729009,2.935484455477482
