time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2040.0,-29.848355372806868,5.030274177195705,35.049384564426134,24.586355150118493,5.039997567210847,-26.35952007885198,-39.86428234549237,1.5511622726799168,-6.511407645331417,-6.511416045154446,40.09898343107954,41266.71674122084,25761.573918352813,25761.573918352813,67028.29065957366,77111.27984419718,77103.88019775086,25761.573918352813,102865.45411610368,102865.45411610368,102865.45411610368,130309.37511726076,125777.97216056805,4531.402956692698,0.0,90874.89558279053,55030.59905134809,39826.99614604716,27443.92100115709,67270.91714720425,20825.478946362957,1549.1264303674395,0.0,0.8786215911313089,2.727596344180247,0.001494314320929203,1.0,1.0,-6.504413028879469,334240.6846190279,1558805.536948831,4.663721709179656,1558805.536948831,4.663721709179656,0.7588375926852767,0.09245988369932419,3.924897029176157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924897029176157,1.284474304461553,1.284778955876239,3.0556446443056404,6474.544333977315,15273.644623459875,6455.353263957293,0.00032663655631063227,23153.44706046093,2360.9945353878165,19295.482898208775,1967.591674854183,0.833374091029392,0.833374091029392,35485.15799241871,35405.22815468563,1.0028227604049897,0.8,4282.682638861137,4273.035954225843,1.0028227604049897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4917255086675,4632.441516551485,6.1800707821266485,5.030274177195705,-3.7019180836564805,8.732192260852186,2.935506470563161,3.5,0.8387161344466174,0.6,0.0002371674964521702,1.000100780050677,0.00023714359710843587,198.79704125918417,0.0,4.763771680494466e-06,13.500528942521317,0.0204970028002375,8.007541278732604e-05,0.00015709208366484416,0.0006165702524832392,0.09245988369989185,0.09245988369989185,0.09245988369989185,0.0924612036938851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.96543739137,595.6953995540724,0.0,0.09245988369989185,0.09245988369932419,0.09245988369932419,0.3714871719399792,0.3714871719399792,0.5,10.053142661724307,0.013249723977821759,0.013249723977821759,-4.786215868080035e-11,8.399823002491758e-06,0.007003016274950369,-4.786215868080035e-11,27443.92100115709,20825.478946362957,0.7588375926852767,0.9963932930020908,0.6134406737895332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450581506436576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.47483603221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74825807088695,260.74825807088695,-12.40174192911303,245.0502844614843,276.44623168028727,123810.80194778812,123901.34384030056,-90.54189251243201,0.0,nan,276.44623168028727,3.296231680287292,270.16704223650595,-2.982957763494028,263.8878527927431,-9.262147207256874,257.60866334904176,-15.541336650958215,251.32947390525936,-21.820526094740615,245.0502844614843,-28.09971553851568,1.0,1.0,26022.012520719443,26022.012520719443,275.66072664492737,2.510726644927388,275.66072664492737,275.66072664492737,77101.27062585445,77103.88019775086,-2.6095718964061234,0.0,8546.071908451686,8546.071908451686,0.8854297889975408,3944.521514322038,275.66072664492737,2.510726644927388,1.0,0.002,0.1275975635149734,0.004917603409993573,0.00019709276573644027,0.0018029072334547623,0.09854638286822014,0.09854638286822014,0.0,-8.087974734394265e-13,1.0,1.0000141848587392,0.0070030163228125275,0.09245988369932419,0.0,1.3099421310985845e-06,1.6825150841220522,0.0,1600124.2294242722,266.63859235466856,8.399870864650438e-06,1.0,1284419.3985203065,2598.486620623879,,,,,,,,,,,,,,,,,,,3.0,15273.644623459875,1549.1264303674395,0.3714871719399792,6.173730061729009,2.935506470563161
2041.0,-29.84932205960002,5.030176772826485,35.049392229270765,24.58619662737476,5.039898383804667,-26.36040001523464,-39.865131257660664,1.5509763389402746,-6.511488548145451,-6.511495561950579,40.098990334245386,41266.086158312304,25761.688521863856,25761.688521863856,67027.77468017617,77111.07203898313,77103.73146112301,25761.688521863856,102865.41998298687,102865.41998298687,102865.41998298687,130309.41605142938,125777.98754905465,4531.428502374715,0.0,90875.03468348942,55030.31459134218,39827.46676905248,27443.99606844251,67271.462837495,20825.528854039854,1549.13182511792,0.0,0.8786211345263109,2.727588279100176,0.001494314320929203,1.0,1.0,-6.5056620048845275,334239.63542533235,1558805.8352109315,4.663737241178154,1558805.8352109315,4.663737241178154,0.7588373355725282,0.09246010315543444,3.924898534973069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924898534973069,1.2844752232085646,1.2847798441414457,3.055643630998844,6474.542186901806,15273.630289354802,6455.347856420948,0.0003266366241369707,23153.47361816907,2360.9972435203736,19295.466734720765,1967.590026637105,0.833372437022977,0.833372437022977,35485.16888359652,35405.22815468563,1.0028231451405394,0.8,4282.683953310917,4273.035954225843,1.0028231451405394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.51006268128,4632.441516551485,6.180071088827684,5.030176772826485,-3.7019903128968106,8.732167085723296,2.935527992723265,3.5,0.8387222836352185,0.6,0.00023714359710843587,1.000100493964634,0.00023711976800285618,198.79783873710457,0.0,4.751118822417799e-06,13.464670742732043,0.02050175391905992,8.006772945001313e-05,0.00015707586765842274,0.0006165068428521671,0.09246010316226708,0.09246010316226708,0.09246010316226708,0.09246120424012666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8395879105,595.6954408085782,0.0,0.09246010316226708,0.09246010315543444,0.09246010315543444,0.3714878364525677,0.3714878364525677,0.5,10.053175693848823,0.011795140336118948,0.011795140336118948,8.526512829121202e-13,7.013805145561491e-06,0.005833557066068806,8.526512829121202e-13,27443.99606844251,20825.528854039854,0.7588373355725282,0.9963775403857725,0.6134263239971034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505873074020343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.43897783242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7477180874591,260.7477180874591,-12.4022819125409,245.04934891622923,276.4460872586953,123814.06009859807,123904.34012165264,-90.28002305456532,0.0,nan,276.4460872586953,3.2960872586953087,270.1667395901837,-2.983260409816296,263.8873919216709,-9.262608078329094,257.6080442532316,-15.541955746768394,251.32869658474368,-21.821303415256295,245.04934891622923,-28.100651083770742,1.0,1.0,26022.012520719443,26022.012520719443,275.6606297240385,2.5106297240384947,275.6606297240385,275.6606297240385,77101.07676287349,77103.73146112301,-2.654698249520152,0.0,8546.071908451686,8546.071908451686,0.8854296937657228,3944.5230276479347,275.6606297240385,2.5106297240384947,1.0,0.002,0.12759647232292798,0.00491759352374897,0.0001970910480217757,0.0018029089519924614,0.09854552401088784,0.09854552401088784,0.0,1.4236875567341656e-14,1.0,1.0000118161309512,0.005833557065216155,0.09246010315543444,0.0,1.0911920112172688e-06,1.401548482903425,0.0,1600124.132597648,266.6385114518545,7.0138042929102085e-06,1.0,1284419.669953358,2598.485522035513,,,,,,,,,,,,,,,,,,,3.0,15273.630289354802,1549.13182511792,0.3714878364525677,6.173730061729009,2.935527992723265
2042.0,-29.850289512636845,5.0300785111244135,35.04939953607185,24.58606206290426,5.039815631096332,-26.36127899818779,-39.865983801987,1.5508051162838887,-6.511566544104369,-6.511572127636263,40.09899533083594,41265.44131206732,25761.791401153176,25761.791401153176,67027.2327132205,77110.84578267123,77103.57211176232,25761.791401153176,102865.3635129155,102865.3635129155,102865.3635129155,130309.42558950625,125777.97512823303,4531.4504612732335,0.0,90875.15355943858,55030.01506389621,39827.931661713745,27444.06207659076,67271.9937383045,20825.57235634702,1549.136724089185,0.0,0.8786207011376928,2.7275805146260703,0.001494314320929203,1.0,1.0,-6.506939506336096,334238.6251728995,1558806.0510962429,4.663751983451591,1558806.0510962429,4.663751983451591,0.7588370955519307,0.09246031098326646,3.924897599986451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924897599986451,1.2844760730241236,1.2847806635490342,3.0556408814574607,6474.536360953552,15273.615978216952,6455.345019048392,0.00032663764415589134,23153.509421431096,2361.00089443705,19295.458253624318,1967.58916180595,0.8333707820450005,0.8333707820450005,35485.16212099442,35405.22815468563,1.0028229062487024,0.8,4282.683137136487,4273.035954225843,1.0028229062487024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.528017375924,4632.441516551485,6.18006915001381,5.0300785111244135,-3.7020607609887493,8.732139272113162,2.9355490660338766,3.5,0.8387283045811076,0.6,0.00023711976800285618,1.0001005744213445,0.00023709592221767602,198.79863685278497,0.0,4.737174688281236e-06,13.425153066589022,0.020506491093748202,8.006001392465916e-05,0.00015705975407819702,0.0006164434518359776,0.09246031099349875,0.09246031099349875,0.09246031099349875,0.09246118782681474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.7369461727,595.695474424313,0.0,0.09246031099349875,0.09246031098326646,0.09246031098326646,0.3714884750162453,0.3714884750162453,0.5,10.053201999062333,0.01039022301068826,0.01039022301068826,5.150013748789206e-11,5.583531901720562e-06,0.004632621300174833,5.150013748789206e-11,27444.06207659076,20825.57235634702,0.7588370955519307,0.9963616207654532,0.613411897268787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505930918992689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.39946015627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74718080961446,260.74718080961446,-12.402819190385515,245.04841561231117,276.4459460069164,123817.39751182061,123907.22519310018,-89.82768127958323,0.0,nan,276.4459460069164,3.295946006916438,270.1664399279912,-2.9835600720087996,263.88693384903735,-9.26306615096263,257.6074277701762,-15.542572229823804,251.3279216912547,-21.82207830874529,245.04841561231117,-28.101584387688803,1.0,1.0,26022.012520719443,26022.012520719443,275.66053451243425,2.510534512434276,275.66053451243425,275.66053451243425,77100.92610124937,77103.57211176232,-2.6460105129517615,0.0,8546.071908451686,8546.071908451686,0.8854297528975192,3944.522087986383,275.66053451243425,2.510534512434276,1.0,0.002,0.1275956057696218,0.004917583227126127,0.00019708967848983938,0.0018029103217745636,0.09854483924491969,0.09854483924491969,0.0,2.64403082761433e-13,1.0,1.0000093836371433,0.004632621248674695,0.09246031098326646,0.0,8.66553205380817e-07,1.1130182085339202,0.0,1600124.0391155048,266.6384334558956,5.583480401583074e-06,1.0,1284419.9313125745,2598.484464220247,,,,,,,,,,,,,,,,,,,3.0,15273.615978216952,1549.136724089185,0.3714884750162453,6.173730061729009,2.9355490660338766
2043.0,-29.85125031367296,5.029979334684916,35.049406551937686,24.58588551906871,5.039697086552867,-26.36215557365926,-39.86683222521094,1.5506023459607077,-6.511649790744514,-6.511654049070294,40.09900154811537,41264.83916102528,25761.901169764165,25761.901169764165,67026.74033078944,77110.65377386776,77103.42130372836,25761.901169764165,102865.32247349253,102865.32247349253,102865.32247349253,130309.46117580505,125777.99162892198,4531.469546883063,0.0,90875.30037658876,55029.74988493254,39828.38943517357,27444.13870231251,67272.52813748608,20825.623188559934,1549.142261898873,0.0,0.8786202341210142,2.727572204324091,0.001494314320929203,1.0,1.0,-6.5081288623189835,334237.5442555342,1558806.319725455,4.663767869637359,1558806.319725455,4.663767869637359,0.7588368290386579,0.09246051594680146,3.9248996412564834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248996412564834,1.2844770703894175,1.2847816305198765,3.0556400980101293,6474.534700922667,15273.601619505795,6455.339260814418,0.00032663758514538376,23153.53478630519,2361.0034809343856,19295.441041877628,1967.5874066962347,0.8333691257064757,0.8333691257064757,35485.17688515933,35405.22815468563,1.0028234277992127,0.8,4282.684919014779,4273.035954225843,1.0028234277992127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.545613349979,4632.441516551485,6.180069395728902,5.029979334684916,-3.7021357115952935,8.73211504628021,2.9355697183751293,3.5,0.838734205250037,0.6,0.00023709592221767602,1.0000998836469035,0.00023707224257750781,198.79942948637606,0.0,4.740509588499422e-06,13.434604173807362,0.0205112316033367,8.005233637761932e-05,0.0001570435858400567,0.0006163803137252703,0.09246051595575265,0.09246051595575265,0.09246051595575265,0.09246118749945381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.669895048,595.6954965287839,0.0,0.09246051595575265,0.09246051594680146,0.09246051594680146,0.3714890869228047,0.3714890869228047,0.5,10.053222145276472,0.009046734272715184,0.009046734272715184,5.1386450650170445e-11,4.258325759565196e-06,0.003525186751289766,5.1386450650170445e-11,27444.13870231251,20825.623188559934,0.7588368290386579,0.9963463866528947,0.6133980735299792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505988810256583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.4089112635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74664309628025,260.74664309628025,-12.403356903719725,245.0474849657697,276.4458012267981,123820.41560115329,123910.31608289602,-89.9004817427296,0.0,nan,276.4458012267981,3.295801226798119,270.1661379745694,-2.9838620254305965,263.8864747223627,-9.263525277637257,257.60681147019193,-15.543188529808049,251.3271482179898,-21.82285178201019,245.0474849657697,-28.102515034230265,1.0,1.0,26022.012520719443,26022.012520719443,275.66043494452646,2.51043494452648,275.66043494452646,275.66043494452646,77100.68611263206,77103.42130372836,-2.7351910963043338,0.0,8546.071908451686,8546.071908451686,0.8854296238005197,3944.524139462766,275.66043494452646,2.51043494452648,1.0,0.002,0.12759494636631077,0.004917571080895791,0.00019708862676153657,0.0018029113733182202,0.09854431338076829,0.09854431338076829,0.0,7.975694757411667e-14,1.0,1.0000071405193636,0.0035251866999033155,0.09246051594680146,0.0,6.594034881067285e-07,0.8469511672977534,0.0,1600123.939627934,266.63835020925546,4.258274373114546e-06,1.0,1284420.210953857,2598.4833324115416,,,,,,,,,,,,,,,,,,,3.0,15273.601619505795,1549.142261898873,0.3714890869228047,6.173730061729009,2.9355697183751293
2044.0,-29.852212063890015,5.029879423496045,35.049413117692694,24.58574065184223,5.039610035270216,-26.36302985399173,-39.8676764574833,1.5504278247282548,-6.5117257344263635,-6.51172844338751,40.09900258972137,41264.20290865821,25761.989339248445,25761.989339248445,67026.19224790666,77110.43760465574,77103.22782233974,25761.989339248445,102865.2171615882,102865.2171615882,102865.2171615882,130309.40555688657,125777.92111173893,4531.484445147645,0.0,90875.43143185037,55029.46109344735,39828.855931558915,27444.18839529838,67273.0443268573,20825.65497286032,1549.1463416919237,0.0,0.8786198275112511,2.7275646621874756,0.001494314320929203,1.0,1.0,-6.509491683111719,334236.56265704706,1558806.3647288745,4.663781701011365,1558806.3647288745,4.663781701011365,0.758836613161717,0.09246070236213082,3.9249004266601393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249004266601393,1.284477935322611,1.2847824652405941,3.0556386518810514,6474.531636748682,15273.58736180795,6455.334527952117,0.00032663789269087056,23153.563543822194,2361.0064133850187,19295.42689503549,1967.5859641198053,0.8333674796329082,0.8333674796329082,35485.18256585227,35405.22815468563,1.002823628472162,0.8,4282.685604614236,4273.035954225843,1.002823628472162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.562834634839,4632.441516551485,6.180065015501958,5.029879423496045,-3.702205384178902,8.732084807674948,2.9355899310010884,3.5,0.8387399802860253,0.6,0.00023707224257750781,1.0000999831142745,0.0002370485417260718,198.8002229085875,0.0,4.7074989558827955e-06,13.341052040971842,0.020515939102292585,8.004469743091393e-05,0.0001570275451465939,0.0006163174789432606,0.09246070237333168,0.09246070237333168,0.09246070237333168,0.09246113254478537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.61272315297,595.69551516747,0.0,0.09246070237333168,0.09246070236213082,0.09246070236213082,0.3714896743852353,0.3714896743852353,0.5,10.053235050576836,0.007711543781510954,0.007711543781510954,1.233502189279534e-11,2.7089611194242025e-06,0.002236760275764027,1.233502189279534e-11,27444.18839529838,20825.65497286032,0.758836613161717,0.996330594498574,0.6133839091355701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506046303908906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.31535913066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7461078034283,260.7461078034283,-12.40389219657169,245.046556615821,276.44565899104185,123823.74797156715,123913.24377452709,-89.49580295992764,0.0,nan,276.44565899104185,3.2956589910418757,270.1658385159902,-2.984161484009803,263.8860180409151,-9.263981959084902,257.60619756591643,-15.543802434083545,251.32637709088516,-21.823622909114818,245.046556615821,-28.103443384178973,1.0,1.0,26022.012520719443,26022.012520719443,275.66033791040576,2.510337910405781,275.66033791040576,275.66033791040576,77100.53015396731,77103.22782233974,-2.697668372435146,0.0,8546.071908451686,8546.071908451686,0.8854295741288645,3944.52492879344,275.66033791040576,2.510337910405781,1.0,0.002,0.12759452796867377,0.00491755929143792,0.00019708795035036105,0.0018029120498788563,0.09854397517518051,0.09854397517518051,0.0,2.292172528173264e-13,1.0,1.0000045307902077,0.002236760263429005,0.09246070236213082,0.0,4.1839758968858715e-07,0.5373984266613221,0.0,1600123.8483815044,266.6382742655736,2.7089487844023097e-06,1.0,1284420.4649011174,2598.482304596393,,,,,,,,,,,,,,,,,,,3.0,15273.58736180795,1549.1463416919237,0.3714896743852353,6.173730061729009,2.9355899310010884
2045.0,-29.85316716352186,5.029778672135365,35.049419382257724,24.585564177855872,5.03948971605893,-26.363901475575016,-39.86852030558509,1.5502240276178252,-6.511809195210333,-6.511810590951746,40.09900702898732,41263.603589137056,25762.090160358,25762.090160358,67025.69374949505,77110.24758752942,77103.06635665214,25762.090160358,102865.15651701014,102865.15651701014,102865.15651701014,130309.41662557842,125777.91988280277,4531.496742775656,0.0,90875.57635551527,55029.194863277684,39829.31276915287,27444.260108568276,67273.57287772115,20825.70218325778,1549.1516618706776,0.0,0.8786193660244294,2.7275563287725,0.001494314320929203,1.0,1.0,-6.510660633271925,334235.4787607123,1558806.5565350747,4.663797399111732,1558806.5565350747,4.663797399111732,0.7588363505108984,0.09246088987136902,3.9249022002052034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249022002052034,1.28447893719263,1.2847834369033115,3.0556376492895314,6474.529512377559,15273.573053068145,6455.329116728099,0.0003266379554250888,23153.590005571114,2361.0091117324587,19295.41072052478,1967.5843147787245,0.8333658286201838,0.8333658286201838,35485.19539360548,35405.22815468563,1.0028240816181537,0.8,4282.68715278815,4273.035954225843,1.0028240816181537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.579726195354,4632.441516551485,6.180064159135314,5.029778672135365,-3.7022813365932032,8.732060008728567,2.9356097566835873,3.5,0.8387456447667392,0.6,0.0002370485417260718,1.0000992924672016,0.00023702500692834543,198.8010108497345,0.0,4.711734548601156e-06,13.353055710735676,0.020520650836841185,8.003706263374658e-05,0.00015701147909232522,0.0006162546997469406,0.09246088988188927,0.09246088988188927,0.09246088988188927,0.09246111902281111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.60104891943,595.6955191807178,0.0,0.09246088988188927,0.09246088987136902,0.09246088987136902,0.3714902330069184,0.3714902330069184,0.5,10.053241925221776,0.006428826942226351,0.006428826942226351,-2.864908310584724e-11,1.395741435317177e-06,0.001149957679842828,-2.864908310584724e-11,27444.260108568276,20825.70218325778,0.7588363505108984,0.9963153565713442,0.6133701812469401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506103854795096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.327362800424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74557207120614,260.74557207120614,-12.404427928793837,245.04563099119935,276.4455131512179,123826.73074648007,123916.30000914838,-89.56926266832802,0.0,nan,276.4455131512179,3.2955131512179037,270.16553671920417,-2.984463280795808,263.8855602871814,-9.264439712818557,257.6055838552137,-15.544416144786283,251.32560742322008,-21.8243925767799,245.04563099119935,-28.10436900880063,1.0,1.0,26022.012520719443,26022.012520719443,275.66023686928554,2.5102368692855634,275.66023686928554,275.66023686928554,77100.29176954228,77103.06635665214,-2.774587109859567,0.0,8546.071908451686,8546.071908451686,0.8854294619637082,3944.5267112062293,275.66023686928554,2.5102368692855634,1.0,0.002,0.12759431286332162,0.004917545233002771,0.00019708758481254846,0.0018029124155372292,0.09854379240627423,0.09854379240627423,0.0,3.4977749863163154e-13,1.0,1.0000023294428504,0.001149957708491911,0.09246088987136902,0.0,2.1510583941458e-07,0.27628640258231024,0.0,1600123.7486598985,266.63819080478964,1.395770084400283e-06,1.0,1284420.7453141944,2598.4811696653205,,,,,,,,,,,,,,,,,,,3.0,15273.573053068145,1549.1516618706776,0.3714902330069184,6.173730061729009,2.9356097566835873
2046.0,-29.854119499632848,5.0296772234820795,35.04942518471972,24.585401673708134,5.03937952112014,-26.36476959755546,-39.86935605118049,1.5500296186210603,-6.511887105506787,-6.5118871055325664,40.09900622192474,41262.96965055192,25762.173835477577,25762.173835477577,67025.1434860295,77110.04764792237,77102.85554047498,25762.173835477577,102865.02937595255,102865.02937595255,102865.02937595255,130309.33530847907,125777.83038673262,4531.504921746456,0.0,90875.70979938001,55028.89352504791,39829.795860369,27444.305932526524,67274.10179289553,20825.730983161422,1549.1556245946838,0.0,0.8786189549620881,2.727548570177287,0.001494314320929203,1.0,1.0,-6.511887105506787,334234.4691925128,1558806.5216646972,4.663811381963881,1558806.5216646972,4.663811381963881,0.7588361328707942,0.0924610597688573,3.924902700391569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924902700391569,1.2844798948231009,1.284784364529251,3.055635760598735,6474.525510468398,15273.55884550339,6455.325060279064,0.0003266385071568322,23153.621054176394,2361.012277809078,19295.398595527156,1967.583078373059,0.83336418741494,0.83336418741494,35485.199011369135,35405.22815468563,1.0028242094172446,0.8,4282.687589413897,4273.035954225843,1.0028242094172446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.596259895156,4632.441516551485,6.180059720181565,5.0296772234820795,-3.702353424243559,8.732030647725638,2.9356291623956086,3.5,0.8387511892558882,0.6,0.00023702500692834543,1.0000990059294532,0.00023700154237036122,198.80179651649857,0.0,4.678741578147803e-06,13.259553632470872,0.02052532957841933,8.002950180832578e-05,0.00015699550512001965,0.0006161920819949035,0.09246105978508856,0.09246105978508856,0.09246105978508856,0.09246104927164643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5986578042,595.6955199185239,0.0,0.09246105978508856,0.0924610597688573,0.0924610597688573,0.37149076757145266,0.37149076757145266,0.5,10.053241611747692,0.005144473093082524,0.005144473093082524,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,27444.305932526524,20825.730983161422,0.7588361328707942,0.9962993440234631,0.6133559356553087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506161008143243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.23386072216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74503715110666,260.74503715110666,-12.40496284889332,245.0447081657824,276.445366136433,123829.80408642221,123919.23756916706,-89.4334827448463,0.0,nan,276.445366136433,3.2953661364330173,270.1652345423038,-2.9847654576961986,263.88510294816393,-9.264897051836044,257.60497135403637,-15.545028645963612,251.32483975992034,-21.82516024007964,245.0447081657824,-28.10529183421758,1.0,1.0,26022.012520719443,26022.012520719443,275.6601356865087,2.510135686508704,275.6601356865087,275.6601356865087,77100.08466954752,77102.85554047498,-2.7708709274593275,0.0,8546.071908451686,8546.071908451686,0.8854294303301817,3944.527213893527,275.6601356865087,2.510135686508704,1.0,0.002,0.12759433734339554,0.004917531193088069,0.0001970875916304961,0.0018029124094617835,0.09854379581524804,0.09854379581524804,0.0,1.0922794786705214e-12,0.9999997352487233,0.9999997352487233,0.0,0.09246103528967368,2.4479183616951517e-08,0.0,0.0,0.0,1600123.6551172673,266.6381128944932,0.0,1.0,1284421.006498484,2598.4801125606077,,,,,,,,,,,,,,,,,,,3.0,15273.55884550339,1549.1556245946838,0.37149076757145266,6.173730061729009,2.9356291623956086
2047.0,-29.85506547218409,5.029574969507251,35.049430522571996,24.58515657288956,5.039189895796197,-26.365639935386938,-39.87019961988551,1.5497643590090076,-6.51197145169607,-6.511971451749511,40.099004418534065,41262.4347173305,25762.27047751502,25762.27047751502,67024.70519484552,77109.91066147166,77102.61451199614,25762.27047751502,102864.88498951116,102864.88498951116,102864.88498951116,130309.24075634197,125777.73119148749,4531.509564854484,0.0,90875.88581433824,55028.669822757685,39830.23999064506,27444.355766830806,67274.59575747586,20825.762174569147,1549.1599678018256,0.0,0.8786185052963859,2.7275399959006883,0.001494314320929203,1.0,1.0,-6.51197145169607,334233.35629248864,1558806.4437450846,4.663826677972166,1558806.4437450846,4.663826677972166,0.7588358914855317,0.09246122404162367,3.92490703930767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92490703930767,1.2844811836034669,1.2847856234737536,3.0556360726879523,6474.526171748,15273.544661464517,6455.317771213718,0.00032663785364959476,23153.64030389066,2361.0142407336516,19295.37680802305,1967.5808566659412,0.8333625535670397,0.8333625535670397,35485.23039401397,35405.22815468563,1.0028253180230984,0.8,4282.69137696666,4273.035954225843,1.0028253180230984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.612471266787,4632.441516551485,6.180058869728949,5.029574969507251,-3.702431837832575,8.732006807339825,2.93564818983876,3.5,0.8387566256682171,0.6,0.00023700154237036122,1.000098345098298,0.00023697823672237623,198.80257693880895,0.0,4.664796281727145e-06,13.220032662414729,0.020529994374701058,8.002187087836062e-05,0.00015697967149200058,0.0006161306176671586,0.09246122403795651,0.09246122403795651,0.09246122403795651,0.09246097051492994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.6266031282,595.6955107445469,0.0,0.09246122403795651,0.09246122404162367,0.09246122404162367,0.37149127338052534,0.37149127338052534,0.5,10.053234005504875,0.0038575686236868023,0.0038575686236868023,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,27444.355766830806,20825.762174569147,0.7588358914855317,0.996285513724509,0.613343480592304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506217996549682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.1943397521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7444962530522,260.7444962530522,-12.405503746947772,245.04378800767978,276.4452044984263,123832.12638983001,123922.55933223026,-90.43294240023653,0.0,nan,276.4452044984263,3.295204498426301,270.164921200278,-2.9850787997219754,263.8846379021202,-9.265362097879802,257.60435460397355,-15.54564539602643,251.32407130583564,-21.825928694164332,245.04378800767978,-28.106211992320198,1.0,1.0,26022.012520719443,26022.012520719443,275.66002313686903,2.5100231368690515,275.66002313686903,275.66002313686903,77099.6830592302,77102.61451199614,-2.931452765944414,0.0,8546.071908451686,8546.071908451686,0.885429155922,3944.5315745042085,275.66002313686903,2.5100231368690515,1.0,0.002,0.1275946073934988,0.004917514686075172,0.00019708797459370205,0.0018029120251069736,0.09854398729685103,0.09854398729685103,0.0,-2.993243673754531e-13,0.9999970793111455,0.9999970793111455,0.0,0.09246095399115714,2.700504665360812e-07,0.0,0.0,0.0,1600123.5562344044,266.6380285483039,0.0,1.0,1284421.2944162302,2598.478947256925,,,,,,,,,,,,,,,,,,,3.0,15273.544661464517,1549.1599678018256,0.37149127338052534,6.173730061729009,2.93564818983876
2048.0,-29.856010580363247,5.029472122920204,35.04943495831661,24.584993754420452,5.039078481108369,-26.366501674207242,-39.87103054588658,1.5495695749524956,-6.512046278906155,-6.5120462789070475,40.098989059559315,41261.81127223698,25762.341589951728,25762.341589951728,67024.1528621887,77109.71322613272,77102.21998992079,25762.341589951728,102864.56157987252,102864.56157987252,102864.56157987252,130308.90417211862,125777.39653968763,4531.507632430987,0.0,90876.01823164405,55028.37596927352,39830.713624856144,27444.342592246103,67275.05621710225,20825.748324857894,1549.1610916546003,0.0,0.8786181586649028,2.727532389301004,0.001494314320929203,1.0,1.0,-6.512046278906155,334232.36899241747,1558805.7801366644,4.663838469134113,1558805.7801366644,4.663838469134113,0.7588357511154896,0.09246135445516453,3.9249074811174047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249074811174047,1.2844821425178237,1.2847865526781392,3.0556341354998184,6474.5220670788,15273.530573164418,6455.313843624117,0.0003266384359755153,23153.671435274704,2361.0174152513555,19295.3650681949,1967.579659536631,0.8333609260256817,0.8333609260256816,35485.233589548516,35405.22815468563,1.0028254309067879,0.8,4282.691762633826,4273.035954225843,1.0028254309067879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.628331557127,4632.441516551485,6.180052415545667,5.029472122920204,-3.7025034167838773,8.73197553970408,2.935666805262157,3.5,0.8387619443606162,0.6,0.00023697823672237623,1.0000982559926839,0.00023695495447810264,198.80335665340445,0.0,4.633222876643961e-06,13.130553632408986,0.020534627597577702,8.001435497201064e-05,0.00015696388175036557,0.0006160687137472375,0.09246135445663448,0.09246135445663448,0.09246135445663448,0.09246074325753792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.64072802174,595.695505398935,0.0,0.09246135445663448,0.09246135445516453,0.09246135445516453,0.3714917499460827,0.3714917499460827,0.5,10.053215669506265,0.0024429237845993157,0.0024429237845993157,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27444.342592246103,20825.748324857894,0.7588357511154896,0.9962704846488145,0.6133300154975962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506274604579628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.104860722095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7439576525706,260.7439576525706,-12.406042347429377,245.0428708922276,276.44504441291167,123835.2920772365,123925.34088869886,-90.04881146237236,0.0,nan,276.44504441291167,3.295044412911693,270.1646097087814,-2.9853902912185504,263.88417500464175,-9.26582499535823,257.60374030049616,-15.546259699503821,251.32330559636506,-21.826694403634917,245.0428708922276,-28.10712910777238,1.0,1.0,26022.012520719443,26022.012520719443,275.6599021455697,2.509902145569697,275.6599021455697,275.6599021455697,77099.54321924128,77102.21998992079,-2.6767706795071717,0.0,8546.071908451686,8546.071908451686,0.8854291279804092,3944.5320185229916,275.6599021455697,2.509902145569697,1.0,0.002,0.1275952348660076,0.004917498411987593,0.00019708891350233882,0.001802911086508611,0.09854445675116941,0.09854445675116941,0.0,1.0949574580365606e-14,0.9999932136780113,0.9999932136780113,0.0,0.09246072698264168,6.274725228435437e-07,0.0,0.0,0.0,1600123.4685109877,266.6379537210938,0.0,1.0,1284421.5498405972,2598.477913465918,,,,,,,,,,,,,,,,,,,3.0,15273.530573164418,1549.1610916546003,0.3714917499460827,6.173730061729009,2.935666805262157
2049.0,-29.856953755091144,5.029368714282046,35.04943907344929,24.584875360038154,5.039018215719289,-26.367356558012034,-39.87186042414976,1.54942101836731,-6.5121211487028745,-6.512121148728006,40.098988678201216,41261.18959492275,25762.409035020224,25762.409035020224,67023.59862994298,77109.48493427769,77102.04661284637,25762.409035020224,102864.45564786659,102864.45564786659,102864.45564786659,130308.85006333221,125777.34620191113,4531.503861421073,0.0,90876.13843728752,55028.102233720485,39831.1513372967,27444.394415465627,67275.54575276232,20825.78144429846,1549.1653191740002,0.0,0.8786177548831957,2.7275247783890055,0.001494314320929203,1.0,1.0,-6.5121211487028745,334231.3811327463,1558805.7636587603,4.6638522043495705,1558805.7636587603,4.6638522043495705,0.7588355249902178,0.0924614961338358,3.9249077026370633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249077026370633,1.2844828852274885,1.2847872656566182,3.055632541138874,6474.518688819277,15273.516470648156,6455.309403843191,0.0003266388299305073,23153.7007548559,2361.0204050165858,19295.351797392603,1967.5783062914047,0.8333592975777703,0.8333592975777703,35485.23519176245,35405.22815468563,1.0028254875057137,0.8,4282.691956004073,4273.035954225843,1.0028254875057137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.643894295473,4632.441516551485,6.180045522783671,5.029368714282046,-3.702575353809948,8.731944068091995,2.9356850714909095,3.5,0.838767163283117,0.6,0.00023695495447810264,1.0000980557339307,0.00023693172196421396,198.80413477827042,0.0,4.628588312014148e-06,13.117419276248095,0.020539256185889716,8.000684919403045e-05,0.0001569481052840722,0.0006160068273437478,0.09246149613864942,0.09246149613864942,0.09246149613864942,0.0924606950794533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.75472565694,595.6954683175763,0.0,0.09246149613864942,0.0924614961338358,0.0924614961338358,0.37149218341798834,0.37149218341798834,0.5,10.053191637752711,0.0011076169817556547,0.0011076169817556547,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,27444.394415465627,20825.78144429846,0.7588355249902178,0.9962549969680625,0.6133163117926631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450633116130565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.091726365936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74342575761415,260.74342575761415,-12.40657424238583,245.0419570651767,276.44489445005223,123838.99401713377,123927.92172811316,-88.92771097941117,0.0,nan,276.44489445005223,3.2948944500522543,270.16430697307993,-2.985693026920046,263.88371949610286,-9.266280503897121,257.6031320191213,-15.546867980878687,251.3225445421515,-21.827455457848487,245.0419570651767,-28.10804293482329,1.0,1.0,26022.012520719443,26022.012520719443,275.6598069884078,2.5098069884078313,275.6598069884078,275.6598069884078,77099.46519239088,77102.04661284637,-2.5814204554917524,0.0,8546.071908451686,8546.071908451686,0.885429113970732,3944.532241150249,275.6598069884078,2.5098069884078313,1.0,0.002,0.1275960530053552,0.004917481326260936,0.00019709014690533767,0.0018029098531819811,0.09854507345266883,0.09854507345266883,0.0,8.731860720589957e-14,0.9999911515677347,0.9999911515677347,0.0,0.0924606779945501,8.181392856922772e-07,0.0,0.0,0.0,1600123.3807375662,266.6378788512971,0.0,1.0,1284421.8054102191,2598.476879087599,,,,,,,,,,,,,,,,,,,3.0,15273.516470648156,1549.1653191740002,0.37149218341798834,6.173730061729009,2.9356850714909095
2050.0,-29.857894400308925,5.029264587186999,35.04944312660094,24.58473073728385,5.038924611597238,-26.36821249915222,-39.87268667025489,1.549242709991694,-6.512206242582295,-6.512206242571546,40.09899511966996,41260.559334887854,25762.495249208725,25762.495249208725,67023.05458409658,77109.27625978117,77101.94467264443,25762.495249208725,102864.43992185316,102864.43992185316,102864.43992185316,130308.92366795083,125777.42468250109,4531.498985449737,0.0,90876.26259831645,55027.80409022908,39831.62056454152,27444.483746097667,67276.10431063919,20825.841063929016,1549.1715792730413,0.0,0.8786172698336927,2.7275161281650924,0.001494314320929203,1.0,1.0,-6.512206242582295,334230.2583755436,1558806.0419731073,4.663868704016682,1558806.0419731073,4.663868704016682,0.7588352273848199,0.09246164705616396,3.9249074929317334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249074929317334,1.2844837669535785,1.2847881177483078,3.055630280358055,6474.513898496007,15273.502375361762,6455.305949826652,0.0003266395893128892,23153.73362607226,2361.0237569478118,19295.341473106026,1967.5772535071637,0.8333576685610008,0.8333576685610008,35485.233674999545,35405.22815468563,1.0028254339253837,0.8,4282.6917729468605,4273.035954225843,1.0028254339253837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.659166497285,4632.441516551485,6.180043563229386,5.029264587186999,-3.7026553854309987,8.731919972617998,2.935702996756599,3.5,0.8387722847875997,0.6,0.00023693172196421396,1.0000977934984763,0.00023690855384791423,198.8049108216169,0.0,4.618719822364443e-06,13.089451976580833,0.02054387490571208,7.999937691348208e-05,0.0001569323450507319,0.0006159449369729658,0.09246164706519273,0.09246164706519273,0.09246164706519273,0.09246072442841259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.91929035675,595.6954151306213,0.0,0.09246164706519273,0.09246164705616396,0.09246164705616396,0.3714925938780003,0.3714925938780003,0.5,10.053163959274798,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27444.483746097667,20825.841063929016,0.7588352273848199,0.9962386388282207,0.6133018514920582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506387602750532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.063759066266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7428965481496,260.7428965481496,-12.40710345185039,245.04104606245886,276.44474703384327,123842.21895646701,123930.6976760704,-88.47871960338877,0.0,nan,276.44474703384327,3.2947470338432936,270.16400683956545,-2.985993160434532,263.88326664528864,-9.266733354711334,257.6025264510065,-15.54747354899348,251.3217862567348,-21.828213743265167,245.04104606245886,-28.108953937541116,1.0,1.0,26022.012520719443,26022.012520719443,275.65970996625344,2.5097099662534674,275.65970996625344,275.65970996625344,77099.29597783354,77101.94467264443,-2.648694810894085,0.0,8546.071908451686,8546.071908451686,0.8854291272332298,3944.532030396392,275.65970996625344,2.5097099662534674,1.0,0.002,0.12759699508417127,0.004917461856576619,0.0001970915676082549,0.001802908432801645,0.09854578380412744,0.09854578380412744,0.0,4.098999785429047e-13,0.9999898111417684,0.9999898111417684,0.0,0.09246070497755024,9.420786137121113e-07,0.0,0.0,0.0,1600123.2809778682,266.6377937574177,0.0,1.0,1284422.095879837,2598.4757034577083,,,,,,,,,,,,,,,,,,,3.0,15273.502375361762,1549.1715792730413,0.3714925938780003,6.173730061729009,2.935702996756599
2051.0,-29.858831791313555,5.02915987367642,35.04944694322155,24.58457612609493,5.038825889478614,-26.369066023293847,-39.87351256711406,1.5490601209609312,-6.512286076190776,-6.512286076240638,40.098996399715475,41259.956364154474,25762.565618625962,25762.565618625962,67022.52198278044,77109.07651496046,77101.79102856343,25762.565618625962,102864.35664718939,102864.35664718939,102864.35664718939,130308.90390289793,125777.41276611743,4531.4911367805025,0.0,90876.39741616098,55027.53476489556,39832.06961251714,27444.54725570855,67276.61686822568,20825.882320608016,1549.1764850218474,0.0,0.8786168328687352,2.727508012694041,0.001494314320929203,1.0,1.0,-6.512286076190776,334229.20502681314,1558806.0972795347,4.663883568027759,1558806.0972795347,4.663883568027759,0.7588349746333006,0.09246178326349255,3.924908716915294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924908716915294,1.2844846685640852,1.2847889898118063,3.0556290884366235,6474.5113729575205,15273.48829931073,6455.300929548076,0.0003266397635933131,23153.760754870123,2361.026523315314,19295.326467157403,1967.5757233262536,0.8333560440326678,0.8333560440326678,35485.242527863746,35405.22815468563,1.0028257466567914,0.8,4282.692841393782,4273.035954225843,1.0028257466567914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6741071676515,4632.441516551485,6.180038294269538,5.02915987367642,-3.702731790650967,8.731891664327387,2.9357205329400635,3.5,0.8387772951257324,0.6,0.00023690855384791423,1.0000974559092481,0.00023688546795924657,198.80568418550615,0.0,4.6059352948720456e-06,13.053220625667377,0.02054848084100695,7.999190843613632e-05,0.0001569166454117779,0.0006158835094057934,0.0924617832657012,0.0924617832657012,0.0924617832657012,0.09246069613011318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.08269857184,595.695362066486,0.0,0.0924617832657012,0.09246178326349255,0.09246178326349255,0.37149298948751036,0.37149298948751036,0.5,10.053131343578839,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,27444.54725570855,20825.882320608016,0.7588349746333006,0.9962231322371198,0.6132882163942653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506443893241976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.027527715356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7423693665065,260.7423693665065,-12.407630633493454,245.0401378861472,276.4446008468617,123845.4044460451,123933.54413771721,-88.13969167209417,0.0,nan,276.4446008468617,3.2946008468617265,270.1637082547371,-2.986291745262861,263.88281566255944,-9.26718433744054,257.60192307043883,-15.548076929561148,251.3210304782948,-21.828969521705176,245.0401378861472,-28.109862113852785,1.0,1.0,26022.012520719443,26022.012520719443,275.6596121542567,2.509612154256729,275.6596121542567,275.6596121542567,77099.11490372766,77101.79102856343,-2.676124835765222,0.0,8546.071908451686,8546.071908451686,0.8854290498242313,3944.5332604998707,275.6596121542567,2.509612154256729,1.0,0.002,0.12759810147338455,0.004917442649135874,0.00019709324424216097,0.0018029067550835924,0.09854662212108048,0.09854662212108048,0.0,-6.742466827913685e-13,0.9999880340823963,0.9999880340823963,0.0,0.09246067687341253,1.106390080018642e-06,0.0,0.0,0.0,1600123.1873849486,266.6377139238092,0.0,1.0,1284422.36839329,2598.4746005032453,,,,,,,,,,,,,,,,,,,3.0,15273.48829931073,1549.1764850218474,0.37149298948751036,6.173730061729009,2.9357205329400635
2052.0,-29.859766099080634,5.029054322212826,35.049450321189376,24.58434485541659,5.038645164093284,-26.36992497276582,-39.87434300417078,1.5488040376829582,-6.512381398714865,-6.512381398748793,40.09899137365498,41259.40366957139,25762.666174741265,25762.666174741265,67022.06984431265,77108.93323037651,77101.5074816419,25762.666174741265,102864.17365638315,102864.17365638315,102864.17365638315,130308.77174166832,125777.29196676778,4531.479774900539,0.0,90876.5614277373,55027.288498309324,39832.52547714219,27444.598085285164,67277.12356242735,20825.913437696116,1549.181164112542,0.0,0.8786163360331201,2.72749832272509,0.001494314320929203,1.0,1.0,-6.512381398714865,334227.9473160772,1558805.8801198883,4.663900468639554,1558805.8801198883,4.663900468639554,0.7588347030253011,0.09246191180619963,3.9249117368592903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249117368592903,1.284485913663521,1.2847902055511895,3.0556284775945355,6474.510078656435,15273.474257097594,6455.2950690143025,0.0003266396205689914,23153.784727005503,2361.0289677928245,19295.30894962977,1967.5739370355595,0.8333544246494015,0.8333544246494015,35485.26437060091,35405.22815468563,1.0028265182613842,0.8,4282.695477580755,4273.035954225843,1.0028265182613842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.688749225543,4632.441516551485,6.180040709330349,5.029054322212826,-3.7028203078437567,8.731874630056582,2.9357377186763505,3.5,0.8387822053361002,0.6,0.00023688546795924657,1.0000971360889404,0.00023686246006625892,198.80645501094253,0.0,4.589605891604833e-06,13.006943096808095,0.020553070446898553,7.998439955226016e-05,0.0001569010684069864,0.0006158228449163433,0.09246191180862058,0.09246191180862058,0.09246191180862058,0.09246059462728203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.2488762507,595.6953077926256,0.0,0.09246191180862058,0.09246191180619963,0.09246191180619963,0.3714933650375225,0.3714933650375225,0.5,10.053091828044158,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27444.598085285164,20825.913437696116,0.7588347030253011,0.9962089086957168,0.6132753822521295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450649998940815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.981250186494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7418366694139,260.7418366694139,-12.408163330586092,245.03923180939623,276.4444415294291,123847.71398584385,123936.77580607006,-89.06182022619289,0.0,nan,276.4444415294291,3.2944415294291503,270.16339958543574,-2.9866004145642364,263.8823576414013,-9.267642358598664,257.6013156974145,-15.548684302585457,251.3202737534067,-21.82972624659328,245.03923180939623,-28.11076819060375,1.0,1.0,26022.012520719443,26022.012520719443,275.6594836531228,2.5094836531227998,275.6594836531228,275.6594836531228,77098.79866186499,77101.5074816419,-2.70881977690442,0.0,8546.071908451686,8546.071908451686,0.8854288588324006,3944.5362955435867,275.6594836531228,2.5094836531227998,1.0,0.002,0.12759944166429896,0.004917419639949538,0.00019709527574055295,0.0018029047242571474,0.09854763787027647,0.09854763787027647,0.0,-2.299809648276252e-15,0.9999855054804774,0.9999855054804774,0.0,0.09246057161521386,1.3401909857740205e-06,0.0,0.0,0.0,1600123.0756334828,266.6376186012851,0.0,1.0,1284422.6937782732,2598.473283560646,,,,,,,,,,,,,,,,,,,3.0,15273.474257097594,1549.181164112542,0.3714933650375225,6.173730061729009,2.9357377186763505
