time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2053.0,-29.860653494405792,5.02894837114123,35.04945294182802,24.58400853155183,5.038356172717551,-26.370752527936688,-39.87514232341198,1.5484552059551246,-6.512454930123226,-6.5124549301308035,40.09897627330147,41258.96829599381,25762.714128380678,25762.714128380678,67021.68242437448,77108.8868151638,77101.156559278,25762.714128380678,102863.87068765867,102863.87068765867,102863.87068765867,130308.46070530734,125776.99811100283,4531.462594304505,0.0,90876.77613266115,55027.10133758371,39832.97199453049,27444.590017648672,67277.56201217916,20825.903244440502,1549.1825229113717,0.0,0.8786159954266858,2.727490847940921,0.001494314320929203,1.0,1.0,-6.512454930123226,334226.977125658,1558805.227684974,4.663912054887526,1558805.227684974,4.663912054887526,0.7588345546808344,0.09246200618831664,3.9249190441479405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249190441479405,1.2844875922950603,1.2847918550255013,3.0556301732234603,6474.5136714906575,15273.460245405617,6455.285823322538,0.0003266382145876828,23153.79632304991,2361.030150260274,19295.281313638363,1967.5711189487097,0.8333528136994819,0.8333528136994819,35485.317222953,35405.22815468563,1.002828385295174,0.8,4282.701856299733,4273.035954225843,1.002828385295174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.703027191257,4632.441516551485,6.180031045708429,5.02894837114123,-3.7028926670541873,8.731841038195418,2.935754477107627,3.5,0.838786993459322,0.6,0.00023686246006625892,1.0000922592606254,0.00023684060932675636,198.80718713740666,0.0,4.574117642146076e-06,12.96304939784198,0.0205576445645407,7.997717265381516e-05,0.00015688528741244375,0.0006157620523117237,0.09246200618809,0.09246200618809,0.09246200618809,0.09246038649074233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.41009212914,595.6952546377825,0.0,0.09246200618809,0.09246200618831664,0.09246200618831664,0.37149371261184133,0.37149371261184133,0.5,10.053043236890703,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27444.590017648672,20825.903244440502,0.7588345546808344,0.9961966578432441,0.6132649142150062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450655590147653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.93735648753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74129388209303,260.74129388209303,-12.408706117906945,245.0383345693149,276.4442531948674,123849.22553782405,123939.9743470675,-90.74880924346168,0.0,nan,276.4442531948674,3.2942531948673945,270.16306946977073,-2.9869305302292446,263.8818857446301,-9.26811425536988,257.60070201954477,-15.549297980455208,251.31951829443017,-21.83048170556981,245.0383345693149,-28.111665430685065,1.0,1.0,26022.012520719443,26022.012520719443,275.6593690593243,2.5093690593243423,275.6593690593243,275.6593690593243,77098.1275445131,77101.156559278,-3.029014764892054,0.0,8546.071908451686,8546.071908451686,0.8854283966937834,3944.54363936868,275.6593690593243,2.5093690593243423,1.0,0.002,0.12760108167347686,0.004917399335240531,0.00019709777917724304,0.0018029022207161367,0.09854888958862153,0.09854888958862153,0.0,-1.066204416422245e-13,0.999982262884093,0.999982262884093,0.0,0.09246036617899588,1.6400093207581306e-06,0.0,0.0,0.0,1600122.9894287663,266.63754506987675,0.0,1.0,1284422.9447788107,2598.4722676776055,,,,,,,,,,,,,,,,,,,3.0,15273.460245405617,1549.1825229113717,0.37149371261184133,6.173730061729009,2.935754477107627
2054.0,-29.861583621824497,5.028842654883115,35.04945442431095,24.584014573507034,5.038420770002605,-26.371583182634165,-39.8759454145096,1.5484203308354187,-6.512495074907008,-6.5124950749216906,40.09894866770907,41258.24511276787,25762.68595090958,25762.68595090958,67020.93106367745,77108.56669304495,77100.73786910762,25762.68595090958,102863.4238200172,102863.4238200172,102863.4238200172,130307.92988366573,125776.49192860734,4531.437955058377,0.0,90876.83253592665,55026.76639496412,39833.40682329169,27444.506063648536,67277.91288694023,20825.840093722512,1549.1794868502795,0.0,0.8786158830505231,2.727486767057679,0.001494314320929203,1.0,1.0,-6.512495074907008,334226.4474470245,1558804.0349404828,4.663915877535562,1558804.0349404828,4.663915877535562,0.7588345749573268,0.09246205448074073,3.9249146702986377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249146702986377,1.284487800481456,1.2847920351927415,3.0556262728439214,6474.505407054447,15273.447142382634,6455.285263808523,0.00032663990618145115,23153.836495765663,2361.0342467372307,19295.27964121353,1967.570948408838,0.8333512955722141,0.8333512955722141,35485.285587661565,35405.22815468563,1.0028272677637844,0.8,4282.698038255201,4273.035954225843,1.0028272677637844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7170525387555,4632.441516551485,6.18000349417336,5.028842654883115,-3.702939870390505,8.73178252527362,2.9357709390713835,3.5,0.8387916968775382,0.6,0.00023684060932675636,1.0000967028950465,0.0002368177083687588,198.8079545241638,0.0,4.344084057375956e-06,12.31113421860346,0.020561988648598074,7.99699122607476e-05,0.00015687069706600876,0.0006157041002543513,0.09246205448112109,0.09246205448112109,0.09246205448112109,0.09246005512336412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.5657463741,595.6952026777365,0.0,0.09246205448112109,0.09246205448074073,0.09246205448074073,0.3714940234209122,0.3714940234209122,0.5,10.05298325620936,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27444.506063648536,20825.840093722512,0.7588345749573268,0.996180294360578,0.6132509666597696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506609006530007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.28544130829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7407710988221,260.7407710988221,-12.409228901177869,245.03744039267195,276.44410180496976,123854.2910715962,123941.69539722707,-87.40432563086446,0.0,nan,276.44410180496976,3.2941018049697846,270.1627695225212,-2.987230477478761,263.8814372400368,-9.268562759963174,257.60010495759707,-15.549895042402909,251.31877267513605,-21.83122732486393,245.03744039267195,-28.112559607328024,1.0,1.0,26022.012520719443,26022.012520719443,275.6592799224146,2.5092799224146347,275.6592799224146,275.6592799224146,77098.39813670052,77100.73786910762,-2.339732407097472,0.0,8546.071908451686,8546.071908451686,0.8854286733114033,3944.539243650131,275.6592799224146,2.5092799224146347,1.0,0.002,0.127603096831867,0.004917383532697814,0.00019710087560904325,0.0018028991244191121,0.09855043780452162,0.09855043780452162,0.0,2.8155429376841568e-14,0.9999782055639757,0.9999782055639757,0.0,0.09246003932240966,2.0151583310602058e-06,0.0,0.0,0.0,1600122.9423649034,266.63750492509297,0.0,1.0,1284423.0818135745,2598.4717130523786,,,,,,,,,,,,,,,,,,,3.0,15273.447142382634,1549.1794868502795,0.3714940234209122,6.173730061729009,2.9357709390713835
2055.0,-29.862509839832295,5.028735997721683,35.0494565864778,24.58390019545334,5.038364056719996,-26.372422450193426,-39.87675776062531,1.548276666956944,-6.512599705062371,-6.512599705089925,40.09897124809107,41257.62509430419,25762.798857921378,25762.798857921378,67020.42395222557,77108.3421486847,77100.83970802373,25762.798857921378,102863.63856594512,102863.63856594512,102863.63856594512,130308.32552359434,125776.90576799639,4531.419755597948,0.0,90876.95154431996,55026.48883246737,39833.84745761399,27444.68695764922,67278.53441526322,20825.96458356291,1549.190608690571,0.0,0.8786152309194616,2.727476130992445,0.001494314320929203,1.0,1.0,-6.512599705062371,334225.06693807227,1558805.0105622688,4.6639380607891265,1558805.0105622688,4.6639380607891265,0.7588341093378156,0.0924621996643389,3.9249149869484388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249149869484388,1.2844885195318612,1.284792724995907,3.055624808837447,6474.502305000404,15273.433153713533,6455.280686558105,0.00032664023246087195,23153.86494905343,2361.0371481651155,19295.26595950572,1967.5695532629104,0.8333496805808459,0.8333496805808459,35485.28787793475,35405.22815468563,1.002827348668742,0.8,4282.698314666912,4273.035954225843,1.002827348668742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7309877579155,4632.441516551485,6.180009919943883,5.028735997721683,-3.7030361475020643,8.731772145223747,2.935787295285421,3.5,0.8387963700815488,0.6,0.0002368177083687588,1.0000962971560694,0.00023679490569276885,198.80871869070745,0.0,4.552892616135877e-06,12.902897674129076,0.02056654154121421,7.996256881701971e-05,0.0001568551395517391,0.0006156430880065097,0.09246219967029486,0.09246219967029486,0.09246219967029486,0.09246028972603582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.9511193891,595.6950784936024,0.0,0.09246219967029486,0.0924621996643389,0.0924621996643389,0.3714942881006269,0.3714942881006269,0.5,10.052925958306991,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,27444.68695764922,20825.96458356291,0.7588341093378156,0.9961635540179202,0.613236085668124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506664669229985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87720476382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7402540096655,260.7402540096655,-12.4097459903345,245.03654829491109,276.443959724419,123857.86388397252,123944.31620867124,-86.4523246987232,0.0,nan,276.443959724419,3.2939597244190395,270.16247743851534,-2.9875225614846386,263.88099515261393,-9.269004847386043,257.5995128667219,-15.550487133278068,251.31803058081155,-21.831969419188425,245.03654829491109,-28.11345170508889,1.0,1.0,26022.012520719443,26022.012520719443,275.6591872087054,2.509187208705441,275.6591872087054,275.6591872087054,77098.32694792553,77100.83970802373,-2.5127600982086733,0.0,8546.071908451686,8546.071908451686,0.8854286532853575,3944.539561883181,275.6591872087054,2.509187208705441,1.0,0.002,0.12760503397807127,0.0049173563120974125,0.0001971038254153714,0.0018028961748616653,0.0985519127076857,0.0985519127076857,0.0,2.770366401561031e-13,0.9999790493204408,0.9999790493204408,0.0,0.09246026251842239,1.9371459165069134e-06,0.0,0.0,0.0,1600122.8197013065,266.6374002949376,0.0,1.0,1284423.4389698836,2598.4702675229055,,,,,,,,,,,,,,,,,,,3.0,15273.433153713533,1549.190608690571,0.3714942881006269,6.173730061729009,2.935787295285421
2056.0,-29.863433021303926,5.028628532897811,35.049458621440145,24.583691136818402,5.038205986202483,-26.37326912059052,-39.87757496125994,1.548042085318823,-6.512699460852502,-6.512699460827425,40.098971901379215,41257.060381796466,25762.895778123067,25762.895778123067,67019.95615991953,77108.18695191637,77100.6502537584,25762.895778123067,102863.54603188147,102863.54603188147,102863.54603188147,130308.3144363039,125776.91660099158,4531.3978353123275,0.0,90877.10638172591,55026.233297838015,39834.30342654211,27444.768404422433,67279.07183096455,20826.017507215733,1549.1968655052044,0.0,0.8786146884988066,2.727465990456078,0.001494314320929203,1.0,1.0,-6.512699460852502,334223.75074654474,1558805.0387889722,4.663956512088443,1558805.0387889722,4.663956512088443,0.7588337857447484,0.0924623112816244,3.92491748806003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92491748806003,1.2844896635119591,1.2847938399556074,3.0556240346292887,6474.500664546219,15273.419212358716,6455.275115272825,0.00032664018231094016,23153.889644351166,2361.039666384664,19295.24930656119,1967.5678551351573,0.8333480725243343,0.8333480725243343,35485.30596804054,35405.22815468563,1.002827987710126,0.8,4282.700497951034,4273.035954225843,1.002827987710126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.744531007001,4632.441516551485,6.180013091831221,5.028628532897811,-3.7031291822647185,8.73175771516253,2.935803191466528,3.5,0.8388009118475794,0.6,0.00023679490569276885,1.0000959821645472,0.00023677217978644837,198.8094803571358,0.0,4.533370796283159e-06,12.847572836666473,0.020571074912010493,7.995518211841364e-05,0.0001568397235743552,0.0006155829738794876,0.09246231128399152,0.09246231128399152,0.09246231128399152,0.09246026230882472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.25058166235,595.6949811650443,0.0,0.09246231128399152,0.0924623112816244,0.0924623112816244,0.3714945629657632,0.3714945629657632,0.5,10.052864489057136,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,27444.768404422433,20826.017507215733,0.7588337857447484,0.9961486437908057,0.6132227936415778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506720098379613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.821879926356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73973264107946,260.73973264107946,-12.410267358920521,245.03565750111363,276.44380778104534,123860.30131054197,123947.46911371654,-87.16780317458546,0.0,nan,276.44380778104534,3.293807781045359,270.16217772505956,-2.987822274940413,263.8805476690694,-9.269452330930562,257.5989176130875,-15.55108238691247,251.31728755710137,-21.83271244289861,245.03565750111363,-28.114342498886344,1.0,1.0,26022.012520719443,26022.012520719443,275.6590652843895,2.5090652843895214,275.6590652843895,275.6590652843895,77098.05797846263,77100.6502537584,-2.592275295770378,0.0,8546.071908451686,8546.071908451686,0.8854284951062641,3944.54207550033,275.6590652843895,2.5090652843895214,1.0,0.002,0.12760710986915058,0.0049173293937103315,0.00019710699150599366,0.001802893008533383,0.09855349575299682,0.09855349575299682,0.0,3.9376488181197544e-14,0.9999775487865922,0.9999775487865922,0.0,0.09246023539054163,2.0758910827645734e-06,0.0,0.0,0.0,1600122.7027520486,266.6373005391475,0.0,1.0,1284423.7794872802,2598.468889337652,,,,,,,,,,,,,,,,,,,3.0,15273.419212358716,1549.1968655052044,0.3714945629657632,6.173730061729009,2.935803191466528
2057.0,-29.864351282034775,5.028520850105608,35.049460144034526,24.583518818859034,5.038081612386174,-26.37410799259272,-39.87838716767726,1.5478383229479344,-6.512769089581184,-6.512769089573612,40.098961184555414,41256.47668767785,25762.921935265094,25762.921935265094,67019.39862294294,77108.00681191939,77100.39663733637,25762.921935265094,102863.31857260146,102863.31857260146,102863.31857260146,130308.09754266457,125776.726513677,4531.371028987577,0.0,90877.24104272963,55025.96303209723,39834.75334514711,27444.778970063115,67279.53231521022,20826.020951749495,1549.19903290366,0.0,0.8786143523529019,2.7274589124619513,0.001494314320929203,1.0,1.0,-6.512769089581184,334222.83205799566,1558804.575751108,4.6639679466321375,1558804.575751108,4.6639679466321375,0.7588336191181065,0.09246238558644702,3.9249181115038994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249181115038994,1.2844906632242128,1.2847948107118659,3.055622141816059,6474.496653902116,15273.405300961907,6455.271207261315,0.0003266407461750676,23153.920275780853,2361.042789921212,19295.23762525326,1967.5666639732488,0.8333464655415697,0.8333464655415697,35485.31047730142,35405.22815468563,1.0028281470018725,0.8,4282.701042171051,4273.035954225843,1.0028281470018725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.75771519722,4632.441516551485,6.179999821372751,5.028520850105608,-3.7031997050734224,8.731720555179031,2.9358186662408627,3.5,0.838805333211675,0.6,0.00023677217978644837,1.0000954712557417,0.0002367495770070352,198.81023796882863,0.0,4.518125626219654e-06,12.804368024706498,0.020575593037636713,7.994784118771283e-05,0.00015682433859873554,0.0006155226868907971,0.09246238558597825,0.09246238558597825,0.09246238558597825,0.09246011634887764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.5269208021,595.6948907965084,0.0,0.09246238558597825,0.09246238558644702,0.09246238558644702,0.37149482056008815,0.37149482056008815,0.5,10.052796412062884,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27444.778970063115,20826.020951749495,0.7588336191181065,0.996133538933527,0.6132099208773898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506775346211194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.778675114394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73921128182445,260.73921128182445,-12.410788718175525,245.03476893049063,276.4436536331583,123863.14014037822,123950.30638379943,-87.16624342122358,0.0,nan,276.4436536331583,3.2936536331583284,270.16187669262507,-2.988123307374906,263.8800997520887,-9.269900247911266,257.59832281155894,-15.551677188441033,251.31654587102526,-21.833454128974722,245.03476893049063,-28.11523106950935,1.0,1.0,26022.012520719443,26022.012520719443,275.6589659792698,2.508965979269817,275.6589659792698,275.6589659792698,77097.8117862802,77100.39663733637,-2.5848510561627336,0.0,8546.071908451686,8546.071908451686,0.8854284556774785,3944.542702061419,275.6589659792698,2.508965979269817,1.0,0.002,0.1276094014410555,0.004917307055567304,0.00019711050294982669,0.0018028894971049492,0.09855525147491334,0.09855525147491334,0.0,5.4776062158312655e-14,0.9999752161703502,0.9999752161703502,0.0,0.09246009401443364,2.291572013385482e-06,0.0,0.0,0.0,1600122.6211223353,266.6372309104188,0.0,1.0,1284424.0171655398,2598.4679273766556,,,,,,,,,,,,,,,,,,,3.0,15273.405300961907,1549.19903290366,0.37149482056008815,6.173730061729009,2.9358186662408627
2058.0,-29.865269588809017,5.028412950078792,35.04946138571564,24.583417956624203,5.03803602005213,-26.37493902795416,-39.879190642945446,1.5477054590209205,-6.512839682974231,-6.512839682978484,40.09895612257363,41255.845104322485,25762.948001961544,25762.948001961544,67018.79310628402,77107.77474212853,77100.22457576549,25762.948001961544,102863.17257772703,102863.17257772703,102863.17257772703,130307.98913218462,125776.64676535389,4531.34236683074,0.0,90877.35077020466,55025.67323574891,39835.19726050639,27444.816554457582,67280.01381496398,20826.043825959565,1549.2025205315379,0.0,0.8786139894943282,2.727451736421254,0.001494314320929203,1.0,1.0,-6.512839682974231,334221.9006435906,1558804.3570400919,4.663980289856523,1558804.3570400919,4.663980289856523,0.7588334133928472,0.09246246163494486,3.924917564550296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924917564550296,1.2844913311612947,1.2847954497725191,3.0556201270753776,6474.492384908374,15273.391457371223,6455.267511605752,0.0003266413791483789,23153.9514590078,2361.045969725421,19295.22657869147,1967.5655375374333,0.8333448661172201,0.8333448661172201,35485.30652128132,35405.22815468563,1.0028280072536147,0.8,4282.7005647213355,4273.035954225843,1.0028280072536147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.770690743051,4632.441516551485,6.17998683860673,5.028412950078792,-3.703271143116163,8.731684093194955,2.935833896153378,3.5,0.8388096846152509,0.6,0.0002367495770070352,1.0000954767608763,0.0002367269750822423,198.8109956235944,0.0,4.493663953891877e-06,12.735043645329581,0.020580086701590606,7.994057978444933e-05,0.00015680899722258585,0.0006154623874784458,0.09246246163920557,0.09246246163920557,0.09246246163920557,0.0924600430479014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.8522001159,595.6947847939811,0.0,0.09246246163920557,0.09246246163494486,0.09246246163494486,0.3714950510750832,0.3714950510750832,0.5,10.052723854321965,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27444.816554457582,20826.043825959565,0.7588334133928472,0.9961174100023467,0.6131961449619475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450683029995924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.709350735015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7386970879689,260.7386970879689,-12.41130291203109,245.033882887054,276.4435112888789,123866.82007941193,123952.7883369484,-85.96825753647806,0.0,nan,276.4435112888789,3.2935112888789035,270.16158560852847,-2.9884143914715082,263.8796599281528,-9.270340071847158,257.5977342477811,-15.552265752218887,251.31580856741795,-21.83419143258203,245.033882887054,-28.11611711294597,1.0,1.0,26022.012520719443,26022.012520719443,275.6588752524548,2.5088752524548,275.6588752524548,275.6588752524548,77097.7686553127,77100.22457576549,-2.4559204527904512,0.0,8546.071908451686,8546.071908451686,0.8854284902687504,3944.5421523730474,275.6588752524548,2.5088752524548,1.0,0.002,0.12761184317497895,0.004917283909111428,0.000197114245947967,0.0018028857541066076,0.0985571229739835,0.0985571229739835,0.0,5.457440055423035e-14,0.9999735921611956,0.9999735921611956,0.0,0.09246001990116255,2.441733782310441e-06,0.0,0.0,0.0,1600122.5383616197,266.63716031702575,0.0,1.0,1284424.2581365956,2598.4669520891707,,,,,,,,,,,,,,,,,,,3.0,15273.391457371223,1549.2025205315379,0.3714950510750832,6.173730061729009,2.935833896153378
2059.0,-29.86618488894969,5.028304567699176,35.049462740617415,24.583281680848472,5.037948962329103,-26.37577150380037,-39.87999432776121,1.5475355768761005,-6.512925799307084,-6.512925799400732,40.09896187340112,41255.228629963654,25763.00588344174,25763.00588344174,67018.23451340539,77107.56952901483,77100.16251795957,25763.00588344174,102863.16840140132,102863.16840140132,102863.16840140132,130308.08070922841,125776.76659227573,4531.314116952683,0.0,90877.47032836867,55025.380684680036,39835.65515965404,27444.91230782709,67280.56746748113,20826.107834356175,1549.2091492870766,0.0,0.8786135015218732,2.7274429824450355,0.001494314320929203,1.0,1.0,-6.512925799307084,334220.7644211427,1558804.605513889,4.663996889043318,1558804.605513889,4.663996889043318,0.7588330981264138,0.09246255697158695,3.924917165383459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924917165383459,1.2844921721953002,1.2847962619721427,3.0556178156192737,6474.487487210257,15273.377582249444,6455.264238124133,0.0003266421736381162,23153.984275102546,2361.049316035807,19295.21679403585,1967.564539780236,0.8333432624286601,0.83334326242866,35485.30363417707,35405.22815468563,1.002827905265311,0.8,4282.700216278437,4273.035954225843,1.002827905265311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.783457524863,4632.441516551485,6.17998179707277,5.028304567699176,-3.7033545753093975,8.731659143008574,2.9358488810621313,3.5,0.8388139660177518,0.6,0.0002367269750822423,1.0000951648592562,0.0002367044491366549,198.81175080277842,0.0,4.493511171082204e-06,12.734610658846966,0.02058458021276169,7.993331709734481e-05,0.00015679365798489749,0.0006154021196481874,0.09246255697650646,0.09246255697650646,0.09246255697650646,0.09246009055702462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.236678247,595.6946600751753,0.0,0.09246255697650646,0.09246255697158695,0.09246255697158695,0.37149526297606544,0.37149526297606544,0.5,10.052649861317404,9.36211108637508e-11,9.36211108637508e-11,9.36211108637508e-11,9.36211108637508e-11,9.36211108637508e-11,9.36211108637508e-11,27444.91230782709,20826.107834356175,0.7588330981264138,0.996100910501349,0.6131819362240611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506885256860143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.70891774853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7381852604512,260.7381852604512,-12.411814739548788,245.03299905369656,276.44337146719755,123869.94562647512,123955.51825269325,-85.57262621813932,0.0,nan,276.44337146719755,3.2933714671975736,270.1612969845228,-2.988703015477199,263.8792225017928,-9.270777498207167,257.5971480190946,-15.55285198090536,251.315073536403,-21.834926463596986,245.03299905369656,-28.11700094630342,1.0,1.0,26022.012520719443,26022.012520719443,275.6587818744735,2.5087818744735273,275.6587818744735,275.6587818744735,77097.61318731838,77100.16251795957,-2.549330641195411,0.0,8546.071908451686,8546.071908451686,0.8854285155134661,3944.5417512103763,275.6587818744735,2.5087818744735273,1.0,0.002,0.12761433579086484,0.004917257720244825,0.00019711806125021554,0.0018028819386474008,0.09855903062510778,0.09855903062510778,0.0,-1.0238381323302015e-13,0.9999730418847103,0.9999730418847103,0.0,0.09246006435531613,2.492616270824524e-06,0.0,0.0,0.0,1600122.437402369,266.6370742006929,0.0,1.0,1284424.5520951883,2598.4657623447733,,,,,,,,,,,,,,,,,,,3.0,15273.377582249444,1549.2091492870766,0.37149526297606544,6.173730061729009,2.9358488810621313
2060.0,-29.867098048208057,5.0281958438861105,35.04946398237005,24.583125567901902,5.037851663048223,-26.376603077073998,-39.88079783795399,1.5473566917042127,-6.513005728685641,-6.513005728671834,40.09896131772108,41254.64936626029,25763.046855016193,25763.046855016193,67017.69622127648,77107.3801891753,77100.03334616918,25763.046855016193,102863.08020118537,102863.08020118537,102863.08020118537,130308.05617546769,125776.77250379222,4531.283671675466,0.0,90877.61049340428,55025.13031675376,39836.089085167245,27444.975974282326,67281.06505944957,20826.149019554978,1549.2141000808954,0.0,0.8786130710027823,2.727434857410643,0.001494314320929203,1.0,1.0,-6.513005728685641,334219.709832345,1558804.581504447,4.664011533869117,1558804.581504447,4.664011533869117,0.7588328384426495,0.09246263768725707,3.9249195075820684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249195075820684,1.284493055171913,1.2847971162218637,3.055617538591338,6474.4869002213045,15273.363736750334,6455.257980024377,0.0003266418542075213,23154.00616951482,2361.0515486445242,19295.198088156885,1967.5626323114302,0.833341666530324,0.833341666530324,35485.320574891055,35405.22815468563,1.00282850370396,0.8,4282.702260843145,4273.035954225843,1.00282850370396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.795947096923,4632.441516551485,6.179973110211147,5.0281958438861105,-3.7034335856861462,8.731629429572257,2.935863540627745,3.5,0.83881815446507,0.6,0.0002367044491366549,1.0000949429692045,0.0002366819778469209,198.81250422063644,0.0,4.478422680718309e-06,12.691849877155688,0.020589058635442407,7.992605659803822e-05,0.00015677839253861668,0.0006153425712421756,0.09246263769948021,0.09246263769948021,0.09246263769948021,0.09246006528674387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.605984189,595.6945399797553,0.0,0.09246263769948021,0.09246263768725707,0.09246263768725707,0.3714954684312978,0.3714954684312978,0.5,10.052572690141638,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27444.975974282326,20826.149019554978,0.7588328384426495,0.9960855429690303,0.6131687916921004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506940034221767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.66615696684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7376746326419,260.7376746326419,-12.41232536735805,245.03211730527937,276.44323195999795,123873.01623472184,123958.38828675963,-85.37205203778231,0.0,nan,276.44323195999795,3.293231959997968,270.16100902908374,-2.988990970916234,263.87878609809434,-9.27121390190564,257.5965631671616,-15.553436832838372,251.31434023623441,-21.835659763765563,245.03211730527937,-28.117882694720606,1.0,1.0,26022.012520719443,26022.012520719443,275.6586868304465,2.5086868304465497,275.6586868304465,275.6586868304465,77097.43300725686,77100.03334616918,-2.600338912321604,0.0,8546.071908451686,8546.071908451686,0.8854283673845754,3944.5441051199787,275.6586868304465,2.5086868304465497,1.0,0.002,0.1276169336581671,0.0049172322176631806,0.00019712204163319642,0.0018028779590459462,0.0985610208165982,0.0985610208165982,0.0,6.79142506121444e-13,0.9999719036085306,0.9999719036085306,0.0,0.09246003982079232,2.59786646475354e-06,0.0,0.0,0.0,1600122.343696355,266.63699427131434,0.0,1.0,1284424.8249344476,2598.4646580777717,,,,,,,,,,,,,,,,,,,3.0,15273.363736750334,1549.2141000808954,0.3714954684312978,6.173730061729009,2.935863540627745
2061.0,-29.868008395292918,5.028086822914734,35.04946504933889,24.58297546198594,5.037750568082574,-26.377432498920932,-39.881601033825405,1.5471746715108015,-6.5130844878353855,-6.513084487847826,40.0989587570305,41254.057716866926,25763.082514254515,25763.082514254515,67017.14023112145,77107.1868990698,77099.88272453593,25763.082514254515,102862.96523879044,102862.96523879044,102862.96523879044,130307.99632867584,125776.74507420283,4531.251254473008,0.0,90877.73645677199,55024.85712718788,39836.53258842679,27445.031089885408,67281.5636783122,20826.184071243555,1549.2186195903375,0.0,0.8786126544361439,2.727426851351806,0.001494314320929203,1.0,1.0,-6.5130844878353855,334218.6706861116,1558804.4708660448,4.664025704087694,1558804.4708660448,4.664025704087694,0.7588325917006826,0.09246271102665157,3.9249196702715623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249196702715623,1.2844939526963164,1.2847979850929876,3.055615530172529,6474.482644622852,15273.349903630227,6455.254280033713,0.0003266424840208334,23154.037303006568,2361.054723377154,19295.18702863719,1967.5615045542759,0.8333400683487582,0.8333400683487582,35485.32175159571,35405.22815468563,1.0028285452716053,0.8,4282.702402858931,4273.035954225843,1.0028285452716053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.808194993862,4632.441516551485,6.1799635073621895,5.028086822914734,-3.703511936629656,8.73159875954439,2.935877916556969,3.5,0.8388222618734197,0.6,0.0002366819778469209,1.0000946512746656,0.00023665957771622822,198.81325532326724,0.0,4.467573385086446e-06,12.66110297333499,0.020593526208827494,7.991879954823914e-05,0.00015676317829868176,0.0006152828820787841,0.09246271102488311,0.09246271102488311,0.09246271102488311,0.0924600197764506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.982798242,595.6944173449308,0.0,0.09246271102488311,0.09246271102665157,0.09246271102665157,0.3714956604388818,0.3714956604388818,0.5,10.052491950279347,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27445.031089885408,20826.184071243555,0.7588325917006826,0.9960698974171436,0.613155453908764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506994683852832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.63541006302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73716489697495,260.73716489697495,-12.412835103025031,245.03123771393652,276.4430920800141,123875.96886762774,123961.19176202083,-85.22289439309361,0.0,nan,276.4430920800141,3.2930920800141052,270.1607212068114,-2.989278793188589,263.8783503335745,-9.271649666425503,257.59597946035575,-15.554020539644227,251.31360858715774,-21.836391412842232,245.03123771393652,-28.118762286063458,1.0,1.0,26022.012520719443,26022.012520719443,275.658590446608,2.508590446608025,275.658590446608,275.658590446608,77097.24767673372,77099.88272453593,-2.6350478022068273,0.0,8546.071908451686,8546.071908451686,0.8854283570955181,3944.5442686229203,275.658590446608,2.508590446608025,1.0,0.002,0.12761965077839837,0.004917206419047943,0.00019712620669165898,0.001802873792236459,0.09856310334582949,0.09856310334582949,0.0,-1.0718821663591172e-12,0.9999706138649805,0.9999706138649805,0.0,0.09245999390494108,2.717121710494514e-06,0.0,0.0,0.0,1600122.2513621815,266.6369155121646,0.0,1.0,1284425.0937790042,2598.463569979253,,,,,,,,,,,,,,,,,,,3.0,15273.349903630227,1549.2186195903375,0.3714956604388818,6.173730061729009,2.935877916556969
2062.0,-29.868915392820337,5.027977529474651,35.04946592028697,24.58282539099457,5.0376485635226,-26.37825899720405,-39.88239996889604,1.546992167585049,-6.513163063542606,-6.513163063542754,40.098955233859805,41253.4617710019,25763.115210464624,25763.115210464624,67016.57698146653,77106.99482863453,77099.72299183998,25763.115210464624,102862.83820230461,102862.83820230461,102862.83820230461,130307.92078387247,125776.70387353943,4531.216910333045,0.0,90877.86152239169,55024.577375937384,39836.982384949224,27445.082581567858,67282.06496651708,20826.21649947304,1549.222964806841,0.0,0.8786122425189448,2.727418863958827,0.001494314320929203,1.0,1.0,-6.513163063542606,334217.6339627433,1558804.318641991,4.664039716156203,1558804.318641991,4.664039716156203,0.7588323495685142,0.092462778601075,3.924919707788224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924919707788224,1.2844948523369573,1.284798856172218,3.0556134192732545,6474.47817188059,15273.336096408686,6455.250743557874,0.00032664317086113535,23154.068946190826,2361.057950083956,19295.176457874244,1967.56042663644,0.8333384729360311,0.8333384729360312,35485.32202294716,35405.22815468563,1.0028285548572229,0.8,4282.7024356081765,4273.035954225843,1.0028285548572229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.820212111481,4632.441516551485,6.179953535922762,5.027977529474651,-3.7035903616464676,8.731567891121118,2.9358920216370805,3.5,0.8388262918963088,0.6,0.00023665957771622822,1.0000943036971566,0.00023663726194754156,198.8140036672393,0.0,4.453442902678191e-06,12.621057186189994,0.020597979651730172,7.991158160000519e-05,0.00015674799611622303,0.0006152232991128758,0.09246277861219637,0.09246277861219637,0.09246277861219637,0.09245996498456517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.3726399281,595.6942904273326,0.0,0.09246277861219637,0.092462778601075,0.092462778601075,0.37149583740276865,0.37149583740276865,0.5,10.052407542393324,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27445.082581567858,20826.21649947304,0.7588323495685142,0.9960541046832811,0.6131420281397678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507049165575536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.595364275876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7366561130644,260.7366561130644,-12.413343886935593,245.03036045778006,276.4429517683544,123878.90741106156,123963.97118232619,-85.06377126461445,0.0,nan,276.4429517683544,3.292951768354442,270.1604335062409,-2.989566493759071,263.877915244122,-9.272084755877984,257.595396981993,-15.554603018006958,251.31287871989585,-21.837121280104128,245.03036045778006,-28.119639542219915,1.0,1.0,26022.012520719443,26022.012520719443,275.6584931801394,2.5084931801393964,275.6584931801394,275.6584931801394,77097.06378139944,77099.72299183998,-2.6592104405426653,0.0,8546.071908451686,8546.071908451686,0.8854283547228322,3944.544306327165,275.6584931801394,2.5084931801393964,1.0,0.002,0.12762249064028386,0.0049171801461223245,0.00019713056141454233,0.0018028694391595767,0.09856528070727116,0.09856528070727116,0.0,5.741188774388561e-13,0.9999692864356857,0.9999692864356857,0.0,0.09245993873957777,2.8398614972409204e-06,0.0,0.0,0.0,1600122.1592429823,266.63683693645737,0.0,1.0,1284425.3619972635,2598.462484416219,,,,,,,,,,,,,,,,,,,3.0,15273.336096408686,1549.222964806841,0.37149583740276865,6.173730061729009,2.9358920216370805
2063.0,-29.86982038522626,5.027867980119495,35.04946659038909,24.58266990669074,5.037545743716026,-26.379083772385478,-39.88319485271347,1.546809130476476,-6.513241854377554,-6.5132418543168455,40.0989511793933,41252.87021372453,25763.145920230156,25763.145920230156,67016.01613395469,77106.80765732541,77099.55907198276,25763.145920230156,102862.70499221291,102862.70499221291,102862.70499221291,130307.83765479055,125776.6569634645,4531.180691326056,0.0,90877.99450021336,55024.30539575266,39837.43233828967,27445.132662577642,67282.56500086731,20826.247879319486,1549.2272509718914,0.0,0.8786118314552173,2.7274108547162337,0.001494314320929203,1.0,1.0,-6.513241854377554,334216.5944035328,1558804.1434620924,4.664053699200806,1558804.1434620924,4.664053699200806,0.758832108241793,0.09246284119775036,3.924920920600916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924920920600916,1.2844957542978206,1.2847997296805476,3.055612217843806,6474.475626195756,15273.322325945044,6455.245884140573,0.00032664336052158936,23154.095671894374,2361.060675347277,19295.16193275074,1967.5589454860467,0.8333368837277543,0.8333368837277543,35485.33079500892,35405.22815468563,1.0028288647344406,0.8,4282.703494303099,4273.035954225843,1.0028288647344406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.832004374646,4632.441516551485,6.179943421369603,5.027867980119495,-3.7036691544789893,8.731537134598485,2.9359058628208468,3.5,0.838830246520242,0.6,0.00023663726194754156,1.000094095905813,0.00023661499744502798,198.81475036177366,0.0,4.436687317507763e-06,12.573571857817,0.02060241633904768,7.990440085073559e-05,0.00015673286109680598,0.0006151640854644912,0.09246284120723508,0.09246284120723508,0.09246284120723508,0.09245990601601065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7774942044,595.6941586027625,0.0,0.09246284120723508,0.09246284119775036,0.09246284119775036,0.3714959988906759,0.3714959988906759,0.5,10.05231948719502,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,27445.132662577642,20826.247879319486,0.758832108241793,0.9960383664488833,0.6131286792231057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507103447224996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.5478789475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73614821600273,260.73614821600273,-12.413851783997245,245.02948545112818,276.44281098089095,123881.86762769359,123966.78312133977,-84.91549364621278,0.0,nan,276.44281098089095,3.2928109808909767,270.1601458749197,-2.989854125080285,263.8774807689884,-9.272519231011586,257.5948156630116,-15.555184336988361,251.31215055707747,-21.837849442922504,245.02948545112818,-28.120514548871796,1.0,1.0,26022.012520719443,26022.012520719443,275.65839520864006,2.5083952086400814,275.65839520864006,275.65839520864006,77096.88005598029,77099.55907198276,-2.6790160024684155,0.0,8546.071908451686,8546.071908451686,0.8854282780202789,3944.5455252039205,275.65839520864006,2.5083952086400814,1.0,0.002,0.12762545263775105,0.004917153314536754,0.0001971351047041041,0.0018028648956685696,0.09856755235205206,0.09856755235205206,0.0,3.7267368011018043e-13,0.9999679655389611,0.9999679655389611,0.0,0.09245987920046646,2.9619972838993412e-06,0.0,0.0,0.0,1600122.066871485,266.6367581456224,0.0,1.0,1284425.6309497396,2598.4613958822342,,,,,,,,,,,,,,,,,,,3.0,15273.322325945044,1549.2272509718914,0.3714959988906759,6.173730061729009,2.9359058628208468
2064.0,-29.870722609805316,5.027758191426225,35.04946705652385,24.582514457311504,5.037442218368336,-26.379906127003714,-39.88399312421677,1.546625735106105,-6.513320827601888,-6.513320827665306,40.098946633140656,41252.303111313566,25763.17464060769,25763.17464060769,67015.47775192125,77106.62155514133,77099.39163413184,25763.17464060769,102862.56627473953,102862.56627473953,102862.56627473953,130307.74770375881,125776.60508937718,4531.142614381638,0.0,90878.12683976357,55024.05595396903,39837.85653977171,27445.18142901929,67283.037968791,20826.27828327431,1549.231481678232,0.0,0.8786114212719319,2.727402826952014,0.001494314320929203,1.0,1.0,-6.513320827601888,334215.5524404416,1558803.947034375,4.664067652304,1558803.947034375,4.664067652304,0.7588318677046,0.0924628988628153,3.924922036845386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924922036845386,1.2844966578293024,1.2848006048256817,3.05561093749998,6474.472913300826,15273.308565417417,6455.241145808648,0.0003266435937485349,23154.122804641975,2361.06344211754,19295.147769559528,1967.557501242476,0.8333352955047473,0.8333352955047473,35485.338868609164,35405.22815468563,1.002829149938193,0.8,4282.704468701117,4273.035954225843,1.002829149938193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8435756521885,4632.441516551485,6.179933157261054,5.027758191426225,-3.7037482840420304,8.731506475468255,2.9359194446478325,3.5,0.8388341270422378,0.6,0.00023661499744502798,1.0000938088035847,0.0002365928029572458,198.81549477753566,0.0,4.426511509166778e-06,12.54473361697865,0.020606842850556847,7.989719009842237e-05,0.0001567178073466056,0.000615105175620782,0.09246289886936991,0.09246289886936991,0.09246289886936991,0.09245984320089479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.1973977132,595.6940218612415,0.0,0.09246289886936991,0.0924628988628153,0.0924628988628153,0.37149614495071315,0.37149614495071315,0.5,10.052227816714774,6.343725544866174e-11,6.343725544866174e-11,6.343725544866174e-11,6.343725544866174e-11,6.343725544866174e-11,6.343725544866174e-11,27445.18142901929,20826.27828327431,0.7588318677046,0.9960233630206493,0.6131159406097016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507157609259085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.51904070667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73564123204756,260.73564123204756,-12.414358767952422,245.02861275666,276.4426697074412,123884.81465895021,123969.57748952255,-84.76283057233317,0.0,nan,276.4426697074412,3.2926697074412346,270.1598583172696,-2.990141682730382,263.8770469271463,-9.272953072853682,257.59423553695996,-15.55576446304002,251.31142414680818,-21.8385758531918,245.02861275666,-28.121387243339967,1.0,1.0,26022.012520719443,26022.012520719443,275.65829664291596,2.5082966429159796,275.65829664291596,275.65829664291596,77096.69716274747,77099.39163413184,-2.6944713843695354,0.0,8546.071908451686,8546.071908451686,0.885428207425037,3944.546647029613,275.65829664291596,2.5082966429159796,1.0,0.002,0.1276285356878742,0.004917125939161242,0.00019713983490078418,0.0018028601650138506,0.09856991745039209,0.09856991745039209,0.0,-8.536530857194968e-14,0.9999666563507498,0.9999666563507498,0.0,0.09245981581234695,3.083050468341032e-06,0.0,0.0,0.0,1600121.9742860734,266.6366791723981,0.0,1.0,1284425.9005246847,2598.460304829595,,,,,,,,,,,,,,,,,,,3.0,15273.308565417417,1549.231481678232,0.37149614495071315,6.173730061729009,2.9359194446478325
2065.0,-29.8716221668885,5.02764818049318,35.04946731728185,24.582358938083075,5.037338258514934,-26.380726124324468,-39.88478350276125,1.54644221545253,-6.5133999239438936,-6.51339992396905,40.09894163830444,41251.714932940085,25763.201309537675,25763.201309537675,67014.91624247776,77106.43646600364,77099.22143259589,25763.201309537675,102862.42274213357,102862.42274213357,102862.42274213357,130307.65174302913,125776.54903954995,4531.10270347917,0.0,90878.25888194161,55023.784153622204,39838.30525368823,27445.229000895568,67283.53425458379,20826.30780204975,1549.2356611572952,0.0,0.8786110121258563,2.727394786691354,0.001494314320929203,1.0,1.0,-6.5133999239438936,334214.508855507,1558803.7312240233,4.6640815701330025,1558803.7312240233,4.6640815701330025,0.7588316279441562,0.09246295165555887,3.9249231278657524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249231278657524,1.2844975617986036,1.2848014804986372,3.055609636479124,6474.47015659375,15273.294830172177,6455.236450106097,0.0003266438391490087,23154.15001041264,2361.0662163340835,19295.133733790364,1967.5560699923385,0.8333337101605182,0.8333337101605182,35485.34675976745,35405.22815468563,1.0028294286971127,0.8,4282.7054210803235,4273.035954225843,1.0028294286971127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.854929842388,4632.441516551485,6.179922722931426,5.02764818049318,-3.70382769859134,8.73147587908452,2.9359327716922285,3.5,0.8388379347692082,0.6,0.0002365928029572458,1.000093532127584,0.0002365706759985957,198.81623699726293,0.0,4.412608069748648e-06,12.505331269667668,0.020611255458626597,7.98900512355328e-05,0.000156702751721713,0.0006150462544327562,0.09246295166333468,0.09246295166333468,0.09246295166333468,0.09245977701253635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.6323360715,595.693880209557,0.0,0.09246295166333468,0.09246295165555887,0.09246295165555887,0.3714962756765704,0.3714962756765704,0.5,10.052132577272198,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,27445.229000895568,20826.30780204975,0.7588316279441562,0.996007670894789,0.6131026764565322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507211606028327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.47963835936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73513519816436,260.73513519816436,-12.41486480183562,245.02774241077762,276.44252798555175,123887.75297456402,123972.35695887571,-84.60398431168649,0.0,nan,276.44252798555175,3.2925279855517715,270.15957087060224,-2.9904291293977394,263.8766137556623,-9.2733862443377,257.59365664066985,-15.556343359330128,251.31069952572233,-21.83930047427765,245.02774241077762,-28.122257589222357,1.0,1.0,26022.012520719443,26022.012520719443,275.65819763085,2.5081976308500202,275.65819763085,275.65819763085,77096.51522780443,77099.22143259589,-2.706204791466007,0.0,8546.071908451686,8546.071908451686,0.8854281384250534,3944.547743505081,275.65819763085,2.5081976308500202,1.0,0.002,0.12763173822765783,0.00491709803996591,0.00019714474961424175,0.0018028552505329801,0.09857237480712087,0.09857237480712087,0.0,1.4722164459746168e-13,0.9999653640789816,0.9999653640789816,0.0,0.0924597491160682,3.202539490668018e-06,0.0,0.0,0.0,1600121.8815562334,266.6366000760561,0.0,1.0,1284426.1705197731,2598.4592120771667,,,,,,,,,,,,,,,,,,,3.0,15273.294830172177,1549.2356611572952,0.3714962756765704,6.173730061729009,2.9359327716922285
