time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2066.0,-29.872518070384693,5.027537680312236,35.049467202512695,24.582131020166003,5.037158613588163,-26.38155040200285,-39.88558198381213,1.5461909450947475,-6.513494667750649,-6.513494667763127,40.09893132230663,41251.19707952853,25763.260020865582,25763.260020865582,67014.45710039411,77106.30523516092,77098.93323251761,25763.260020865582,102862.19325338319,102862.19325338319,102862.19325338319,130307.4610155512,125776.40087714183,4531.060138409382,0.0,90878.42079096953,55023.55841827354,39838.73596966221,27445.26776216802,67284.00373183022,20826.329979592978,1549.2398001539402,0.0,0.8786105385049676,2.7273851558673234,0.001494314320929203,1.0,1.0,-6.513494667750649,334213.25882371096,1558803.285505109,4.664097681197436,1558803.285505109,4.664097681197436,0.7588313643017567,0.09246299977147403,3.924926301689774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924926301689774,1.2844987824366998,1.2848026730020115,3.0556092036492024,6474.4692394790845,15273.281118291618,6455.230485836493,0.00032664360952734916,23154.172538690524,2361.0685135791045,19295.115906189392,1967.5542520829633,0.833332129401184,0.833332129401184,35485.36971547552,35405.22815468563,1.0028302396185058,0.8,4282.708191591093,4273.035954225843,1.0028302396185058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.866071001009,4632.441516551485,6.179920290574225,5.027537680312236,-3.703919205758191,8.731456886070426,2.935945848713137,3.5,0.8388416710608962,0.6,0.0002365706759985957,1.0000931529100792,0.00023654864080432952,198.8169762072858,0.0,4.399198655007474e-06,12.467328988291182,0.020615654657281605,7.988283978789773e-05,0.00015668783621069796,0.0006149882094982278,0.09246299977414586,0.09246299977414586,0.09246299977414586,0.09245964770091634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.0672041162,595.6937383196806,0.0,0.09246299977414586,0.09246299977147403,0.09246299977147403,0.37149639121953604,0.37149639121953604,0.5,10.052032015072195,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27445.26776216802,20826.329979592978,0.7588313643017567,0.9959938972640447,0.6130907019733981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507265443533914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.44163607798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73462339333,260.73462339333,-12.415376606669952,245.02687392951017,276.4423728571534,123889.91354960491,123975.48238493931,-85.56883533437242,0.0,nan,276.4423728571534,3.2923728571533957,270.15927307162656,-2.9907269283734195,263.87617328612515,-9.273826713874826,257.5930735005407,-15.55692649945928,251.3099737150242,-21.840026284975778,245.02687392951017,-28.123126070489803,1.0,1.0,26022.012520719443,26022.012520719443,275.65806916395115,2.508069163951177,275.65806916395115,275.65806916395115,77096.21274888617,77098.93323251761,-2.7204836314340355,0.0,8546.071908451686,8546.071908451686,0.8854279377011878,3944.550933198223,275.65806916395115,2.508069163951177,1.0,0.002,0.12763512181135783,0.004917066526967423,0.0001971499376327315,0.0018028500624074236,0.09857496881636575,0.09857496881636575,0.0,4.0154945341042136e-14,0.999963406079207,0.999963406079207,0.0,0.0924596161877841,3.3835836899229564e-06,0.0,0.0,0.0,1600121.7704817264,266.6365053322493,0.0,1.0,1284426.4939272637,2598.4579031493217,,,,,,,,,,,,,,,,,,,3.0,15273.281118291618,1549.2398001539402,0.37149639121953604,6.173730061729009,2.935945848713137
2067.0,-29.873411638251707,5.027427302075248,35.04946654706152,24.582010984327667,5.03709414382818,-26.382361059997702,-39.8863633518107,1.5460435655483025,-6.51355749809494,-6.51355749812305,40.09891548879492,41250.59384838166,25763.2453869096,25763.2453869096,67013.83923529126,77106.09682603173,77098.67028660949,25763.2453869096,102861.91567351908,102861.91567351908,102861.91567351908,130307.17375814392,125776.16040362795,4531.0133545159815,0.0,90878.54139813174,55023.28354205101,39839.17539564525,27445.258084624842,67284.43348027009,20826.319037146157,1549.2408718265556,0.0,0.8786102585922602,2.727378769100698,0.001494314320929203,1.0,1.0,-6.51355749809494,334212.42985410994,1558802.6013932014,4.664107202935714,1558802.6013932014,4.664107202935714,0.7588312331744225,0.09246301736699769,3.924927012120531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924927012120531,1.2844995170860927,1.28480337951954,3.0556080091211633,6474.466708417509,15273.267449619349,6455.225665156201,0.00032664379879329523,23154.19907618423,2361.071219650363,19295.101496853396,1967.5527827396102,0.8333305519818133,0.8333305519818133,35485.374853895075,35405.22815468563,1.0028304211356582,0.8,4282.708811743897,4273.035954225843,1.0028304211356582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.876930190229,4632.441516551485,6.179900682684343,5.027427302075248,-3.7039867179293258,8.731414020004573,2.9359585947927074,3.5,0.8388453127979164,0.6,0.00023654864080432952,1.0000929107288548,0.0002365266649394964,198.81771349500266,0.0,4.380970694139932e-06,12.415670947192568,0.020620035627975746,7.987578347863957e-05,0.00015667285732568994,0.0006149295297837064,0.09246301737507445,0.09246301737507445,0.09246301737507445,0.09245946568821166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.50425694487,595.6935954488042,0.0,0.09246301737507445,0.09246301736699769,0.09246301736699769,0.37149648451373674,0.37149648451373674,0.5,10.051925465337067,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,27445.258084624842,20826.319037146157,0.7588312331744225,0.9959783529267855,0.6130778207485038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507319062755366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.38997803688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7341175496045,260.7341175496045,-12.415882450395486,245.0260084243042,276.44222667490084,123893.37767883255,123977.94987710098,-84.5721982684697,0.0,nan,276.44222667490084,3.29222667490086,270.15898302479474,-2.991016975205241,263.8757393746844,-9.274260625315605,257.5924957245276,-15.557504275472354,251.30925207441513,-21.84074792558485,245.0260084243042,-28.123991575695783,1.0,1.0,26022.012520719443,26022.012520719443,275.6579755655482,2.507975565548236,275.6579755655482,275.6579755655482,77096.13045569324,77098.67028660949,-2.539830916241044,0.0,8546.071908451686,8546.071908451686,0.8854278927710282,3944.551647181134,275.6579755655482,2.507975565548236,1.0,0.002,0.12763869998231384,0.004917040009119549,0.00019715543914788512,0.001802844561350773,0.09857771957394255,0.09857771957394255,0.0,4.98657972552996e-13,0.9999613016047371,0.9999613016047371,0.0,0.09245943919660442,3.5781703932719005e-06,0.0,0.0,0.0,1600121.696821437,266.63644250190504,0.0,1.0,1284426.7083982218,2598.4570351210796,,,,,,,,,,,,,,,,,,,3.0,15273.267449619349,1549.2408718265556,0.37149648451373674,6.173730061729009,2.9359585947927074
2068.0,-29.874303018799303,5.027316669995411,35.04946593910008,24.581869050767295,5.03700183605704,-26.383172533311996,-39.88714859643949,1.5458713503257626,-6.513641257370011,-6.513641257365965,40.098915548407085,41250.01168328099,25763.27584761292,25763.27584761292,67013.28753089391,77105.90474107552,77098.57179165256,25763.27584761292,102861.84763926548,102861.84763926548,102861.84763926548,130307.18181405336,125776.21429802637,4530.96751602698,0.0,90878.66519921603,55023.016641247,39839.60950885448,27445.33417478787,67284.94368364236,20826.368822477358,1549.2465361792292,0.0,0.8786098049938098,2.727370254905878,0.001494314320929203,1.0,1.0,-6.513641257370011,334211.324755352,1558802.603968847,4.664122632917707,1558802.603968847,4.664122632917707,0.7588309433524443,0.09246306306232356,3.9249273556638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249273556638,1.284500367747434,1.2848042021526385,3.055606252995283,6474.462987397498,15273.253797874067,6455.221680456684,0.0003266442963942729,23154.22859179167,2361.0742294047072,19295.089586319886,1967.5515682031976,0.8333289753025988,0.8333289753025988,35485.3773386825,35405.22815468563,1.0028305089119762,0.8,4282.709111631415,4273.035954225843,1.0028305089119762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.887663798138,4632.441516551485,6.179892078008367,5.027316669995411,-3.7040702055671515,8.731386875562563,2.9359711934917367,3.5,0.8388489124262105,0.6,0.0002365266649394964,1.000092683964085,0.00023650474474222878,198.8184489827485,0.0,4.369191198196173e-06,12.382287855687954,0.020624404819173943,7.986869274116588e-05,0.0001566579721983305,0.0006148711605640464,0.09246306307221099,0.09246306307221099,0.09246306307221099,0.09245946736930048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.0245183145,595.6934263047448,0.0,0.09246306307221099,0.09246306306232356,0.09246306306232356,0.3714965528430375,0.3714965528430375,0.5,10.051817595253574,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27445.33417478787,20826.368822477358,0.7588309433524443,0.995962601172326,0.6130645197122946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507372542567776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.35659494538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73361425124295,260.73361425124295,-12.416385748757023,245.0251454787772,276.44208302370714,123896.43809380285,123980.58472935714,-84.14663555428615,0.0,nan,276.44208302370714,3.292083023707164,270.15869551472997,-2.991304485270007,263.87530800577434,-9.274691994225634,257.5919204967207,-15.55807950327926,251.30853298774844,-21.84146701225154,245.0251454787772,-28.124854521222773,1.0,1.0,26022.012520719443,26022.012520719443,275.65788028113235,2.5078802811323726,275.65788028113235,275.65788028113235,77095.97238443843,77098.57179165256,-2.5994072141329525,0.0,8546.071908451686,8546.071908451686,0.8854278710441337,3944.551992442119,275.65788028113235,2.5078802811323726,1.0,0.002,0.12764232617903407,0.004917009475746,0.00019716100636287196,0.0018028389942285586,0.09858050318143598,0.09858050318143598,0.0,5.914305503673667e-13,0.9999607822202559,0.9999607822202559,0.0,0.09245943686628191,3.626196041646587e-06,0.0,0.0,0.0,1600121.598624649,266.63635874262997,0.0,1.0,1284426.9943098293,2598.4558779517665,,,,,,,,,,,,,,,,,,,3.0,15273.253797874067,1549.2465361792292,0.3714965528430375,6.173730061729009,2.9359711934917367
2069.0,-29.875191828307795,5.027205880186339,35.04946523119218,24.581722646858566,5.036904352162011,-26.383982210293276,-39.8879335616715,1.545694733719176,-6.513720845926798,-6.51372084596119,40.098911448043516,41249.440156466764,25763.294774896247,25763.294774896247,67012.73493136301,77105.71694207832,77098.43018523557,25763.294774896247,102861.72496013182,102861.72496013182,102861.72496013182,130307.11357270778,125776.19354863653,4530.920024071255,0.0,90878.79054023637,55022.75752776131,39840.036680527846,27445.388612575956,67285.4252931038,20826.403215720944,1549.2510664986185,0.0,0.8786093897789924,2.72736216468723,0.001494314320929203,1.0,1.0,-6.513720845926798,334210.27468666167,1558802.4268063463,4.664136757219087,1558802.4268063463,4.664136757219087,0.7588306913671437,0.09246309851494185,3.924927787244078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924927787244078,1.2845012388761772,1.284805045329451,3.055604516721242,6474.459308441153,15273.240160162488,6455.21767323182,0.00032664478357667036,23154.25798038636,2361.077226207355,19295.077608456602,1967.5503468010588,0.833327400290745,0.833327400290745,35485.3804602259,35405.22815468563,1.0028306191820093,0.8,4282.709488368634,4273.035954225843,1.0028306191820093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.898175418409,4632.441516551485,6.179881035907174,5.027205880186339,-3.7041507172346266,8.731356597420966,2.9359835316511114,3.5,0.8388524376146033,0.6,0.00023650474474222878,1.000092417293712,0.00023648288963355965,198.81918235387357,0.0,4.358139622143944e-06,12.350967689155937,0.020628762958796086,7.986160510823408e-05,0.0001566431396339947,0.00061481301143062,0.09246309852466131,0.09246309852466131,0.09246309852466131,0.09245941978138396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.5366753861,595.6932595914349,0.0,0.09246309852466131,0.09246309851494185,0.09246309851494185,0.37149661486361074,0.37149661486361074,0.5,10.051707233815243,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27445.388612575956,20826.403215720944,0.7588306913671437,0.9959472595951809,0.6130516375095943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45074258918446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.32527477884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73311279863054,260.73311279863054,-12.416887201369434,245.02428502457354,276.44194057269056,123899.41530123398,123983.253343848,-83.83804261400857,0.0,nan,276.44194057269056,3.291940572690578,270.1584094630628,-2.991590536937167,263.8748783534599,-9.275121646540072,257.59134724380164,-15.558652756198342,251.30781613419452,-21.842183865805453,245.02428502457354,-28.125714975426433,1.0,1.0,26022.012520719443,26022.012520719443,275.6577841227705,2.507784122770545,275.6577841227705,275.6577841227705,77095.80299678846,77098.43018523557,-2.627188447106164,0.0,8546.071908451686,8546.071908451686,0.8854278437494658,3944.5524261802984,275.6577841227705,2.507784122770545,1.0,0.002,0.1276460350089058,0.004916979353695981,0.0001971667029042811,0.0018028332976296978,0.09858335145214055,0.09858335145214055,0.0,5.339786772473598e-13,0.9999598885446882,0.9999598885446882,0.0,0.09245938968549777,3.7088294440724294e-06,0.0,0.0,0.0,1600121.5053173916,266.6362791540732,0.0,1.0,1284427.2659845988,2598.454778403863,,,,,,,,,,,,,,,,,,,3.0,15273.240160162488,1549.2510664986185,0.37149661486361074,6.173730061729009,2.9359835316511114
2070.0,-29.87607804036961,5.027094959850743,35.0494643919377,24.581571178883337,5.036804090503037,-26.384789827357,-39.888714405801124,1.5455158769685198,-6.5137998490817495,-6.513799849094266,40.09890624159158,41248.87028348218,25763.31043791325,25763.31043791325,67012.18072139543,77105.53394298017,77098.27731388921,25763.31043791325,102861.58775180246,102861.58775180246,102861.58775180246,130307.02623834104,125776.15515175348,4530.871086587569,0.0,90878.92099566152,55022.50037595147,39840.46735523339,27445.43848653858,67285.90584177198,20826.43433021546,1549.2553681099646,0.0,0.8786089819352371,2.7273541339937695,0.001494314320929203,1.0,1.0,-6.5137998490817495,334209.2323441642,1558802.2018533587,4.664150630788455,1558802.2018533587,4.664150630788455,0.7588304461023785,0.09246312892996494,3.9249289123579936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249289123579936,1.2845021203467926,1.2848058989341544,3.055603295772165,6474.456721396568,15273.226544244708,6455.212916834864,0.000326644989064427,23154.284580676358,2361.0799386820536,19295.063391267802,1967.5488970512665,0.8333258289211273,0.8333258289211273,35485.38859797444,35405.22815468563,1.0028309066519314,0.8,4282.71047050867,4273.035954225843,1.0028309066519314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.908489393623,4632.441516551485,6.179869503842378,5.027094959850743,-3.7042309432540343,8.731325903104777,2.935995637842034,3.5,0.8388558965262954,0.6,0.00023648288963355965,1.0000921478716067,0.00023646110024645413,198.81991358654707,0.0,4.345214835850919e-06,12.314338844801505,0.020633108173631936,7.98545552625695e-05,0.00015662833437099017,0.0006147550780671746,0.09246312894587429,0.09246312894587429,0.09246312894587429,0.09245936133623447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.05632976856,595.6930903862815,0.0,0.09246312894587429,0.09246312892996494,0.09246312892996494,0.3714966658677033,0.3714966658677033,0.5,10.051594207604971,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27445.43848653858,20826.43433021546,0.7588304461023785,0.9959319100047455,0.6130387897352841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747908761715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.28864593449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73261283978826,260.73261283978826,-12.417387160211717,245.0234270321383,276.44179864744143,123902.36590346962,123985.95420150903,-83.58829803943803,0.0,nan,276.44179864744143,3.2917986474414533,270.1581243243623,-2.9918756756376865,263.874450001332,-9.275549998667998,257.5907756782592,-15.559224321740771,251.30710135519658,-21.842898644803398,245.0234270321383,-28.126572967861676,1.0,1.0,26022.012520719443,26022.012520719443,275.65768723172965,2.507687231729676,275.65768723172965,275.65768723172965,77095.62828491164,77098.27731388921,-2.6490289775683777,0.0,8546.071908451686,8546.071908451686,0.8854277725932682,3944.5535569197837,275.65768723172965,2.507687231729676,1.0,0.002,0.12764983293084117,0.004916948964813514,0.00019717253729588892,0.001802827463814238,0.09858626864794445,0.09858626864794445,0.0,1.1101267474722398e-12,0.9999589250225437,0.9999589250225437,0.0,0.0924593310090286,3.797920936338416e-06,0.0,0.0,0.0,1600121.412696351,266.6362001509182,0.0,1.0,1284427.5356609826,2598.453686944682,,,,,,,,,,,,,,,,,,,3.0,15273.226544244708,1549.2553681099646,0.3714966658677033,6.173730061729009,2.935995637842034
2071.0,-29.8769616051223,5.026983926972032,35.0494634043614,24.581420130003266,5.036701074188479,-26.38559533722998,-39.889491128828354,1.5453348056980167,-6.513878718893693,-6.513878718899635,40.09890028256261,41248.28855697484,25763.32394316403,25763.32394316403,67011.61250013887,77105.35144119784,77098.1170772723,25763.32394316403,102861.44102043632,102861.44102043632,102861.44102043632,130306.92659887653,125776.10589993742,4530.820698939111,0.0,90879.04768233081,55022.2270910875,39840.91176804812,27445.485578440203,67286.39734648832,20826.463429055584,1549.2595363303842,0.0,0.878608577672201,2.7273461168732895,0.001494314320929203,1.0,1.0,-6.513878718893693,334208.19176350086,1558801.9443834703,4.664164382561099,1558801.9443834703,4.664164382561099,0.758830204316582,0.09246315490022784,3.9249294285091922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249294285091922,1.2845030120381926,1.2848067628464448,3.0556015764270477,6474.45307831058,15273.212950735458,6455.208905899024,0.0003266454684397892,23154.313813191144,2361.0829195689807,19295.051402312165,1967.5476745180226,0.8333242590553327,0.8333242590553327,35485.392331203955,35405.22815468563,1.002831038530084,0.8,4282.710921069924,4273.035954225843,1.002831038530084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9186124920825,4632.441516551485,6.179857737199458,5.026983926972032,-3.7043112170149946,8.731295143987026,2.9360075200077733,3.5,0.8388592914307924,0.6,0.00023646110024645413,1.0000918732587387,0.0002364393777903224,198.82064263958466,0.0,4.3321640614231545e-06,12.27735295007322,0.02063744033769336,7.984754319501983e-05,0.0001566135570514343,0.0006146971589746778,0.09246315490674116,0.09246315490674116,0.09246315490674116,0.09245929576580925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.58559285477,595.6929180201676,0.0,0.09246315490674116,0.09246315490022784,0.09246315490022784,0.371496705136268,0.371496705136268,0.5,10.05147843319606,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27445.485578440203,20826.463429055584,0.758830204316582,0.9959161902377616,0.6130256661620418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507532128301674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25166003976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73211409336125,260.73211409336125,-12.41788590663873,245.0225714860814,276.4416567006382,123905.2545793597,123988.64017232992,-83.38559297023893,0.0,nan,276.4416567006382,3.291656700638214,270.1578396577293,-2.9921603422706653,263.87402261483294,-9.275977385167039,257.59020557189785,-15.559794428102123,251.30638852898764,-21.843611471012338,245.0225714860814,-28.127428513918574,1.0,1.0,26022.012520719443,26022.012520719443,275.65758961218535,2.5075896121853702,275.65758961218535,275.65758961218535,77095.44897290149,77098.1170772723,-2.668104370808578,0.0,8546.071908451686,8546.071908451686,0.8854277399500332,3944.554075651738,275.65758961218535,2.5075896121853702,1.0,0.002,0.12765372282719878,0.00491691820834916,0.000197178513806638,0.001802821486216057,0.098589256903319,0.098589256903319,0.0,2.2694953555335573e-14,0.9999579303098395,0.9999579303098395,0.0,0.09245926500394992,3.8898962779165445e-06,0.0,0.0,0.0,1600121.3202315504,266.6361212811063,0.0,1.0,1284427.8048820826,2598.4525973288287,,,,,,,,,,,,,,,,,,,3.0,15273.212950735458,1549.2595363303842,0.371496705136268,6.173730061729009,2.9360075200077733
2072.0,-29.87784249684126,5.026872801341647,35.04946225432404,24.581269011274003,5.036597601432962,-26.386398487015352,-39.89026750260962,1.5451535911189727,-6.513957321506041,-6.513957321509793,40.098893618831916,41247.716293737445,25763.335073387498,25763.335073387498,67011.05136712495,77105.16995991152,77097.95065949445,25763.335073387498,102861.28573288195,102861.28573288195,102861.28573288195,130306.81569677101,125776.04686764494,4530.768829126075,0.0,90879.17404635991,55021.961920222406,39841.34680681945,27445.52996388906,67286.8767707085,20826.490575440326,1549.263571472066,0.0,0.8786081775322677,2.7273381269321533,0.001494314320929203,1.0,1.0,-6.513957321506041,334207.1547107057,1558801.656467961,4.664177994086575,1558801.656467961,4.664177994086575,0.7588299662219089,0.09246317631710164,3.9249299134388607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249299134388607,1.284503904262718,1.2848076273779252,3.055599831509815,6474.449381040349,15273.199380720233,6455.204943953317,0.00032664596261315957,23154.343147680655,2361.085910854436,19295.039559791312,1967.546466916971,0.8333226918477312,0.8333226918477312,35485.39583861364,35405.22815468563,1.0028311624310438,0.8,4282.711344377115,4273.035954225843,1.0028311624310438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.928549151227,4632.441516551485,6.179845677286262,5.026872801341647,-3.704391429603291,8.731264230944937,2.93601918335578,3.5,0.8388626238159371,0.6,0.0002364393777903224,1.000091595964966,0.00023641772288086,198.82136949171777,0.0,4.3188726878217575e-06,12.23968519728686,0.02064175921038118,7.984053484921259e-05,0.0001565988429411098,0.0006146394830694759,0.09246317631614391,0.09246317631614391,0.09246317631614391,0.09245922360716859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.1249898255,595.6927423246941,0.0,0.09246317631614391,0.09246317631710164,0.09246317631710164,0.37149673230942465,0.37149673230942465,0.5,10.051359849660969,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27445.52996388906,20826.490575440326,0.7588299662219089,0.9959007548452059,0.6130127934797162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507585010910584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.213992286976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7316165404397,260.7316165404397,-12.418383459560289,245.02171839917813,276.4415146817019,123908.12957714792,123991.31563086041,-83.1860537124688,0.0,nan,276.4415146817019,3.2915146817019263,270.15755542519065,-2.9924445748093262,263.8735961686916,-9.276403831308357,257.5896369121921,-15.5603630878079,251.30567765568367,-21.84432234431631,245.02171839917813,-28.12828160082185,1.0,1.0,26022.012520719443,26022.012520719443,275.6574915365612,2.507491536561247,275.6574915365612,275.6574915365612,77095.27056847088,77097.95065949445,-2.6800910235760966,0.0,8546.071908451686,8546.071908451686,0.8854277092813579,3944.554563006055,275.6574915365612,2.507491536561247,1.0,0.002,0.12765770670814586,0.004916887104899709,0.0001971846355956894,0.0018028153633919185,0.0985923177978447,0.0985923177978447,0.0,-1.0123919931548375e-12,0.9999569138516781,0.9999569138516781,0.0,0.09245919243497253,3.9838821291159435e-06,0.0,0.0,0.0,1600121.2280799188,266.63604267849394,0.0,1.0,1284428.0731909797,2598.4515114055694,,,,,,,,,,,,,,,,,,,3.0,15273.199380720233,1549.263571472066,0.37149673230942465,6.173730061729009,2.93601918335578
2073.0,-29.878720785309874,5.026761597790513,35.04946094221604,24.581117403600388,5.036495979556893,-26.38719910878777,-39.89104345729572,1.5449743026550353,-6.514035890082937,-6.51403589013381,40.09888664144134,41247.159162996795,25763.344423827202,25763.344423827202,67010.503586824,77104.98997934346,77097.78291355196,25763.344423827202,102861.12733737916,102861.12733737916,102861.12733737916,130306.70079394212,125775.98525720437,4530.715536737738,0.0,90879.30353160694,55021.71352169963,39841.76667767479,27445.573456562946,67287.34013423773,20826.517067624696,1549.2675653621636,0.0,0.8786077787676594,2.7273301404691885,0.001494314320929203,1.0,1.0,-6.514035890082937,334206.1181094895,1558801.354997511,4.6641915588356495,1558801.354997511,4.6641915588356495,0.7588297289756406,0.09246319381412656,3.9249309441925795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249309441925795,1.2845047873422397,1.2848084828489694,3.055598533278827,6474.446630244669,15273.185834802625,6455.2003351208705,0.0003266462127852699,23154.370057408043,2361.0886548829667,19295.025783682708,1967.5450621448415,0.8333211284022572,0.8333211284022572,35485.40329387089,35405.22815468563,1.0028314257916573,0.8,4282.712244147684,4273.035954225843,1.0028314257916573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.938304298667,4632.441516551485,6.179833459579422,5.026761597790513,-3.70447175071463,8.731233348505143,2.9360306336689006,3.5,0.8388658953339716,0.6,0.00023641772288086,1.0000913259218371,0.0002363961337860233,198.8220942004849,0.0,4.305458755530895e-06,12.201670113174556,0.02064606466913671,7.983353085479242e-05,0.0001565841920260676,0.0006145821406545057,0.09246319382108445,0.09246319382108445,0.09246319382108445,0.09245914924792405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6761444888,595.6925627910977,0.0,0.09246319382108445,0.09246319381412656,0.09246319381412656,0.37149674711670966,0.37149674711670966,0.5,10.051238512369379,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,27445.573456562946,20826.517067624696,0.7588297289756406,0.9958857558218016,0.6130002921903144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507637733900902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17597720286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73112036891206,260.73112036891206,-12.418879631087918,245.02086779075745,276.4413729470648,123911.0348519766,123993.98994686657,-82.95509488996439,0.0,nan,276.4413729470648,3.291372947064815,270.1572719157998,-2.9927280842001664,263.87317088454387,-9.27682911545611,257.58906985328593,-15.560930146714043,251.30496882202044,-21.845031177979536,245.02086779075745,-28.129132209242528,1.0,1.0,26022.012520719443,26022.012520719443,275.6573933395109,2.5073933395109407,275.6573933395109,275.6573933395109,77095.09859602625,77097.78291355196,-2.684317525709048,0.0,8546.071908451686,8546.071908451686,0.8854276440928285,3944.5555989135423,275.6573933395109,2.5073933395109407,1.0,0.002,0.12766178275700413,0.004916855625267569,0.00019719089976237748,0.0018028091003020287,0.09859544988118873,0.09859544988118873,0.0,6.44059458543289e-14,0.9999559170656748,0.9999559170656748,0.0,0.09245911776522615,4.076048900409074e-06,0.0,0.0,0.0,1600121.135968103,266.63596410991704,0.0,1.0,1284428.3413835769,2598.45042595366,,,,,,,,,,,,,,,,,,,3.0,15273.185834802625,1549.2675653621636,0.37149674711670966,6.173730061729009,2.9360306336689006
2074.0,-29.879596421222743,5.026650320911551,35.04945947852715,24.58096611024814,5.0363921549262445,-26.387997563619233,-39.891815290879435,1.544793296988661,-6.514114956612957,-6.51411495659823,40.098879642632625,41246.59162363072,25763.353222999027,25763.353222999027,67009.94484662975,77104.81062149121,77097.61627071486,25763.353222999027,102860.96949371388,102860.96949371388,102860.96949371388,130306.58722837901,125775.92630917215,4530.66091920685,0.0,90879.43007572183,55021.451137091724,39842.19882070012,27445.617734665117,67287.81655536524,20826.544086908576,1549.2716107048002,0.0,0.8786073773876832,2.727322103408189,0.001494314320929203,1.0,1.0,-6.514114956612957,334205.0749410417,1558801.052603839,4.664205212559482,1558801.052603839,4.664205212559482,0.7588294892194634,0.09246320818167075,3.9249315047615756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249315047615756,1.2845056783168858,1.28480934630151,3.0555968502252897,6474.443064056184,15273.172311673741,6455.196304517851,0.00032664667461721776,23154.39899154174,2361.0916053434908,19295.013735940556,1967.5438336170412,0.8333195667479424,0.8333195667479424,35485.407348365996,35405.22815468563,1.0028315690186882,0.8,4282.71273348229,4273.035954225843,1.0028315690186882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.947881615183,4632.441516551485,6.17982137330474,5.026650320911551,-3.7045525792481024,8.731202900159653,2.9360418752665445,3.5,0.8388691072190128,0.6,0.0002363961337860233,1.0000910507457723,0.00023637461170134626,198.82281672516066,0.0,4.2923890473293505e-06,12.164630560131378,0.02065035705818404,7.982656462214162e-05,0.00015656956916388167,0.0006145248346982657,0.09246320819270608,0.09246320819270608,0.09246320819270608,0.09245907596740117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.23986622976,595.6923791705696,0.0,0.09246320819270608,0.09246320818167075,0.09246320818167075,0.3714967497533754,0.3714967497533754,0.5,10.051114546545739,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27445.617734665117,20826.544086908576,0.7588294892194634,0.9958704008695712,0.6129875174310719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769030144601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13893764982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7306253685402,260.7306253685402,-12.419374631459789,245.02001964836145,276.44123108872395,123913.89046396263,123996.64975663976,-82.7592926771321,0.0,nan,276.44123108872395,3.2912310887239755,270.15698880065287,-2.9930111993471087,263.87274651256104,-9.27725348743894,257.58850422449757,-15.561495775502408,251.304261936444,-21.845738063555984,245.02001964836145,-28.129980351638523,1.0,1.0,26022.012520719443,26022.012520719443,275.6572947736977,2.5072947736977085,275.6572947736977,275.6572947736977,77094.92236287518,77097.61627071486,-2.6939078396826517,0.0,8546.071908451686,8546.071908451686,0.885427608640451,3944.5561622853834,275.6572947736977,2.5072947736977085,1.0,0.002,0.12766594688631297,0.004916823682443454,0.00019719729977738006,0.001802802700787577,0.09859864988869003,0.09859864988869003,0.0,5.649569354004846e-13,0.999954964480036,0.999954964480036,0.0,0.09245904405301275,4.164128658005085e-06,0.0,0.0,0.0,1600121.0432724082,266.635885043387,0.0,1.0,1284428.611275813,2598.4493336235128,,,,,,,,,,,,,,,,,,,3.0,15273.172311673741,1549.2716107048002,0.3714967497533754,6.173730061729009,2.9360418752665445
2075.0,-29.88046945864694,5.026538990240661,35.049457853935195,24.580809263885044,5.03628825076845,-26.38879368768005,-39.892583003360755,1.544612479418059,-6.514193694180278,-6.514193694194984,40.09887207163859,41246.03269905959,25763.35967802428,25763.35967802428,67009.39237708387,77104.63665490755,77097.4453793406,25763.35967802428,102860.80505736488,102860.80505736488,102860.80505736488,130306.4648561648,125775.85995221522,4530.604903949589,0.0,90879.56576933921,55021.20114022624,39842.62736568107,27445.65979879993,67288.28716448101,20826.56951405722,1549.2755448651135,0.0,0.8786069799618472,2.727314099804586,0.001494314320929203,1.0,1.0,-6.514193694180278,334204.03611532063,1558800.725486691,4.66421873178339,1558800.725486691,4.66421873178339,0.758829252666313,0.09246321829403385,3.9249334365016773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249334365016773,1.2845065682748056,1.284810208823125,3.055596237061812,6474.441764836352,15273.158812408108,6455.19070822273,0.00032664655089037405,23154.422167816647,2361.0939686658185,19294.997008239934,1967.5421278662882,0.833318010201045,0.833318010201045,35485.42132029513,35405.22815468563,1.0028320625839784,0.8,4282.714419746117,4273.035954225843,1.0028320625839784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.957282171356,4632.441516551485,6.179808986818335,5.026538990240661,-3.7046332843177834,8.731172274558444,2.9360529094043755,3.5,0.8388722598298216,0.6,0.00023637461170134626,1.0000907811862148,0.00023635315528154418,198.8235371103166,0.0,4.279081497285836e-06,12.126916963308059,0.020654636139681326,7.981963614221778e-05,0.00015655497555912848,0.0006144678582227262,0.09246321830087216,0.09246321830087216,0.09246321830087216,0.09245899760060129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.81362175546,595.6921922597066,0.0,0.09246321830087216,0.09246321829403385,0.09246321829403385,0.371496740695286,0.371496740695286,0.5,10.05098792528634,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27445.65979879993,20826.56951405722,0.758829252666313,0.9958552253423334,0.6129749238264434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507742710591611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.101224052996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73013155535347,260.73013155535347,-12.41986844464651,245.01917397172824,276.4410891389859,123916.78121712703,123999.3420215661,-82.56080443905707,0.0,nan,276.4410891389859,3.2910891389859103,270.1567061055283,-2.9932938944716625,263.8723230720669,-9.2776769279331,257.5879400386241,-15.562059961375894,251.30355700518763,-21.84644299481235,245.01917397172824,-28.13082602827174,1.0,1.0,26022.012520719443,26022.012520719443,275.6571960396188,2.5071960396188047,275.6571960396188,275.6571960396188,77094.74670521644,77097.4453793406,-2.6986741241562413,0.0,8546.071908451686,8546.071908451686,0.885427486470329,3944.5581036841854,275.6571960396188,2.5071960396188047,1.0,0.002,0.12767019984721356,0.004916791422546851,0.00019720383713601672,0.0018027961628614088,0.09860191856800836,0.09860191856800836,0.0,-2.5743296383495817e-15,0.9999540037537565,0.9999540037537565,0.0,0.09245896533307674,4.252960957115422e-06,0.0,0.0,0.0,1600120.9509622953,266.6358063058197,0.0,1.0,1284428.8800450165,2598.4482458392267,,,,,,,,,,,,,,,,,,,3.0,15273.158812408108,1549.2755448651135,0.371496740695286,6.173730061729009,2.9360529094043755
2076.0,-29.88133892559971,5.026427337067211,35.0494559014983,24.58058529244738,5.036109623274309,-26.389594070676004,-39.89335885327307,1.544364768413786,-6.514287848216611,-6.514287848150167,40.098859361047055,41245.53247750184,25763.398379990056,25763.398379990056,67008.9308574919,77104.51239631027,77097.1586844986,25763.398379990056,102860.55706448866,102860.55706448866,102860.55706448866,130306.25054547933,125775.7038390946,4530.546706384729,0.0,90879.72383395351,55020.982245163774,39843.04620976638,27445.693480990674,67288.73969075705,20826.58792727574,1549.279452754528,0.0,0.8786065186194377,2.7273045291549707,0.001494314320929203,1.0,1.0,-6.514287848216611,334202.7938954258,1558800.1763069495,4.664234425265481,1558800.1763069495,4.664234425265481,0.7588289923044054,0.09246322483138389,3.924936379917924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924936379917924,1.284507770900944,1.284811384171176,3.055595667720253,6474.440558469908,15273.145336011003,6455.185058306797,0.00032664640390453833,23154.445075579526,2361.0963046075394,19294.98012026312,1967.540405771912,0.8333164563988236,0.8333164563988236,35485.442609493424,35405.22815468563,1.0028328146355057,0.8,4282.716989126813,4273.035954225843,1.0028328146355057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.966510884688,4632.441516551485,6.179804590112395,5.026427337067211,-3.7047258403033667,8.731153177370578,2.93606374185351,3.5,0.8388753548152886,0.6,0.00023635315528154418,1.0000904105454793,0.00023633178839564122,198.8242545538745,0.0,4.266041278772916e-06,12.089960984042445,0.020658902180960097,7.981263478810069e-05,0.00015654052049344347,0.0006144115838160036,0.09246322483398974,0.09246322483398974,0.09246322483398974,0.09245885781375635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.3836855104,595.6920062969331,0.0,0.09246322483398974,0.09246322483138389,0.09246322483138389,0.37149671980953686,0.37149671980953686,0.5,10.050856914680923,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,27445.693480990674,20826.58792727574,0.7588289923044054,0.9958416692815011,0.6129633675271143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507794964570515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.06426807373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72963224508857,260.72963224508857,-12.42036775491141,245.01833024994463,276.44093424024146,123918.86719806389,124002.34706496484,-83.47986690093977,0.0,nan,276.44093424024146,3.2909342402414836,270.1564134421649,-2.9935865578351013,263.87189264410534,-9.278107355894633,257.587371846062,-15.562628153937965,251.30285104801274,-21.847148951987236,245.01833024994463,-28.13166975005535,1.0,1.0,26022.012520719443,26022.012520719443,275.6570683386908,2.5070683386908286,275.6570683386908,275.6570683386908,77094.45207579614,77097.1586844986,-2.7066087024577428,0.0,8546.071908451686,8546.071908451686,0.8854273003181861,3944.5610618175137,275.6570683386908,2.5070683386908286,1.0,0.002,0.1276746025618327,0.004916755725550006,0.0001972105995584962,0.0018027894004826463,0.0986052997792481,0.0986052997792481,0.0,4.1142436679741934e-14,0.9999523841546474,0.9999523841546474,0.0,0.0924588221167695,4.4027146143759014e-06,0.0,0.0,0.0,1600120.8405781505,266.63571215178337,0.0,1.0,1284429.2014378991,2598.446945073059,,,,,,,,,,,,,,,,,,,3.0,15273.145336011003,1549.279452754528,0.37149671980953686,6.173730061729009,2.93606374185351
2077.0,-29.882206191435667,5.026315962774414,35.04945345820234,24.58046934278684,5.03604525125374,-26.390381047125235,-39.89411759013308,1.544220106765638,-6.51435030519599,-6.514350305189423,40.09884129007771,41244.94397596411,25763.364913554895,25763.364913554895,67008.308889519,77104.31069899011,77096.89771539425,25763.364913554895,102860.26262894915,102860.26262894915,102860.26262894915,130305.94206971015,125775.45729728338,4530.484772426757,0.0,90879.83920158925,55020.71018454116,39843.476685608985,27445.679440760992,67289.15612636998,20826.573728898133,1549.2803320154899,0.0,0.8786062492224394,2.7272981804894205,0.001494314320929203,1.0,1.0,-6.51435030519599,334201.9698721902,1558799.3955233379,4.6642435893465075,1558799.3955233379,4.6642435893465075,0.7588288631677128,0.0924632021749111,3.9249366251380158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249366251380158,1.284508491471065,1.2848120774642393,3.055594144529974,6474.437331012484,15273.131902041094,6455.180834908789,0.000326646781105914,23154.4730224513,2361.0991543953646,19294.96749624384,1967.5391184801988,0.8333149053979694,0.8333149053979694,35485.44438312593,35405.22815468563,1.002832877289962,0.8,4282.717203185466,4273.035954225843,1.002832877289962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.975498619694,4632.441516551485,6.179783239811529,5.026315962774414,-3.704794501033199,8.731110463807614,2.9360742914632536,3.5,0.8388783689895011,0.6,0.00023633178839564122,1.0000901822956674,0.00023631047737430138,198.82497018571638,0.0,4.248255161793113e-06,12.039555128521682,0.02066315043612189,7.98057884131151e-05,0.00015652599998252612,0.0006143546301177692,0.0924632021737519,0.0924632021737519,0.0924632021737519,0.0924586667098781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.95219830243,595.6918205753923,0.0,0.0924632021737519,0.0924632021749111,0.0924632021749111,0.3714966801186836,0.3714966801186836,0.5,10.050720849160323,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27445.679440760992,20826.573728898133,0.7588288631677128,0.9958262630560629,0.6129508281914774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450784700520277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.013862218206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72913902414797,260.72913902414797,-12.420860975852008,245.017489546443,276.44078850186014,123922.2343394551,124004.69612804583,-82.46178859073798,0.0,nan,276.44078850186014,3.2907885018601633,270.1561287107651,-2.993871289234903,263.87146891967865,-9.27853108032133,257.58680912860785,-15.563190871392123,251.30214933753314,-21.84785066246684,245.017489546443,-28.13251045355699,1.0,1.0,26022.012520719443,26022.012520719443,275.65697534491994,2.506975344919965,275.65697534491994,275.65697534491994,77094.37536587357,77096.89771539425,-2.5223495206882944,0.0,8546.071908451686,8546.071908451686,0.8854272848095917,3944.561308263706,275.65697534491994,2.506975344919965,1.0,0.002,0.1276791686882308,0.00491672511161803,0.00019721762723814876,0.0018027823720524689,0.09860881361907438,0.09860881361907438,0.0,-7.093822057546717e-13,0.9999506168160396,0.9999506168160396,0.0,0.09245863604758853,4.5661273225728094e-06,0.0,0.0,0.0,1600120.767354878,266.635649694804,0.0,1.0,1284429.4146334252,2598.446082212115,,,,,,,,,,,,,,,,,,,3.0,15273.131902041094,1549.2803320154899,0.3714966801186836,6.173730061729009,2.9360742914632536
2078.0,-29.883071200176076,5.026204491400768,35.049451107386666,24.580331390630477,5.035953711826791,-26.391168708990126,-39.8948802036233,1.5440512201789365,-6.514433396987727,-6.5144333970140424,40.09883907242054,41244.37854417114,25763.376562911555,25763.376562911555,67007.75510708269,77104.12552069096,77096.8005123588,25763.376562911555,102860.17707527035,102860.17707527035,102860.17707527035,130305.92763703832,125775.50342315857,4530.424213879749,0.0,90879.9587887908,55020.44887883579,39843.89989995,27445.750561767967,67289.65046171797,20826.619841427095,1549.2857671905012,0.0,0.8786058078782931,2.7272897343418636,0.001494314320929203,1.0,1.0,-6.514433396987727,334200.87360700226,1558799.2997057224,4.664258602563575,1558799.2997057224,4.664258602563575,0.7588285769250798,0.09246320835947397,3.92493667301966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92493667301966,1.284509325205939,1.2848128840205308,3.0555921985154875,6474.433207641303,15273.11848318466,6455.177242077351,0.0003266473905373108,23154.503208550384,2361.1022325208287,19294.956757030242,1967.5380233851768,0.8333133552139911,0.8333133552139911,35485.4447294452,35405.22815468563,1.0028328895238634,0.8,4282.717244982533,4273.035954225843,1.0028328895238634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.984399477514,4632.441516551485,6.179772840152724,5.026204491400768,-3.7048788518722953,8.731083343273063,2.936084739113372,3.5,0.838881354032392,0.6,0.00023631047737430138,1.0000899482197856,0.0002362892235792859,198.82568395961613,0.0,4.237163182522025e-06,12.008120459267419,0.020667387599304414,7.979890760489158e-05,0.0001565115697694098,0.0006142979999398317,0.0924632083686084,0.0924632083686084,0.0924632083686084,0.09245865829312744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.5994637948,595.691610027263,0.0,0.0924632083686084,0.09246320835947397,0.09246320835947397,0.3714966189123075,0.3714966189123075,0.5,10.05058434778476,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,27445.750561767967,20826.619841427095,0.7588285769250798,0.9958107175070606,0.6129379222683827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789891444547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.98242754895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72864852080676,260.72864852080676,-12.42135147919322,245.01665145533286,276.44064558627866,123925.20892850916,124007.21635843246,-82.00742992328182,0.0,nan,276.44064558627866,3.2906455862786856,270.1558467600977,-2.994153239902289,263.87104793388386,-9.27895206611612,257.5862491077167,-15.56375089228328,251.30145028153092,-21.84854971846906,245.01665145533286,-28.133348544667115,1.0,1.0,26022.012520719443,26022.012520719443,275.6568808790937,2.5068808790937283,275.6568808790937,275.6568808790937,77094.2241613838,77096.8005123588,-2.5763509749958757,0.0,8546.071908451686,8546.071908451686,0.8854272817813855,3944.5613563847587,275.6568808790937,2.5068808790937283,1.0,0.002,0.12768375317231132,0.004916690667413913,0.00019722467490732018,0.0018027753256291456,0.09861233745366009,0.09861233745366009,0.0,5.364658370310416e-13,0.9999504182953856,0.9999504182953856,0.0,0.09245862387598938,4.5844834845831455e-06,0.0,0.0,0.0,1600120.669939691,266.63556660301225,0.0,1.0,1284429.6982653127,2598.4449342764838,,,,,,,,,,,,,,,,,,,3.0,15273.11848318466,1549.2857671905012,0.3714966189123075,6.173730061729009,2.936084739113372
