time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2079.0,-29.883933801634946,5.026093013645705,35.04944870418598,24.5801834500395,5.035857190446731,-26.391954702394607,-39.89563873093573,1.5438780909239578,-6.514512311137764,-6.514512311138857,40.09883285895506,41243.822082116116,25763.377328405262,25763.377328405262,67007.19941052138,77103.9489094911,77096.66149093848,25763.377328405262,102860.03881934374,102860.03881934374,102860.03881934374,130305.83943050621,125775.4769709643,4530.3624595419105,0.0,90880.08909297366,55020.19865366638,39844.322710341425,27445.800611162467,67290.1233215039,20826.650984900138,1549.2900953271626,0.0,0.8786054043323994,2.7272817128639346,0.001494314320929203,1.0,1.0,-6.514512311137764,334199.8324618158,1558799.03124389,4.664272330004808,1558799.03124389,4.664272330004808,0.7588283278728528,0.09246320547863468,3.9249381639558742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249381639558742,1.284510178663055,1.284813710377201,3.055591329016195,6474.431365276639,15273.105080636513,6455.172070126143,0.0003266474105141755,23154.527612067464,2361.1047209870308,19294.941297721973,1967.5364469744484,0.8333118092923655,0.8333118092923655,35485.45551311626,35405.22815468563,1.0028332704624607,0.8,4282.718546457389,4273.035954225843,1.0028332704624607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.993117230948,4632.441516551485,6.179760101287319,5.026093013645705,-3.7049601598871273,8.731053173532832,2.936094971853613,3.5,0.8388842776724609,0.6,0.0002362892235792859,1.00008969852098,0.00023626803068637847,198.82639575160925,0.0,4.225800330688747e-06,11.975918137171908,0.0206716133996351,7.979206420893626e-05,0.00015649715937034964,0.00061424167336337,0.09246320548521077,0.09246320548521077,0.09246320548521077,0.0924586021829808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.2351114107,595.691403060245,0.0,0.09246320548521077,0.09246320547863468,0.09246320547863468,0.3714965546624984,0.3714965546624984,0.5,10.050446248633387,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27445.800611162467,20826.650984900138,0.7588283278728528,0.9957954615474438,0.6129253454486661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507950688945352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.95022522686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72816000691313,260.72816000691313,-12.421839993086849,245.0158158721713,276.4405041416581,123928.14199203411,124009.81680697664,-81.67481494251717,0.0,nan,276.4405041416581,3.2905041416581184,270.15556648775174,-2.9944335122482357,263.8706288338437,-9.279371166156295,257.5856911799755,-15.56430882002445,251.3007535260785,-21.849246473921482,245.0158158721713,-28.13418412782869,1.0,1.0,26022.012520719443,26022.012520719443,275.65678569768005,2.5067856976800726,275.65678569768005,275.65678569768005,77094.06096863457,77096.66149093848,-2.600522303910111,0.0,8546.071908451686,8546.071908451686,0.885427187489251,3944.5628547756537,275.65678569768005,2.5067856976800726,1.0,0.002,0.12768839038046595,0.004916656757507812,0.00019723180570700157,0.0018027681943587235,0.09861590285350079,0.09861590285350079,0.0,6.572520305780927e-14,0.999949848069673,0.999949848069673,0.0,0.09245856827039571,4.637208238973759e-06,0.0,0.0,0.0,1600120.5774221974,266.6354876888622,0.0,1.0,1284429.9676368046,2598.443844057261,,,,,,,,,,,,,,,,,,,3.0,15273.105080636513,1549.2900953271626,0.3714965546624984,6.173730061729009,2.936094971853613
2080.0,-29.884793781199978,5.025981549918543,35.04944621577695,24.580036312714242,5.035755776151439,-26.392738825488582,-39.896396978851385,1.543700819939579,-6.514590718153329,-6.5145907181813385,40.09882559347318,41243.26343793055,25763.37564514795,25763.37564514795,67006.63908307851,77103.77232223438,77096.51072439614,25763.37564514795,102859.88636954408,102859.88636954408,102859.88636954408,130305.73260868245,125775.432910722,4530.299697960447,0.0,90880.21243243599,55019.939197424326,39844.748038901846,27445.84623913837,67290.59427804021,20826.67895130944,1549.294202736504,0.0,0.8786050075286648,2.7272737429538485,0.001494314320929203,1.0,1.0,-6.514590718153329,334198.7980099905,1558798.7173279086,4.664285828105553,1558798.7173279086,4.664285828105553,0.7588280853082295,0.09246319861295461,3.9249385076102548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249385076102548,1.2845110513628952,1.2848145560593391,3.0555895205773482,6474.427533411729,15273.091697480613,6455.168291639975,0.0003266479457292123,23154.55700929426,2361.107718669909,19294.93000357396,1967.5352952918645,0.8333102635403026,0.8333102635403026,35485.45799870592,35405.22815468563,1.002833358267168,0.8,4282.718846441728,4273.035954225843,1.002833358267168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.001675052987,4632.441516551485,6.179747012171806,5.025981549918543,-3.705041182410865,8.731022732329409,2.9361050168831704,3.5,0.8388871476809058,0.6,0.00023626803068637847,1.000089426499019,0.00023624690395285388,198.82710538456521,0.0,4.213706512335276e-06,11.941644255958172,0.020675827106147435,7.97852238759279e-05,0.00015648280681045059,0.0006141853942292737,0.09246319862061031,0.09246319862061031,0.09246319862061031,0.09245853535652195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.87434208184,595.6911948765958,0.0,0.09246319862061031,0.09246319861295461,0.09246319861295461,0.3714964827063561,0.3714964827063561,0.5,10.050306350985153,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,27445.84623913837,20826.67895130944,0.7588280853082295,0.9957801651477706,0.6129127537128913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508002319710285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.91595134565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7276729142753,260.7276729142753,-12.422327085724703,245.01498274934252,276.4403630792115,123930.96464531329,124012.40183787748,-81.43719256416755,0.0,nan,276.4403630792115,3.290363079211545,270.15528701324286,-2.994712986757122,263.8702109472482,-9.279789052751767,257.58513488128216,-15.564865118717819,251.30005881532406,-21.849941184675913,245.01498274934252,-28.135017250657455,1.0,1.0,26022.012520719443,26022.012520719443,275.6566896490188,2.506689649018824,275.6566896490188,275.6566896490188,77093.88739289533,77096.51072439614,-2.623331500813947,0.0,8546.071908451686,8546.071908451686,0.8854271657553189,3944.563200148306,275.6566896490188,2.506689649018824,1.0,0.002,0.12769308769770452,0.004916622688665536,0.0001972390295564752,0.001802760970682802,0.0986195147782376,0.0986195147782376,0.0,2.392773479353849e-13,0.9999491979818613,0.9999491979818613,0.0,0.09245850129586151,4.697317093095108e-06,0.0,0.0,0.0,1600120.4854991725,266.63540928184665,0.0,1.0,1284430.2352770763,2598.4427608453907,,,,,,,,,,,,,,,,,,,3.0,15273.091697480613,1549.294202736504,0.3714964827063561,6.173730061729009,2.9361050168831704
2081.0,-29.885654458069407,5.025870148687281,35.0494436300127,24.579907196480804,5.035673368470768,-26.393521675519768,-39.89715501721946,1.5435405852024768,-6.514667041195423,-6.514667041195684,40.098817806976776,41242.695941644866,25763.368145058503,25763.368145058503,67006.06408670337,77103.58224554597,77096.36075864949,25763.368145058503,102859.72890370799,102859.72890370799,102859.72890370799,130305.61720458267,125775.38128327653,4530.235921306148,0.0,90880.3283648853,55019.677881063224,39845.16720424675,27445.888300874685,67291.05550512143,20826.7044570687,1549.298091892726,0.0,0.8786046239844966,2.72726598489295,0.001494314320929203,1.0,1.0,-6.514667041195423,334197.7910551838,1558798.3809003565,4.664298875162112,1558798.3809003565,4.664298875162112,0.7588278516897179,0.09246318758050749,3.924938369062315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924938369062315,1.284511844262998,1.2848153220078362,3.055587526570679,6474.423308350872,15273.078338096606,6455.16479814123,0.0003266485834410718,23154.58736402962,2361.1108139914877,19294.91956127243,1967.534230473447,0.8333087201219945,0.8333087201219945,35485.456996613866,35405.22815468563,1.002833322867761,0.8,4282.7187254998325,4273.035954225843,1.002833322867761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.010078180487,4632.441516551485,6.17973275715913,5.025870148687281,-3.70512071128122,8.730990859968502,2.936114880348219,3.5,0.8388899658137768,0.6,0.00023624690395285388,1.0000894996431213,0.0002362257618314739,198.82781559738572,0.0,4.200567272924513e-06,11.90440765146807,0.02068002767342036,7.977838597517613e-05,0.00015646851797767775,0.000614129289760904,0.09246318758756472,0.09246318758756472,0.09246318758756472,0.09245846408117918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.5197683012,595.6909846529855,0.0,0.09246318758756472,0.09246318758050749,0.09246318758050749,0.37149640222386776,0.37149640222386776,0.5,10.050164645491192,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27445.888300874685,20826.7044570687,0.7588278516897179,0.9957647949452008,0.6129001192217284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450805379389165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87871474116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72718864898144,260.72718864898144,-12.422811351018538,245.01415169186416,276.440225606102,123933.95955968418,124014.92404866476,-80.96448898056036,0.0,nan,276.440225606102,3.2902256061020125,270.1550108232596,-2.9949891767403756,263.8697960403925,-9.28020395960749,257.5845812575522,-15.565418742447775,251.29936647471823,-21.85063352528175,245.01415169186416,-28.13584830813582,1.0,1.0,26022.012520719443,26022.012520719443,275.65659577808907,2.5065957780890926,275.65659577808907,275.65659577808907,77093.7623358863,77096.36075864949,-2.5984227631852264,0.0,8546.071908451686,8546.071908451686,0.8854271745175861,3944.5630609076266,275.65659577808907,2.5065957780890926,1.0,0.002,0.1276978451494234,0.004916588745076002,0.00019724634713420733,0.0018027536528560674,0.09862317356710366,0.09862317356710366,0.0,-9.725293487194975e-15,0.9999485476092675,0.9999485476092675,0.0,0.09245843012845173,4.757452055760439e-06,0.0,0.0,0.0,1600120.396019276,266.63533295880455,0.0,1.0,1284430.4958036523,2598.44170642519,,,,,,,,,,,,,,,,,,,3.0,15273.078338096606,1549.298091892726,0.37149640222386776,6.173730061729009,2.936114880348219
2082.0,-29.886509306371284,5.025758724439844,35.0494410239597,24.579745984543138,5.035560331266597,-26.394302342619497,-39.89790896940974,1.5433533669798774,-6.51474852106719,-6.5147485211041225,40.09881204993305,41242.15362902606,25763.370907196808,25763.370907196808,67005.52453622287,77103.41848149411,77096.22557216696,25763.370907196808,102859.59647936377,102859.59647936377,102859.59647936377,130305.53980969643,125775.3680269433,4530.171782753141,0.0,90880.46194873485,55019.43130092085,39845.589608682225,27445.94333033266,67291.53293901488,20826.739024687024,1549.302723000715,0.0,0.8786042048119403,2.727257702671467,0.001494314320929203,1.0,1.0,-6.51474852106719,334196.7160672729,1558798.1321594596,4.664313134201109,1558798.1321594596,4.664313134201109,0.7588275897104898,0.09246317990417857,3.92493986097182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92493986097182,1.284512763375145,1.2848162141783934,3.055586501654349,6474.421136676156,15273.06493607728,6455.159855489682,0.00032664868856089165,23154.612597359068,2361.1133870750023,19294.904787356187,1967.532723953255,0.8333071739475743,0.8333071739475743,35485.46778732365,35405.22815468563,1.0028337040550372,0.8,4282.720027824186,4273.035954225843,1.0028337040550372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.018339090402,4632.441516551485,6.179721174557815,5.025758724439844,-3.705204237512694,8.730962961952539,2.9361245768933193,3.5,0.8388927362552341,0.6,0.0002362257618314739,1.000088894142285,0.00023620476461152013,198.8285210050161,0.0,4.203641811078429e-06,11.913120892596268,0.02068423131523144,7.977158547126822e-05,0.00015645417636020567,0.0006140732332116862,0.09246317990855332,0.09246317990855332,0.09246317990855332,0.09245841556315418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.1809162223,595.6907694173592,0.0,0.09246317990855332,0.09246317990417857,0.09246317990417857,0.3714963131604204,0.3714963131604204,0.5,10.050021714160255,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,27445.94333033266,20826.739024687024,0.7588275897104898,0.9957497118834964,0.6128877115402185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450810531015929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.887427982285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7267044423297,260.7267044423297,-12.423295557670258,245.01332305252618,276.4400858321302,123936.64509560527,124017.59977984802,-80.95468424275579,0.0,nan,276.4400858321302,3.2900858321302167,270.1547332762251,-2.9952667237748756,263.8693807202713,-9.280619279728683,257.5840281643695,-15.565971835630478,251.29867560845608,-21.851324391543898,245.01332305252618,-28.136676947473802,1.0,1.0,26022.012520719443,26022.012520719443,275.6564984796287,2.5064984796287035,275.6564984796287,275.6564984796287,77093.56019891816,77096.22557216696,-2.6653732488048263,0.0,8546.071908451686,8546.071908451686,0.8854270801638905,3944.564560276679,275.6564984796287,2.5064984796287035,1.0,0.002,0.12770264457919508,0.004916553685262723,0.0001972537274596497,0.0018027462721791237,0.09862686372982485,0.09862686372982485,0.0,-3.6122667357307847e-13,0.9999480936015853,0.9999480936015853,0.0,0.09245838047352378,4.79943065479458e-06,0.0,0.0,0.0,1600120.3004935067,266.6352514789328,0.0,1.0,1284430.7739327953,2598.440580763398,,,,,,,,,,,,,,,,,,,3.0,15273.06493607728,1549.302723000715,0.3714963131604204,6.173730061729009,2.9361245768933193
2083.0,-29.88735844812096,5.025647285225879,35.049438178629394,24.579521524161123,5.0353790362785,-26.395084699682844,-39.89866686807943,1.5431052878395712,-6.514830203964607,-6.5148302039662,40.09879993251717,41241.666272668044,25763.3727058458,25763.3727058458,67005.03897851384,77103.30223215607,77096.00205993693,25763.3727058458,102859.37476578273,102859.37476578273,102859.37476578273,130305.34673712848,125775.24108384195,4530.105653286537,0.0,90880.61881668048,55019.21548170413,39846.00370552928,27445.971971345753,67291.97567687504,20826.754487413124,1549.3061038083852,0.0,0.8786038087123553,2.727249399832916,0.001494314320929203,1.0,1.0,-6.514830203964607,334195.6384035164,1558797.6086074929,4.664326608372312,1558797.6086074929,4.664326608372312,0.7588273612301561,0.09246316077475832,3.9249427621315234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249427621315234,1.2845139667858403,1.2848173909007536,3.0555858975614445,6474.41985667578,15273.051622134362,6455.1543348545665,0.0003266485660231868,23154.63544933986,2361.1157173285333,19294.88828580839,1967.531041263672,0.8333056388654344,0.8333056388654344,35485.48877088115,35405.22815468563,1.0028344453098932,0.8,4282.7225603172765,4273.035954225843,1.0028344453098932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.026435895218,4632.441516551485,6.179709604147331,5.025647285225879,-3.7052880251325013,8.73093531035838,2.9361340808264877,3.5,0.8388954516647108,0.6,0.00023620476461152013,1.0000883013179207,0.0002361839092610607,198.82922170805224,0.0,4.17484618862421e-06,11.831514098561012,0.020688406161420064,7.976474991099026e-05,0.00015644001470052987,0.0006140181034065939,0.0924631607752576,0.0924631607752576,0.0924631607752576,0.09245829415808833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.82609562937,595.6905590613461,0.0,0.0924631607752576,0.09246316077475832,0.09246316077475832,0.3714962178323744,0.3714962178323744,0.5,10.04987571584079,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27445.971971345753,20826.754487413124,0.7588273612301561,0.9957359448065692,0.6128764367196428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508156477900596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.805821188245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72621459719255,260.72621459719255,-12.423785402807425,245.0124967568115,276.4399324375712,123938.6363134325,124020.53369985982,-81.89738642736597,0.0,nan,276.4399324375712,3.289932437571224,270.15444530143185,-2.995554698568128,263.8689581652538,-9.28104183474619,257.5834710291164,-15.566528970883553,251.2979838929706,-21.852016107029385,245.0124967568115,-28.13750324318849,1.0,1.0,26022.012520719443,26022.012520719443,275.6563906429696,2.5063906429696203,275.6563906429696,275.6563906429696,77093.19388488038,77096.00205993693,-2.808175056547043,0.0,8546.071908451686,8546.071908451686,0.8854268966841522,3944.567475942181,275.6563906429696,2.5063906429696203,1.0,0.002,0.12770754671741824,0.004916518158176273,0.0001972612663471589,0.0018027387337504802,0.09863063317357945,0.09863063317357945,0.0,9.763891084535459e-14,0.9999469827970796,0.9999469827970796,0.0,0.09245825863660086,4.9021381574561224e-06,0.0,0.0,0.0,1600120.2047296176,266.63516979603537,0.0,1.0,1284431.0527548278,2598.439452297997,,,,,,,,,,,,,,,,,,,3.0,15273.051622134362,1549.3061038083852,0.3714962178323744,6.173730061729009,2.9361340808264877
2084.0,-29.88820754553747,5.025536193143101,35.049434828805296,24.579418601375096,5.035326200507886,-26.395854170970242,-39.899407723546005,1.5429728256751671,-6.514892685957875,-6.514892686004337,40.098779682235126,41241.07746283886,25763.33104874588,25763.33104874588,67004.40851158474,77103.09755011053,77095.72503335058,25763.33104874588,102859.05608209646,102859.05608209646,102859.05608209646,130305.00804618264,125774.97202798414,4530.036018198503,0.0,90880.72701133473,55018.93951646927,39846.43054985051,27445.95196408618,67292.3825139367,20826.735898303366,1549.3067140169233,0.0,0.8786035474567623,2.727243048726125,0.001494314320929203,1.0,1.0,-6.514892685957875,334194.81406413286,1558796.733665438,4.664335495542132,1558796.733665438,4.664335495542132,0.7588272370933153,0.0924631157815094,3.9249425557464006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249425557464006,1.284514629259444,1.2848180267404476,3.0555841610065833,6474.416177124409,15273.038394017763,6455.150524980245,0.0003266490670573502,23154.66423279973,2361.1186524246027,19294.876897839084,1967.5298800139788,0.8333041111650816,0.8333041111650816,35485.487278135406,35405.22815468563,1.002834392577886,0.8,4282.72238015868,4273.035954225843,1.002834392577886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.034370631668,4632.441516551485,6.179687850556715,5.025536193143101,-3.7053573047953643,8.730893497938466,2.936143394537675,3.5,0.83889811272505,0.6,0.0002361839092610607,1.0000882973214307,0.0002361630566957336,198.82992237885503,0.0,4.146653100295777e-06,11.751614886238233,0.02069255281452036,7.975806858834332e-05,0.0001564258406727174,0.0006139624388747547,0.0924631157853697,0.0924631157853697,0.0924631157853697,0.09245808776775614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.45529343706,595.6903535022659,0.0,0.0924631157853697,0.0924631157815094,0.0924631157815094,0.37149610884591405,0.37149610884591405,0.5,10.049724875355205,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,27445.95196408618,20826.735898303366,0.7588272370933153,0.9957205557064008,0.612863981362193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508207304411933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72592197593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72573182088655,260.72573182088655,-12.424268179113426,245.0116735540779,276.4397900876864,123942.04753079085,124022.76307779917,-80.7155470083261,0.0,nan,276.4397900876864,3.289790087686413,270.1541667809935,-2.9958332190064993,263.8685434742217,-9.281456525778253,257.58292016753035,-15.56707983246963,251.29729686080952,-21.852703139190453,245.0116735540779,-28.138326445922075,1.0,1.0,26022.012520719443,26022.012520719443,275.65629574526855,2.5062957452685737,275.65629574526855,275.65629574526855,77093.16293894172,77095.72503335058,-2.562094408858684,0.0,8546.071908451686,8546.071908451686,0.8854269097366879,3944.5672685251325,275.65629574526855,2.5062957452685737,1.0,0.002,0.12771260742895454,0.004916485459135995,0.00019726905795470887,0.0018027309421259385,0.09863452897735443,0.09863452897735443,0.0,8.064729439816176e-14,0.9999452677802065,0.9999452677802065,0.0,0.09245805506993365,5.060711575741989e-06,0.0,0.0,0.0,1600120.1314765362,266.6351073140421,0.0,1.0,1284431.2660350925,2598.4385890977087,,,,,,,,,,,,,,,,,,,3.0,15273.038394017763,1549.3067140169233,0.37149610884591405,6.173730061729009,2.936143394537675
2085.0,-29.889051633776223,5.025424934272161,35.0494315823937,24.579216353036486,5.035168876919548,-26.396629582705426,-39.900157030764944,1.542746825852784,-6.514983221450279,-6.514983221383343,40.09877596712449,41240.57261842251,25763.35106469767,25763.35106469767,67003.92368312019,77102.96708911148,77095.59948158004,25763.35106469767,102858.9505462777,102858.9505462777,102858.9505462777,130304.97597348884,125775.0078854999,4529.968087988939,0.0,90880.87582605725,55018.712558086096,39846.84807552351,27446.02542721113,67292.87350273464,20826.78319365782,1549.3124508528783,0.0,0.8786030715014207,2.727233846086235,0.001494314320929203,1.0,1.0,-6.514983221450279,334193.6196112876,1558796.5731490126,4.664351686193482,1558796.5731490126,4.664351686193482,0.758826929199347,0.09246310457611634,3.924945083654333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924945083654333,1.2845157291277383,1.284819100081684,3.0555835126437896,6474.414803321451,15273.025138484583,6455.145097681644,0.00032664897073495566,23154.68723487013,2361.1209979830146,19294.86067528037,1967.5282257733652,0.833302582736812,0.833302582736812,35485.50556202878,35405.22815468563,1.0028350384658142,0.8,4282.72458683091,4273.035954225843,1.0028350384658142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0422363389,4632.441516551485,6.1796809924674925,5.025424934272161,-3.705447892627499,8.73087282689966,2.936152627234747,3.5,0.8389007506384992,0.6,0.0002361630566957336,1.0000877770044923,0.0002361423288294751,198.8306189204215,0.0,4.146113945389202e-06,11.750086921232999,0.020696698928465748,7.975131157076495e-05,0.00015641174512496863,0.0006139075100540403,0.09246310457559645,0.09246310457559645,0.09246310457559645,0.09245806805310577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.16567031265,595.6901223610736,0.0,0.09246310457559645,0.09246310457611634,0.09246310457611634,0.3714959790542132,0.3714959790542132,0.5,10.049573779630574,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,27446.02542721113,20826.78319365782,0.758826929199347,0.9957060858814015,0.6128520075271653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508258128609528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72439401092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7252457846474,260.7252457846474,-12.42475421535255,245.01085279729259,276.4396387719948,123944.29296094776,124025.55353644492,-81.26057549714737,0.0,nan,276.4396387719948,3.2896387719948166,270.1538815770786,-2.99611842292137,263.86812438209637,-9.281875617903609,257.582367187181,-15.567632812819,251.29660999224123,-21.853390007758748,245.01085279729259,-28.13914720270739,1.0,1.0,26022.012520719443,26022.012520719443,275.65619051872244,2.5061905187224625,275.65619051872244,275.65619051872244,77092.85981069368,77095.59948158004,-2.739670886352542,0.0,8546.071908451686,8546.071908451686,0.8854267498627125,3944.5698090726046,275.65619051872244,2.5061905187224625,1.0,0.002,0.1277176818199038,0.004916447592851609,0.00019727685931510787,0.001802723140667874,0.09863842965755393,0.09863842965755393,0.0,-1.7018070980201472e-14,0.9999451198289738,0.9999451198289738,0.0,0.0924580301851236,5.0743909927481465e-06,0.0,0.0,0.0,1600120.0253337952,266.6350167785497,0.0,1.0,1284431.5750749323,2598.4373383344223,,,,,,,,,,,,,,,,,,,3.0,15273.025138484583,1549.3124508528783,0.3714959790542132,6.173730061729009,2.936152627234747
2086.0,-29.889895675450635,5.025313970893193,35.04942797339956,24.579118249844782,5.035117753904982,-26.397394332503865,-39.900897117890395,1.5426164108174312,-6.515049368447933,-6.51504936848757,40.0987590101721,41239.994578176,25763.315603980587,25763.315603980587,67003.3101821566,77102.76058906777,77095.36325347745,25763.315603980587,102858.67885745804,102858.67885745804,102858.67885745804,130304.70155263194,125774.80480679373,4529.896745838209,0.0,90880.97834996427,55018.44350973345,39847.260933589794,27446.022695173895,67293.28362876369,20826.776867958975,1549.313973215327,0.0,0.8786027778887617,2.727227122473438,0.001494314320929203,1.0,1.0,-6.515049368447933,334192.74692285,1558795.840498893,4.664361674069331,1558795.840498893,4.664361674069331,0.7588267742568453,0.09246306011943373,3.924944154571082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924944154571082,1.2845163817670906,1.2848197262485037,3.0555812368633193,6474.409981215721,15273.011954998683,6455.142104185241,0.00032664976879184023,23154.71883698578,2361.124220501984,19294.851727519297,1967.5273133556616,0.833301058991872,0.833301058991872,35485.498842140696,35405.22815468563,1.002834801082305,0.8,4282.723775811609,4273.035954225843,1.002834801082305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.049901432007,4632.441516551485,6.179661124979884,5.025313970893193,-3.70552008499388,8.730834055887073,2.936161624463919,3.5,0.8389033212754055,0.6,0.0002361423288294751,1.0000877727686388,0.0002361216037825757,198.83131542786145,0.0,4.121334477075885e-06,11.67986190803306,0.020700820262942825,7.974463821657643e-05,0.00015639769061289867,0.0006138522015595132,0.09246306012107204,0.09246306012107204,0.09246306012107204,0.09245790006254564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.8298907772,595.6899055766879,0.0,0.09246306012107204,0.09246306011943373,0.09246306011943373,0.37149584680254927,0.37149584680254927,0.5,10.049418977048964,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27446.022695173895,20826.776867958975,0.7588267742568453,0.9956909006223149,0.612839682570468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508308653310966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.654168997724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7247667400247,260.7247667400247,-12.4252332599753,245.01003501523803,276.4394984648066,123947.66302774205,124027.75467218723,-80.09164444516804,0.0,nan,276.4394984648066,3.289498464806627,270.15360577491396,-2.9963942250860214,263.8677130849731,-9.282286915026873,257.5818203950623,-15.568179604937654,251.29592770515404,-21.854072294845935,245.01003501523803,-28.139964984761946,1.0,1.0,26022.012520719443,26022.012520719443,275.65609672990104,2.50609672990106,275.65609672990104,275.65609672990104,77092.83160939402,77095.36325347745,-2.531644083428546,0.0,8546.071908451686,8546.071908451686,0.8854268086212757,3944.5688753439376,275.65609672990104,2.50609672990106,1.0,0.002,0.12772287582999414,0.004916413664221019,0.00019728485532934188,0.0018027151443342233,0.09864242766467093,0.09864242766467093,0.0,-3.3643487301615593e-13,0.9999438261019304,0.9999438261019304,0.0,0.09245786610891937,5.194010514348286e-06,0.0,0.0,0.0,1600119.9477837652,266.63495063155204,0.0,1.0,1284431.8008653654,2598.4364245033107,,,,,,,,,,,,,,,,,,,3.0,15273.011954998683,1549.313973215327,0.37149584680254927,6.173730061729009,2.936161624463919
2087.0,-29.89073975883824,5.025202660171521,35.0494243659893,24.578915268089645,5.034963765731948,-26.398169406403266,-39.90164628541095,1.5423934131346642,-6.515150727789319,-6.515150727797603,40.09875183794117,41239.498346779976,25763.357285809983,25763.357285809983,67002.85563258996,77102.63064708665,77095.16085395633,25763.357285809983,102858.51813976631,102858.51813976631,102858.51813976631,130304.60924757645,125774.78295929305,4529.826288283394,0.0,90881.13199798952,55018.23086120597,39847.6679297595,27446.09110781013,67293.75903756963,20826.819837643823,1549.3197322400567,0.0,0.8786022564791198,2.727216819673424,0.001494314320929203,1.0,1.0,-6.515150727789319,334191.4096755222,1558795.530612747,4.664379410967609,1558795.530612747,4.664379410967609,0.7588264483942229,0.09246304378782609,3.924947535860354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924947535860354,1.2845174673363773,1.2848207854510818,3.0555812868775303,6474.410087189832,15272.998744309345,6455.135668882945,0.00032664929119825766,23154.7380360253,2361.1261782591714,19294.832491970083,1967.5253518755217,0.8332995373106885,0.8332995373106885,35485.52329838191,35405.22815468563,1.002835665011681,0.8,4282.7267274208325,4273.035954225843,1.002835665011681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.057484481463,4632.441516551485,6.17965988276949,5.025202660171521,-3.7056190537369678,8.730821713908488,2.9361705254017174,3.5,0.8389058644004906,0.6,0.0002361216037825757,1.000087777713244,0.00023610087938728816,198.83201197402187,0.0,4.120788337313338e-06,11.678314147945999,0.020704941051280137,7.973788351036876e-05,0.00015638372027220693,0.0006137978975310735,0.09246304379005438,0.09246304379005438,0.09246304379005438,0.09245783958780229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.54780124285,595.6896718163375,0.0,0.09246304379005438,0.09246304378782609,0.09246304378782609,0.37149569824914713,0.37149569824914713,0.5,10.049262850909582,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27446.09110781013,20826.819837643823,0.7588264483942229,0.9956771116795947,0.6128279789475909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508359175561045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.652621237634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72428406063386,260.72428406063386,-12.425715939366114,245.00921872471505,276.43934939654974,123949.9159111183,124030.61525127618,-80.69934015787338,0.0,nan,276.43934939654974,3.289349396549767,270.1533232622025,-2.996676737797486,263.86729712781977,-9.28270287218021,257.58127099343733,-15.568729006562648,251.2952448590789,-21.85475514092107,245.00921872471505,-28.140781275284922,1.0,1.0,26022.012520719443,26022.012520719443,275.6559716872516,2.5059716872516447,275.6559716872516,275.6559716872516,77092.60719230628,77095.16085395633,-2.553661650046706,0.0,8546.071908451686,8546.071908451686,0.8854265947763814,3944.5722735396557,275.6559716872516,2.5059716872516447,1.0,0.002,0.12772812058593905,0.0049163731104596795,0.00019729291544641546,0.0018027070845615923,0.09864645772320772,0.09864645772320772,0.0,8.007483565108942e-15,0.9999432772729704,0.9999432772729704,0.0,0.09245779903183299,5.244755993103942e-06,0.0,0.0,0.0,1600119.8289510394,266.63484927221066,0.0,1.0,1284432.1468517336,2598.435024209714,,,,,,,,,,,,,,,,,,,3.0,15272.998744309345,1549.3197322400567,0.37149569824914713,6.173730061729009,2.9361705254017174
2088.0,-29.89158205916715,5.025091727646892,35.04942046779587,24.578826629463606,5.034920487836326,-26.398931804520664,-39.90238605821503,1.5422702328514113,-6.515213640409968,-6.515213640350677,40.09873623113382,41238.919699136,25763.31190096675,25763.31190096675,67002.23160010275,77102.41830604144,77094.95954673184,25763.31190096675,102858.27144769859,102858.27144769859,102858.27144769859,130304.36326059361,125774.61051440156,4529.752746192055,0.0,90881.22888825873,55017.960937158234,39848.075501222775,27446.091812895036,67294.1673141178,20826.81618531544,1549.3213424388537,0.0,0.8786019752411952,2.727210424855085,0.001494314320929203,1.0,1.0,-6.515213640409968,334190.5796630391,1558794.856298669,4.66438897790113,1558794.856298669,4.66438897790113,0.7588262958273115,0.09246299349077164,3.924945979903322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924945979903322,1.2845180861390306,1.284821377777609,3.0555786035686094,6474.404401580217,15272.985504649632,6455.133249085493,0.0003266503106667744,23154.771900961878,2361.129631521659,19294.82525903357,1967.5246143212585,0.8332980061976788,0.8332980061976788,35485.51204443241,35405.22815468563,1.002835267460073,0.8,4282.7253691883525,4273.035954225843,1.002835267460073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.064820698036,4632.441516551485,6.179638122453836,5.025091727646892,-3.7056890003258656,8.730780727972757,2.936179136618835,3.5,0.8389083247482386,0.6,0.00023610087938728816,1.0000875928864583,0.00023608020044109585,198.83270705306944,0.0,4.120673211964978e-06,11.677987882708747,0.020709061724492103,7.97312140286063e-05,0.00015636966535868184,0.0006137424894283861,0.09246299349598834,0.09246299349598834,0.09246299349598834,0.09245768928651457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.2393933637,595.6894461988142,0.0,0.09246299349598834,0.09246299349077164,0.09246299349077164,0.37149554291459824,0.37149554291459824,0.5,10.049103724359439,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,27446.091812895036,20826.81618531544,0.7588262958273115,0.9956617976614177,0.6128156621158516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508409700643834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.652294972395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72380863403185,260.72380863403185,-12.426191365968123,245.00840496897104,276.43921229909273,123953.3096754953,124032.79642147994,-79.48674598463307,0.0,nan,276.43921229909273,3.2892122990927533,270.153050833094,-2.9969491669059494,263.8668893670441,-9.283110632955868,257.5807279009966,-15.569272099003399,251.29456643499273,-21.855433565007246,245.00840496897104,-28.14159503102894,1.0,1.0,26022.012520719443,26022.012520719443,275.6558852191719,2.505885219171944,275.6558852191719,275.6558852191719,77092.57761766337,77094.95954673184,-2.381929068476893,0.0,8546.071908451686,8546.071908451686,0.8854266931807039,3944.570709802839,275.6558852191719,2.505885219171944,1.0,0.002,0.12773345874388997,0.004916339164716173,0.00019730113542266485,0.0018026988645288503,0.09865056771133242,0.09865056771133242,0.0,-4.848465379181377e-14,0.9999422670843746,0.9999422670843746,0.0,0.09245765533256997,5.33815820167332e-06,0.0,0.0,0.0,1600119.7551928086,266.63478635959,0.0,1.0,1284432.3616015357,2598.4341550639524,,,,,,,,,,,,,,,,,,,3.0,15272.985504649632,1549.3213424388537,0.37149554291459824,6.173730061729009,2.936179136618835
2089.0,-29.89241904030724,5.0249807710901075,35.049416812151826,24.57867865394803,5.034818528717426,-26.399695283417728,-39.90312219886107,1.5420947715120072,-6.515298427869368,-6.515298427900464,40.09873543462035,41238.374619681075,25763.31478439782,25763.31478439782,67001.68940407889,77102.25148088277,77094.90122754121,25763.31478439782,102858.21601193903,102858.21601193903,102858.21601193903,130304.39019577678,125774.70883867823,4529.681357098553,0.0,90881.35467750674,55017.70699721482,39848.49742254658,27446.174183837746,67294.67160638432,20826.870242356854,1549.3273714314369,0.0,0.8786015193025691,2.7272018065648242,0.001494314320929203,1.0,1.0,-6.515298427869368,334189.4610561804,1558794.82188444,4.664404487675905,1558794.82188444,4.664404487675905,0.7588259880177104,0.09246297327665998,3.924946882585495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924946882585495,1.2845189493257574,1.2848222146042645,3.0555772529830687,6474.401539851522,15272.972272574414,6455.128868213076,0.0003266505999441817,23154.798624342173,2361.1323565480743,19294.812164312745,1967.5232790313457,0.8332964789436129,0.8332964789436129,35485.51857336576,35405.22815468563,1.002835498098029,0.8,4282.726157161441,4273.035954225843,1.002835498098029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.072096053572,4632.441516551485,6.179628030128161,5.0249807710901075,-3.7057755408899493,8.730756311980057,2.9361876764075245,3.5,0.8389107646878642,0.6,0.00023608020044109585,1.0000870403052142,0.0002360596537367858,198.83339774688173,0.0,4.1116508504211865e-06,11.652418510093643,0.020713173375342522,7.972457780477982e-05,0.00015635562263631604,0.0006136875136411227,0.09246297328518495,0.09246297328518495,0.09246297328518495,0.09245770891669923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.99683006865,595.6891999000819,0.0,0.09246297328518495,0.09246297327665998,0.09246297327665998,0.3714953740629154,0.3714953740629154,0.5,10.048945793638545,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27446.174183837746,20826.870242356854,0.7588259880177104,0.9956462793366595,0.6128029699125354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508460119331241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.62672559978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72333429043357,260.72333429043357,-12.426665709566407,245.00759367247096,276.4390749083953,123956.03813745177,124035.34381743237,-79.30567998059882,0.0,nan,276.4390749083953,3.289074908395321,270.1527786612296,-2.9972213387703732,263.86648241400525,-9.28351758599473,257.5801861668383,-15.569813833161675,251.29388991966204,-21.856110080337942,245.00759367247096,-28.142406327529017,1.0,1.0,26022.012520719443,26022.012520719443,275.655793607529,2.5057936075290286,275.655793607529,275.655793607529,77092.39351915367,77094.90122754121,-2.5077083875366952,0.0,8546.071908451686,8546.071908451686,0.8854266360918354,3944.5716169984225,275.655793607529,2.5057936075290286,1.0,0.002,0.1277387608707423,0.004916301387889518,0.00019730929087101917,0.0018026907094138493,0.09865464543550959,0.09865464543550959,0.0,2.8486848296926937e-13,0.9999426567576167,0.9999426567576167,0.0,0.0924576711499719,5.302126688081108e-06,0.0,0.0,0.0,1600119.6557886112,266.6347015721306,0.0,1.0,1284432.6510201395,2598.4329837156815,,,,,,,,,,,,,,,,,,,3.0,15272.972272574414,1549.3273714314369,0.3714953740629154,6.173730061729009,2.9361876764075245
2090.0,-29.89325361491738,5.024869978352513,35.04941308627701,24.57852984024214,5.034719335725824,-26.400456319868727,-39.90385792041195,1.5419220402574159,-6.515373572584906,-6.515373572570178,40.09872609651827,41237.84636893595,25763.295126450936,25763.295126450936,67001.14149538688,77102.08601271901,77094.75208003876,25763.295126450936,102858.04720648969,102858.04720648969,102858.04720648969,130304.25892974774,125774.65044854747,4529.60848120026,0.0,90881.48474853454,55017.473608113614,39848.90126713436,27446.21172325805,67295.1129903924,20826.8924798953,1549.3310305175069,0.0,0.8786011480237231,2.7271941684371117,0.001494314320929203,1.0,1.0,-6.515373572584906,334188.46966917714,1558794.41841811,4.6644171175660425,1558794.41841811,4.6644171175660425,0.7588257603597255,0.09246293600240792,3.9249485768747885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249485768747885,1.2845197994740933,1.2848230385592914,3.0555765496816294,6474.400049640166,15272.959118983603,6455.123570876789,0.0003266505371157687,23154.821768620026,2361.1347166076107,19294.796330220084,1967.5216644032453,0.8332949621909359,0.8332949621909359,35485.53082784632,35405.22815468563,1.0028359309939376,0.8,4282.72763614742,4273.035954225843,1.0028359309939376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.079207712246,4632.441516551485,6.179612773677277,5.024869978352513,-3.7058548502197746,8.730724828572287,2.9361960240589724,3.5,0.838913149731135,0.6,0.0002360596537367858,1.0000867906256519,0.00023603916774973848,198.83408645898544,0.0,4.085371030465829e-06,11.57794150034016,0.020717258746372987,7.97179458692377e-05,0.0001563417078675481,0.0006136331638009069,0.09246293601008232,0.09246293601008232,0.09246293601008232,0.09245762925700002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.7190972411,595.688964616642,0.0,0.09246293601008232,0.09246293600240792,0.09246293600240792,0.3714952084904474,0.3714952084904474,0.5,10.048786591367227,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27446.21172325805,20826.8924798953,0.7588257603597255,0.9956316070819661,0.612791100816242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508510219952215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.55224859003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72286130314865,260.72286130314865,-12.42713869685133,245.00678482886667,276.43893777742755,123958.8157355851,124037.89465029312,-79.07891470803831,0.0,nan,276.43893777742755,3.288937777427577,270.1525071877552,-2.9974928122447864,263.86607659800006,-9.283923401999914,257.57964600826375,-15.570353991736226,251.2932154185784,-21.85678458142158,245.00678482886667,-28.143215171133306,1.0,1.0,26022.012520719443,26022.012520719443,275.655701010689,2.5057010106889948,275.655701010689,275.655701010689,77092.2211234636,77094.75208003876,-2.5309565751522314,0.0,8546.071908451686,8546.071908451686,0.8854265289388785,3944.5733197591626,275.655701010689,2.5057010106889948,1.0,0.002,0.1277441038000314,0.0049162651945952925,0.00019731751325188099,0.001802682487002546,0.0986587566259405,0.0986587566259405,0.0,2.5442712173195936e-13,0.9999422154532034,0.9999422154532034,0.0,0.09245759307355553,5.342928852383388e-06,0.0,0.0,0.0,1600119.5676894106,266.63462642741507,0.0,1.0,1284432.9075235045,2598.4319455841096,,,,,,,,,,,,,,,,,,,3.0,15272.959118983603,1549.3310305175069,0.3714952084904474,6.173730061729009,2.9361960240589724
2091.0,-29.894085638813614,5.024759342402871,35.049409297483614,24.57839153883981,5.034621248189733,-26.401214950127766,-39.90459325779227,1.5417505590291463,-6.515449374180605,-6.51544937416794,40.09871682895827,41237.30358910809,25763.276311921258,25763.276311921258,67000.57990102934,77101.91323670212,77094.60265274918,25763.276311921258,102857.87896467044,102857.87896467044,102857.87896467044,130304.12969721672,125774.59467112855,4529.535026088167,0.0,90881.5989956477,55017.21713461533,39849.31317892485,27446.250732546276,67295.56391147112,20826.91572612743,1549.3347782057817,0.0,0.8786007729198406,2.7271864635575067,0.001494314320929203,1.0,1.0,-6.515449374180605,334187.4696182649,1558794.018000426,4.664429877580397,1558794.018000426,4.664429877580397,0.7588255288155072,0.09246289737931307,3.924948007433427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924948007433427,1.2845206436527428,1.2848238566211845,3.0555740982661055,6474.394855384833,15272.945985704237,6455.120860402764,0.00032665143307055903,23154.85423591033,2361.1380273498426,19294.78822843184,1967.5208382507626,0.8332934438649153,0.8332934438649152,35485.526709182566,35405.22815468563,1.0028357854999912,0.8,4282.727139068338,4273.035954225843,1.0028357854999912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.086203918298,4632.441516551485,6.179597890709899,5.024759342402871,-3.705934691689386,8.730694034092256,2.9362042362016147,3.5,0.8389154960576042,0.6,0.00023603916774973848,1.0000865259459846,0.00023601874600447036,198.8347730703589,0.0,4.0733125197672744e-06,11.543767681020455,0.020721332058892754,7.971131790629174e-05,0.00015632784984344675,0.0006135786827493883,0.09246289738524349,0.09246289738524349,0.09246289738524349,0.09245755221795252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.4472632999,595.6887274186704,0.0,0.09246289738524349,0.09246289737931307,0.09246289737931307,0.37149503631556563,0.37149503631556563,0.5,10.048626236165042,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27446.250732546276,20826.91572612743,0.7588255288155072,0.9956165905552135,0.6127789291335268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508560176850216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.518074770705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72238975796273,260.72238975796273,-12.427610242037247,245.00597844280554,276.4388010731145,123961.52385739998,124040.36166615154,-78.83780875155134,0.0,nan,276.4388010731145,3.2888010731145414,270.15223654708524,-2.9977634529147394,263.86567202097126,-9.284327979028717,257.5791074949239,-15.570892505076074,251.2925429688757,-21.857457031124284,245.00597844280554,-28.144021557194435,1.0,1.0,26022.012520719443,26022.012520719443,275.65560772418223,2.505607724182255,275.65560772418223,275.65560772418223,77092.0558540003,77094.60265274918,-2.546798748880974,0.0,8546.071908451686,8546.071908451686,0.8854265649524019,3944.572747470594,275.65560772418223,2.505607724182255,1.0,0.002,0.12774948544358944,0.004916228718145956,0.00019732579516305453,0.001802674204841464,0.09866289758152726,0.09866289758152726,0.0,4.518520974050588e-15,0.9999417967206444,0.9999417967206444,0.0,0.09245751573546687,5.381643846193849e-06,0.0,0.0,0.0,1600119.4788200064,266.6345506258194,0.0,1.0,1284433.1662689978,2598.430898378713,,,,,,,,,,,,,,,,,,,3.0,15272.945985704237,1549.3347782057817,0.37149503631556563,6.173730061729009,2.9362042362016147
