time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2092.0,-29.894915167282285,5.024648861133382,35.04940544848433,24.578242271114163,5.0345228248792715,-26.401971368057737,-39.9053244740702,1.5415790253169204,-6.515525576202549,-6.515525576183891,40.098707513841944,41236.78211260811,25763.257750205776,25763.257750205776,67000.0398628139,77101.75005925258,77094.45251581863,25763.257750205776,102857.7102660244,102857.7102660244,102857.7102660244,130304.00026462355,125774.53926569728,4529.460998926272,0.0,90881.73090147834,55016.99004080641,39849.71206741325,27446.28999859915,67296.0020660124,20826.939130709237,1549.3385483150469,0.0,0.8786003958281333,2.727178717993789,0.001494314320929203,1.0,1.0,-6.515525576202549,334186.4642869004,1558793.615527026,4.664442705222182,1558793.615527026,4.664442705222182,0.7588252959424475,0.0924628572155357,3.9249500516546325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249500516546325,1.2845214879452458,1.2848246748794478,3.0555736813193257,6474.393971924638,15272.932875705019,6455.1151618630565,0.0003266512147467456,23154.875783238447,2361.140224565825,19294.771195115307,1967.5191013358597,0.8332919327981269,0.8332919327981269,35485.54149465484,35405.22815468563,1.002836307804535,0.8,4282.728923518203,4273.035954225843,1.002836307804535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.093083097694,4632.441516551485,6.179583241893779,5.024648861133382,-3.706014872747841,8.730663733881222,2.9362123109873934,3.5,0.8389178031392552,0.6,0.00023601874600447036,1.0000862670107418,0.00023599838712907287,198.8354576265882,0.0,4.06055308608733e-06,11.507607445971493,0.02072539261197884,7.970472759406407e-05,0.0001563140184104063,0.0006135247146342674,0.09246285722439153,0.09246285722439153,0.09246285722439153,0.0924574749271893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.18056554004,595.6884885483415,0.0,0.09246285722439153,0.0924628572155357,0.0924628572155357,0.37149485800176796,0.37149485800176796,0.5,10.048464767799013,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27446.28999859915,20826.939130709237,0.7588252959424475,0.9956020834208221,0.612767190421771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508609981391603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.48191453566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7219195890094,260.7219195890094,-12.42808041099056,245.00517449543904,276.4386646825765,123964.29899632809,124042.90671161942,-78.60771529134426,0.0,nan,276.4386646825765,3.2886646825764956,270.151966645189,-2.998033354810957,263.8652686077049,-9.2847313922951,257.5785705702742,-15.571429429725754,251.291872532873,-21.85812746712699,245.00517449543904,-28.14482550456094,1.0,1.0,26022.012520719443,26022.012520719443,275.65551395422017,2.5055139542201914,275.65551395422017,275.65551395422017,77091.89091601147,77094.45251581863,-2.5615998071589274,0.0,8546.071908451686,8546.071908451686,0.8854264356684834,3944.5748019129055,275.65551395422017,2.5055139542201914,1.0,0.002,0.1277549044207036,0.004916192013317547,0.00019733413457580123,0.0018026658657839174,0.09866706728790062,0.09866706728790062,0.0,3.5971876519158563e-13,0.9999413929364723,0.9999413929364723,0.0,0.09245743823898891,5.418976546780912e-06,0.0,0.0,0.0,1600119.3894810618,266.6344744237974,0.0,1.0,1284433.4263812143,2598.429845642468,,,,,,,,,,,,,,,,,,,3.0,15272.932875705019,1549.3385483150469,0.37149485800176796,6.173730061729009,2.9362123109873934
2093.0,-29.89574223712548,5.024538537534278,35.04940153431164,24.57810389986264,5.034423761764229,-26.402725637223053,-39.90605156924573,1.541407161669858,-6.515601902906155,-6.515601902922657,40.09869793496313,41236.22596191717,25763.23882982379,25763.23882982379,66999.46479174096,77101.57913701207,77094.29940179204,25763.23882982379,102857.53823161584,102857.53823161584,102857.53823161584,130303.86667406329,125774.4803051981,4529.386368865185,0.0,90881.84435084241,55016.71757124678,39850.14086621736,27446.328442447462,67296.46930866482,20826.96192865672,1549.3422831214903,0.0,0.8786000190627322,2.727170959774228,0.001494314320929203,1.0,1.0,-6.515601902906155,334185.45731300034,1558793.2016591774,4.664455521770958,1558793.2016591774,4.664455521770958,0.7588250636994682,0.09246281509737801,3.924949392585563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924949392585563,1.2845223336518625,1.2848254946328859,3.0555711564991146,6474.3886221335815,15272.919787963403,6455.112581503605,0.0003266521524565515,23154.908576024704,2361.1435684994067,19294.76348224823,1967.5183148422989,0.833290419562555,0.833290419562555,35485.53672773085,35405.22815468563,1.002836139410445,0.8,4282.728348200979,4273.035954225843,1.002836139410445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.099844931738,4632.441516551485,6.179568681029183,5.024538537534278,-3.7060951842919634,8.73063372182624,2.936220248041769,3.5,0.8389200708690768,0.6,0.00023599838712907287,1.0000860118977486,0.00023597809020570718,198.8361401580066,0.0,4.048066306422182e-06,11.472219912400464,0.020729440678285263,7.969817492400321e-05,0.00015630021220506966,0.0006134704229552827,0.09246281509783123,0.09246281509783123,0.09246281509783123,0.09245739513375127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.9180500273,595.6882483051972,0.0,0.09246281509783123,0.09246281509737801,0.09246281509737801,0.371494673697521,0.371494673697521,0.5,10.048302167301891,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27446.328442447462,20826.96192865672,0.7588250636994682,0.9955866255692909,0.612754671761179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508659636882824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.44652700209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72145071141307,260.72145071141307,-12.428549288586908,245.00437296222202,276.43852846059826,123966.9706341987,124045.36244664287,-78.3918124441652,0.0,nan,276.43852846059826,3.288528460598286,270.15169736096175,-2.9983026390382292,263.8648662612351,-9.285133738764898,257.5780351615576,-15.571964838442398,251.29120406190344,-21.858795938096534,245.00437296222202,-28.145627037777956,1.0,1.0,26022.012520719443,26022.012520719443,275.65541971117693,2.5054197111769554,275.65541971117693,275.65541971117693,77091.72747652755,77094.29940179204,-2.5719252644921653,0.0,8546.071908451686,8546.071908451686,0.8854264773503886,3944.5741395484906,275.65541971117693,2.5054197111769554,1.0,0.002,0.127760361321787,0.004916155122419007,0.00019734253251388665,0.0018026574668162374,0.09867126625694332,0.09867126625694332,0.0,-6.698760469936449e-13,0.9999409827400847,0.9999409827400847,0.0,0.0924573581953869,5.456901991102842e-06,0.0,0.0,0.0,1600119.2999958585,266.6343980970938,0.0,1.0,1284433.6869189125,2598.4287911848123,,,,,,,,,,,,,,,,,,,3.0,15272.919787963403,1549.3422831214903,0.371494673697521,6.173730061729009,2.936220248041769
2094.0,-29.896566913418486,5.024428379952879,35.04939755166852,24.577959591429703,5.034326847907574,-26.403477537245507,-39.9067783151753,1.5412374713807937,-6.515678054242983,-6.515678054249417,40.0986881305836,41235.69863199565,25763.218907702558,25763.218907702558,66998.9175396982,77101.41400564826,77094.14479573724,25763.218907702558,102857.3637034398,102857.3637034398,102857.3637034398,130303.72966223987,125774.41853110913,4529.311131130747,0.0,90881.9702510784,55016.480599321156,39850.54405750804,27446.365958800077,67296.91001630812,20826.98406251659,1549.3459703217252,0.0,0.8785996441026639,2.72716321939717,0.001494314320929203,1.0,1.0,-6.515678054242983,334184.45265507983,1558792.778047537,4.664468276914145,1558792.778047537,4.664468276914145,0.7588248329042946,0.09246277089192827,3.924950657065911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924950657065911,1.2845231690684848,1.2848263041734498,3.0555701536409194,6474.386497197405,15272.9067218253,6455.107767809908,0.00032665225672250396,23154.933193228226,2361.1460787555616,19294.749093795635,1967.51684762846,0.8332889122495278,0.8332889122495278,35485.54587348187,35405.22815468563,1.0028364624889012,0.8,4282.729451996236,4273.035954225843,1.0028364624889012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.106490408925,4632.441516551485,6.179554052402146,5.024428379952879,-3.7061753965955573,8.730603776548437,2.936228048524595,3.5,0.8389222995784557,0.6,0.00023597809020570718,1.0000857635475502,0.00023595785362310814,198.83682071828062,0.0,4.035761899115805e-06,11.437349222094191,0.02073347644018438,7.9691625899044e-05,0.00015628646430666319,0.0006134166607709458,0.09246277089271697,0.09246277089271697,0.09246277089271697,0.09245731329305937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.65988711535,595.6880066357228,0.0,0.09246277089271697,0.09246277089192827,0.09246277089192827,0.37149448331617346,0.37149448331617346,0.5,10.048138437712005,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27446.365958800077,20826.98406251659,0.7588248329042946,0.9955719738612412,0.6127428231400665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508709145523944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.41165631178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72098330337417,260.72098330337417,-12.429016696625808,245.00357383720493,276.43839276953764,123969.71707413891,124047.86319239388,-78.14611825499367,0.0,nan,276.43839276953764,3.2883927695376656,270.15142898311007,-2.998571016889912,263.8644651966066,-9.285534803393375,257.577501410115,-15.572498589884958,251.29053762367093,-21.85946237632905,245.00357383720493,-28.146426162795052,1.0,1.0,26022.012520719443,26022.012520719443,275.65532546895923,2.5053254689592563,275.65532546895923,275.65532546895923,77091.57048713631,77094.14479573724,-2.574308600931545,0.0,8546.071908451686,8546.071908451686,0.8854263973800895,3944.5754103512404,275.65532546895923,2.5053254689592563,1.0,0.002,0.12776585598348297,0.004916118107309385,0.00019735098884665658,0.0018026490104610248,0.09867549442332829,0.09867549442332829,0.0,-6.923185982832258e-13,0.9999405743248146,0.9999405743248146,0.0,0.09245727622933851,5.494662589761526e-06,0.0,0.0,0.0,1600119.2107161721,266.634321945757,0.0,1.0,1284433.9468578934,2598.4277391509254,,,,,,,,,,,,,,,,,,,3.0,15272.9067218253,1549.3459703217252,0.37149448331617346,6.173730061729009,2.936228048524595
2095.0,-29.89738816646168,5.0243181154512175,35.049393347957896,24.577742430288367,5.03415633340652,-26.40423371643653,-39.90750939175484,1.5410018833699488,-6.515769414235194,-6.515769414255172,40.098673785436596,41235.230776566335,25763.23173944668,25763.23173944668,66998.46251601301,77101.3030883456,77093.88176783346,25763.23173944668,102857.11350728014,102857.11350728014,102857.11350728014,130303.51063979676,125774.2760753689,4529.23456442786,0.0,90882.12910026936,55016.281557268085,39850.941714445864,27446.39713251662,67297.33884696249,20827.000676998345,1549.3497219558828,0.0,0.8785992040715179,2.7271539331643555,0.001494314320929203,1.0,1.0,-6.515769414235194,334183.24735383474,1558792.158245852,4.66448324561104,1558792.158245852,4.66448324561104,0.7588245763712256,0.09246272554256235,3.9249545195887485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249545195887485,1.2845243125158368,1.2848274218949087,3.0555704406259405,6474.387105284228,15272.893676068992,6455.101062363602,0.00032665165471541926,23154.950878205815,2361.1478821213987,19294.7290507679,1967.514803808426,0.833287410206891,0.833287410206891,35485.573810387024,35405.22815468563,1.0028374493748717,0.8,4282.732823684724,4273.035954225843,1.0028374493748717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.113021898755,4632.441516551485,6.17954744909104,5.0243181154512175,-3.7062672133456585,8.730585328796876,2.9362357152167635,3.5,0.8389244900619325,0.6,0.00023595785362310814,1.000085408101441,0.000235937702631868,198.83749845761204,0.0,4.023777746196263e-06,11.403386132720211,0.020737500217930575,7.968503835066357e-05,0.00015627281527244458,0.0006133636925924389,0.09246272554501732,0.09246272554501732,0.09246272554501732,0.09245717604036127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.3930522336,595.6877675628403,0.0,0.09246272554501732,0.09246272554256235,0.09246272554256235,0.37149428685912544,0.37149428685912544,0.5,10.047971952597013,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,27446.39713251662,20827.000676998345,0.7588245763712256,0.9955588685069829,0.6127319665690988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508758511207558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.37769322241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7205107179442,260.7205107179442,-12.429489282055783,245.00277660472233,276.43824483115867,123971.71650484696,124050.72823605352,-79.01173120658525,0.0,nan,276.43824483115867,3.2882448311586927,270.151151185915,-2.9988488140849654,263.86405754058893,-9.285942459411046,257.5769638952734,-15.573036104726555,251.28987025000677,-21.860129749993206,245.00277660472233,-28.14722339527765,1.0,1.0,26022.012520719443,26022.012520719443,275.65520333131593,2.505203331315954,275.65520333131593,275.65520333131593,77091.29320148697,77093.88176783346,-2.588566346486914,0.0,8546.071908451686,8546.071908451686,0.885426153100184,3944.5792921866923,275.65520333131593,2.505203331315954,1.0,0.002,0.12777144566794038,0.004916077924347337,0.00019735958578258773,0.0018026404142673406,0.09867979289129386,0.09867979289129386,0.0,4.992837740469547e-14,0.99993954661835,0.99993954661835,0.0,0.09245713585812673,5.589684435619077e-06,0.0,0.0,0.0,1600119.1036057773,266.6342305857648,0.0,1.0,1284434.2587107494,2598.4264770102423,,,,,,,,,,,,,,,,,,,3.0,15272.893676068992,1549.3497219558828,0.37149428685912544,6.173730061729009,2.9362357152167635
2096.0,-29.898207205574575,5.024208316347437,35.04938875094038,24.577634862531,5.034092513049024,-26.404977233694357,-39.90822726683689,1.5408625409815362,-6.5158302393928125,-6.515830239330944,40.09865402726738,41234.67050939466,25763.175891146177,25763.175891146177,66997.84640054083,77101.11308172504,77093.6384549169,25763.175891146177,102856.81434606308,102856.81434606308,102856.81434606308,130303.19535595439,125774.04031172299,4529.155044231406,0.0,90882.23394988048,55016.0155220646,39851.35380868431,27446.38100989131,67297.73481857561,20826.984925410172,1549.3504916721533,0.0,0.8785989499048295,2.7271477506407233,0.001494314320929203,1.0,1.0,-6.5158302393928125,334182.4448968346,1558791.3045679545,4.664491891694576,1558791.3045679545,4.664491891694576,0.7588244482179419,0.09246265322672846,3.924953787219896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924953787219896,1.2845250057190436,1.284828089375891,3.0555682215176567,6474.3824032600605,15272.88067140258,6455.0980712736755,0.00032665242765543686,23154.981912348514,2361.1510467232456,19294.720110199945,1967.5138921242165,0.8332859072504869,0.8332859072504869,35485.56851330054,35405.22815468563,1.0028372622524713,0.8,4282.732184382503,4273.035954225843,1.0028372622524713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.11936949261,4632.441516551485,6.179524644860817,5.024208316347437,-3.706335932520906,8.730544248868343,2.9362431660586834,3.5,0.8389266188739095,0.6,0.000235937702631868,1.0000851784208695,0.0002359176075426022,198.83817437395044,0.0,4.0067726896314925e-06,11.35519380241565,0.020741506990620207,7.967857024753706e-05,0.00015625913238433094,0.0006133098734395748,0.09246265323073027,0.09246265323073027,0.09246265323073027,0.09245698562375339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.11712449905,595.687531180606,0.0,0.09246265323073027,0.09246265322672846,0.09246265322672846,0.3714940777944045,0.3714940777944045,0.5,10.047801924358103,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,27446.38100989131,20826.984925410172,0.7588244482179419,0.9955438556907861,0.6127200361283632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508807672291752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.329500892105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7200437971904,260.7200437971904,-12.429956202809592,245.00198227302735,276.43810532134574,123974.84802214873,124052.9126749855,-78.06465283680107,0.0,nan,276.43810532134574,3.2881053213457676,270.15088071172454,-2.9991192882754376,263.86365610201545,-9.286343897984523,257.5764314923389,-15.573568507661093,251.28920688269034,-21.86079311730964,245.00198227302735,-28.148017726972625,1.0,1.0,26022.012520719443,26022.012520719443,275.65511403550886,2.505114035508882,275.65511403550886,275.65511403550886,77091.2190323078,77093.6384549169,-2.4194226091058226,0.0,8546.071908451686,8546.071908451686,0.8854261994178405,3944.5785561559956,275.65511403550886,2.505114035508882,1.0,0.002,0.12777714837171653,0.004916042824493256,0.0001973683696748874,0.0018026316303696177,0.09868418483744369,0.09868418483744369,0.0,4.4505198137922974e-14,0.9999383242481144,0.9999383242481144,0.0,0.09245695052306936,5.702703659100425e-06,0.0,0.0,0.0,1600119.0322943365,266.63416976060716,0.0,1.0,1284434.466334356,2598.425636709947,,,,,,,,,,,,,,,,,,,3.0,15272.88067140258,1549.3504916721533,0.3714940777944045,6.173730061729009,2.9362431660586834
2097.0,-29.8990242452064,5.0240986270091,35.04938430299651,24.577504523936682,5.034005214699772,-26.405721299189853,-39.90894901854915,1.5407022684244414,-6.515910209834885,-6.515910209842255,40.09864913538842,41234.141797307915,25763.16271835067,25763.16271835067,66997.30451565859,77100.9402877332,77093.54792910427,25763.16271835067,102856.71064745495,102856.71064745495,102856.71064745495,130303.15511333851,125774.07773173122,4529.077381607287,0.0,90882.34849624544,55015.773585348696,39851.74990099638,27446.444465883553,67298.19436687994,20827.02554091091,1549.3555149718643,0.0,0.8785985355968795,2.7271396221270483,0.001494314320929203,1.0,1.0,-6.515910209834885,334181.389861326,1558791.093207525,4.664505985370313,1558791.093207525,4.664505985370313,0.7588241736301871,0.09246260910078616,3.9249537766019222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249537766019222,1.2845257966824968,1.2848288547119677,3.055566331745749,6474.378399060154,15272.86768371347,6455.094602820375,0.0003266530206535369,23155.011159119425,2361.154029063893,19294.709742760922,1967.5128349396505,0.8332844069980871,0.8332844069980873,35485.56843650273,35405.22815468563,1.0028372595395476,0.8,4282.732175113821,4273.035954225843,1.0028372595395476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.125680124097,4632.441516551485,6.179512131566111,5.0240986270091,-3.7064191328254155,8.730517759834516,2.9362505735214617,3.5,0.8389287352918462,0.6,0.0002359176075426022,1.000084971039161,0.0002358975630815316,198.8388486442399,0.0,3.995670863492587e-06,11.323731227137992,0.0207455026614837,7.967206770501117e-05,0.00015624553983759103,0.000613256521662759,0.09246260910285783,0.09246260910285783,0.09246260910285783,0.0924569662115297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.9095086433,595.687273317633,0.0,0.09246260910285783,0.09246260910078616,0.09246260910078616,0.37149385293787135,0.37149385293787135,0.5,10.047632636307828,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27446.444465883553,20827.02554091091,0.7588241736301871,0.9955290055839978,0.612707995886452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508856701164425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.298038316825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71957955856016,260.71957955856016,-12.430420441439821,245.001190446616,276.43796867049537,123977.66257044733,124055.27879496281,-77.61622451549789,0.0,nan,276.43796867049537,3.2879686704953883,270.15061302575845,-2.9993869742415313,263.86325738094285,-9.286742619057122,257.57590173615614,-15.574098263843837,251.28854609139222,-21.861453908607757,245.001190446616,-28.148809553383984,1.0,1.0,26022.012520719443,26022.012520719443,275.65502347231666,2.5050234723166795,275.65502347231666,275.65502347231666,77091.07996133418,77093.54792910427,-2.467967770091491,0.0,8546.071908451686,8546.071908451686,0.8854262000893597,3944.578545484932,275.65502347231666,2.5050234723166795,1.0,0.002,0.1277828297983781,0.004916004326100194,0.00019737711293301563,0.0018026228865279826,0.09868855646650782,0.09868855646650782,0.0,-5.390020027529197e-13,0.9999385543235344,0.9999385543235344,0.0,0.09245692767322218,5.681427563972062e-06,0.0,0.0,0.0,1600118.9385368754,266.6340897901651,0.0,1.0,1284434.7393093237,2598.4245319183365,,,,,,,,,,,,,,,,,,,3.0,15272.86768371347,1549.3555149718643,0.37149385293787135,6.173730061729009,2.9362505735214617
2098.0,-29.89983896440835,5.023989119321827,35.04937987626903,24.577369645144813,5.033912939509877,-26.406463774040088,-39.90966668408362,1.540537748813682,-6.515986617459191,-6.515986617448082,40.098640851828264,41233.60795099653,25763.140920598842,25763.140920598842,66996.74887159537,77100.77171447127,77093.4208753974,25763.140920598842,102856.56179599624,102856.56179599624,102856.56179599624,130303.0514771955,125774.05225128686,4528.9992259086375,0.0,90882.4648441059,55015.524007503795,39852.156485113446,27446.489681199266,67298.64616631271,20827.053202836592,1549.3595797522719,0.0,0.878598153464961,2.7271318557702546,0.001494314320929203,1.0,1.0,-6.515986617459191,334180.38183187565,1558790.7353052318,4.664518984508944,1558790.7353052318,4.664518984508944,0.7588239313934211,0.09246255835815677,3.9249538965838098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249538965838098,1.2845266074027126,1.2848296398744725,3.0555644966514075,6474.37451071545,15272.854708779327,6455.091059884956,0.0003266535841034427,23155.04009440924,2361.156979642308,19294.69915268986,1967.5117550529346,0.8332829083439396,0.8332829083439396,35485.56930430922,35405.22815468563,1.0028372901952736,0.8,4282.73227984887,4273.035954225843,1.0028372901952736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.131863057256,4632.441516551485,6.179497738818589,5.023989119321827,-3.7064996744907113,8.730488793812539,2.9362578310983096,3.5,0.8389308088852313,0.6,0.0002358975630815316,1.0000847302733462,0.00023587757710994683,198.83952100358238,0.0,3.985617560974631e-06,11.295240167802103,0.020749488279044676,7.966560246288113e-05,0.00015623196061865046,0.0006132032426011004,0.09246255836765989,0.09246255836765989,0.09246255836765989,0.09245690526258735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.68695994484,595.6870201431644,0.0,0.09246255836765989,0.09246255835815677,0.09246255835815677,0.37149362942982556,0.37149362942982556,0.5,10.04746304414842,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27446.489681199266,20827.053202836592,0.7588239313934211,0.9955140658554813,0.6126959500655839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508905610660372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.26954725749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7191172729127,260.7191172729127,-12.430882727087294,245.00040102556122,276.43783352025633,123980.39438550969,124057.68408904538,-77.28970353569966,0.0,nan,276.43783352025633,3.2878335202563562,270.15034702134693,-2.999652978653046,263.8628605223793,-9.287139477620656,257.5753740234312,-15.574625976568768,251.2878875245012,-21.862112475498776,245.00040102556122,-28.14959897443876,1.0,1.0,26022.012520719443,26022.012520719443,275.6549321977979,2.5049321977979275,275.6549321977979,275.6549321977979,77090.92936352662,77093.4208753974,-2.4915118707722286,0.0,8546.071908451686,8546.071908451686,0.885426192501271,3944.5786660667286,275.6549321977979,2.5049321977979275,1.0,0.002,0.127788520749374,0.00491596644127587,0.0001973858723452447,0.001802614128238003,0.09869293617262234,0.09869293617262234,0.0,5.832478597311841e-13,0.9999384513009576,0.9999384513009576,0.0,0.09245686740797969,5.6909501770767135e-06,0.0,0.0,0.0,1600118.8489563828,266.6340133825408,0.0,1.0,1284435.000122674,2598.4234763481645,,,,,,,,,,,,,,,,,,,3.0,15272.854708779327,1549.3595797522719,0.37149362942982556,6.173730061729009,2.9362578310983096
2099.0,-29.900648306145428,5.023879710210071,35.049375376822624,24.57715681465345,5.033745404705592,-26.407208935060517,-39.910384733788646,1.5403060336161585,-6.516067804555803,-6.516067804553384,40.09862989987616,41233.13554931729,25763.12909393133,25763.12909393133,66996.26464324862,77100.66220776,77093.24206051328,25763.12909393133,102856.37115444461,102856.37115444461,102856.37115444461,130302.89900334712,125773.97860225965,4528.92040108746,0.0,90882.62089674157,55015.315678028004,39852.561354126185,27446.52784890251,67299.08920302869,20827.075470318698,1549.3634249534562,0.0,0.87859775560101,2.7271236036291593,0.001494314320929203,1.0,1.0,-6.516067804555803,334179.31075048854,1558790.2621119362,4.66453251881829,1558790.2621119362,4.66453251881829,0.7588236874614906,0.09246250513050477,3.924957562218924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924957562218924,1.2845277322281914,1.2848307392914375,3.055564674661045,6474.374887896512,15272.841753096474,6455.08455836645,0.000326653044819994,23155.05822828878,2361.158828783405,19294.679719215965,1967.509773390094,0.8332814164830494,0.8332814164830494,35485.59581715807,35405.22815468563,1.0028382267758504,0.8,4282.735479668849,4273.035954225843,1.0028382267758504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.137936922771,4632.441516551485,6.17948589941522,5.023879710210071,-3.7065838773055524,8.730463587515624,2.936264960657664,3.5,0.8389328459021897,0.6,0.00023587757710994683,1.0000841715565718,0.0002358577245981379,198.84018892905672,0.0,3.974001016704897e-06,11.26231888134168,0.02075346228006138,7.965913424527053e-05,0.00015621844286467631,0.0006131507586797761,0.09246250512870989,0.09246250512870989,0.09246250512870989,0.09245681308418457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.4571456666,595.6867691998708,0.0,0.09246250512870989,0.09246250513050477,0.09246250513050477,0.3714934030901798,0.3714934030901798,0.5,10.04729228278328,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27446.52784890251,20827.075470318698,0.7588236874614906,0.9955003171162317,0.6126848971896882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508954381564523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.23662597103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7186502322523,260.7186502322523,-12.43134976774769,244.9996138171676,276.43768664733057,123982.3912078345,124060.47590564637,-78.0846978118376,0.0,nan,276.43768664733057,3.287686647330588,270.1500720813221,-2.9999279186778836,263.862457515266,-9.28754248473399,257.5748429492264,-15.575157050773555,251.2872283832011,-21.86277161679888,244.9996138171676,-28.150386182832364,1.0,1.0,26022.012520719443,26022.012520719443,275.65483008705826,2.5048300870582807,275.65483008705826,275.65483008705826,77090.59447290002,77093.24206051328,-2.647587613260839,0.0,8546.071908451686,8546.071908451686,0.8854259606732259,3944.5823500300185,275.65483008705826,2.5048300870582807,1.0,0.002,0.12779425172492823,0.0049159275128521415,0.00019739469163874632,0.00180260530832337,0.09869734581937316,0.09869734581937316,0.0,-3.78837586301195e-14,0.9999380183801989,0.9999380183801989,0.0,0.09245677415466592,5.730975838855102e-06,0.0,0.0,0.0,1600118.7537723335,266.6339321954442,0.0,1.0,1284435.277250376,2598.4223547508304,,,,,,,,,,,,,,,,,,,3.0,15272.841753096474,1549.3634249534562,0.3714934030901798,6.173730061729009,2.936264960657664
2100.0,-29.90145759983806,5.023770771272466,35.04937049362277,24.577062064223014,5.033696177156735,-26.407942222119548,-39.9110934586264,1.540180799281488,-6.516129037268513,-6.516129037283723,40.09860982587551,41232.57989275024,25763.07267139404,25763.07267139404,66995.65256414429,77100.46637428705,77092.99645731981,25763.07267139404,102856.06912871385,102856.06912871385,102856.06912871385,130302.58111570292,125773.74237835877,4528.838737344151,0.0,90882.72202186451,55015.05694911929,39852.96119193913,27446.511986989077,67299.47317892821,20827.059853656905,1549.3642225401084,0.0,0.878597500425571,2.727117379734599,0.001494314320929203,1.0,1.0,-6.516129037268513,334178.50292415696,1558789.3947884769,4.6645411992352175,1558789.3947884769,4.6645411992352175,0.7588235570162759,0.09246242617562203,3.924956881797883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924956881797883,1.2845283588454506,1.2848313405540672,3.055562654393774,6474.370607192589,15272.82887798486,6455.081336460339,0.00032665371313437603,23155.088007039296,2361.1618653708756,19294.67008872299,1967.5087913531115,0.8332799289234956,0.8332799289234956,35485.59089580112,35405.22815468563,1.0028380529262688,0.8,4282.734885713203,4273.035954225843,1.0028380529262688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1438806286615,4632.441516551485,6.1794635563187255,5.023770771272466,-3.706652951957812,8.730423723230277,2.936271937441154,3.5,0.8389348392689012,0.6,0.0002358577245981379,1.0000841671174974,0.00023583787480401896,198.8408568188343,0.0,3.947477198802587e-06,11.187150381406532,0.020757409757260183,7.965275050248312e-05,0.0001562049740956548,0.0006130977880478004,0.09246242617536073,0.09246242617536073,0.09246242617536073,0.09245662281993873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.19932765776,595.6865269136745,0.0,0.09246242617536073,0.09246242617562203,0.09246242617562203,0.3714931704474124,0.3714931704474124,0.5,10.047118181067201,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27446.511986989077,20827.059853656905,0.7588235570162759,0.9954855424502929,0.6126731450501215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509002830871525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.16145747109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7181900606952,260.7181900606952,-12.431809939304799,244.99882950296444,276.43755061842364,123985.64225987099,124062.57851086171,-76.93625099073647,0.0,nan,276.43755061842364,3.2875506184236656,270.14980639534053,-3.0001936046594437,263.8620621722359,-9.287937827764097,257.57431794914714,-15.575682050852834,251.28657372605932,-21.86342627394066,244.99882950296444,-28.151170497035537,1.0,1.0,26022.012520719443,26022.012520719443,275.65474011560485,2.504740115604875,275.65474011560485,275.65474011560485,77090.56816409362,77092.99645731981,-2.4282932261849055,0.0,8546.071908451686,8546.071908451686,0.8854260037055204,3944.5816662068723,275.65474011560485,2.504740115604875,1.0,0.002,0.12780009086137034,0.004915891763496247,0.00019740368609374773,0.0018025963134299038,0.09870184304687386,0.09870184304687386,0.0,-4.763485612901963e-13,0.99993684854142,0.99993684854142,0.0,0.09245658703854519,5.839137076840387e-06,0.0,0.0,0.0,1600118.681982814,266.63387096273146,0.0,1.0,1284435.4862648055,2598.4215088235105,,,,,,,,,,,,,,,,,,,3.0,15272.82887798486,1549.3642225401084,0.3714931704474124,6.173730061729009,2.936271937441154
2101.0,-29.902264899070502,5.02366190767826,35.049365832215344,24.57693595150488,5.033612789861365,-26.408677130194004,-39.91180616486815,1.5400250206858352,-6.5162115480180205,-6.516211548030225,40.09860646029456,41232.05567876535,25763.063629519118,25763.063629519118,66995.11930828447,77100.2942127345,77092.92356662634,25763.063629519118,102855.98719614546,102855.98719614546,102855.98719614546,130302.57171554193,125773.81227923735,4528.759436304577,0.0,90882.8348191847,55014.81713070396,39853.35298720083,27446.584519396463,67299.93750659729,20827.106866447444,1549.3697414775222,0.0,0.8785970665604255,2.727108993088114,0.001494314320929203,1.0,1.0,-6.5162115480180205,334177.41438497655,1558789.2493743848,4.664555958227147,1558789.2493743848,4.664555958227147,0.7588232645751953,0.09246237952148888,3.92495684604757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92495684604757,1.284529128291358,1.2848320846824977,3.0555607962494626,6474.366670007765,15272.81597685768,6455.077862997834,0.00032665429168814435,23155.11695643321,2361.1648173875083,19294.65970631112,1967.50773264174,0.8332784387405335,0.8332784387405335,35485.59063722585,35405.22815468563,1.0028380437919584,0.8,4282.734854505906,4273.035954225843,1.0028380437919584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.149789815156,4632.441516551485,6.179452629036231,5.02366190767826,-3.7067381279266427,8.730400035604903,2.936278873711993,3.5,0.8389368210605694,0.6,0.00023583787480401896,1.0000839602391964,0.00023581807546199632,198.84152306657205,0.0,3.946950070288445e-06,11.185656499197453,0.02076135670733047,7.964633137467017e-05,0.0001561915434293488,0.0006130450676777589,0.09246237952758503,0.09246237952758503,0.09246237952758503,0.09245662216906246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.01563866,595.6862613457506,0.0,0.09246237952758503,0.09246237952148888,0.09246237952148888,0.3714929227851297,0.3714929227851297,0.5,10.046945460525002,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27446.584519396463,20827.106866447444,0.7588232645751953,0.9954707506484247,0.6126611287673699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450905127761129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.159963588885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71773258518624,260.71773258518624,-12.432267414813737,244.998047590674,276.4374175796939,123988.43648412063,124064.92198078679,-76.48549666615997,0.0,nan,276.4374175796939,3.2874175796939085,270.14954358190886,-3.000456418091119,263.8616695840874,-9.288330415912583,257.5737955862753,-15.576204413724668,251.28592158847766,-21.864078411522314,244.998047590674,-28.151952409325986,1.0,1.0,26022.012520719443,26022.012520719443,275.65464907571254,2.504649075712564,275.65464907571254,275.65464907571254,77090.44516218729,77092.92356662634,-2.4784044390544295,0.0,8546.071908451686,8546.071908451686,0.8854260059664998,3944.581630277808,275.65464907571254,2.504649075712564,1.0,0.002,0.12780588765012516,0.0049158523206389556,0.00019741260650158555,0.0018025873936840888,0.09870630325079277,0.09870630325079277,0.0,1.8567439252770157e-13,0.999937306516883,0.999937306516883,0.0,0.09245658273285938,5.796788629492633e-06,0.0,0.0,0.0,1600118.5852467408,266.63378845198196,0.0,1.0,1284435.7679104987,2598.4203689421242,,,,,,,,,,,,,,,,,,,3.0,15272.81597685768,1549.3697414775222,0.3714929227851297,6.173730061729009,2.936278873711993
2102.0,-29.90306928095782,5.023553228161691,35.0493612084693,24.576800513919466,5.033520774688497,-26.40941027545832,-39.91251481985671,1.5398617689010978,-6.516288541186327,-6.516288541190408,40.09859822436201,41231.53306138959,25763.041539979804,25763.041539979804,66994.5746013694,77100.13005233752,77092.79883174953,25763.041539979804,102855.84037172934,102855.84037172934,102855.84037172934,130302.47122365852,125773.7916299815,4528.679593677026,0.0,90882.95296451432,55014.57600407764,39853.75217826298,27446.630851929178,67300.38303019216,20827.135290526494,1549.3738754945655,0.0,0.8785966810734274,2.727101167283897,0.001494314320929203,1.0,1.0,-6.516288541186327,334176.3986400737,1558788.8935301078,4.664569071525032,1558788.8935301078,4.664569071525032,0.7588230192217778,0.09246232370769158,3.9249573516339624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249573516339624,1.284529932580791,1.284832863727451,3.055559276651656,6474.363450162359,15272.803088709728,6455.073896660622,0.00032665468511226635,23155.144074796044,2361.1675826909336,19294.647850663765,1967.506523702158,0.833276950829498,0.833276950829498,35485.59429403681,35405.22815468563,1.002838172970772,0.8,4282.73529584425,4273.035954225843,1.002838172970772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.155563679547,4632.441516551485,6.179438772786465,5.023553228161691,-3.706819170705695,8.730372398867386,2.9362856511465285,3.5,0.8389387574704367,0.6,0.00023581807546199632,1.0000836573705731,0.00023579834919211742,198.84218691059587,0.0,3.936931323497905e-06,11.157263370793064,0.020765293638653967,7.963994920942501e-05,0.0001561781262525713,0.0006129924847994469,0.09246232371657849,0.09246232371657849,0.09246232371657849,0.09245656297818736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8088874144,595.6860030368705,0.0,0.09246232371657849,0.09246232370769158,0.09246232370769158,0.3714926790025849,0.3714926790025849,0.5,10.046772639155838,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27446.630851929178,20827.135290526494,0.7588230192217778,0.9954560670377528,0.6126493075513759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509099605264375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.13157046048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7172767963958,260.7172767963958,-12.432723203604155,244.99726806905946,276.43728552372943,123991.12245255591,124067.32594513927,-76.20349258336012,0.0,nan,276.43728552372943,3.2872855237294516,270.14928203282784,-3.000717967172136,263.86127854187384,-9.288721458126133,257.5732750508969,-15.576724949103095,251.28527155998762,-21.864728440012357,244.99726806905946,-28.15273193094052,1.0,1.0,26022.012520719443,26022.012520719443,275.6545574869723,2.504557486972317,275.6545574869723,275.6545574869723,77090.29916048063,77092.79883174953,-2.4996712689026026,0.0,8546.071908451686,8546.071908451686,0.8854259739913828,3944.582138392132,275.6545574869723,2.504557486972317,1.0,0.002,0.1278116868050715,0.004915813871814874,0.00019742153280012518,0.0018025784676757215,0.09871076640006259,0.09871076640006259,0.0,4.7584679252477e-13,0.9999372808927568,0.9999372808927568,0.0,0.092456524553295,5.799154396578476e-06,0.0,0.0,0.0,1600118.4949794253,266.63371145881365,0.0,1.0,1284436.030722126,2598.4193052869355,,,,,,,,,,,,,,,,,,,3.0,15272.803088709728,1549.3738754945655,0.3714926790025849,6.173730061729009,2.9362856511465285
2103.0,-29.9038690387173,5.023444668659028,35.049356513084035,24.576592293474846,5.033354913818356,-26.410146643462028,-39.91322392886502,1.539632518574837,-6.516369263848048,-6.51636926388959,40.0985869095231,41231.05879919925,25763.0271405798,25763.0271405798,66994.08593977905,77100.02054999644,77092.61949244858,25763.0271405798,102855.64663302837,102855.64663302837,102855.64663302837,130302.31422812515,125773.71514982304,4528.599078302116,0.0,90883.10385237841,55014.3608517602,39854.15888957579,27446.667595096784,67300.82648467258,20827.156544423473,1549.3776439486926,0.0,0.8785962870983641,2.7270929624224456,0.001494314320929203,1.0,1.0,-6.516369263848048,334175.3336958288,1558788.404658024,4.664582473573156,1558788.404658024,4.664582473573156,0.7588227777474941,0.09246226445971409,3.9249604316105606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249604316105606,1.2845310453492065,1.2848339514179659,3.055559027414195,6474.362922058087,15272.790232095951,6455.068072625964,0.00032665438330721215,23155.164347755122,2361.1696499574396,19294.63044223443,1967.5047485363941,0.8332754694572069,0.8332754694572069,35485.616570924256,35405.22815468563,1.0028389599138718,0.8,4282.737984428562,4273.035954225843,1.0028389599138718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.161230273559,4632.441516551485,6.179426920097633,5.023444668659028,-3.706903073925327,8.730347742584355,2.9362923026718275,3.5,0.8389406579062364,0.6,0.00023579834919211742,1.0000831769780392,0.0002357787378292189,198.84284694226938,0.0,3.922414642309158e-06,11.116123096304154,0.020769216053296277,7.963356342850139e-05,0.00015616478576361604,0.0006129406049331332,0.09246226446532327,0.09246226446532327,0.09246226446532327,0.09245646822719503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.59237853624,595.685747749258,0.0,0.09246226446532327,0.09246226445971409,0.09246226445971409,0.3714924331708145,0.3714924331708145,0.5,10.046598753797218,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27446.667595096784,20827.156544423473,0.7588227777474941,0.9954422469839447,0.6126382238201697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509147758580982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09043018599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71681609478816,260.71681609478816,-12.43318390521182,244.99649063085087,276.437141558723,123993.05950614442,124070.08437552613,-77.0248693817,0.0,nan,276.437141558723,3.2871415587230217,270.14901137317565,-3.0009886268243235,263.86088118758494,-9.28911881241504,257.5727510019743,-15.577248998025652,251.28462081642024,-21.865379183579734,244.99649063085087,-28.153509369149106,1.0,1.0,26022.012520719443,26022.012520719443,275.6544557792752,2.504455779275247,275.6544557792752,275.6544557792752,77089.97068459552,77092.61949244858,-2.6488078530528583,0.0,8546.071908451686,8546.071908451686,0.8854257792024779,3944.5852337686133,275.6544557792752,2.504455779275247,1.0,0.002,0.12781752226497367,0.00491577459134397,0.00019743051366013674,0.0018025694872102881,0.09871525683006836,0.09871525683006836,0.0,8.704248259661096e-13,0.9999368882146886,0.9999368882146886,0.0,0.0924564290011301,5.835458583985153e-06,0.0,0.0,0.0,1600118.4003395336,266.63363073615193,0.0,1.0,1284436.3062640391,2598.418190110231,,,,,,,,,,,,,,,,,,,3.0,15272.790232095951,1549.3776439486926,0.3714924331708145,6.173730061729009,2.9362923026718275
2104.0,-29.904666493834245,5.023336520713187,35.04935139678017,24.57644767072054,5.033251724733872,-26.410874671977226,-39.91392800873143,1.5394599028787406,-6.516434369525939,-6.516434369508053,40.09856537116904,41230.547313750336,25762.977753665087,25762.977753665087,66993.52506741542,77099.86528536961,77092.34467488137,25762.977753665087,102855.32242854647,102855.32242854647,102855.32242854647,130301.97173888996,125773.45614084508,4528.5155980448735,0.0,90883.22392465206,55014.1240567095,39854.555408825065,27446.649310343495,67301.20471916856,20827.1389266474,1549.3784217169577,0.0,0.8785960165198367,2.727086344926068,0.001494314320929203,1.0,1.0,-6.516434369525939,334174.4747826228,1558787.4740655774,4.664591677983643,1558787.4740655774,4.664591677983643,0.7588226413778866,0.09246218004914378,3.9249609846742377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249609846742377,1.284531893041349,1.2848347741172705,3.0555574415371045,6474.359561774832,15272.777441306138,6455.064250848843,0.000326654816346662,23155.191676942275,2361.1724367589622,19294.61901868686,1967.5035836587274,0.8332739926269003,0.8332739926269003,35485.62057112872,35405.22815468563,1.0028391012232716,0.8,4282.738467210862,4273.035954225843,1.0028391012232716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.166773394679,4632.441516551485,6.179406858480738,5.023336520713187,-3.7069751403720805,8.730311661085267,2.936298809268794,3.5,0.8389425169339412,0.6,0.0002357787378292189,1.0000829380293736,0.00023575918442705578,198.84350507743994,0.0,3.899579231158191e-06,11.051407541102312,0.020773115632527435,7.962722340513551e-05,0.0001561515144240834,0.0006128886018123238,0.09246218005202403,0.09246218005202403,0.09246218005202403,0.09245626181302433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.3440851538,595.6855022939509,0.0,0.09246218005202403,0.09246218004914378,0.09246218004914378,0.3714921814270352,0.3714921814270352,0.5,10.04642120758804,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,27446.649310343495,20827.1389266474,0.7588226413778866,0.9954283188088979,0.6126271808327253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509195635382415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.02571463079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71635728036296,260.71635728036296,-12.433642719637021,244.99571586471353,276.43699869601033,123995.69947551154,124072.40882604543,-76.70935053389951,0.0,nan,276.43699869601033,3.2869986960103574,270.14874212977344,-3.0012578702265387,263.8604855635003,-9.2895144364997,257.5722289972115,-15.577771002788495,251.28397243096884,-21.866027569031132,244.99571586471353,-28.154284135286446,1.0,1.0,26022.012520719443,26022.012520719443,275.65435851647743,2.5043585164774527,275.65435851647743,275.65435851647743,77089.81309076562,77092.34467488137,-2.5315841157571413,0.0,8546.071908451686,8546.071908451686,0.8854257442247199,3944.5857895976087,275.65435851647743,2.5043585164774527,1.0,0.002,0.12782347741506772,0.004915737648723517,0.00019743968573133474,0.0018025603147382697,0.09871984286566737,0.09871984286566737,0.0,4.696043900964675e-13,0.9999355936723361,0.9999355936723361,0.0,0.09245622489967902,5.95514946476486e-06,0.0,0.0,0.0,1600118.324009052,266.63356563047404,0.0,1.0,1284436.5284982324,2598.4172906816993,,,,,,,,,,,,,,,,,,,3.0,15272.777441306138,1549.3784217169577,0.3714921814270352,6.173730061729009,2.936298809268794
