time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2105.0,-29.90546379156665,5.023228662983014,35.04934623852384,24.57635208209979,5.033203878831247,-26.411597024518883,-39.914627408701904,1.5393371115123895,-6.516505889309201,-6.516505889279157,40.09855392775362,41230.01236594554,25762.942926578766,25762.942926578766,66992.9552925243,77099.67479365056,77092.19486023711,25762.942926578766,102855.13778681587,102855.13778681587,102855.13778681587,130301.81765470866,125773.38497524503,4528.432679463631,0.0,90883.32873820026,55013.8843534087,39854.93820532395,27446.679867892788,67301.61807321674,20827.156222452122,1549.3816834257414,0.0,0.878595672850155,2.7270790754993484,0.001494314320929203,1.0,1.0,-6.516505889309201,334173.53125268593,1558786.979638109,4.664603368779167,1558786.979638109,4.664603368779167,0.7588224267087326,0.09246210997375748,3.9249610235860515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249610235860515,1.2845325076208398,1.2848353637233854,3.055556009910336,6474.3565283295,15272.764669987338,6455.06021102197,0.0003266551654894655,23155.218151737074,2361.1751364367115,19294.60694337399,1967.5023523194966,0.833272518398905,0.833272518398905,35485.62085257047,35405.22815468563,1.0028391111653547,0.8,4282.7385011779,4273.035954225843,1.0028391111653547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1722681391475,4632.441516551485,6.179390360877964,5.023228662983014,-3.7070520194656362,8.730280682448651,2.9363052590862306,3.5,0.838944359738923,0.6,0.00023575918442705578,1.000082922201574,0.00023573963637740916,198.84416308655904,0.0,3.888067022304726e-06,11.018781941211595,0.02077700369954974,7.962092598478902e-05,0.00015613825844226678,0.0006128365786765028,0.09246210997481165,0.09246210997481165,0.09246210997481165,0.09245617382893083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.1471993697,595.6852406197625,0.0,0.09246210997481165,0.09246210997375748,0.09246210997375748,0.37149191334893744,0.37149191334893744,0.5,10.04624312254129,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27446.679867892788,20827.156222452122,0.7588224267087326,0.9954137390819245,0.612615469676997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509243374638452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.9930890309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71590505550114,260.71590505550114,-12.434094944498838,244.9949438151161,276.4368662958835,123998.91221045583,124074.51984915345,-75.60763869764412,0.0,nan,276.4368662958835,3.286866295883499,270.14848179974774,-3.001518200252235,263.8600973035698,-9.289902696430204,257.57171280741767,-15.578287192582309,251.28332831127207,-21.866671688727905,244.9949438151161,-28.155056184883875,1.0,1.0,26022.012520719443,26022.012520719443,275.6542694664719,2.5042694664718965,275.6542694664719,275.6542694664719,77089.79080375326,77092.19486023711,-2.4040564838505816,0.0,8546.071908451686,8546.071908451686,0.8854257417637952,3944.585828703982,275.6542694664719,2.5042694664718965,1.0,0.002,0.12782945177245958,0.004915699456322325,0.00019744888486523807,0.001802551114850714,0.09872444243261903,0.09872444243261903,0.0,-2.8404795876513234e-13,0.9999353858824332,0.9999353858824332,0.0,0.09245613561611317,5.974357644314365e-06,0.0,0.0,0.0,1600118.2401585449,266.6334941106908,0.0,1.0,1284436.7726264857,2598.4163026438337,,,,,,,,,,,,,,,,,,,3.0,15272.764669987338,1549.3816834257414,0.37149191334893744,6.173730061729009,2.9363052590862306
2106.0,-29.906259116393937,5.023120902596369,35.04934131432422,24.576225375663512,5.033120305998499,-26.412321174121395,-39.91532708806915,1.539182363573715,-6.516587977002928,-6.51658797698964,40.09855036598814,41229.48945728976,25762.931244495867,25762.931244495867,66992.42070178562,77099.50760719653,77092.12490769457,25762.931244495867,102855.05615219043,102855.05615219043,102855.05615219043,130301.80760620738,125773.45627407513,4528.351332132253,0.0,90883.44286803778,55013.64220540223,39855.33406959505,27446.751454016947,67302.085523612,20827.202570776015,1549.3871482293766,0.0,0.878595242014618,2.7270707319460428,0.001494314320929203,1.0,1.0,-6.516587977002928,334172.4483074058,1558786.8257497414,4.664618024750535,1558786.8257497414,4.664618024750535,0.758822136225082,0.09246205630781328,3.924961314597983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924961314597983,1.2845332716288278,1.2848361028000772,3.055554419093412,6474.353157579331,15272.751875239637,6455.056394587027,0.0003266556010713906,23155.245512871144,2361.177926495913,19294.59553579455,1967.501189070126,0.8332710411154741,0.8332710411154741,35485.62295740441,35405.22815468563,1.002839185519761,0.8,4282.738755209059,4273.035954225843,1.002839185519761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.177683907226,4632.441516551485,6.179379531829315,5.023120902596369,-3.707136920085586,8.730257822681954,2.9363116162054834,3.5,0.8389461760587096,0.6,0.00023573963637740916,1.0000827175423024,0.00023572013818690715,198.8448194712637,0.0,3.8870155719580875e-06,11.01580213092922,0.020780890715121698,7.961462650944106e-05,0.0001561250098679681,0.0006127846239730032,0.09246205631461857,0.09246205631461857,0.09246205631461857,0.09245617171975089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.98096298455,595.6849693671243,0.0,0.09246205631461857,0.09246205630781328,0.09246205630781328,0.3714916414194413,0.3714916414194413,0.5,10.046066584947763,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27446.751454016947,20827.202570776015,0.758822136225082,0.9953988822275391,0.6126034451462128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509291104772517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.99010922062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7154551535595,260.7154551535595,-12.434544846440474,244.99417400414578,276.436736302978,124001.64240175074,124076.86167166187,-75.21926991110954,0.0,nan,276.436736302978,3.2867363029779995,270.1482238432085,-3.001776156791493,263.85971138343064,-9.290288616569342,257.5711989236779,-15.578801076322065,251.28268646391606,-21.867313536083913,244.99417400414578,-28.1558259958542,1.0,1.0,26022.012520719443,26022.012520719443,275.6541791934169,2.504179193416917,275.6541791934169,275.6541791934169,77089.66766847328,77092.12490769457,-2.457239221286727,0.0,8546.071908451686,8546.071908451686,0.885425723359142,3944.586121170973,275.6541791934169,2.504179193416917,1.0,0.002,0.12783537625637723,0.004915659553102453,0.00019745800267166025,0.0018025419975447223,0.09872900133583012,0.09872900133583012,0.0,2.16382467499443e-13,0.9999359252424362,0.9999359252424362,0.0,0.0924561318239715,5.924483841769772e-06,0.0,0.0,0.0,1600118.143918024,266.63341202299705,0.0,1.0,1284437.0528275084,2598.4151686126197,,,,,,,,,,,,,,,,,,,3.0,15272.751875239637,1549.3871482293766,0.3714916414194413,6.173730061729009,2.9363116162054834
2107.0,-29.907052175030785,5.0230133550249825,35.04933642851691,24.57608941420915,5.033028031786502,-26.41304415436253,-39.916026627738006,1.5390200107618197,-6.516664129385731,-6.516664129367067,40.09854162558953,41228.98065121457,25762.90570678364,25762.90570678364,66991.88635799821,77099.3481016014,77091.99932381295,25762.90570678364,102854.9050305966,102854.9050305966,102854.9050305966,130301.70071774992,125773.43124720322,4528.269470546702,0.0,90883.56212641695,55013.41152634501,39855.72288896882,27446.79568715333,67302.51857612215,20827.229510695302,1549.3911653840664,0.0,0.8785948629912065,2.7270629916873257,0.001494314320929203,1.0,1.0,-6.516664129385731,334171.4436664233,1558786.4481085066,4.664630918207717,1558786.4481085066,4.664630918207717,0.758821894843034,0.09246199298079846,3.924962110236506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924962110236506,1.2845340710975701,1.284836877409902,3.0555531367749724,6474.350440500431,15272.739093439212,6455.052129551716,0.00032665586798866263,23155.271203609296,2361.1805462221346,19294.582787318588,1967.499889087363,0.8332695660377786,0.8332695660377786,35485.62871210634,35405.22815468563,1.002839388807749,0.8,4282.739449740616,4273.035954225843,1.002839388807749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.182971543807,4632.441516551485,6.17936556937531,5.0230133550249825,-3.70721735991724,8.730230714942223,2.9363178229271503,3.5,0.8389479494077572,0.6,0.00023572013818690715,1.0000824823744472,0.00023570069703375695,198.84547398947416,0.0,3.8771141703883486e-06,10.98774155888058,0.020784767829292086,7.960832875246801e-05,0.00015611180943443914,0.0006127329369906355,0.09246199298820286,0.09246199298820286,0.09246199298820286,0.09245610912955189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.7895802439,595.6847060360158,0.0,0.09246199298820286,0.09246199298079846,0.09246199298079846,0.37149137399844767,0.37149137399844767,0.5,10.045890069651989,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27446.79568715333,20827.229510695302,0.758821894843034,0.995384537983187,0.6125919434141645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509338717097477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.962048648566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71500656716483,260.71500656716483,-12.434993432835142,244.9934063370766,276.43660679725843,124004.26539417122,124079.26471698067,-74.99932280945579,0.0,nan,276.43660679725843,3.2866067972584574,270.14796670521315,-3.002033294786827,263.85932661316076,-9.290673386839217,257.5706865211591,-15.579313478840902,251.28204642912127,-21.86795357087871,244.9934063370766,-28.15659366292337,1.0,1.0,26022.012520719443,26022.012520719443,275.6540883461149,2.5040883461149406,275.6540883461149,275.6540883461149,77089.52134704632,77091.99932381295,-2.477976766633219,0.0,8546.071908451686,8546.071908451686,0.8854256730400666,3944.5869207876885,275.6540883461149,2.5040883461149406,1.0,0.002,0.12784129890959572,0.0049156207375465055,0.00019746712005615046,0.0018025328802583323,0.09873356002807522,0.09873356002807522,0.0,3.1448281478940743e-13,0.9999359450017807,0.9999359450017807,0.0,0.09245607032800272,5.922652795734746e-06,0.0,0.0,0.0,1600118.0546360428,266.63333587061425,0.0,1.0,1284437.3127686149,2598.4141165780884,,,,,,,,,,,,,,,,,,,3.0,15272.739093439212,1549.3911653840664,0.37149137399844767,6.173730061729009,2.9363178229271503
2108.0,-29.90784285953604,5.022906051079556,35.04933152866376,24.575953802000754,5.032933416821332,-26.41376523190574,-39.91672204630447,1.5388557888194623,-6.516738753151401,-6.516738753112667,40.09853144861034,41228.45997052338,25762.876471581105,25762.876471581105,66991.33644210448,77099.18908565046,77091.85786200484,25762.876471581105,102854.73433358595,102854.73433358595,102854.73433358595,130301.5672537557,125773.3799739024,4528.187279853299,0.0,90883.6782103398,55013.165279919,39856.12547824533,27446.832920169752,67302.95839841508,20827.251473321045,1549.3948139782058,0.0,0.8785944977017099,2.72705540681674,0.001494314320929203,1.0,1.0,-6.516738753151401,334170.45919404394,1558786.0084003736,4.6646433444771604,1558786.0084003736,4.6646433444771604,0.7588216656507498,0.09246192628914288,3.924962391910044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924962391910044,1.2845348791901672,1.284837660718853,3.055551433826795,6474.346832157592,15272.726330527306,6455.048493728854,0.00032665636608660893,23155.299117684583,2361.1833926656486,19294.571919600745,1967.4987808885548,0.8332680921778612,0.8332680921778612,35485.63074939735,35405.22815468563,1.0028394607761681,0.8,4282.739695620057,4273.035954225843,1.0028394607761681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.188160863185,4632.441516551485,6.1793508658163265,5.022906051079556,-3.7072966463865025,8.730202697466058,2.9363239142474424,3.5,0.8389496897849835,0.6,0.00023570069703375695,1.000082235975037,0.0002356813155509746,198.84612655207226,0.0,3.865785313053137e-06,10.95563557719259,0.02078863361460514,7.960206855309007e-05,0.0001560986284806669,0.0006126812462153556,0.09246192628982013,0.09246192628982013,0.09246192628982013,0.09245603125854461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.5928765983,595.6844443642447,0.0,0.09246192628982013,0.09246192628914288,0.09246192628914288,0.371491104985547,0.371491104985547,0.5,10.045713217288442,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27446.832920169752,20827.251473321045,0.7588216656507498,0.9953698624291389,0.6125802037774059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509386194053369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.92994266688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71455906014114,260.71455906014114,-12.435440939858836,244.9926408129316,276.4364773073569,124006.83566471223,124081.65452266888,-74.81885795666538,0.0,nan,276.4364773073569,3.286477307356904,270.14771000845457,-3.0022899915454104,263.85894270955475,-9.291057290445224,257.57017541072025,-15.579824589279724,251.28140811182868,-21.868591888171295,244.9926408129316,-28.15735918706838,1.0,1.0,26022.012520719443,26022.012520719443,275.6539971695238,2.5039971695238137,275.6539971695238,275.6539971695238,77089.37013081199,77091.85786200484,-2.487731192843057,0.0,8546.071908451686,8546.071908451686,0.8854256552260066,3944.587203869594,275.6539971695238,2.5039971695238137,1.0,0.002,0.12784723256875166,0.0049155821513834925,0.0001974762550582867,0.001802523744329478,0.09873812752914335,0.09873812752914335,0.0,-6.122355226956255e-13,0.9999358259080438,0.9999358259080438,0.0,0.09245599262898274,5.933660160131311e-06,0.0,0.0,0.0,1600117.9671461512,266.6332612468486,0.0,1.0,1284437.5674917782,2598.4130856622332,,,,,,,,,,,,,,,,,,,3.0,15272.726330527306,1549.3948139782058,0.371491104985547,6.173730061729009,2.9363239142474424
2109.0,-29.908630362524935,5.0227987440079485,35.049326445487,24.57574977250772,5.032770614393964,-26.41449026483348,-39.917425567377336,1.5386305165892287,-6.516826983689043,-6.516826983624072,40.098516358314555,41228.01327033511,25762.87684790216,25762.87684790216,66990.89011823726,77099.0810430281,77091.60669866618,25762.87684790216,102854.48354656834,102854.48354656834,102854.48354656834,130301.34440873853,125773.24037217046,4528.104036568067,0.0,90883.82638250999,55012.97390955919,39856.50274772311,27446.860862170186,67303.3636098933,20827.26588271001,1549.3983479166704,0.0,0.8785940774263055,2.727046438955029,0.001494314320929203,1.0,1.0,-6.516826983689043,334169.29521755734,1558785.3564053797,4.664657641243039,1558785.3564053797,4.664657641243039,0.758821418132231,0.09246185792591226,3.9249653131256683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249653131256683,1.2845359726520553,1.2848387295409764,3.05555110692788,6474.346139498018,15272.713588741883,6455.042839344039,0.0003266561106584393,23155.31963520313,2361.18548487028,19294.555018266143,1967.4970574320632,0.8332666239222433,0.8332666239222433,35485.65187799139,35405.22815468563,1.002840207155371,0.8,4282.742245617521,4273.035954225843,1.002840207155371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.193260085991,4632.441516551485,6.1793433982887125,5.0227987440079485,-3.7073862848798695,8.730185028887817,2.9363298998156133,3.5,0.838951399947318,0.6,0.0002356813155509746,1.000081905593752,0.00023566201351383294,198.8467764926728,0.0,3.853932778105777e-06,10.922045493151773,0.020792487547383245,7.959573587755334e-05,0.00015608557967342128,0.0006126304860972914,0.09246185792804879,0.09246185792804879,0.09246185792804879,0.09245589387037383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.38239210256,595.6841869318162,0.0,0.09246185792804879,0.09246185792591226,0.09246185792591226,0.37149083294006696,0.37149083294006696,0.5,10.045534295557431,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,27446.860862170186,20827.26588271001,0.758821418132231,0.9953572381097145,0.6125698785175541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509433529175617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.89635258284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7141065266442,260.7141065266442,-12.435893473355804,244.991876971725,276.4363360815697,124008.7255650593,124084.38480393805,-75.65923887874762,0.0,nan,276.4363360815697,3.2863360815697433,270.1474442595753,-3.0025557404246683,263.8585524376047,-9.291447562395263,257.569660615687,-15.580339384312992,251.28076879370363,-21.869231206296348,244.991876971725,-28.158123028274986,1.0,1.0,26022.012520719443,26022.012520719443,275.6538795496811,2.5038795496811304,275.6538795496811,275.6538795496811,77089.1096228692,77091.60669866618,-2.4970757969713304,0.0,8546.071908451686,8546.071908451686,0.8854254704776834,3944.590139691297,275.6538795496811,2.5038795496811304,1.0,0.002,0.12785323798613973,0.00491554078958983,0.00019748549537439408,0.0018025145046592684,0.09874274768719704,0.09874274768719704,0.0,3.366230905132994e-14,0.9999350497868315,0.9999350497868315,0.0,0.09245585250853001,6.005417382247856e-06,0.0,0.0,0.0,1600117.8637033966,266.63317301631093,0.0,1.0,1284437.8686606043,2598.411866772217,,,,,,,,,,,,,,,,,,,3.0,15272.713588741883,1549.3983479166704,0.37149083294006696,6.173730061729009,2.9363298998156133
2110.0,-29.909415199270672,5.022691767333849,35.0493209016648,24.575596069358312,5.032655386937078,-26.415208140667993,-39.91811665529383,1.53844832829128,-6.516897534569011,-6.5168975345619895,40.09849289789535,41227.50254869568,25762.83720044475,25762.83720044475,66990.33974914043,77098.93714244319,77091.29420868201,25762.83720044475,102854.13140912676,102854.13140912676,102854.13140912676,130300.97102054089,125772.95331394258,4528.017706598315,0.0,90883.94803843803,55012.72799965032,39856.91115420857,27446.839611414136,67303.75076562271,20827.245773021757,1549.39911817833,0.0,0.8785937846709404,2.7270392680925513,0.001494314320929203,1.0,1.0,-6.516897534569011,334168.36448127666,1558784.3427698086,4.664667600086802,1558784.3427698086,4.664667600086802,0.7588212729730992,0.09246176511889935,3.9249658488183754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249658488183754,1.2845368644765258,1.2848395967801751,3.055549402560647,6474.34252814837,15272.700884336688,6455.039233753657,0.00032665661149891675,23155.347470296834,2361.188323259914,19294.544240915202,1967.4959584481146,0.8332651568138122,0.8332651568138122,35485.655752553976,35405.22815468563,1.0028403440264368,0.8,4282.742713236178,4273.035954225843,1.0028403440264368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.198206144187,4632.441516551485,6.179326557916534,5.022691767333849,-3.707462564864477,8.730154332198326,2.9363357056008113,3.5,0.8389530587430889,0.6,0.00023566201351383294,1.0000816288007355,0.00023564277827644025,198.84742423649863,0.0,3.838147865361601e-06,10.877311050434777,0.020796325695248606,7.958951557130986e-05,0.0001560724979425231,0.0006125792243641793,0.09246176512052981,0.09246176512052981,0.09246176512052981,0.09245566591038777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.1509819913,595.6839358921269,0.0,0.09246176512052981,0.09246176511889935,0.09246176511889935,0.3714905509131006,0.3714905509131006,0.5,10.04535131931567,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27446.839611414136,20827.245773021757,0.7588212729730992,0.9953433350605719,0.6125587664833947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450948067412622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.85161814012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71365444795197,260.71365444795197,-12.43634555204801,244.99111540051535,276.4361934953916,124011.15771538128,124086.74091641897,-75.58320103765126,0.0,nan,276.4361934953916,3.2861934953916148,270.14717787639717,-3.0028221236028116,263.85816225740996,-9.291837742590019,257.5691466384948,-15.580853361505206,251.28013101950302,-21.86986898049696,244.99111540051535,-28.158884599484622,1.0,1.0,26022.012520719443,26022.012520719443,275.653772433408,2.5037724334080167,275.653772433408,275.653772433408,77088.95448335222,77091.29420868201,-2.3397253297880525,0.0,8546.071908451686,8546.071908451686,0.8854254365985216,3944.5906780624673,275.653772433408,2.5037724334080167,1.0,0.002,0.12785937589469268,0.0049155020877059115,0.00019749494751288398,0.0018025050525401233,0.098747473756442,0.098747473756442,0.0,5.3007077893685306e-14,0.9999336167926712,0.9999336167926712,0.0,0.09245562721037548,6.137908523871787e-06,0.0,0.0,0.0,1600117.7809884483,266.63310246543097,0.0,1.0,1284438.1094810287,2598.410892124737,,,,,,,,,,,,,,,,,,,3.0,15272.700884336688,1549.39911817833,0.3714905509131006,6.173730061729009,2.9363357056008113
2111.0,-29.91019767483701,5.02258500832483,35.04931517407114,24.575446277763717,5.032547532426832,-26.41592315410791,-39.91881109597159,1.5382730117290224,-6.516974181794865,-6.516974181787202,40.098476506668305,41227.021754113215,25762.811080676045,25762.811080676045,66989.83283478927,77098.79151651372,77091.06566137893,25762.811080676045,102853.87674205497,102853.87674205497,102853.87674205497,130300.73132746508,125772.800233348,4527.931094117088,0.0,90884.07211037762,55012.51624175767,39857.284298466606,27446.854585410107,67304.13888387672,20827.25146095625,1549.4017658327073,0.0,0.8785934320436457,2.727031477608193,0.001494314320929203,1.0,1.0,-6.516974181794865,334167.3533217944,1558783.6345683187,4.664679595637372,1558783.6345683187,4.664679595637372,0.7588210662225524,0.09246168135531731,3.9249670001558634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249670001558634,1.2845377240296463,1.2848404318261957,3.0555482542335035,6474.340094980948,15272.68820709513,6455.03482144912,0.00032665680847608847,23155.372288930976,2361.190854056276,19294.53105224167,1967.4946135776918,0.8332636941218642,0.8332636941218642,35485.66407995678,35405.22815468563,1.0028406381965587,0.8,4282.743718265476,4273.035954225843,1.0028406381965587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.203084747696,4632.441516551485,6.1793130622311985,5.02258500832483,-3.7075434467708495,8.730128455095679,2.9363414322108046,3.5,0.8389546949173727,0.6,0.00023564277827644025,1.0000813837329254,0.00023562360234811582,198.84807003529,0.0,3.824877410113983e-06,10.839702580263028,0.02080015057265872,7.958326554038338e-05,0.00015605951273605685,0.0006125284375494268,0.09246168135674028,0.09246168135674028,0.09246168135674028,0.09245552266997886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9623535905,595.6836712895778,0.0,0.09246168135674028,0.09246168135531731,0.09246168135531731,0.3714902509254604,0.3714902509254604,0.5,10.045166558748246,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27446.854585410107,20827.25146095625,0.7588210662225524,0.9953300635845035,0.6125480904709933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509527659749473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.81400966995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71320362629325,260.71320362629325,-12.436796373706727,244.99035616143033,276.4360510911581,124013.69417914028,124089.06721741692,-75.37303827663438,0.0,nan,276.4360510911581,3.2860510911581287,270.1469121051902,-3.0030878948097666,263.85777311924187,-9.292226880758108,257.56863413335276,-15.581365866647218,251.27949514738617,-21.870504852613806,244.99035616143033,-28.15964383856965,1.0,1.0,26022.012520719443,26022.012520719443,275.65366904321763,2.5036690432176556,275.65366904321763,275.65366904321763,77088.80869334197,77091.06566137893,-2.2569680369633716,0.0,8546.071908451686,8546.071908451686,0.8854253637837345,3944.591835156643,275.65366904321763,2.5036690432176556,1.0,0.002,0.12786557464725545,0.0049154620194623525,0.00019750449115517603,0.0018024955088820794,0.09875224557758801,0.09875224557758801,0.0,3.7255355050946903e-14,0.9999329586866816,0.9999329586866816,0.0,0.09245548260276762,6.1987525496843005e-06,0.0,0.0,0.0,1600117.691125969,266.6330258182051,0.0,1.0,1284438.371110795,2598.409833258387,,,,,,,,,,,,,,,,,,,3.0,15272.68820709513,1549.4017658327073,0.3714902509254604,6.173730061729009,2.9363414322108046
2112.0,-29.91097843263516,5.022478666081885,35.049309439683206,24.57535093361514,5.0324945638514444,-26.4166311329594,-39.919493173342175,1.5381472640279916,-6.517040072521468,-6.517040072515482,40.098464855356596,41226.478200903366,25762.76106802814,25762.76106802814,66989.2392689315,77098.6069713046,77090.93820379477,25762.76106802814,102853.6992718229,102853.6992718229,102853.6992718229,130300.57994747086,125772.73546030727,4527.844487163592,0.0,90884.17158740327,55012.256224506345,39857.683736552135,27446.88067564796,67304.5644122001,20827.265843882004,1549.4046844372813,0.0,0.878593119630099,2.727024780436954,0.001494314320929203,1.0,1.0,-6.517040072521468,334166.4840680847,1558783.1311588746,4.664690223216044,1558783.1311588746,4.664690223216044,0.7588208689361498,0.09246159718174465,3.9249662570794146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249662570794146,1.284538351659954,1.28484103497091,3.0555461828036106,6474.33570586957,15272.675550994642,6455.031780257087,0.00032665751212911055,23155.402017399912,2361.193885516452,19294.52196191517,1967.4936866223602,0.8332622317425747,0.8332622317425747,35485.658705427675,35405.22815468563,1.0028404483383357,0.8,4282.743069616751,4273.035954225843,1.0028404483383357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.207867394123,4632.441516551485,6.179293978002258,5.022478666081885,-3.707616150423104,8.73009481650499,2.9363470461886405,3.5,0.8389562989110402,0.6,0.00023562360234811582,1.0000812055837436,0.00023560446994960098,198.84871442004334,0.0,3.81309633844733e-06,10.806315023159733,0.020803963668997165,7.957712722206277e-05,0.00015604647512605305,0.0006124771494059404,0.09246159718652218,0.09246159718652218,0.09246159718652218,0.09245543689555613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.79687375214,595.6833993931466,0.0,0.09246159718652218,0.09246159718174465,0.09246159718174465,0.3714899420408931,0.3714899420408931,0.5,10.044981750402957,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27446.88067564796,20827.265843882004,0.7588208689361498,0.9953149515783593,0.6125361416562465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509574504305747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.78062211285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7127589788995,260.7127589788995,-12.437241021100476,244.98959962611622,276.4359183316829,124016.770580548,124091.11134067546,-74.34076012745112,0.0,nan,276.4359183316829,3.2859183316829217,270.1466545905674,-3.0033454094325975,263.85739084941895,-9.292609150581029,257.56812710836476,-15.581872891635214,251.2788633672468,-21.871136632753178,244.98959962611622,-28.16040037388376,1.0,1.0,26022.012520719443,26022.012520719443,275.6535882383176,2.5035882383176045,275.6535882383176,275.6535882383176,77088.74741004498,77090.93820379477,-2.190793749789009,0.0,8546.071908451686,8546.071908451686,0.885425410778603,3944.5910883648116,275.6535882383176,2.5035882383176045,1.0,0.002,0.12787177302908762,0.004915423912328369,0.00019751403858844882,0.0018024859616594512,0.09875701929422441,0.09875701929422441,0.0,2.4789979097272763e-13,0.999932962637891,0.999932962637891,0.0,0.0924553988001732,6.198381571449246e-06,0.0,0.0,0.0,1600117.6138745218,266.6329599274785,0.0,1.0,1284438.5960239335,2598.4089229918295,,,,,,,,,,,,,,,,,,,3.0,15272.675550994642,1549.4046844372813,0.3714899420408931,6.173730061729009,2.9363470461886405
2113.0,-29.91175725408256,5.022372308137579,35.04930382068343,24.575169186014705,5.032354279195681,-26.41734610074897,-39.92018377231432,1.5379431258750087,-6.517129392517575,-6.5171293924971705,40.09845671668046,41226.00940892681,25762.762952757606,25762.762952757606,66988.77236168442,77098.48590023437,77090.78886519452,25762.762952757606,102853.55181795213,102853.55181795213,102853.55181795213,130300.49263713474,125772.7336885396,4527.758948595126,0.0,90884.31000724102,55012.04637903348,39858.07069800837,27446.9408191826,67305.01151719097,20827.303431812208,1549.4097867084552,0.0,0.878592667030365,2.727015701922039,0.001494314320929203,1.0,1.0,-6.517129392517575,334165.30573001935,1558782.7795174313,4.66470561960975,1558782.7795174313,4.66470561960975,0.7588205756342818,0.0924615295722938,3.924968554773268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924968554773268,1.2845393457827334,1.2848420047503422,3.055545606803963,6474.334485395435,15272.662903224258,6455.0265383118485,0.00032665739637623674,23155.423728608977,2361.196099443641,19294.50629339006,1967.4920888774516,0.8332607737836955,0.8332607737836955,35485.67532420496,35405.22815468563,1.002841035405888,0.8,4282.74507532711,4273.035954225843,1.002841035405888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.212605560669,4632.441516551485,6.179287407506307,5.022372308137579,-3.7077066112875614,8.730078919425141,2.9363526079592273,3.5,0.8389578879883507,0.6,0.00023560446994960098,1.000081004695545,0.0002355853864270986,198.84935721032963,0.0,3.8044528484481586e-06,10.781819372502081,0.020807768121845614,7.957091265997885e-05,0.00015603355728962214,0.0006124268058511802,0.09246152957389688,0.09246152957389688,0.09246152957389688,0.09245538593493058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.6459721081,595.6831229290835,0.0,0.09246152957389688,0.0924615295722938,0.0924615295722938,0.37148963120513484,0.37148963120513484,0.5,10.04479744119565,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,27446.9408191826,20827.303431812208,0.7588205756342818,0.9953014025497079,0.6125251074119036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962124631197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.75612646219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7123116213981,260.7123116213981,-12.437688378601877,244.98884484366425,276.4357783991277,124018.88354036068,124093.67740681501,-74.79386645435525,0.0,nan,276.4357783991277,3.2857783991277074,270.1463916880456,-3.0036083119543946,263.85700497691624,-9.292995023083733,257.5676182658651,-15.582381734134856,251.27823155476972,-21.87176844523026,244.98884484366425,-28.161155156335724,1.0,1.0,26022.012520719443,26022.012520719443,275.6534814438047,2.5034814438047306,275.6534814438047,275.6534814438047,77088.51810212698,77090.78886519452,-2.2707630675431574,0.0,8546.071908451686,8546.071908451686,0.8854252654640473,3944.5933975471344,275.6534814438047,2.5034814438047306,1.0,0.002,0.12787795898986987,0.004915381590050833,0.00019752355732166168,0.0018024764426891099,0.09876177866083084,0.09876177866083084,0.0,1.077133174320899e-14,0.9999330969232754,0.9999330969232754,0.0,0.09245534361148675,6.185960807052159e-06,0.0,0.0,0.0,1600117.509154086,266.6328706074824,0.0,1.0,1284438.9009110294,2598.4076890560927,,,,,,,,,,,,,,,,,,,3.0,15272.662903224258,1549.4097867084552,0.37148963120513484,6.173730061729009,2.9363526079592273
2114.0,-29.91253327643112,5.022266487117523,35.049298028303944,24.57506867302584,5.032299162790783,-26.418050032466155,-39.92086522104216,1.5378159187098441,-6.517189056794052,-6.517189056803275,40.09844047496728,41225.49287609326,25762.698521328406,25762.698521328406,66988.19139742167,77098.30726867152,77090.61599717777,25762.698521328406,102853.31451850617,102853.31451850617,102853.31451850617,130300.25646562746,125772.58505442218,4527.671411205288,0.0,90884.41588179782,55011.81357100159,39858.447011995806,27446.941947121286,67305.38895911709,20827.300149847528,1549.411365162046,0.0,0.8785924057692682,2.727009637637912,0.001494314320929203,1.0,1.0,-6.517189056794052,334164.51862155093,1558782.0777757852,4.664714507111218,1558782.0777757852,4.664714507111218,0.7588204248754916,0.09246143482499498,3.9249687219627907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249687219627907,1.2845399800487478,1.2848426146509766,3.0555442282254535,6474.331564352998,15272.650268220174,6455.022485756924,0.00032665772095290935,23155.44971689571,2361.1987495113735,19294.49418003219,1967.4908536587104,0.8332593154497744,0.8332593154497744,35485.67653345452,35405.22815468563,1.0028410781233041,0.8,4282.74522127072,4273.035954225843,1.0028410781233041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2171886973665,4632.441516551485,6.179265160656627,5.022266487117523,-3.7077746041793294,8.730041091296853,2.936357987756165,3.5,0.83895942507319,0.6,0.0002355853864270986,1.0000807140652332,0.00023556637290750895,198.84999769405744,0.0,3.7947461829094833e-06,10.754310682365476,0.020811562868028523,7.956478087890314e-05,0.00015602060554819545,0.0006123759967583614,0.09246143483192547,0.09246143483192547,0.09246143483192547,0.09245524702992006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.4622734109,595.6828567305809,0.0,0.09246143483192547,0.09246143482499498,0.09246143482499498,0.3714893206106027,0.3714893206106027,0.5,10.044611808111972,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27446.941947121286,20827.300149847528,0.7588204248754916,0.9952871892340138,0.6125139979673041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509667872680143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72861777205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71187004354266,260.71187004354266,-12.438129956457317,244.9880927530983,276.4356473339785,124021.93128945325,124095.7588521283,-73.82756267504513,0.0,nan,276.4356473339785,3.2856473339785452,270.1461364178203,-3.00386358217969,263.8566255016195,-9.293374498380501,257.56711458546096,-15.582885414539021,251.27760366927845,-21.87239633072153,244.9880927530983,-28.161907246901677,1.0,1.0,26022.012520719443,26022.012520719443,275.65340155172396,2.5034015517239823,275.65340155172396,275.65340155172396,77088.44844376965,77090.61599717777,-2.1675534081150545,0.0,8546.071908451686,8546.071908451686,0.8854252548903704,3944.593565572605,275.65340155172396,2.5034015517239823,1.0,0.002,0.12788418383957983,0.004915344506443807,0.00019753314816015546,0.0018024668523755384,0.09876657408007773,0.09876657408007773,0.0,5.356938850842319e-13,0.9999326762657095,0.9999326762657095,0.0,0.0924552099759247,6.2248490702786844e-06,0.0,0.0,0.0,1600117.4392025091,266.6328109432059,0.0,1.0,1284439.1045704642,2598.406864808306,,,,,,,,,,,,,,,,,,,3.0,15272.650268220174,1549.411365162046,0.3714893206106027,6.173730061729009,2.936357987756165
2115.0,-29.913307422103916,5.022160905611079,35.04929248097621,24.574950558040314,5.032221905529516,-26.418754489327835,-39.92154666977001,1.5376689726235453,-6.517264516635464,-6.517264516572519,40.09843596228835,41224.981838344625,25762.669779151165,25762.669779151165,66987.6516174958,77098.14171862573,77090.55973144872,25762.669779151165,102853.2295105999,102853.2295105999,102853.2295105999,130300.23583976856,125772.64978549253,4527.586054276036,0.0,90884.52448311452,55011.57615597352,39858.83147460112,27447.00632916867,67305.83780376978,20827.341638531416,1549.4163380975813,0.0,0.8785920144175169,2.7270019679059025,0.001494314320929203,1.0,1.0,-6.517264516635464,334163.52313548134,1558781.8828005653,4.664727820003806,1558781.8828005653,4.664727820003806,0.7588201565136683,0.09246136417938433,3.9249686384302427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249686384302427,1.2845407064772836,1.2848433168257458,3.0555424352366787,6474.327765224937,15272.637663330655,6455.019058667507,0.00032665827369041567,23155.477879044407,2361.2016212513354,19294.483936232584,1967.4898090818563,0.8332578596313055,0.8332578596313055,35485.675929279714,35405.22815468563,1.0028410567804917,0.8,4282.745148353222,4273.035954225843,1.0028410567804917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.221758803988,4632.441516551485,6.179251493339041,5.022160905611079,-3.707854496924284,8.730015402535363,2.9363633522620107,3.5,0.8389609577891459,0.6,0.00023556637290750895,1.0000805193754105,0.00023554740677743567,198.8506366325083,0.0,3.780838326555268e-06,10.714895817457629,0.02081534370635508,7.955864953465471e-05,0.00015600772337285424,0.0006123254215913537,0.09246136418439294,0.09246136418439294,0.09246136418439294,0.09245524255678883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.32572127954,595.6825757786122,0.0,0.09246136418439294,0.09246136417938433,0.09246136417938433,0.37148900295263093,0.37148900295263093,0.5,10.04442815925558,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,27447.00632916867,20827.341638531416,0.7588201565136683,0.9952725321211859,0.6125023205050368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450971433175678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.689202907146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71143135230955,260.71143135230955,-12.438568647690431,244.98734298785962,276.4355197167516,124024.64400360659,124097.98895212206,-73.34494851546368,0.0,nan,276.4355197167516,3.2855197167516508,270.14588437098456,-3.0041156290154163,263.8562490251988,-9.293750974801185,257.5666136794226,-15.583386320577404,251.2769783336401,-21.873021666359875,244.98734298785962,-28.162657012140357,1.0,1.0,26022.012520719443,26022.012520719443,275.6533195081429,2.5033195081429085,275.6533195081429,275.6533195081429,77088.32127856814,77090.55973144872,-2.2384528805851005,0.0,8546.071908451686,8546.071908451686,0.8854252601732743,3944.593481622394,275.6533195081429,2.5033195081429085,1.0,0.002,0.127890345158023,0.004915304811549546,0.00019754263445115162,0.0018024573655997288,0.0987713172255758,0.0987713172255758,0.0,5.088030691213774e-14,0.9999333633174463,0.9999333633174463,0.0,0.09245520286081103,6.161318573302669e-06,0.0,0.0,0.0,1600117.3507318257,266.6327354833645,0.0,1.0,1284439.362146759,2598.405822349469,,,,,,,,,,,,,,,,,,,3.0,15272.637663330655,1549.4163380975813,0.37148900295263093,6.173730061729009,2.9363633522620107
2116.0,-29.91407926692222,5.022055615784469,35.049287045939586,24.57482343250888,5.032134474111626,-26.419457892807223,-39.92222797879947,1.5375130996236783,-6.517337215639429,-6.517337215780746,40.09842810830973,41224.48124557209,25762.634777432177,25762.634777432177,66987.11602300426,77097.9835471851,77090.46370450249,25762.634777432177,102853.09848193466,102853.09848193466,102853.09848193466,130300.15172789927,125772.65090314334,4527.500824755926,0.0,90884.63602039308,55011.34462659273,39859.21265977817,27447.053245964606,67306.26590574277,20827.370688081937,1549.4204082305814,0.0,0.8785916507103732,2.7269945788013508,0.001494314320929203,1.0,1.0,-6.517337215639429,334162.56407331745,1558781.5434605943,4.66474019249681,1558781.5434605943,4.66474019249681,0.7588199178046217,0.09246128874898517,3.9249686906067818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249686906067818,1.2845414745543424,1.284844060719698,3.055540648828413,6474.323980040184,15272.625070169795,6455.015627509533,0.0003266588232072833,23155.505988594963,2361.2044876277796,19294.47368027179,1967.4887632649059,0.8332564051839381,0.8332564051839381,35485.67630666256,35405.22815468563,1.0028410701117514,0.8,4282.745193899333,4273.035954225843,1.0028410701117514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.226240210087,4632.441516551485,6.179236456147317,5.022055615784469,-3.707932286500068,8.729987902284536,2.936368612652762,3.5,0.838962460757932,0.6,0.00023554740677743567,1.0000802805606435,0.0002355284984175352,198.8512736755587,0.0,3.7714270395268794e-06,10.688224230019177,0.020819115133394607,7.95525198840092e-05,0.00015599488689342647,0.0006122750469514451,0.0924612887545733,0.0924612887545733,0.0924612887545733,0.09245519663437068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.16874641454,595.6823013025538,0.0,0.0924612887545733,0.09246128874898517,0.09246128874898517,0.3714886914825316,0.3714886914825316,0.5,10.044245395695492,1.4131273928796872e-10,1.4131273928796872e-10,1.4131273928796872e-10,1.4131273928796872e-10,1.4131273928796872e-10,1.4131273928796872e-10,27447.053245964606,20827.370688081937,0.7588199178046217,0.9952582441108017,0.6124909871438091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509760678763146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.66253131971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71099430707994,260.71099430707994,-12.439005692920034,244.98659543008506,276.43539318407204,124027.21301196281,124100.28276099493,-73.06974903215118,0.0,nan,276.43539318407204,3.2853931840720634,270.1456336332746,-3.004366366725378,263.85587408249984,-9.29412591750014,257.5661145316752,-15.583885468324752,251.27635498087267,-21.87364501912731,244.98659543008506,-28.163404569914917,1.0,1.0,26022.012520719443,26022.012520719443,275.6532355725506,2.5032355725506363,275.6532355725506,275.6532355725506,77088.17116901807,77090.46370450249,-2.2925354844192043,0.0,8546.071908451686,8546.071908451686,0.8854252568734391,3944.5935340598157,275.6532355725506,2.5032355725506363,1.0,0.002,0.1278964763348177,0.004915265748013389,0.0001975520753026549,0.0018024479248072137,0.09877603765132745,0.09877603765132745,0.0,1.0986871135099108e-13,0.9999336892581083,0.9999336892581083,0.0,0.09245515757233197,6.131176653205411e-06,0.0,0.0,0.0,1600117.2654979294,266.63266278436055,0.0,1.0,1284439.6102990422,2598.4048180319173,,,,,,,,,,,,,,,,,,,3.0,15272.625070169795,1549.4204082305814,0.3714886914825316,6.173730061729009,2.936368612652762
2117.0,-29.914848788822002,5.021950640981142,35.04928165601811,24.574691138137155,5.032045405458797,-26.420159369395932,-39.92290523657573,1.5373559858710244,-6.5174086282769395,-6.517408628246162,40.09841854023675,41223.98414801934,25762.59697451949,25762.59697451949,66986.58112253883,77097.83029654107,77090.34636395022,25762.59697451949,102852.9433384697,102852.9433384697,102852.9433384697,130300.03519590816,125772.61958274768,4527.415613160481,0.0,90884.75432816322,55011.118438083206,39859.59543342224,27447.09185743846,67306.6872908607,20827.39380923891,1549.424051968113,0.0,0.8785913004811141,2.7269873204580666,0.001494314320929203,1.0,1.0,-6.5174086282769395,334161.6219833023,1558781.1300610434,4.66475210650891,1558781.1300610434,4.66475210650891,0.7588196927170796,0.09246121058364437,3.9249697142513056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249697142513056,1.2845422483152344,1.2848448103730052,3.0555396051777772,6474.321768669723,15272.612497297867,6455.011111028923,0.00032665896627655846,23155.530091905344,2361.2069454814177,19294.460180209,1967.4873866416158,0.8332549548046801,0.8332549548046801,35485.683710485646,35405.22815468563,1.0028413316559446,0.8,4282.746087462343,4273.035954225843,1.0028413316559446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.230646662339,4632.441516551485,6.179220858204052,5.021950640981142,-3.708009073499065,8.729959714480207,2.93637378506442,3.5,0.8389639385898342,0.6,0.0002355284984175352,1.0000800394463691,0.0002355096483556662,198.85190880496566,0.0,3.7599514493236483e-06,10.655702407383218,0.02082287508484393,7.95464271146782e-05,0.000155982071302857,0.0006122249058299014,0.09246121058494977,0.09246121058494977,0.09246121058494977,0.09245513111894364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.00165999035,595.6820300297878,0.0,0.09246121058494977,0.09246121058364437,0.09246121058364437,0.3714883818130122,0.3714883818130122,0.5,10.044063010531723,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,27447.09185743846,20827.39380923891,0.7588196927170796,0.99524406591371,0.6124797669787706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509806888301982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.63000949707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7105586709393,260.7105586709393,-12.439441329060685,244.98585006476378,276.43526727711463,124029.77886152708,124102.61302580473,-72.83416427765584,0.0,nan,276.43526727711463,3.285267277114656,270.14538383463605,-3.0046161653639274,263.85550039218094,-9.294499607819034,257.5656169497101,-15.584383050289887,251.27573350723046,-21.87426649276952,244.98585006476378,-28.164149935236196,1.0,1.0,26022.012520719443,26022.012520719443,275.6531504297359,2.5031504297359106,275.6531504297359,275.6531504297359,77088.02095388409,77090.34636395022,-2.325410066128825,0.0,8546.071908451686,8546.071908451686,0.8854251921344137,3944.5945628225622,275.6531504297359,2.5031504297359106,1.0,0.002,0.12790259461115697,0.00491522697136994,0.0001975614967473103,0.001802438502740144,0.09878074837365515,0.09878074837365515,0.0,-5.125457350207974e-13,0.9999338287150947,0.9999338287150947,0.0,0.09245509230653616,6.1182771082164795e-06,0.0,0.0,0.0,1600117.1817721238,266.63259137172304,0.0,1.0,1284439.8540603172,2598.4038314861186,,,,,,,,,,,,,,,,,,,3.0,15272.612497297867,1549.424051968113,0.3714883818130122,6.173730061729009,2.93637378506442
