time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2118.0,-29.915616019282574,5.021845977941771,35.0492762925486,24.574558913614624,5.031955126639623,-26.420858904712386,-39.923582145106025,1.5371980116424322,-6.517480163063851,-6.517480163046775,40.098408523804885,41223.49304970008,25762.559563060382,25762.559563060382,66986.05261276047,77097.67773538045,77090.22182441261,25762.559563060382,102852.78138747299,102852.78138747299,102852.78138747299,130299.91000890227,125772.57953759984,4527.330471302419,0.0,90884.87113228186,55010.89606252086,39859.97229973444,27447.128621429278,67307.10092116371,20827.415587945252,1549.4276104232129,0.0,0.8785909512937419,2.726980049714826,0.001494314320929203,1.0,1.0,-6.517480163063851,334160.6782839549,1558780.6972903768,4.664763985084427,1558780.6972903768,4.664763985084427,0.7588194697963524,0.09246113176765274,3.9249705058293256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249705058293256,1.2845430259805697,1.2848455640065364,3.0555383715801634,6474.319154824406,15272.599945233576,6455.00688459639,0.00032665921415520255,23155.555181191958,2361.209503876651,19294.447547119325,1967.4860984249797,0.8332535063893088,0.8332535063893088,35485.68943581628,35405.22815468563,1.002841533906462,0.8,4282.746778449096,4273.035954225843,1.002841533906462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.234984574171,4632.441516551485,6.179205455768204,5.021845977941771,-3.708085920664841,8.729931898606612,2.936378877025057,3.5,0.8389653934357305,0.6,0.0002355096483556662,1.0000798016019963,0.00023549085580811723,198.8525420466787,0.0,3.7483707837419805e-06,10.622882801124772,0.020826623455627673,7.954033791829912e-05,0.00015596931043736708,0.0006121749432812037,0.09246113177105611,0.09246113177105611,0.09246113177105611,0.09245506020277287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.8312605422,595.6817598120138,0.0,0.09246113177105611,0.09246113176765274,0.09246113176765274,0.37148807192007643,0.37148807192007643,0.5,10.043880862993028,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,27447.128621429278,20827.415587945252,0.7588194697963524,0.9952300975081472,0.6124687066522868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450985295904981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.59718989081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71012428596714,260.71012428596714,-12.439875714032837,244.9851068780866,276.435141693856,124032.31174619142,124104.93672440147,-72.6249782100523,0.0,nan,276.435141693856,3.285141693856019,270.1451347306903,-3.0048652693096756,263.8551277675567,-9.294872232443254,257.56512080437903,-15.584879195620942,251.2751138412343,-21.87488615876569,244.9851068780866,-28.164893121913366,1.0,1.0,26022.012520719443,26022.012520719443,275.6530643222124,2.503064322212424,275.6530643222124,275.6530643222124,77087.87107195836,77090.22182441261,-2.350752454251051,0.0,8546.071908451686,8546.071908451686,0.8854251420721213,3944.5953583584724,275.6530643222124,2.503064322212424,1.0,0.002,0.12790870495325582,0.004915188208737216,0.00019757090588418472,0.0018024290939566271,0.09878545294209236,0.09878545294209236,0.0,-1.5918820081561869e-13,0.9999339144763132,0.9999339144763132,0.0,0.09245502142533919,6.110342313540443e-06,0.0,0.0,0.0,1600117.097903036,266.6325198369361,0.0,1.0,1284440.0982384428,2598.402843253787,,,,,,,,,,,,,,,,,,,3.0,15272.599945233576,1549.4276104232129,0.37148807192007643,6.173730061729009,2.936378877025057
2119.0,-29.916380990173458,5.021741624134111,35.04927094152781,24.57443217225375,5.031864002803052,-26.421556490841336,-39.92425493253393,1.5370395033191895,-6.51755178482972,-6.5175517848399105,40.09839815612959,41222.97972297481,25762.522455216647,25762.522455216647,66985.50217819145,77097.52163405105,77090.09177646332,25762.522455216647,102852.61423167997,102852.61423167997,102852.61423167997,130299.77814131754,125772.53279048887,4527.245350828671,0.0,90884.97807402309,55010.64514724418,39860.36991864324,27447.163909637577,67307.53382828082,20827.436295388197,1549.431100409699,0.0,0.8785906029696304,2.726972770146532,0.001494314320929203,1.0,1.0,-6.51755178482972,334159.7334392741,1558780.2493435768,4.664775834299765,1558780.2493435768,4.664775834299765,0.7588192486464883,0.0924610522830595,3.9249698463692555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249698463692555,1.2845438060256937,1.2848463200942708,3.0555360027097023,6474.314135472156,15272.587413423722,6455.004341690131,0.00032666008498788575,23155.58631822232,2361.212678970119,19294.439946202347,1967.485323347152,0.8332520576694947,0.8332520576694947,35485.684666069224,35405.22815468563,1.0028413654124702,0.8,4282.746202791157,4273.035954225843,1.0028413654124702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.239253555386,4632.441516551485,6.17919022834855,5.021741624134111,-3.708162802122714,8.729904426256825,2.936383888076482,3.5,0.8389668251647091,0.6,0.00023549085580811723,1.0000795670681624,0.00023547211998189627,198.85317342697027,0.0,3.736945851647196e-06,10.590504543568153,0.02083036040147932,7.953428622068377e-05,0.00015595656958743346,0.0006121248329738648,0.09246105228946117,0.09246105228946117,0.09246105228946117,0.09245498499159391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.6585414624,595.6814903310164,0.0,0.09246105228946117,0.0924610522830595,0.0924610522830595,0.37148776124290256,0.37148776124290256,0.5,10.043698844411598,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27447.163909637577,20827.436295388197,0.7588192486464883,0.995215518504794,0.6124571408030703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509898892888762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.56481163325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7096910533136,260.7096910533136,-12.4403089466864,244.98436585653056,276.4350162501033,124034.77947438284,124107.21180137018,-72.43232698732074,0.0,nan,276.4350162501033,3.285016250103297,270.1448861713801,-3.0051138286198693,263.8547560926603,-9.295243907339682,257.5646260139559,-15.58537398604409,251.27449593525128,-21.875504064748696,244.98436585653056,-28.16563414346942,1.0,1.0,26022.012520719443,26022.012520719443,275.6529774831416,2.502977483141649,275.6529774831416,275.6529774831416,77087.72238655754,77090.09177646332,-2.369389905783464,0.0,8546.071908451686,8546.071908451686,0.885425183778791,3944.5946956011016,275.6529774831416,2.502977483141649,1.0,0.002,0.12791481099403407,0.004915149448734104,0.00019758030833905445,0.0018024196919202444,0.09879015416952722,0.09879015416952722,0.0,2.5929865893337123e-13,0.9999339609465888,0.9999339609465888,0.0,0.09245494624268932,6.106040370175067e-06,0.0,0.0,0.0,1600117.0139318975,266.63244821517026,0.0,1.0,1284440.3427133614,2598.4018538208306,,,,,,,,,,,,,,,,,,,3.0,15272.587413423722,1549.431100409699,0.37148776124290256,6.173730061729009,2.936383888076482
2120.0,-29.91714375742532,5.021637580496376,35.04926559408641,24.574299563560658,5.031774587400211,-26.42225192291226,-39.92492744056506,1.536882752595772,-6.517623307032352,-6.517623307040279,40.09838755738496,41222.49331582701,25762.485234769654,25762.485234769654,66984.97855059666,77097.37112923765,77089.95858417384,25762.485234769654,102852.4438189435,102852.4438189435,102852.4438189435,130299.64193413228,125772.48171000807,4527.160224124204,0.0,90885.09676676126,55010.4273199001,39860.74382984573,27447.198115188778,67307.9419450345,20827.45622635146,1549.4345363457478,0.0,0.8785902560618094,2.7269655007130726,0.001494314320929203,1.0,1.0,-6.517623307032352,334158.78991014266,1558779.7914136846,4.664787635342019,1558779.7914136846,4.664787635342019,0.7588190291389315,0.09246097210751007,3.9249709937488935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249709937488935,1.2845445777353817,1.284847067917442,3.0555350602689977,6474.312138553392,15272.574901306232,6454.9997051958035,0.0003266601746082713,23155.609789603397,2361.2150723849018,19294.426087410528,1967.483910143681,0.83325061454756,0.83325061454756,35485.692964843984,35405.22815468563,1.00284165857135,0.8,4282.747204365353,4273.035954225843,1.00284165857135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.243453398015,4632.441516551485,6.179175076421293,5.021637580496376,-3.7082395766168417,8.729877157113219,2.9363888179744078,3.5,0.8389682337069736,0.6,0.00023547211998189627,1.0000793383478024,0.00023545343949502235,198.85380299197263,0.0,3.725678500813641e-06,10.558572871305858,0.020834086079980135,7.952823746162259e-05,0.00015594388252027368,0.0006120752155446593,0.09246097211366117,0.09246097211366117,0.09246097211366117,0.09245490704678754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.4843834783,595.6812213063446,0.0,0.09246097211366117,0.09246097210751007,0.09246097210751007,0.3714874493480474,0.3714874493480474,0.5,10.04351689261959,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27447.198115188778,20827.45622635146,0.7588190291389315,0.995201704507596,0.6124462006205809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509944691724401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.53287996099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70925911907153,260.70925911907153,-12.440740880928445,244.98362700258517,276.4348912355703,124037.31477677413,124109.5300195327,-72.21524275857962,0.0,nan,276.4348912355703,3.284891235570342,270.1446383889545,-3.005361611045487,263.8543855423672,-9.29561445763278,257.5641326957686,-15.585867304231385,251.27387984918354,-21.876120150816433,244.98362700258517,-28.16637299741481,1.0,1.0,26022.012520719443,26022.012520719443,275.65289037573547,2.5028903757354897,275.65289037573547,275.65289037573547,77087.57968399116,77089.95858417384,-2.378900182680809,0.0,8546.071908451686,8546.071908451686,0.8854251112143006,3944.595848717638,275.65289037573547,2.5028903757354897,1.0,0.002,0.12792091478183992,0.004915110715203184,0.00019758970735160128,0.0018024102928425236,0.09879485367580064,0.09879485367580064,0.0,1.941246642600536e-13,0.999933985252105,0.999933985252105,0.0,0.09245486831974627,6.1037877638063835e-06,0.0,0.0,0.0,1600116.9300774178,266.6323766929676,0.0,1.0,1284440.5868483286,2598.4008657642535,,,,,,,,,,,,,,,,,,,3.0,15272.574901306232,1549.4345363457478,0.3714874493480474,6.173730061729009,2.9363888179744078
2121.0,-29.917903355992973,5.021533589331556,35.0492601042801,24.574104020744585,5.0316169063598,-26.422951329746887,-39.92560427924616,1.5366648801223697,-6.517708886746789,-6.517708886711586,40.09837275396431,41222.05158485297,25762.478939143348,25762.478939143348,66984.53052399632,77097.26727736852,77089.72389871516,25762.478939143348,102852.20283785851,102852.20283785851,102852.20283785851,130299.4290800759,125772.35468444183,4527.074395634069,0.0,90885.23852860782,55010.23032323428,39861.12022819282,27447.2262422174,67308.34647041022,20827.470903375142,1549.4380207490565,0.0,0.8785898490327128,2.72695680251045,0.001494314320929203,1.0,1.0,-6.517708886746789,334157.6609354322,1558779.1518148005,4.664801481585654,1558779.1518148005,4.664801481585654,0.7588187862618987,0.0924608920291525,3.92497345003385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92497345003385,1.2845456351615916,1.284848101595472,3.0555344571624357,6474.310860642959,15272.562407835947,6454.994577358595,0.00032666007884766277,23155.631416519267,2361.217277716577,19294.410759961957,1967.4823471788998,0.8332491743756679,0.8332491743756679,35485.710730675826,35405.22815468563,1.0028422861593966,0.8,4282.749348513045,4273.035954225843,1.0028422861593966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.247584782375,4632.441516551485,6.179167443347716,5.021533589331556,-3.708327016793086,8.729860606124642,2.936393667517248,3.5,0.8389696192906423,0.6,0.00023545343949502235,1.0000790092402498,0.0002354348379673462,198.85442994512968,0.0,3.7146858566206957e-06,10.52741971766305,0.020837800765836755,7.9522150180658e-05,0.00015593128931436434,0.000612026170588427,0.09246089203104392,0.09246089203104392,0.09246089203104392,0.0924547772253329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.2970897646,595.6809563460492,0.0,0.09246089203104392,0.0924608920291525,0.0924608920291525,0.37148713598747574,0.37148713598747574,0.5,10.043333448420187,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,27447.2262422174,20827.470903375142,0.7588187862618987,0.9951890669821126,0.6124359570023729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450999035890288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.50172680735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7088223292751,260.7088223292751,-12.44117767072487,244.9828898488704,276.4347548096892,124039.12341251365,124112.15045765498,-73.02704514130653,0.0,nan,276.4347548096892,3.2847548096892183,270.14438181751575,-3.005618182484227,263.8540088253617,-9.295991174638289,257.56363583318205,-15.58636416681793,251.2732628410317,-21.876737158968268,244.9828898488704,-28.167110151129577,1.0,1.0,26022.012520719443,26022.012520719443,275.65277733485607,2.5027773348560913,275.65277733485607,275.65277733485607,77087.326251374,77089.72389871516,-2.3976473411603365,0.0,8546.071908451686,8546.071908451686,0.885424955869832,3944.5983172840192,275.65277733485607,2.5027773348560913,1.0,0.002,0.12792707110111765,0.004915069200598964,0.00019759918179363642,0.0018024008182245133,0.09879959089681821,0.09879959089681821,0.0,1.8149544367407344e-14,0.9999334170463767,0.9999334170463767,0.0,0.09245473570986656,6.156319285943528e-06,0.0,0.0,0.0,1600116.8297414507,266.6322911132532,0.0,1.0,1284440.8789673008,2598.399683508807,,,,,,,,,,,,,,,,,,,3.0,15272.562407835947,1549.4380207490565,0.37148713598747574,6.173730061729009,2.936393667517248
2122.0,-29.918663973906366,5.02143019744038,35.04925432258346,24.57402152884754,5.031576063916098,-26.423639970171052,-39.926268125977344,1.5365520598376181,-6.517764982970846,-6.51776498290714,40.09835335043872,41221.51696044627,25762.40702544676,25762.40702544676,66983.92398589302,77097.08080607223,77089.51579786139,25762.40702544676,102851.92282330815,102851.92282330815,102851.92282330815,130299.13393446828,125772.14752490852,4526.986409559759,0.0,90885.33204777048,55009.97595116521,39861.50677400586,27447.211111160126,67308.71788516598,20827.456078195104,1549.4387394866312,0.0,0.8785896190996156,2.7269511009805623,0.001494314320929203,1.0,1.0,-6.517764982970846,334156.9209110142,1558778.3134654115,4.664809303412612,1558778.3134654115,4.664809303412612,0.7588186644480828,0.09246078812505064,3.92497245501941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92497245501941,1.2845462011594522,1.28484864383084,3.055532336226339,6474.306366633875,15272.549952419395,6454.991705659469,0.0003266608163458596,23155.661113377424,2361.2203059533504,19294.402176261094,1967.4814718850062,0.8332477350480132,0.8332477350480132,35485.70353392998,35405.22815468563,1.0028420319302742,0.8,4282.748479942064,4273.035954225843,1.0028420319302742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.251581922606,4632.441516551485,6.179144270676679,5.02143019744038,-3.7083920909516825,8.729822288392063,2.9363983594833547,3.5,0.838970959852387,0.6,0.0002354348379673462,1.000079115763591,0.00023541621283390614,198.8550577431191,0.0,3.698996182149747e-06,10.482955180212382,0.020841499762018906,7.951618016375341e-05,0.0001559186578035928,0.000611976437102699,0.09246078812721298,0.09246078812721298,0.09246078812721298,0.09245460261146515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.0977832187,595.680695065659,0.0,0.09246078812721298,0.09246078812505064,0.09246078812505064,0.37148681491018687,0.37148681491018687,0.5,10.04314788223517,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,27447.211111160126,20827.456078195104,0.7588186644480828,0.9951745641652677,0.61242463466283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510035836643667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.4572622699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70839209575985,260.70839209575985,-12.44160790424013,244.98215497233576,276.4346292191873,124042.19533506807,124114.12623052028,-71.93089545220502,0.0,nan,276.4346292191873,3.284629219187309,270.1441343698246,-3.0058656301753786,263.8536395204542,-9.296360479545797,257.5631446710566,-15.586855328943386,251.27264982170044,-21.877350178299537,244.98215497233576,-28.167845027664214,1.0,1.0,26022.012520719443,26022.012520719443,275.65269688819217,2.5026968881921903,275.65269688819217,275.65269688819217,77087.3050445022,77089.51579786139,-2.2107533591915853,0.0,8546.071908451686,8546.071908451686,0.8854250187981962,3944.5973172945073,275.65269688819217,2.5026968881921903,1.0,0.002,0.12793329305870427,0.0049150327778758615,0.00019760876959338449,0.0018023912301241836,0.09880438479669224,0.09880438479669224,0.0,-2.8243206384725994e-13,0.9999327070614249,0.9999327070614249,0.0,0.09245456616691473,6.221958135904655e-06,0.0,0.0,0.0,1600116.7639726668,266.63223501702913,0.0,1.0,1284441.0704468426,2598.3989085587746,,,,,,,,,,,,,,,,,,,3.0,15272.549952419395,1549.4387394866312,0.37148681491018687,6.173730061729009,2.9363983594833547
2123.0,-29.91941977186673,5.021326981848649,35.04924882245809,24.573889199551218,5.031484442830124,-26.424329350350405,-39.92693591918794,1.5363940211059919,-6.517843613525656,-6.517843613552348,40.09834991307563,41221.03720086898,25762.385869108035,25762.385869108035,66983.42306997701,77096.93297234928,77089.46439286094,25762.385869108035,102851.85026196898,102851.85026196898,102851.85026196898,130299.13278277205,125772.23154257244,4526.901240199615,0.0,90885.44854292457,55009.7591895645,39861.87705928896,27447.28252080307,67309.15958009203,20827.502458606312,1549.4441226919757,0.0,0.8785892064872955,2.726943109113392,0.001494314320929203,1.0,1.0,-6.517843613525656,334155.88361465244,1558778.164949774,4.66482333959845,1558778.164949774,4.66482333959845,0.7588183800279885,0.0924607173270371,3.924973246146949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924973246146949,1.2845469786666064,1.2848493975949515,3.0555311026624925,6474.303752860108,15272.537451261996,6454.9875036053945,0.0003266610658683424,23155.686126560126,2361.2228565881446,19294.389616040266,1967.4801910989245,0.8332462925341322,0.8332462925341322,35485.70925600158,35405.22815468563,1.0028422340656926,0.8,4282.749170535486,4273.035954225843,1.0028422340656926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.255585417476,4632.441516551485,6.179133262833632,5.021326981848649,-3.7084741663059586,8.729801148154607,2.9364030589117363,3.5,0.8389723025462104,0.6,0.00023541621283390614,1.0000786148839869,0.00023539770707047404,198.8556815662806,0.0,3.703701985696684e-06,10.496291427464403,0.020845203464004602,7.951017507394264e-05,0.00015590603775996349,0.0006119270271206327,0.09246071733103095,0.09246071733103095,0.09246071733103095,0.09245460944904657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.96444737754,595.6804131193063,0.0,0.09246071733103095,0.0924607173270371,0.0924607173270371,0.37148648357765857,0.37148648357765857,0.5,10.042964645263453,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27447.28252080307,20827.502458606312,0.7588183800279885,0.9951605916319989,0.6124134881199867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510081375686128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47059851715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7079630484368,260.7079630484368,-12.442036951563182,244.98142232988448,276.4345037669869,124044.67742308504,124116.4100010504,-71.73257796537044,0.0,nan,276.4345037669869,3.2845037669869157,270.14388747958014,-3.0061125204198333,263.8532711921556,-9.296728807844374,257.5626549047121,-15.587345095287901,251.2720386173017,-21.877961382698288,244.98142232988448,-28.168577670115496,1.0,1.0,26022.012520719443,26022.012520719443,275.6526122425027,2.502612242502721,275.6526122425027,275.6526122425027,77087.14968440654,77089.46439286094,-2.314708454403444,0.0,8546.071908451686,8546.071908451686,0.885424968764388,3944.5981123776837,275.6526122425027,2.502612242502721,1.0,0.002,0.1279394411654356,0.0049149925643869235,0.00019761823416653452,0.001802381765673927,0.09880911708326726,0.09880911708326726,0.0,-1.59538614957766e-13,0.9999335057382335,0.9999335057382335,0.0,0.09245456921989603,6.148107141064716e-06,0.0,0.0,0.0,1600116.6717839295,266.6321563864743,0.0,1.0,1284441.338845239,2598.397822305684,,,,,,,,,,,,,,,,,,,3.0,15272.537451261996,1549.4441226919757,0.37148648357765857,6.173730061729009,2.9364030589117363
2124.0,-29.920172514370847,5.021223855036655,35.0492431851728,24.573693132866197,5.031327563999381,-26.425022506521987,-39.92760420134289,1.536177556116054,-6.517927243347572,-6.517927243357877,40.09833495451316,41220.59424197858,25762.37521683121,25762.37521683121,66982.96945880979,77096.8321517522,77089.23508581807,25762.37521683121,102851.61030264928,102851.61030264928,102851.61030264928,130298.91872307836,125772.10404173353,4526.81468134483,0.0,90885.59241438466,55009.56007423257,39862.25815572455,27447.30842042907,67309.56657615362,20827.515642291848,1549.447454391388,0.0,0.8785888106006046,2.7269346091500735,0.001494314320929203,1.0,1.0,-6.517927243347572,334154.7803706029,1558777.5186483809,4.664836806822212,1558777.5186483809,4.664836806822212,0.7588181443244868,0.09246063330601179,3.9249761183580603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249761183580603,1.284548029153892,1.2848504245567722,3.055530839857634,6474.303196008149,15272.525021310394,6454.981904563199,0.00032666078569392555,23155.705837110912,2361.2248665049647,19294.372880128456,1967.4784845108632,0.833244860504575,0.833244860504575,35485.73003014388,35405.22815468563,1.0028429679240978,0.8,4282.75167775438,4273.035954225843,1.0028429679240978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.259487416476,4632.441516551485,6.179124924842499,5.021223855036655,-3.70856006651763,8.729783921554285,2.936407639203965,3.5,0.8389736112011328,0.6,0.00023539770707047404,1.0000782975396163,0.0002353792774521729,198.85630287094702,0.0,3.6799762001939333e-06,10.429052551349606,0.020848883440204795,7.9504166007043e-05,0.00015589354106343103,0.0006118784256802384,0.09246063330741475,0.09246063330741475,0.09246063330741475,0.09245447840617703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.782203226,595.6801465091374,0.0,0.09246063330741475,0.09246063330601179,0.09246063330601179,0.37148615981686944,0.37148615981686944,0.5,10.042779998102962,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27447.30842042907,20827.515642291848,0.7588181443244868,0.9951478350856068,0.6124032041618015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510126626422892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.40335964104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7075293168717,260.7075293168717,-12.44247068312825,244.98069144982432,276.43436718391274,124046.49204224972,124119.00778083302,-72.515738583277,0.0,nan,276.43436718391274,3.2843671839127637,270.14363203710434,-3.006367962895638,263.85289689029764,-9.297103109702334,257.5621617434568,-15.587838256543193,251.27142659663457,-21.878573403365408,244.98069144982432,-28.169308550175657,1.0,1.0,26022.012520719443,26022.012520719443,275.6525017808328,2.5025017808328016,275.6525017808328,275.6525017808328,77086.89129217448,77089.23508581807,-2.343793643594836,0.0,8546.071908451686,8546.071908451686,0.8854247871152053,3944.6009989498507,275.6525017808328,2.5025017808328016,1.0,0.002,0.12794563739514075,0.004914951238141189,0.0001976277710378646,0.0018023722289338439,0.0988138855189323,0.0988138855189323,0.0,-2.8291605169705747e-14,0.9999329852115725,0.9999329852115725,0.0,0.09245443707623291,6.19622977887706e-06,0.0,0.0,0.0,1600116.5737338064,266.6320727566524,0.0,1.0,1284441.6243080683,2598.3966669907463,,,,,,,,,,,,,,,,,,,3.0,15272.525021310394,1549.447454391388,0.37148615981686944,6.173730061729009,2.936407639203965
2125.0,-29.92092334187298,5.021121324975873,35.04923725581431,24.573596845753514,5.031271688836708,-26.42570383883345,-39.92826315863056,1.5360521855966813,-6.517983439797149,-6.517983439791683,40.098315250776444,41220.08583840442,25762.303606219808,25762.303606219808,66982.38944462422,77096.65952076887,77089.0235425349,25762.303606219808,102851.3271487547,102851.3271487547,102851.3271487547,130298.61967149297,125771.89365283518,4526.726018657793,0.0,90885.69158092108,55009.3229297609,39862.63183462242,27447.29252273827,67309.9243573607,20827.50024689326,1549.448140919047,0.0,0.8785885812640495,2.726928897470177,0.001494314320929203,1.0,1.0,-6.517983439797149,334154.0390290325,1558776.6673289428,4.664844608367911,1558776.6673289428,4.664844608367911,0.7588180229302782,0.09246052634197054,3.924975577754153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924975577754153,1.284548653489049,1.28485102536393,3.055528933912517,6474.2991575391525,15272.5126273765,6454.978745454403,0.000326661407404197,23155.734291963498,2361.2277680924167,19294.363437340857,1967.4775216145022,0.8332434287794199,0.8332434287794198,35485.726120061576,35405.22815468563,1.002842829798206,0.8,4282.751205848869,4273.035954225843,1.002842829798206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.263265678184,4632.441516551485,6.179102149364809,5.021121324975873,-3.708625145652324,8.729746470628196,2.936412074252095,3.5,0.8389748783577414,0.6,0.0002353792774521729,1.0000780988210831,0.00023536089604366282,198.85692259840178,0.0,3.664845758689779e-06,10.386172880126834,0.020852548285963484,7.949824119868092e-05,0.00015588103625349198,0.0006118292603299657,0.09246052634653706,0.09246052634653706,0.09246052634653706,0.09245430158771807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.58711620624,595.6798838416305,0.0,0.09246052634653706,0.09246052634197054,0.09246052634197054,0.37148582865678087,0.37148582865678087,0.5,10.042593255634328,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27447.29252273827,20827.50024689326,0.7588180229302782,0.9951339283788594,0.6123923958012409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510171694492784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.360479969815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7071011089785,260.7071011089785,-12.442898891021457,244.979963260696,276.4342389572583,124049.40388322898,124120.996115715,-71.59223248602116,0.0,nan,276.4342389572583,3.28423895725831,270.1433838179563,-3.006616182043672,263.85252867865574,-9.297471321344233,257.5616735393041,-15.588326460695896,251.2708184000006,-21.879181599999384,244.979963260696,-28.17003673930398,1.0,1.0,26022.012520719443,26022.012520719443,275.6524208311222,2.5024208311222083,275.6524208311222,275.6524208311222,77086.83008316183,77089.0235425349,-2.193459373069345,0.0,8546.071908451686,8546.071908451686,0.8854248213049842,3944.6004556429234,275.6524208311222,2.5024208311222083,1.0,0.002,0.12795189874577886,0.004914914633127593,0.0001976374196367239,0.001802362580556073,0.09881870981836195,0.09881870981836195,0.0,1.9279673343919335e-13,0.9999322808240418,0.9999322808240418,0.0,0.092454264991318,6.2613506525358585e-06,0.0,0.0,0.0,1600116.507847341,266.6320165602028,0.0,1.0,1284441.8161294828,2598.3958906583985,,,,,,,,,,,,,,,,,,,3.0,15272.5126273765,1549.448140919047,0.37148582865678087,6.173730061729009,2.936412074252095
2126.0,-29.92167225115045,5.021019044639027,35.04923154237388,24.573478032276057,5.031191416893054,-26.426385884348527,-39.928922220692016,1.5359050498298934,-6.518058012843142,-6.518058012775064,40.098309623364614,41219.59100399019,25762.27363900999,25762.27363900999,66981.86464300018,77096.50387681687,77088.95467275684,25762.27363900999,102851.22831176683,102851.22831176683,102851.22831176683,130298.58019065522,125771.94047654152,4526.639714113696,0.0,90885.79906690729,55009.090686542,39863.009311516995,27447.351878888396,67310.36119040538,20827.53814418374,1549.4528551767262,0.0,0.878588198938736,2.7269213180491167,0.001494314320929203,1.0,1.0,-6.518058012843142,334153.0552660374,1558776.4241907522,4.66485761427417,1558776.4241907522,4.66485761427417,0.7588177626783589,0.0924604475296993,3.924975524730212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924975524730212,1.2845493795088903,1.284851727941614,3.055527165667085,6474.295410839266,15272.50024671506,6454.975389701854,0.00032666195407534727,23155.761989918254,2361.23059249777,19294.35340677192,1967.4764987811252,0.8332419989103557,0.8332419989103556,35485.725736549786,35405.22815468563,1.0028428162504328,0.8,4282.751159563059,4273.035954225843,1.0028428162504328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.267050873795,4632.441516551485,6.1790893518348105,5.021019044639027,-3.7087040621231977,8.729723106762224,2.9364165174421535,3.5,0.8389761478406152,0.6,0.00023536089604366282,1.0000778997636832,0.00023534256291362723,198.8575407459588,0.0,3.65527032933586e-06,10.359036113337826,0.02085620355629282,7.949231585655551e-05,0.00015586858018710732,0.0006117803623088447,0.09246044753340552,0.09246044753340552,0.09246044753340552,0.09245428567644949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.45099604456,595.6796026925771,0.0,0.09246044753340552,0.0924604475296993,0.0924604475296993,0.37148548733696,0.37148548733696,0.5,10.04240839974895,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,27447.351878888396,20827.53814418374,0.7588177626783589,0.9951196733816958,0.612381069942405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510216648174235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.33334320303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70667537696175,260.70667537696175,-12.443324623038222,244.97923738279664,276.4341133711315,124051.98293394211,124123.16122514957,-71.17829120744447,0.0,nan,276.4341133711315,3.284113371131525,270.14313817347283,-3.0068618265271425,263.85216297581815,-9.297837024181831,257.5611877780976,-15.588812221902401,251.27021258045394,-21.879787419546034,244.97923738279664,-28.170762617203337,1.0,1.0,26022.012520719443,26022.012520719443,275.6523381994917,2.502338199491703,275.6523381994917,275.6523381994917,77086.7029633001,77088.95467275684,-2.2517094567447202,0.0,8546.071908451686,8546.071908451686,0.8854248246584132,3944.600402353863,275.6523381994917,2.502338199491703,1.0,0.002,0.12795810030443974,0.004914874932933198,0.00019764696841232524,0.0018023530315716238,0.09882348420616262,0.09882348420616262,0.0,-1.6050962642344402e-14,0.9999329274434362,0.9999329274434362,0.0,0.09245424597110245,6.201558596849686e-06,0.0,0.0,0.0,1600116.4204155135,266.63194198715684,0.0,1.0,1284442.0706776278,2598.394860461306,,,,,,,,,,,,,,,,,,,3.0,15272.50024671506,1549.4528551767262,0.37148548733696,6.173730061729009,2.9364165174421535
2127.0,-29.92241900204252,5.020917080924584,35.04922590788072,24.57335478337484,5.031105767476244,-26.42706652510166,-39.9295810382813,1.5357532902331572,-6.518128980718529,-6.518128980722118,40.09830047485726,41219.10464964225,25762.235644035634,25762.235644035634,66981.34029367789,77096.35228803112,77088.84632548116,25762.235644035634,102851.0819695168,102851.0819695168,102851.0819695168,130298.4742586166,125771.92082199577,4526.553436620835,0.0,90885.90772707797,55008.863977030785,39863.38194449687,27447.392289099786,67310.77423359666,20827.56258353687,1549.456575724956,0.0,0.878587849513079,2.726914105064233,0.001494314320929203,1.0,1.0,-6.518128980718529,334152.1190643503,1558776.0289209404,4.664869501009373,1558776.0289209404,4.664869501009373,0.7588175358942257,0.09246036312387784,3.9249754976131253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249754976131253,1.284550127052877,1.284852452110502,3.0555253663927733,6474.291598392906,15272.487879454473,6454.972086137292,0.0003266625181988681,23155.789834190797,2361.2334318233848,19294.34353219637,1967.4754918546466,0.8332405705162866,0.8332405705162866,35485.725540417196,35405.22815468563,1.0028428093219373,0.8,4282.751135891934,4273.035954225843,1.0028428093219373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.270754667199,4632.441516551485,6.179074749510249,5.020917080924584,-3.7087802258445244,8.729697306769108,2.936420865082165,3.5,0.8389773900234757,0.6,0.00023534256291362723,1.0000776757205245,0.00023532428393031602,198.8581571153626,0.0,3.6456811530525836e-06,10.331860387751021,0.020859849237445875,7.948639312042896e-05,0.00015585616979319828,0.0006117316475901342,0.09246036312950603,0.09246036312950603,0.09246036312950603,0.09245422635597182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.29422245425,595.6793280856654,0.0,0.09246036312950603,0.09246036312387784,0.09246036312387784,0.37148515180293995,0.37148515180293995,0.5,10.042224296658087,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27447.392289099786,20827.56258353687,0.7588175358942257,0.9951057769923207,0.6123700866460791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510261487272256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.306167477436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7062513780034,260.7062513780034,-12.443748621996576,244.97851371982708,276.4339890361837,124054.47395574852,124125.36249476582,-70.88853901733408,0.0,nan,276.4339890361837,3.283989036183698,270.14289397292976,-3.007106027070222,263.8517989096582,-9.298201090341763,257.5607038463309,-15.589296153669068,251.26960878309083,-21.880391216909146,244.97851371982708,-28.1714862801729,1.0,1.0,26022.012520719443,26022.012520719443,275.652254553524,2.5022545535240397,275.652254553524,275.652254553524,77086.56426095776,77088.84632548116,-2.2820645234023686,0.0,8546.071908451686,8546.071908451686,0.8854248263733975,3944.600375101191,275.652254553524,2.5022545535240397,1.0,0.002,0.1279642760025934,0.0049148359992653235,0.00019765647870486282,0.0018023435214361782,0.09882823935243142,0.09882823935243142,0.0,1.410408248525563e-13,0.9999332070734501,0.9999332070734501,0.0,0.09245418742563494,6.1756982429079035e-06,0.0,0.0,0.0,1600116.337210431,266.63187101928145,0.0,1.0,1284442.3129197564,2598.393880069183,,,,,,,,,,,,,,,,,,,3.0,15272.487879454473,1549.456575724956,0.37148515180293995,6.173730061729009,2.936420865082165
2128.0,-29.92316356805702,5.020815446396403,35.049220314578484,24.573226121161156,5.031019339289973,-26.427745277277772,-39.930235769692786,1.5356010483198381,-6.5181991853681325,-6.5181991853804355,40.09829039462998,41218.623445455465,25762.196141702152,25762.196141702152,66980.81958715762,77096.20574743285,77088.72620464837,25762.196141702152,102850.92234635052,102850.92234635052,102850.92234635052,130298.35051084861,125771.88321648756,4526.467294361049,0.0,90886.02442012406,55008.64539592535,39863.7544713319,27447.428164498095,67311.18263582999,20827.58378886541,1549.4600621410561,0.0,0.8785875077599238,2.726906969666368,0.001494314320929203,1.0,1.0,-6.5181991853681325,334151.19293309056,1558775.593393856,4.664881126747857,1558775.593393856,4.664881126747857,0.7588173166550034,0.092460277299623,3.9249766525206797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249766525206797,1.2845508767414253,1.2848531784939867,3.0555244822044996,6474.289724904054,15272.475530469897,6454.967442168717,0.0003266625813324279,23155.81275158813,2361.235768747547,19294.329651063523,1967.474076373025,0.8332391463884259,0.8332391463884259,35485.733893637494,35405.22815468563,1.0028431044042216,0.8,4282.75214403713,4273.035954225843,1.0028431044042216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.274394605502,4632.441516551485,6.179059880307969,5.020815446396403,-3.708855772505017,8.72967121890142,2.936425137769373,3.5,0.8389786107912495,0.6,0.00023532428393031602,1.0000774489174926,0.00023530605973071044,198.85877168471717,0.0,3.6349249352097013e-06,10.301377266384293,0.020863484162381086,7.948050752299754e-05,0.0001558437764073185,0.0006116831838393783,0.09246027730719614,0.09246027730719614,0.09246027730719614,0.09245415650191756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.1306324454,595.6790556490946,0.0,0.09246027730719614,0.092460277299623,0.092460277299623,0.3714848175267352,0.3714848175267352,0.5,10.042040673137274,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27447.428164498095,20827.58378886541,0.7588173166550034,0.9950920035017106,0.6123592222180723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510306197405662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.27568435607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70582892485214,260.70582892485214,-12.444171075147835,244.97779223937994,276.433865610323,124056.97617154465,124127.60626952258,-70.63009797794123,0.0,nan,276.433865610323,3.283865610323005,270.14265093615717,-3.0073490638428098,263.8514362619757,-9.298563738024257,257.56022158772276,-15.589778412277212,251.26900691355436,-21.880993086445613,244.97779223937994,-28.17220776062004,1.0,1.0,26022.012520719443,26022.012520719443,275.65217029318796,2.5021702931879872,275.65217029318796,275.65217029318796,77086.42550419478,77088.72620464837,-2.3007004535902524,0.0,8546.071908451686,8546.071908451686,0.8854247533327965,3944.601535783283,275.65217029318796,2.5021702931879872,1.0,0.002,0.1279704355074922,0.004914797273210618,0.00019766596429224244,0.0018023340361047586,0.09883298214612121,0.09883298214612121,0.0,3.970010084564102e-13,0.9999333821548733,0.9999333821548733,0.0,0.09245411779518947,6.15950443352148e-06,0.0,0.0,0.0,1600116.2549001076,266.63180081463184,0.0,1.0,1284442.5525565925,2598.392910221611,,,,,,,,,,,,,,,,,,,3.0,15272.475530469897,1549.4600621410561,0.3714848175267352,6.173730061729009,2.936425137769373
2129.0,-29.923903082557157,5.020714048209248,35.049214696842554,24.573040042910748,5.030863738194872,-26.428426400482486,-39.93089465713126,1.535387056123075,-6.518274372026497,-6.518274371993338,40.098278502992535,41218.1783167708,25762.16778265609,25762.16778265609,66980.34609942688,77096.10223205991,77088.56506277778,25762.16778265609,102850.73284543387,102850.73284543387,102850.73284543387,130298.19331807978,125771.81227628236,4526.381041797411,0.0,90886.15423905289,55008.43220886887,39864.135589093356,27447.460472645915,67311.59606173927,20827.60211144516,1549.4634982001144,0.0,0.8785871459197166,2.7268993279278857,0.001494314320929203,1.0,1.0,-6.518274372026497,334150.20108201203,1558775.0796030038,4.664893435812796,1558775.0796030038,4.664893435812796,0.7588170910092724,0.09246019124258803,3.924977631594716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924977631594716,1.2845519150896227,1.2848541936753963,3.0555227745083946,6474.286106500926,15272.463200364005,6454.964021446008,0.00032666309649831627,23155.8400505141,2361.2385524632878,19294.31942629443,1967.4730337367432,0.8332377225012859,0.8332377225012859,35485.740975088,35405.22815468563,1.002843354560524,0.8,4282.752998693184,4273.035954225843,1.002843354560524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2779743671845,4632.441516551485,6.179047773029882,5.020714048209248,-3.708935068852497,8.729649117061745,2.9364293398215793,3.5,0.838979811377594,0.6,0.00023530605973071044,1.000076923911874,0.00023528796046037495,198.85938208783423,0.0,3.6240419485045484e-06,10.27053488206189,0.02086710820432959,7.947458497239196e-05,0.00015583147475831848,0.0006116350527248166,0.09246019124545295,0.09246019124545295,0.09246019124545295,0.09245406436109775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9591621383,595.6787856856174,0.0,0.09246019124545295,0.09246019124258803,0.09246019124258803,0.37148448342001517,0.37148448342001517,0.5,10.04185686751729,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,27447.460472645915,20827.60211144516,0.7588170910092724,0.9950788574080377,0.6123488481682239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510350776986003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.24484197175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7054019072099,260.7054019072099,-12.444598092790102,244.97707278830745,276.43373102611116,124058.69853321748,124130.09176809345,-71.3932348759494,0.0,nan,276.43373102611116,3.283731026111184,270.1423993785691,-3.0076006214308677,263.85106773101455,-9.298932268985425,257.55973608340065,-15.590263916599326,251.26840443585644,-21.881595564143538,244.97707278830745,-28.172927211692524,1.0,1.0,26022.012520719443,26022.012520719443,275.65207625090983,2.5020762509098518,275.65207625090983,275.65207625090983,77086.11789301029,77088.56506277778,-2.4471697674889583,0.0,8546.071908451686,8546.071908451686,0.885424691412551,3944.602519752689,275.65207625090983,2.5020762509098518,1.0,0.002,0.1279766020250846,0.004914757610164884,0.00019767545868475657,0.0018023245417754785,0.09883772934237828,0.09883772934237828,0.0,4.602351486027167e-13,0.9999333062476143,0.9999333062476143,0.0,0.09245402472548776,6.166517100263966e-06,0.0,0.0,0.0,1600116.1667486292,266.6317256279735,0.0,1.0,1284442.8091989371,2598.391871550702,,,,,,,,,,,,,,,,,,,3.0,15272.463200364005,1549.4634982001144,0.37148448342001517,6.173730061729009,2.9364293398215793
2130.0,-29.92464270736952,5.020613222213663,35.049208766846924,24.57295168368148,5.030819644954303,-26.42909647210344,-39.931544254627056,1.5352734095982432,-6.518331248989682,-6.518331249025863,40.098258255732524,41217.68682562342,25762.099118481987,25762.099118481987,66979.78594410542,77095.92807734612,77088.34192961827,25762.099118481987,102850.44104810026,102850.44104810026,102850.44104810026,130297.88416254772,125771.59155068304,4526.292611864685,0.0,90886.25458212178,55008.21523096423,39864.488167952826,27447.443114447462,67311.93128240028,20827.585611870094,1549.464132764798,0.0,0.8785869149618836,2.7268935471411924,0.001494314320929203,1.0,1.0,-6.518331248989682,334149.45077121246,1558774.2048008312,4.664901292530038,1558774.2048008312,4.664901292530038,0.758816969763829,0.09246008253598786,3.9249777921374767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249777921374767,1.2845524839196258,1.2848547393885825,3.055521546430688,6474.283504351631,15272.450946637917,6454.95993034788,0.00032666335135589624,23155.86466863209,2361.2410628126927,19294.30719772835,1967.4717867700338,0.8332363085480126,0.8332363085480126,35485.74213626227,35405.22815468563,1.0028433955796725,0.8,4282.753138834617,4273.035954225843,1.0028433955796725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.28147055926,4632.441516551485,6.179026122461889,5.020613222213663,-3.7090004271037693,8.729613649317432,2.936433443779115,3.5,0.8389809839368899,0.6,0.00023528796046037495,1.000076935852878,0.0002352698597730568,198.85999258530708,0.0,3.599209715154407e-06,10.20016033274759,0.020870707414044745,7.94687463258244e-05,0.00015581921413455055,0.0006115869550664249,0.0924600825386011,0.0924600825386011,0.0924600825386011,0.09245388192627631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.7579586314,595.678524979266,0.0,0.0924600825386011,0.09246008253598786,0.09246008253598786,0.3714841468343687,0.3714841468343687,0.5,10.041670849034984,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,27447.443114447462,20827.585611870094,0.758816969763829,0.9950655800247153,0.6123384969107313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510395054374636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.17446742243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70498128205014,260.70498128205014,-12.445018717949836,244.97635599230443,276.43360657178926,124061.70722519582,124132.03170000864,-70.32447481280525,0.0,nan,276.43360657178926,3.283606571789278,270.1421564559129,-3.007843544087052,263.85070634002125,-9.29929365997873,257.5592562240825,-15.590743775917474,251.26780610819043,-21.88219389180955,244.97635599230443,-28.173644007695543,1.0,1.0,26022.012520719443,26022.012520719443,275.6519932644364,2.5019932644364076,275.6519932644364,275.6519932644364,77086.10139694446,77088.34192961827,-2.2405326738080475,0.0,8546.071908451686,8546.071908451686,0.8854246812592357,3944.602681098164,275.6519932644364,2.5019932644364076,1.0,0.002,0.1279828392665917,0.004914720981674171,0.00019768506975527031,0.001802314930239011,0.09884253487763515,0.09884253487763515,0.0,-5.7185159385575446e-15,0.9999325412508285,0.9999325412508285,0.0,0.09245384529447169,6.237241516168372e-06,0.0,0.0,0.0,1600116.1000640278,266.6316687510103,0.0,1.0,1284443.0033428445,2598.391085820939,,,,,,,,,,,,,,,,,,,3.0,15272.450946637917,1549.464132764798,0.3714841468343687,6.173730061729009,2.936433443779115
