time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2131.0,-29.925380437374205,5.020512590200764,35.04920309282938,24.57283727070319,5.030741910994517,-26.429768202571246,-39.93219413151962,1.5351296758945363,-6.5184082489808475,-6.518408249009393,40.09825378315868,41217.19867330304,25762.075840095327,25762.075840095327,66979.27451339837,77095.77336601395,77088.28082132521,25762.075840095327,102850.35666142055,102850.35666142055,102850.35666142055,130297.8657218818,125771.65886252685,4526.206859354949,0.0,90886.35845941112,55007.985134947485,39864.859249404035,27447.509060461252,67312.36830986528,20827.62813351757,1549.469217845165,0.0,0.8785865151032907,2.7268857211318527,0.001494314320929203,1.0,1.0,-6.5184082489808475,334148.43500311545,1558774.011558557,4.664914894914961,1558774.011558557,4.664914894914961,0.7588166958115785,0.09246000533001117,3.924977414759483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924977414759483,1.2845531934544094,1.2848554258378135,3.055519564903706,6474.279305733732,15272.438666051423,6454.956937180717,0.00032666401828556534,23155.893360721544,2361.243988591573,19294.2982509514,1967.4708744526827,0.8332348897270179,0.8332348897270179,35485.73940676132,35405.22815468563,1.0028432991584828,0.8,4282.752809412768,4273.035954225843,1.0028432991584828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.284969828294,4632.441516551485,6.1790153531185235,5.020512590200764,-3.709080959902378,8.729593550103143,2.936437551350795,3.5,0.8389821575287986,0.6,0.0002352698597730568,1.0000767392114127,0.00023525180673492456,198.8606015220677,0.0,3.5995025458746198e-06,10.200990215008673,0.020874306916590618,7.946290556480872e-05,0.0001558069542082481,0.0006115387763298388,0.09246000534076171,0.09246000534076171,0.09246000534076171,0.09245387792955509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.62243349856,595.6782436925065,0.0,0.09246000534076171,0.09246000533001117,0.09246000533001117,0.37148379962566835,0.37148379962566835,0.5,10.04148702838733,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,27447.509060461252,20827.62813351757,0.7588166958115785,0.9950515216619099,0.6123272692406851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510439338626064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.1752973047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70456300109225,260.70456300109225,-12.445436998907724,244.97564139006,276.4334846121177,124064.23433851011,124134.16688286357,-69.93254435346974,0.0,nan,276.4334846121177,3.283484612117718,270.1419159677266,-3.0080840322733593,263.8503473233161,-9.299652676683877,257.5587786788703,-15.591221321129694,251.26721003446286,-21.882789965537114,244.97564139006,-28.174358609939986,1.0,1.0,26022.012520719443,26022.012520719443,275.651909113999,2.5019091139990337,275.651909113999,275.651909113999,77085.99036674085,77088.28082132521,-2.290454584363033,0.0,8546.071908451686,8546.071908451686,0.8854247051260093,3944.6023018332803,275.651909113999,2.5019091139990337,1.0,0.002,0.1279890066110591,0.004914680987630536,0.00019769456468268415,0.001802305436218147,0.09884728234134207,0.09884728234134207,0.0,9.008310590530311e-13,0.9999332971769764,0.9999332971769764,0.0,0.09245383798663888,6.167343372285869e-06,0.0,0.0,0.0,1600116.0097863895,266.63159175101913,0.0,1.0,1284443.266174623,2598.3900221015183,,,,,,,,,,,,,,,,,,,3.0,15272.438666051423,1549.469217845165,0.37148379962566835,6.173730061729009,2.936437551350795
2132.0,-29.926116065968834,5.020412254476226,35.04919749162336,24.572713567782216,5.030655514015672,-26.4304389079298,-39.93284002700818,1.5349783558287884,-6.518479806258995,-6.518479806260141,40.09824453643215,41216.70878203585,25762.040285347957,25762.040285347957,66978.7490673838,77095.62626544431,77088.16806662377,25762.040285347957,102850.20835197173,102850.20835197173,102850.20835197173,130297.7575878438,125771.63660696716,4526.120980876635,0.0,90886.46749286356,55007.75079053832,39865.24078036138,27447.549235872066,67312.79001623346,20827.652373717512,1549.4729400225501,0.0,0.8785861628555537,2.7268784483166852,0.001494314320929203,1.0,1.0,-6.518479806258995,334147.49103634706,1558773.6120450986,4.664926877680917,1558773.6120450986,4.664926877680917,0.7588164682658515,0.09245992004493218,3.924977547336917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924977547336917,1.2845539383688964,1.284856147736257,3.0555178962128933,6474.275769978138,15272.426398770083,6454.953489162367,0.00032666451417523885,23155.92035794694,2361.2467415424167,19294.28794459381,1967.4698234966895,0.8332334731826867,0.8332334731826866,35485.74036566788,35405.22815468563,1.002843333032408,0.8,4282.752925142632,4273.035954225843,1.002843333032408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.288375790153,4632.441516551485,6.1790017776032595,5.020412254476226,-3.709157362176334,8.72956961665256,2.93644154939726,3.5,0.8389832998277885,0.6,0.00023525180673492456,1.000076521074471,0.00023523380639130757,198.86120872755575,0.0,3.5900380222796805e-06,10.174167755140614,0.0208778969546129,7.945710097983338e-05,0.0001557947057550912,0.0006114907220826945,0.09245992004859559,0.09245992004859559,0.09245992004859559,0.09245381637544813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.46040178364,595.6779707894802,0.0,0.09245992004859559,0.09245992004493218,0.09245992004493218,0.3714834594576338,0.3714834594576338,0.5,10.041303917887632,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27447.549235872066,20827.652373717512,0.7588164682658515,0.9950374817509556,0.612316155252157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510483509684933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.14847484483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70414604163716,260.70414604163716,-12.445853958362818,244.9749288669805,276.4333632162826,124066.65386438598,124136.36546970754,-69.71160532155268,0.0,nan,276.4333632162826,3.2833632162826234,270.1416763464447,-3.008323653555294,263.84998947656544,-9.300010523434537,257.5583026067077,-15.591697393292293,251.26661573684225,-21.883384263157723,244.9749288669805,-28.175071133019486,1.0,1.0,26022.012520719443,26022.012520719443,275.65182436300233,2.501824363002356,275.65182436300233,275.65182436300233,77085.85619518669,77088.16806662377,-2.3118714370793896,0.0,8546.071908451686,8546.071908451686,0.8854246967413244,3944.6024350736016,275.65182436300233,2.501824363002356,1.0,0.002,0.127995149193161,0.00491464208391889,0.00019770402357021318,0.0018022959763622714,0.0988520117851066,0.0988520117851066,0.0,-6.751543768501733e-14,0.9999335649174383,0.9999335649174383,0.0,0.09245377746251035,6.142582421829139e-06,0.0,0.0,0.0,1600115.9258899149,266.631520193741,0.0,1.0,1284443.51042814,2598.389033571647,,,,,,,,,,,,,,,,,,,3.0,15272.426398770083,1549.4729400225501,0.3714834594576338,6.173730061729009,2.93644154939726
2133.0,-29.92684956992856,5.020312243753688,35.049191911385044,24.57258979501205,5.030568866501526,-26.43110772625957,-39.933489449880994,1.5348270225888863,-6.51854974714189,-6.518549747153927,40.098233939137025,41216.24197940483,25762.001285033326,25762.001285033326,66978.24326443816,77095.48000511862,77088.04025091138,25762.001285033326,102850.0415359447,102850.0415359447,102850.0415359447,130297.62406733667,125771.58894901858,4526.035118318094,0.0,90886.57644126024,55007.53860228321,39865.59759886337,27447.582531391956,67313.18013025532,20827.671732914067,1549.4762964798442,0.0,0.8785858244911549,2.7268713398007103,0.001494314320929203,1.0,1.0,-6.51854974714189,334146.5683947091,1558773.1541794762,4.664938388169178,1558773.1541794762,4.664938388169178,0.7588162530923567,0.09245983221903055,3.9249776826954936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249776826954936,1.2845546832370214,1.2848568696559932,3.055516229799359,6474.272239047823,15272.414148995991,6454.9500462037195,0.00032666500940101644,23155.947317092396,2361.249490610188,19294.277653360008,1967.4687740828938,0.8332320586650358,0.8332320586650357,35485.74134468989,35405.22815468563,1.0028433676169233,0.8,4282.7530433002175,4273.035954225843,1.0028433676169233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.291715012109,4632.441516551485,6.178987474604786,5.020312243753688,-3.7092325048612818,8.72954474861497,2.936445469104026,3.5,0.8389844197440074,0.6,0.00023523380639130757,1.0000763005176385,0.00023521585929948624,198.86181418257283,0.0,3.579570089186558e-06,10.144501632754706,0.020881476524702087,7.945126508988389e-05,0.0001557825413014237,0.000611442997961677,0.09245983222303895,0.09245983222303895,0.09245983222303895,0.0924537400299485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.29018003965,595.677700482864,0.0,0.09245983222303895,0.09245983221903055,0.09245983221903055,0.3714831203862815,0.3714831203862815,0.5,10.041121151784488,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27447.582531391956,20827.671732914067,0.7588162530923567,0.9950242008300747,0.612305671781496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451052755517899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.118808722444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7037303337507,260.7037303337507,-12.446269666249293,244.97421840968767,276.4332422578037,124069.0592034389,124138.56155517486,-69.50235173599236,0.0,nan,276.4332422578037,3.2832422578037495,270.1414374881975,-3.008562511802495,263.8496327185624,-9.300367281437559,257.55782794894026,-15.59217205105972,251.26602317931258,-21.883976820687394,244.97421840968767,-28.17578159031231,1.0,1.0,26022.012520719443,26022.012520719443,275.6517394660312,2.5017394660312107,275.6517394660312,275.6517394660312,77085.72232881228,77088.04025091138,-2.3179220991005423,0.0,8546.071908451686,8546.071908451686,0.8854246881807497,3944.602571108971,275.6517394660312,2.5017394660312107,1.0,0.002,0.12800127994821242,0.004914603527122525,0.000197713464843492,0.0018022865350857341,0.098856732421746,0.098856732421746,0.0,-7.077411573463976e-14,0.9999336927714495,0.9999336927714495,0.0,0.09245370146380386,6.130755226688099e-06,0.0,0.0,0.0,1600115.8438884914,266.6314502528581,0.0,1.0,1284443.7491641622,2598.388067372418,,,,,,,,,,,,,,,,,,,3.0,15272.414148995991,1549.4762964798442,0.3714831203862815,6.173730061729009,2.936445469104026
2134.0,-29.927578089107094,5.020212467786274,35.049186292444574,24.572392261493974,5.030413655230038,-26.431778914673508,-39.93413538029415,1.5346144807992899,-6.5186245272451515,-6.518624527247361,40.098221661839176,41215.82323853264,25761.973116256067,25761.973116256067,66977.7963547887,77095.38976365433,77087.87382365241,25761.973116256067,102849.84693990847,102849.84693990847,102849.84693990847,130297.45970754955,125771.51059744926,4525.949110100299,0.0,90886.7261098044,55007.35839823568,39865.96412396524,27447.61276764108,67313.57689160632,20827.68858381749,1549.4796236607233,0.0,0.8785854663130686,2.7268637394615602,0.001494314320929203,1.0,1.0,-6.5186245272451515,334145.58191756223,1558772.6237268702,4.6649505726861245,1558772.6237268702,4.6649505726861245,0.758816031111163,0.09245974414147957,3.9249817218944654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249817218944654,1.2845557142362103,1.284857877842481,3.0555169218395775,6474.273705398003,15272.401917264466,6454.943134587897,0.000326664212430232,23155.961619596084,2361.2509490596776,19294.25699407779,1967.466667422391,0.8332306518313509,0.8332306518313509,35485.77055942012,35405.22815468563,1.002844399644167,0.8,4282.756569208654,4273.035954225843,1.002844399644167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2949952941135,4632.441516551485,6.178975856909531,5.020212467786274,-3.709311288828253,8.729523756614526,2.936449319626854,3.5,0.8389855198933869,0.6,0.00023521585929948624,1.0000757824249504,0.00023519803542201837,198.86241552622573,0.0,3.5689912388915422e-06,10.11452117101863,0.02088504551594098,7.944546097718703e-05,0.0001557703983222992,0.0006113959662272446,0.0924597441433946,0.0924597441433946,0.0924597441433946,0.09245364317644353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1130998362,595.6774323235647,0.0,0.0924597441433946,0.09245974414147957,0.09245974414147957,0.3714827809518859,0.3714827809518859,0.5,10.040938123407543,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27447.61276764108,20827.68858381749,0.758816031111163,0.9950116967137503,0.6122958419651602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510571473715457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.088828260705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7033098699887,260.7033098699887,-12.44669013001129,244.9735098803099,276.43310985965934,124070.8246768561,124141.12216600955,-70.29748915344402,0.0,nan,276.43310985965934,3.283109859659362,270.14118986380265,-3.008810136197326,263.8492698679234,-9.30073013207658,257.55734987205545,-15.592650127944523,251.26542987618132,-21.884570123818662,244.9735098803099,-28.176490119690072,1.0,1.0,26022.012520719443,26022.012520719443,275.65164521181435,2.5016452118143775,275.65164521181435,275.65164521181435,77085.41869923132,77087.87382365241,-2.45512442108884,0.0,8546.071908451686,8546.071908451686,0.885424432726913,3944.6066305039376,275.65164521181435,2.5016452118143775,1.0,0.002,0.12800742037201493,0.004914564049731823,0.00019772291908206577,0.0018022770812207785,0.09886145954103288,0.09886145954103288,0.0,3.0284412130821003e-13,0.9999335881414527,0.9999335881414527,0.0,0.09245360371803034,6.1404234492413895e-06,0.0,0.0,0.0,1600115.756213299,266.6313754727548,0.0,1.0,1284444.0044182711,2598.387034322695,,,,,,,,,,,,,,,,,,,3.0,15272.401917264466,1549.4796236607233,0.3714827809518859,6.173730061729009,2.936449319626854
2135.0,-29.928306595542097,5.0201132583135974,35.04918034941207,24.572309490200155,5.030365768460713,-26.432439359131845,-39.93477593231944,1.5344985318464799,-6.518681217419555,-6.518681217423607,40.09820107070549,41215.321881719756,25761.905135863486,25761.905135863486,66977.22701758324,77095.21514768347,77087.64542689356,25761.905135863486,102849.55056275705,102849.55056275705,102849.55056275705,130297.14429941002,125771.28339969767,4525.860899712354,0.0,90886.81338701306,55007.11891635275,39866.327189622556,27447.59373665296,67313.92092627552,20827.67088707407,1549.4801737999148,0.0,0.8785852376704812,2.7268579777188795,0.001494314320929203,1.0,1.0,-6.518681217419555,334144.8340789757,1558771.7340674326,4.664958350662438,1558771.7340674326,4.664958350662438,0.758815912495135,0.09245963350468193,3.9249799673276624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249799673276624,1.2845562932680745,1.2848584341135838,3.05551417862896,6474.267892863881,15272.389760944592,6454.941324254055,0.0003266653010715158,23155.994207250358,2361.2542720756182,19294.25158286879,1967.466115632636,0.8332292455327864,0.8332292455327864,35485.75786898491,35405.22815468563,1.0028439513471767,0.8,4282.755037607568,4273.035954225843,1.0028439513471767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.298193905046,4632.441516551485,6.178954811513346,5.0201132583135974,-3.7093763010777363,8.729489559391334,2.93645307428294,3.5,0.8389865926522686,0.6,0.00023519803542201837,1.0000757815513794,0.00023518021310061583,198.86301686256465,0.0,3.544499327304569e-06,10.045111093581149,0.02088859001526828,7.94397055799666e-05,0.00015575832984205177,0.0006113483243744676,0.0924596335054207,0.0924596335054207,0.0924596335054207,0.09245345659132079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.906810169,595.6771732531874,0.0,0.0924596335054207,0.09245963350468193,0.09245963350468193,0.3714824387252677,0.3714824387252677,0.5,10.040752815422632,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27447.59373665296,20827.67088707407,0.758815912495135,0.9949981533676958,0.612285264542236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510615094039443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01941818327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7028952729774,260.7028952729774,-12.447104727022577,244.9728039061971,276.4329866397523,124073.67592907346,124142.99255289252,-69.31662381906553,0.0,nan,276.4329866397523,3.2829866397523233,270.140950093043,-3.0090499069569887,263.8489135463403,-9.30108645365965,257.5568769996259,-15.593123000374078,251.26484045290553,-21.885159547094446,244.9728039061971,-28.177196093802877,1.0,1.0,26022.012520719443,26022.012520719443,275.6515617962886,2.5015617962886267,275.6515617962886,275.6515617962886,77085.39615084146,77087.64542689356,-2.249276052098139,0.0,8546.071908451686,8546.071908451686,0.8854245436921926,3944.6048671643007,275.6515617962886,2.5015617962886267,1.0,0.002,0.12801363379579034,0.004914527556125413,0.00019773249342669335,0.001802267506336559,0.09886624671334668,0.09886624671334668,0.0,-2.3674768742654173e-13,0.9999327985199419,0.9999327985199419,0.0,0.09245342008046478,6.213424217146069e-06,0.0,0.0,0.0,1600115.6897474122,266.6313187825804,0.0,1.0,1284444.1979242107,2598.3862511769958,,,,,,,,,,,,,,,,,,,3.0,15272.389760944592,1549.4801737999148,0.3714824387252677,6.173730061729009,2.93645307428294
2136.0,-29.929032557101447,5.020014036841112,35.04917450106497,24.5721350069158,5.030230575450913,-26.43310624388485,-39.93542119916526,1.5343042621617953,-6.518768998531073,-6.518768998517585,40.09819191725204,41214.89611651788,25761.90657619755,25761.90657619755,66976.80269271543,77095.10871754403,77087.48521087844,25761.90657619755,102849.39178707599,102849.39178707599,102849.39178707599,130297.04071643898,125771.26617080971,4525.774545629266,0.0,90886.94871056195,55006.93419724597,39866.6827925733,27447.64892936299,67314.3317219363,20827.704971876406,1549.4850062776886,0.0,0.8785847972317109,2.726849056047533,0.001494314320929203,1.0,1.0,-6.518768998531073,334143.6761013141,1558771.3385838093,4.6649733335404555,1558771.3385838093,4.6649733335404555,0.7588156284524359,0.0924595530162429,3.924982569671424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924982569671424,1.2845572385629,1.2848593567357687,3.055513955970154,6474.267421076589,15272.377580596041,6454.9357859838865,0.00032666500721949656,23156.01333184276,2361.256222241312,19294.235028608637,1967.4644275678888,0.8332278424661451,0.8332278424661451,35485.77669122304,35405.22815468563,1.0028446162536788,0.8,4282.757309252306,4273.035954225843,1.0028446162536788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.301396432506,4632.441516551485,6.178950410790863,5.020014036841112,-3.709464835108109,8.72947887194922,2.9364568335383265,3.5,0.8389876667252362,0.6,0.00023518021310061583,1.0000755172650673,0.00023516245427522247,198.86361610145653,0.0,3.5442006016028023e-06,10.044264504942342,0.020892134215869884,7.943390820953068e-05,0.00015574630489108515,0.0006113015319882404,0.09245955301775956,0.09245955301775956,0.09245955301775956,0.09245339609734393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7529295166,595.6768977038821,0.0,0.09245955301775956,0.0924595530162429,0.0924595530162429,0.3714820856153797,0.3714820856153797,0.5,10.040568107800912,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27447.64892936299,20827.704971876406,0.7588156284524359,0.9949857776109976,0.612275202950382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510658713850755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01857159463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70247777046876,260.70247777046876,-12.447522229531216,244.97209966861703,276.43285587231566,124075.61264424594,124145.415040633,-69.80239638706756,0.0,nan,276.43285587231566,3.282855872315679,270.14070463157276,-3.0092953684272175,263.8485533908519,-9.301446609148059,257.55640215010374,-15.593597849896241,251.2642509093516,-21.885749090648375,244.97209966861703,-28.177900331382943,1.0,1.0,26022.012520719443,26022.012520719443,275.65145526786637,2.5014552678663904,275.65145526786637,275.65145526786637,77085.19558884478,77087.48521087844,-2.289622033655178,0.0,8546.071908451686,8546.071908451686,0.8854243791103665,3944.607482519781,275.65145526786637,2.5014552678663904,1.0,0.002,0.12801983280610893,0.004914485464972513,0.00019774203286989972,0.0018022579671527804,0.09887101643494986,0.09887101643494986,0.0,2.268020840578977e-14,0.9999329543554755,0.9999329543554755,0.0,0.09245335400591848,6.199010324424203e-06,0.0,0.0,0.0,1600115.586829146,266.6312310014689,0.0,1.0,1284444.4975556661,2598.38503852709,,,,,,,,,,,,,,,,,,,3.0,15272.377580596041,1549.4850062776886,0.3714820856153797,6.173730061729009,2.9364568335383265
2137.0,-29.929754673479913,5.019915284246303,35.049168420411696,24.571992514561884,5.030125619116649,-26.43376664422133,-39.93605794440953,1.5341375898574219,-6.5188310079070675,-6.518831007888391,40.09817351631959,41214.436666882095,25761.85031156556,25761.85031156556,66976.28697844765,77094.98044952465,77087.27412608241,25761.85031156556,102849.12443764797,102849.12443764797,102849.12443764797,130296.76764527104,125771.08161028338,4525.686034987666,0.0,90887.06745645001,55006.72069899186,39867.05195273127,27447.64320762307,67314.69516035434,20827.696584272686,1549.4863164629523,0.0,0.8785845314655629,2.726842753711589,0.001494314320929203,1.0,1.0,-6.5188310079070675,334142.8580972563,1558770.5435544052,4.6649823743972,1558770.5435544052,4.6649823743972,0.7588154810496874,0.09245944566352542,3.9249837052692045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249837052692045,1.2845580546690412,1.284860150220422,3.0555128987770455,6474.265181011252,15272.365426946284,6454.931491005267,0.0003266651717201413,23156.036886073216,2361.25862410438,19294.22219063012,1967.4631184584055,0.8332264404982997,0.8332264404982999,35485.784904776585,35405.22815468563,1.002844906402259,0.8,4282.758300541203,4273.035954225843,1.002844906402259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.304455012892,4632.441516551485,6.17893238297607,5.019915284246303,-3.7095338491658874,8.72944913341219,2.9364604238246494,3.5,0.8389886925213285,0.6,0.00023516245427522247,1.0000751177051963,0.00023514479073815335,198.86421216953354,0.0,3.531584235437873e-06,10.008509723230933,0.020895665800105323,7.942818778444739e-05,0.00015573426649077507,0.000611254458328344,0.09245944566125684,0.09245944566125684,0.09245944566125684,0.09245323262598651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5624534393,595.6766335991127,0.0,0.09245944566125684,0.09245944566352542,0.09245944566352542,0.3714817331478243,0.3714817331478243,0.5,10.040381716293378,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,27447.64320762307,20827.696584272686,0.7588154810496874,0.9949727443450416,0.6122650718197971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510702181534962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.98281681292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7020609890774,260.7020609890774,-12.447939010922596,244.97139779089585,276.43272418725496,124077.89984400503,124147.58167626067,-69.68183225564917,0.0,nan,276.43272418725496,3.282724187254985,270.1404589079805,-3.0095410920195036,263.84819362872435,-9.301806371275632,257.5559283494452,-15.594071650554781,251.26366307016335,-21.88633692983663,244.97139779089585,-28.178602209104127,1.0,1.0,26022.012520719443,26022.012520719443,275.6513685588677,2.501368558867739,275.6513685588677,275.6513685588677,77085.01680708377,77087.27412608241,-2.2573189986433135,0.0,8546.071908451686,8546.071908451686,0.8854243072909652,3944.6086237955506,275.6513685588677,2.501368558867739,1.0,0.002,0.12802608347476224,0.004914447847152294,0.00019775166257673986,0.001802248337193443,0.09887583128836994,0.09887583128836994,0.0,-2.298170334591454e-13,0.9999323955616086,0.9999323955616086,0.0,0.09245319499462736,6.250668898060733e-06,0.0,0.0,0.0,1600115.5141266806,266.6311689920929,0.0,1.0,1284444.709217963,2598.384181901013,,,,,,,,,,,,,,,,,,,3.0,15272.365426946284,1549.4863164629523,0.3714817331478243,6.173730061729009,2.9364604238246494
2138.0,-29.930474635298598,5.019816913762486,35.049162268228024,24.57186881164091,5.030034846099408,-26.434423687158684,-39.93669416578484,1.5339838979620186,-6.518897375355209,-6.518897375312632,40.09815929066137,41213.96736892945,25761.804458127106,25761.804458127106,66975.77182705655,77094.83883504366,77087.10858480982,25761.804458127106,102848.91304293693,102848.91304293693,102848.91304293693,130296.57311177702,125770.97538110081,4525.597730676202,0.0,90887.17197909809,55006.496936737196,39867.416713734325,27447.66006884009,67315.07678257441,20827.704233148004,1549.4888127916076,0.0,0.8785842262344427,2.726836008454879,0.001494314320929203,1.0,1.0,-6.518897375355209,334141.9826049223,1558769.9289226294,4.664992757781246,1558769.9289226294,4.664992757781246,0.7588152935773429,0.09245934463075008,3.9249832401342446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249832401342446,1.284558809876596,1.2848608829145491,3.055510740307255,6474.2606074727755,15272.3533261296,6454.928845213174,0.0003266659416888414,23156.06626029555,2361.2616194414554,19294.2142821805,1967.4623120209756,0.833225041995291,0.833225041995291,35485.78154054772,35405.22815468563,1.002844787558906,0.8,4282.7578945144205,4273.035954225843,1.002844787558906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.307493210534,4632.441516551485,6.178916882498748,5.019816913762486,-3.7096060801541975,8.729422993916684,2.936463990186617,3.5,0.8389897114818906,0.6,0.00023514479073815335,1.0000748940122917,0.00023512718112016041,198.8648064622728,0.0,3.512645383377487e-06,9.954837016491798,0.0208991784454887,7.9422472446096e-05,0.00015572231829205735,0.0006112074894111754,0.09245934463378486,0.09245934463378486,0.09245934463378486,0.09245312075773378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.3937270777,595.6763626274624,0.0,0.09245934463378486,0.09245934463075008,0.09245934463075008,0.3714813721695684,0.3714813721695684,0.5,10.040195000878878,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,27447.66006884009,20827.704233148004,0.7588152935773429,0.9949594508134663,0.6122546291085618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510745419231703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.92914410618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7016462829543,260.7016462829543,-12.448353717045677,244.97069834505487,276.4325942208506,124080.2923312132,124149.62719869068,-69.33486747746471,0.0,nan,276.4325942208506,3.2825942208506262,270.1402150456891,-3.0097849543108737,263.84783587054295,-9.302164129457026,257.55545669537776,-15.59454330462222,251.26307752021046,-21.88692247978952,244.97069834505487,-28.179301654945107,1.0,1.0,26022.012520719443,26022.012520719443,275.6512828209918,2.5012828209918325,275.6512828209918,275.6512828209918,77084.87763436773,77087.10858480982,-2.230950442084577,0.0,8546.071908451686,8546.071908451686,0.8854243367078198,3944.6081563349157,275.6512828209918,2.5012828209918325,1.0,0.002,0.128032345779744,0.004914409389516803,0.00019776130848347067,0.001802238691946172,0.09888065424173532,0.09888065424173532,0.0,4.2964286642299676e-13,0.9999322696428199,0.9999322696428199,0.0,0.0924530823263136,6.262304436479301e-06,0.0,0.0,0.0,1600115.4363145612,266.63110262464477,0.0,1.0,1284444.935755986,2598.3832650713184,,,,,,,,,,,,,,,,,,,3.0,15272.3533261296,1549.4888127916076,0.3714813721695684,6.173730061729009,2.936463990186617
2139.0,-29.931192545384228,5.019718880385723,35.0491561213655,24.5717444800772,5.029946667913503,-26.435078624056676,-39.93732623113317,1.533832746585307,-6.518965983297733,-6.518965983218851,40.09814713986817,41213.49762561969,25761.7640053958,25761.7640053958,66975.26163101548,77094.6986387829,77086.96582815335,25761.7640053958,102848.72983354915,102848.72983354915,102848.72983354915,130296.41714542884,125770.90741279518,4525.5097326336745,0.0,90887.28064836322,55006.275485706494,39867.78351406303,27447.687311879694,67315.47082594273,20827.719259185178,1549.4918562811624,0.0,0.8785839009862514,2.726829035499266,0.001494314320929203,1.0,1.0,-6.518965983297733,334141.07755878614,1558769.4039367565,4.665003822113188,1558769.4039367565,4.665003822113188,0.7588150878624549,0.09245924712477063,3.924983490079324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924983490079324,1.2845595530929348,1.2848616036838798,3.0555091670361514,6474.257273900094,15272.341244405383,6454.925345768208,0.00032666639151321766,23156.092472258115,2361.264292317776,19294.20382210531,1967.4612453901498,0.8332236470907389,0.8332236470907389,35485.78334835089,35405.22815468563,1.0028448514206103,0.8,4282.758112697111,4273.035954225843,1.0028448514206103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.310489392953,4632.441516551485,6.178902739658202,5.019718880385723,-3.7096799507426668,8.729398831128389,2.936467507231076,3.5,0.838990716351736,0.6,0.00023512718112016041,1.0000746810125027,0.00023510962289547343,198.86539906452523,0.0,3.5019332740399767e-06,9.924478898629294,0.02090268037876274,7.941679481886646e-05,0.00015571038630129394,0.0006111606954664525,0.09245924712661617,0.09245924712661617,0.09245924712661617,0.09245303170956536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.23381085414,595.6760888929601,0.0,0.09245924712661617,0.09245924712477063,0.09245924712477063,0.37148100811744256,0.37148100811744256,0.5,10.04000853905596,-7.889866537880152e-11,-7.889866537880152e-11,-7.889866537880152e-11,-7.889866537880152e-11,-7.889866537880152e-11,-7.889866537880152e-11,27447.687311879694,20827.719259185178,0.7588150878624549,0.9949460474575462,0.6122440669275748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510788528166136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.89878598832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70123369719255,260.70123369719255,-12.448766302807428,244.97000126691404,276.4324661274684,124082.71312808484,124151.69349157948,-68.98036349464485,0.0,nan,276.4324661274684,3.2824661274684104,270.13997315535596,-3.010026844644017,263.8474801832555,-9.30251981674445,257.5549872111393,-15.595012788860686,251.26249423902195,-21.88750576097803,244.97000126691404,-28.179998733085938,1.0,1.0,26022.012520719443,26022.012520719443,275.6511975087262,2.50119750872625,275.6511975087262,275.6511975087262,77084.74488614278,77086.96582815335,-2.220942010564613,0.0,8546.071908451686,8546.071908451686,0.8854243209003689,3944.6084075297204,275.6511975087262,2.50119750872625,1.0,0.002,0.12803860000783793,0.004914370556094734,0.0001977709410011499,0.0018022290593322123,0.09888547050057496,0.09888547050057496,0.0,3.33362244059332e-13,0.9999323569252422,0.9999323569252422,0.0,0.09245299289700531,6.254227765312352e-06,0.0,0.0,0.0,1600115.3558755221,266.63103401670224,0.0,1.0,1284445.1699416067,2598.3823172912653,,,,,,,,,,,,,,,,,,,3.0,15272.341244405383,1549.4918562811624,0.37148100811744256,6.173730061729009,2.936467507231076
2140.0,-29.931910220780953,5.0196212378302905,35.0491500293004,24.571660241950326,5.02990369532054,-26.435728829203054,-39.93795382613314,1.5337223034846659,-6.519031512877291,-6.5190315128998995,40.09813642750521,41213.0061343067,25761.71710565826,25761.71710565826,66974.72323996495,77094.52964556175,77086.85233716303,25761.71710565826,102848.56944282129,102848.56944282129,102848.56944282129,130296.28733660272,125770.86523102925,4525.422105573465,0.0,90887.37673165459,55006.04899240165,39868.14193250326,27447.717893781428,67315.8598262847,20827.736891836295,1549.4949839688181,0.0,0.8785835869354341,2.726822375425681,0.001494314320929203,1.0,1.0,-6.519031512877291,334140.21312287805,1558768.9411012824,4.665014505536496,1558768.9411012824,4.665014505536496,0.7588148848088766,0.0924591501615961,3.9249833038445567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249833038445567,1.2845601058314562,1.2848621339966027,3.055507707289443,6474.254180871983,15272.32917978549,6454.921687162326,0.00032666677967850083,23156.11805090472,2361.266900613841,19294.192886287496,1967.460130247077,0.8332222544328264,0.8332222544328264,35485.78200135177,35405.22815468563,1.0028448038370785,0.8,4282.757950128588,4273.035954225843,1.0028448038370785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.313432537152,4632.441516551485,6.1788871291409455,5.0196212378302905,-3.7097514310695376,8.729372668899828,2.9364709620186904,3.5,0.8389917034339115,0.6,0.00023510962289547343,1.0000746570368029,0.0002350920716180306,198.86599147616374,0.0,3.491723359241857e-06,9.895544000091423,0.02090617210212198,7.941115771849662e-05,0.0001556984651769768,0.0006111138762538572,0.09245915016310359,0.09245915016310359,0.09245915016310359,0.0924529594708801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.07727996184,595.6758141281634,0.0,0.09245915016310359,0.0924591501615961,0.0924591501615961,0.37148064330385616,0.37148064330385616,0.5,10.03982281782315,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,27447.717893781428,20827.736891836295,0.7588148848088766,0.994932299948332,0.6122332276622624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510831514493043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86985108978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7008269772068,260.7008269772068,-12.449173022793161,244.9693065774767,276.4323473769305,124085.59288389562,124153.59254621316,-67.99966231754246,0.0,nan,276.4323473769305,3.282347376930545,270.13973921704286,-3.0102607829571184,263.84713105714627,-9.302868942853706,257.55452289727344,-15.595477102726534,251.2619147373712,-21.888085262628778,244.9693065774767,-28.18069342252329,1.0,1.0,26022.012520719443,26022.012520719443,275.651118699144,2.5011186991440013,275.651118699144,275.651118699144,77084.72329396977,77086.85233716303,-2.12904319325753,0.0,8546.071908451686,8546.071908451686,0.8854243326785441,3944.6082203637793,275.651118699144,2.5011186991440013,1.0,0.002,0.12804482887972435,0.0049143323889316555,0.00019778053560176673,0.001802219464213387,0.09889026780088336,0.09889026780088336,0.0,-1.8484649574879164e-13,0.999932631090266,0.999932631090266,0.0,0.09245292128945479,6.2288721413209936e-06,0.0,0.0,0.0,1600115.2790456323,266.6309684871227,0.0,1.0,1284445.3936194896,2598.3814120378765,,,,,,,,,,,,,,,,,,,3.0,15272.32917978549,1549.4949839688181,0.37148064330385616,6.173730061729009,2.9364709620186904
2141.0,-29.93262533366945,5.019523607295389,35.04914407949631,24.571495467703812,5.029771746549201,-26.43638562564769,-39.93858997765926,1.5335320385382827,-6.519117537353679,-6.5191175373620895,40.09812834901459,41212.5737975517,25761.715663716524,25761.715663716524,66974.28946126823,77094.41987202082,77086.71329632333,25761.715663716524,102848.42896003986,102848.42896003986,102848.42896003986,130296.20492317947,125770.86924752156,4525.335675657894,0.0,90887.5005626927,55005.849548941216,39868.50112639054,27447.775963139597,67316.27708953014,20827.773168446896,1549.4999103307264,0.0,0.8785831519154454,2.726813632380669,0.001494314320929203,1.0,1.0,-6.519117537353679,334139.0783304385,1558768.5920609978,4.6650293041135775,1558768.5920609978,4.6650293041135775,0.7588146010961729,0.0924590678101036,3.92498443878726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92498443878726,1.2845610318438492,1.2848630376798604,3.055506388165432,6474.251385806495,15272.317095936864,6454.917811939755,0.00032666709008899073,23156.14290454998,2361.269434980343,19294.1813029879,1967.4589490792373,0.8332208599039508,0.8332208599039508,35485.79021016696,35405.22815468563,1.0028450938182847,0.8,4282.758940845617,4273.035954225843,1.0028450938182847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3163369259055,4632.441516551485,6.178882479018371,5.019523607295389,-3.709838438052877,8.729362045348266,2.9364743713151116,3.5,0.8389926775186033,0.6,0.0002350920716180306,1.0000743908953353,0.0002350745842092407,198.86658177565062,0.0,3.4903521903410075e-06,9.891658107426416,0.020909662454312323,7.940544414034171e-05,0.00015568662747768888,0.0006110675901771979,0.09245906781138903,0.09245906781138903,0.09245906781138903,0.09245291119871485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.9285541131,595.6755369547135,0.0,0.09245906781138903,0.0924590678101036,0.0924590678101036,0.37148027968385655,0.37148027968385655,0.5,10.039638119398003,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27447.775963139597,20827.773168446896,0.7588146010961729,0.9949196889214912,0.6122230102347949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510874487010488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86596519712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7004172007086,260.7004172007086,-12.449582799291363,244.96861347617542,276.4322209252341,124087.44358312708,124155.9542658228,-68.510682695725,0.0,nan,276.4322209252341,3.282220925234128,270.13949943543355,-3.010500564566428,263.846777945604,-9.303222054395974,257.55405645581055,-15.595943544189424,251.26133496599385,-21.888665034006124,244.96861347617542,-28.181386523824557,1.0,1.0,26022.012520719443,26022.012520719443,275.65101640512063,2.5010164051206516,275.65101640512063,275.65101640512063,77084.52111298648,77086.71329632333,-2.192183336854214,0.0,8546.071908451686,8546.071908451686,0.88542426090057,3944.6093609811965,275.65101640512063,2.5010164051206516,1.0,0.002,0.12805102726034107,0.004914290621020066,0.00019779007477092729,0.0018022099252316501,0.09889503738546364,0.09889503738546364,0.0,2.577365404432541e-15,0.9999329608139691,0.9999329608139691,0.0,0.09245286942945644,6.19838064716549e-06,0.0,0.0,0.0,1600115.1781864902,266.6308824626463,0.0,1.0,1284445.6872542803,2598.3802236604947,,,,,,,,,,,,,,,,,,,3.0,15272.317095936864,1549.4999103307264,0.37148027968385655,6.173730061729009,2.9364743713151116
2142.0,-29.933338843097275,5.019426534846105,35.04913796664462,24.57140724817293,5.029720726925531,-26.437032886066834,-39.939217118639476,1.5334147697263139,-6.519174164990261,-6.5191741650016075,40.09811174387353,41212.09184595596,25761.648692908402,25761.648692908402,66973.74053886437,77094.25530154565,77086.54342724511,25761.648692908402,102848.19212015352,102848.19212015352,102848.19212015352,130295.9656457384,125770.71822978753,4525.24741595087,0.0,90887.59417791279,55005.6253316084,39868.854273671546,27447.773525584886,67316.62779925643,20827.767480340484,1549.5012483235505,0.0,0.8785829084560016,2.7268078770774986,0.001494314320929203,1.0,1.0,-6.519174164990261,334138.3313282484,1558767.8746225908,4.66503758615859,1558767.8746225908,4.66503758615859,0.7588144612504291,0.09245895837801531,3.9249836622735557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249836622735557,1.28456161635792,1.2848635998665296,3.055504393321316,6474.247158971188,15272.305039501305,6454.91494621512,0.0003266677718300361,23156.171336842188,2361.2723342672766,19294.172737145196,1967.4580756063688,0.8332194669179861,0.8332194669179861,35485.784593797594,35405.22815468563,1.0028448954167442,0.8,4282.758263009335,4273.035954225843,1.0028448954167442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.319105765977,4632.441516551485,6.178862312860924,5.019426534846105,-3.7099031555265602,8.729329690372666,2.9364776215001336,3.5,0.8389936061428953,0.6,0.0002350745842092407,1.000074224520479,0.00023505713720594644,198.86717075461763,0.0,3.4776612101595415e-06,9.85569186959214,0.020913140115522484,7.939981186216992e-05,0.0001556747723470708,0.0006110209380904081,0.0924589583872575,0.0924589583872575,0.0924589583872575,0.09245277027834158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.74314775364,595.6752712888625,0.0,0.0924589583872575,0.09245895837801531,0.09245895837801531,0.371479918396055,0.371479918396055,0.5,10.03945247774756,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27447.773525584886,20827.767480340484,0.7588144612504291,0.9949063512002625,0.6122126611697443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510917306333342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.82999895928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7000124263798,260.7000124263798,-12.449987573620149,244.96792268694162,276.43210216581457,124090.1891217399,124157.86348840469,-67.67436666481294,0.0,nan,276.43210216581457,3.2821021658145924,270.13926627005196,-3.010733729948015,263.84643037426446,-9.30356962573552,257.55359447848656,-15.596405521513418,251.26075858271997,-21.889241417280004,244.96792268694162,-28.182077313058358,1.0,1.0,26022.012520719443,26022.012520719443,275.6509399006207,2.500939900620722,275.6509399006207,275.6509399006207,77084.46922160925,77086.54342724511,-2.074205635857652,0.0,8546.071908451686,8546.071908451686,0.885424310010169,3944.6085805849234,275.6509399006207,2.500939900620722,1.0,0.002,0.12805725183661867,0.004914254096645334,0.00019779966634985729,0.0018022003344899484,0.09889983317492865,0.09889983317492865,0.0,8.39805655572512e-13,0.9999326774244229,0.9999326774244229,0.0,0.09245273380280213,6.224575213180807e-06,0.0,0.0,0.0,1600115.1117935285,266.6308258350097,0.0,1.0,1284445.880546221,2598.3794413838386,,,,,,,,,,,,,,,,,,,3.0,15272.305039501305,1549.5012483235505,0.371479918396055,6.173730061729009,2.9364776215001336
2143.0,-29.93404803902728,5.019329661740185,35.04913204326966,24.57123699076476,5.029587631372526,-26.437684471986664,-39.93984488826243,1.5332240643334853,-6.5192498575272,-6.519249857590263,40.09810498647545,41211.66326518879,25761.624772846586,25761.624772846586,66973.28803803537,77094.15212861732,77086.4536092775,25761.624772846586,102848.07838212408,102848.07838212408,102848.07838212408,130295.90752701467,125770.7463711797,4525.161155834961,0.0,90887.7260433478,55005.43060030873,39869.21715893229,27447.829144890602,67317.04630382289,20827.802602763502,1549.505812144587,0.0,0.8785825243483438,2.72680018414398,0.001494314320929203,1.0,1.0,-6.5192498575272,334137.3328339184,1558767.5826632555,4.66505065280459,1558767.5826632555,4.66505065280459,0.7588142032223553,0.09245887218336826,3.924985997332444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924985997332444,1.2845625442168727,1.2848645055306758,3.0555040040695665,6474.24633419344,15272.29299135131,6454.909717108599,0.0003266675737052919,23156.191157145076,2361.274355375697,19294.15710699587,1967.456481774701,0.8332180787444599,0.8332180787444597,35485.80148281399,35405.22815468563,1.0028454920311733,0.8,4282.760301334691,4273.035954225843,1.0028454920311733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.321879408074,4632.441516551485,6.178852465212882,5.019329661740185,-3.7099822446884865,8.729311906428672,2.9364808773234254,3.5,0.8389945363781216,0.6,0.00023505713720594644,1.0000737762117962,0.00023503979686011276,198.86775617597849,0.0,3.4696361832772553e-06,9.832948943407741,0.020916609751705763,7.939417430811646e-05,0.00015566296289782998,0.0006109749496772624,0.09245887218429485,0.09245887218429485,0.09245887218429485,0.0924527413338658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.5970831288,595.6749933146149,0.0,0.09245887218429485,0.09245887218336826,0.09245887218336826,0.37147955156733653,0.37147955156733653,0.5,10.039268552496438,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,27447.829144890602,20827.802602763502,0.7588142032223553,0.9948934440136302,0.6122024884928501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510960029885074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.8072560331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69960467543325,260.69960467543325,-12.450395324566728,244.9672337883148,276.43197556254876,124092.05937732324,124160.2314063504,-68.17202902712411,0.0,nan,276.43197556254876,3.28197556254878,270.13902720771205,-3.01097279228793,263.84607885285425,-9.30392114714573,257.553130498005,-15.596869501995002,251.26018214316474,-21.889817856835236,244.9672337883148,-28.18276621168519,1.0,1.0,26022.012520719443,26022.012520719443,275.65085369817814,2.5008536981781617,275.65085369817814,275.65085369817814,77084.20864921533,77086.4536092775,-2.2449600621621357,0.0,8546.071908451686,8546.071908451686,0.8854241623324027,3944.6109273191064,275.65085369817814,2.5008536981781617,1.0,0.002,0.12806342245081817,0.004914214324565324,0.0001978091668248133,0.0018021908332904904,0.09890458341240665,0.09890458341240665,0.0,1.1530360000122641e-13,0.9999332609853644,0.9999332609853644,0.0,0.09245270156934443,6.170614023837659e-06,0.0,0.0,0.0,1600115.0230478912,266.6307501424728,0.0,1.0,1284446.1389139052,2598.378395738024,,,,,,,,,,,,,,,,,,,3.0,15272.29299135131,1549.505812144587,0.37147955156733653,6.173730061729009,2.9364808773234254
