time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2144.0,-29.934756617643266,5.019233170967411,35.049125835595135,24.57111203055831,5.02950006070725,-26.438330949805913,-39.940468047838635,1.5330743928648902,-6.519315658670564,-6.519315658685976,40.098084934906595,41211.201631940814,25761.578892430753,25761.578892430753,66972.78052437157,77094.0159028627,77086.20607712163,25761.578892430753,102847.78496955239,102847.78496955239,102847.78496955239,130295.6051819295,125770.53254728115,4525.07263464835,0.0,90887.83682367168,55005.215791669536,39869.578924446825,27447.820212377104,67317.39913682392,20827.79164737096,1549.5070633516607,0.0,0.8785822443231167,2.726793496525995,0.001494314320929203,1.0,1.0,-6.519315658670564,334136.46482331207,1558766.7163187563,4.665060178759646,1558766.7163187563,4.665060178759646,0.7588140510326951,0.09245876195555376,3.924986695490032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924986695490032,1.2845632799605557,1.2848652191713785,3.0555027975037197,6474.2437776251945,15272.28100583141,6454.905723234377,0.00032666782573115543,23156.21526261617,2361.2768134496664,19294.14516903855,1967.4552644418382,0.8332166958297103,0.8332166958297103,35485.80653244854,35405.22815468563,1.0028456704124948,0.8,4282.7609107720855,4273.035954225843,1.0028456704124948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.324566451321,4632.441516551485,6.178837478790351,5.019233170967411,-3.710053812492901,8.729286983460312,2.9364840314945493,3.5,0.8389954375698713,0.6,0.00023503979686011276,1.0000737124194339,0.00023502247278502246,198.86834109079768,0.0,3.4484356672593037e-06,9.772866681012866,0.02092005818737302,7.938857851960488e-05,0.00015565121834050787,0.0006109289611233074,0.09245876195657687,0.09245876195657687,0.09245876195657687,0.09245255977618498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.39705598785,595.6747322330644,0.0,0.09245876195657687,0.09245876195555376,0.09245876195555376,0.3714791898525463,0.3714791898525463,0.5,10.03908248710725,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27447.820212377104,20827.79164737096,0.7588140510326951,0.9948806903286339,0.612192422172732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511002495390968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.7471737707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69919868382317,260.69919868382317,-12.450801316176808,244.96654695704117,276.4318504106036,124094.43319917204,124162.31108575403,-67.8778865820055,0.0,nan,276.4318504106036,3.2818504106036244,270.1387897199031,-3.0112102800968614,263.8457290291874,-9.304270970812581,257.5526683384528,-15.597331661547173,251.2596076477509,-21.89039235224908,244.96654695704117,-28.183453042958803,1.0,1.0,26022.012520719443,26022.012520719443,275.65075893264606,2.500758932646079,275.65075893264606,275.65075893264606,77084.11305701079,77086.20607712163,-2.0930201108421898,0.0,8546.071908451686,8546.071908451686,0.8854241181783301,3944.611628967482,275.65075893264606,2.500758932646079,1.0,0.002,0.12806966289302082,0.004914176061063147,0.00019781877917602375,0.0018021812208507675,0.09890938958801188,0.09890938958801188,0.0,2.679106936298581e-14,0.9999325056699863,0.9999325056699863,0.0,0.09245252151336167,6.240442192089959e-06,0.0,0.0,0.0,1600114.9458993415,266.6306843413294,0.0,1.0,1284446.3635183827,2598.3774867365682,,,,,,,,,,,,,,,,,,,3.0,15272.28100583141,1549.5070633516607,0.3714791898525463,6.173730061729009,2.9364840314945493
2145.0,-29.935463075183698,5.019136926646377,35.049119590287745,24.570983263570838,5.029404200044218,-26.43897634764926,-39.94109487449748,1.5329174725652914,-6.519388665080612,-6.519388665135638,40.09807143348362,41210.75606531848,25761.549318191926,25761.549318191926,66972.30538351041,77093.88319870894,77086.03045304089,25761.549318191926,102847.57977123282,102847.57977123282,102847.57977123282,130295.4251978355,125770.44057020437,4524.984627631136,0.0,90887.94450425085,55005.010018520756,39869.92720636677,27447.84542660268,67317.77263296944,20827.804936743803,1549.5101160940958,0.0,0.8785819003906477,2.7267860766248333,0.001494314320929203,1.0,1.0,-6.519388665080612,334135.5017670772,1558766.132978784,4.665071878729563,1558766.132978784,4.665071878729563,0.7588138381367203,0.0924586626299418,3.924986678223439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924986678223439,1.2845640495708548,1.2848659667075335,3.055500953443849,6474.23987028361,15272.269009038502,6454.902663871482,0.0003266684268151674,23156.242799119344,2361.27962139154,19294.136024398125,1967.4543319480279,0.8332153100904566,0.8332153100904566,35485.80640756272,35405.22815468563,1.0028456660008296,0.8,4282.760895699689,4273.035954225843,1.0028456660008296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.327214205435,4632.441516551485,6.178826461597691,5.019136926646377,-3.7101307963206294,8.729267722967005,2.936487139547663,3.5,0.8389963255850466,0.6,0.00023502247278502246,1.000073492184682,0.00023500520173933505,198.86892425773817,0.0,3.4452100741404715e-06,9.763725350114097,0.02092350339744716,7.938295016961025e-05,0.00015563952261541221,0.0006108830528705485,0.0924586626312145,0.0924586626312145,0.0924586626312145,0.09245245415478676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.22961042204,595.6744608793022,0.0,0.0924586626312145,0.0924586626299418,0.0924586626299418,0.37147881780515246,0.37147881780515246,0.5,10.038896232870938,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,27447.84542660268,20827.804936743803,0.7588138381367203,0.9948681122986259,0.612182406717586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511044924170058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.738032439804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69879357085074,260.69879357085074,-12.451206429149238,244.96586210823386,276.431725033463,124096.67381379021,124164.40480057629,-67.7309867860633,0.0,nan,276.431725033463,3.281725033463033,270.1385524484361,-3.01144755156389,263.84537986337244,-9.304620136627534,257.552207278317,-15.597792721682993,251.25903469328193,-21.890965306718044,244.96586210823386,-28.184137891766113,1.0,1.0,26022.012520719443,26022.012520719443,275.6506653759269,2.5006653759269284,275.6506653759269,275.6506653759269,77083.9898356814,77086.03045304089,-2.0406173594965367,0.0,8546.071908451686,8546.071908451686,0.8854241192703334,3944.611611614556,275.6506653759269,2.5006653759269284,1.0,0.002,0.1280759109734928,0.004914136454102874,0.000197828400393242,0.0018021715996510215,0.09891420019662099,0.09891420019662099,0.0,4.4263637893893204e-14,0.9999324229848261,0.9999324229848261,0.0,0.09245241454949431,6.248080447502358e-06,0.0,0.0,0.0,1600114.8603029046,266.63061133491937,0.0,1.0,1284446.6127170902,2598.37647819982,,,,,,,,,,,,,,,,,,,3.0,15272.269009038502,1549.5101160940958,0.37147881780515246,6.173730061729009,2.936487139547663
2146.0,-29.93616802100823,5.019041154399347,35.04911338565715,24.570899444539123,5.029355982984769,-26.439615620589635,-39.941713214479364,1.5328035823905621,-6.519449350654725,-6.519449350620353,40.09806011675092,41210.271073768614,25761.492668702766,25761.492668702766,66971.76374247138,77093.7185181145,77085.92328650829,25761.492668702766,102847.41595521105,102847.41595521105,102847.41595521105,130295.2854206364,125770.38861428316,4524.896806353237,0.0,90888.03455129125,55004.77932841243,39870.283580976466,27447.869465425345,67318.15304640181,20827.818131708973,1549.512815934251,0.0,0.8785816148574871,2.7267799089461624,0.001494314320929203,1.0,1.0,-6.519449350654725,334134.70124148636,1558765.6440312944,4.665081592063498,1558765.6440312944,4.665081592063498,0.7588136542963633,0.09245855993383495,3.9249855628842774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249855628842774,1.2845646178404961,1.2848665129238086,3.0554987334795496,6474.235166445647,15272.25703111852,6454.900167840357,0.0003266692345926627,23156.272321292854,2361.282631815437,19294.128563594062,1967.4535711577412,0.8332139256218956,0.8332139256218956,35485.79834053698,35405.22815468563,1.002845381028386,0.8,4282.759922095145,4273.035954225843,1.002845381028386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.329788293147,4632.441516551485,6.178809059680809,5.019041154399347,-3.7101983907636646,8.729239545163011,2.9364901611290968,3.5,0.8389971888940276,0.6,0.00023500520173933505,1.0000733353402012,0.0002349879688166987,198.86950617979141,0.0,3.4346742766615037e-06,9.733866900058702,0.020926938071723824,7.937739838391593e-05,0.0001556278033554191,0.0006108368813534133,0.09245855993569277,0.09245855993569277,0.09245855993569277,0.09245237607871386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.06917020906,595.6741873548617,0.0,0.09245855993569277,0.09245855993383495,0.09245855993383495,0.37147844322852025,0.37147844322852025,0.5,10.038710716788952,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27447.869465425345,20827.818131708973,0.7588136542963633,0.9948544443325461,0.6121717428189501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108722617766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.70817398975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69839364542975,260.69839364542975,-12.451606354570231,244.9651795756823,276.4316077151741,124099.40367990118,124166.26735816918,-66.86367826800708,0.0,nan,276.4316077151741,3.2816077151741183,270.1383220872952,-3.0116779127047835,263.8450364593852,-9.304963540614779,257.5517508314636,-15.59824916853637,251.25846520357814,-21.891534796421837,244.9651795756823,-28.184820424317678,1.0,1.0,26022.012520719443,26022.012520719443,275.6505921505837,2.5005921505837136,275.6505921505837,275.6505921505837,77083.93707208749,77085.92328650829,-1.9862144208018435,0.0,8546.071908451686,8546.071908451686,0.8854241898085138,3944.610490698699,275.6505921505837,2.5005921505837136,1.0,0.002,0.12808213209074334,0.004914099203345542,0.00019783798496950374,0.0018021620148870679,0.09891899248475187,0.09891899248475187,0.0,-1.434282380363694e-13,0.9999327145321314,0.9999327145321314,0.0,0.09245233881637134,6.2211174636055624e-06,0.0,0.0,0.0,1600114.7891519866,266.63055064934525,0.0,1.0,1284446.8198600092,2598.375639868262,,,,,,,,,,,,,,,,,,,3.0,15272.25703111852,1549.512815934251,0.37147844322852025,6.173730061729009,2.9364901611290968
2147.0,-29.93687042613655,5.0189454626202155,35.049107316970996,24.570733308233343,5.029227764360576,-26.44026060706413,-39.94233616450799,1.5326179453462068,-6.519531061834812,-6.519531061917887,40.098051630830476,41209.85302284323,25761.483013022476,25761.483013022476,66971.33603586571,77093.61486890468,77085.79106283479,25761.483013022476,102847.27407585726,102847.27407585726,102847.27407585726,130295.19678116447,125770.38653085179,4524.810250312685,0.0,90888.16565326025,55004.59532401523,39870.63369916113,27447.922705307214,67318.55640446834,20827.851167380453,1549.5174108036474,0.0,0.8785812047315329,2.7267716043820194,0.001494314320929203,1.0,1.0,-6.519531061834812,334133.6233618282,1558765.277389486,4.665095543831346,1558765.277389486,4.665095543831346,0.7588133860255031,0.09245847242092217,3.9249880293678308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249880293678308,1.2845655215592515,1.284867394716983,3.0554985039638463,6474.234680129413,15272.245059934663,6454.894740203367,0.0003266689514736536,23156.2911716444,2361.284554016346,19294.11234002388,1967.4519168139864,0.8332125467333094,0.8332125467333094,35485.816180120055,35405.22815468563,1.0028460112222044,0.8,4282.762075143829,4273.035954225843,1.0028460112222044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3323470471205,4632.441516551485,6.178802951812592,5.0189454626202155,-3.7102818820582315,8.729227344678447,2.9364931647123202,3.5,0.8389980470606629,0.6,0.0002349879688166987,1.000073071443631,0.00023497079916119288,198.87008600752392,0.0,3.4271028147277966e-06,9.712409376938576,0.020930365174538553,7.937180556973957e-05,0.0001556161632469591,0.0006107915779204647,0.09245847242250341,0.09245847242250341,0.09245847242250341,0.0924523255066284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.91707354545,595.6739112563366,0.0,0.09245847242250341,0.09245847242092217,0.09245847242092217,0.37147806983768555,0.37147806983768555,0.5,10.038526309344995,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,27447.922705307214,20827.851167380453,0.7588133860255031,0.9948421299096725,0.6121618647797962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511129437899846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.686716466626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69799092247183,260.69799092247183,-12.452009077528146,244.9644986498088,276.4314831951325,124101.28627422082,124168.61767378442,-67.33139956360736,0.0,nan,276.4314831951325,3.281483195132523,270.1380862860791,-3.011913713920876,263.8446893770157,-9.30531062298428,257.55129246792666,-15.59870753207332,251.25789555886828,-21.892104441131693,244.9644986498088,-28.185501350191174,1.0,1.0,26022.012520719443,26022.012520719443,275.65049496742085,2.5004949674208774,275.65049496742085,275.65049496742085,77083.73110226254,77085.79106283479,-2.0599605722527485,0.0,8546.071908451686,8546.071908451686,0.8854240338189523,3944.61296951467,275.65049496742085,2.5004949674208774,1.0,0.002,0.12808831994130043,0.00491405826615545,0.00019784750960936802,0.001802152490429741,0.098923754804684,0.098923754804684,0.0,3.910890708502812e-14,0.999933074272455,0.999933074272455,0.0,0.0924522845703877,6.187850534466221e-06,0.0,0.0,0.0,1600114.6933494713,266.63046893816517,0.0,1.0,1284447.0987712066,2598.374511082774,,,,,,,,,,,,,,,,,,,3.0,15272.245059934663,1549.5174108036474,0.37147806983768555,6.173730061729009,2.9364931647123202
2148.0,-29.93757105080827,5.0188503546502305,35.049101118481644,24.570644390210532,5.0291770576129995,-26.440896239931813,-39.94295013891531,1.5325022466566465,-6.519585570775803,-6.519585570744114,40.098035747347865,41209.37726674704,25761.412955410786,25761.412955410786,66970.79022215783,77093.4557670785,77085.63706658133,25761.412955410786,102847.05002199212,102847.05002199212,102847.05002199212,130294.97192111798,125770.24974003946,4524.722181078514,0.0,90888.26147012942,55004.3739877677,39870.98609151303,27447.921899125857,67318.90799063888,20827.846780325348,1549.5187771174265,0.0,0.8785809699959017,2.726766064478027,0.001494314320929203,1.0,1.0,-6.519585570775803,334132.90431757143,1558764.5911306385,4.665103529130836,1558764.5911306385,4.665103529130836,0.7588132484808863,0.09245836076566408,3.924987732288131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924987732288131,1.2845660980784024,1.2848679493149104,3.0554969013735973,6474.231284432981,15272.233116151225,6454.891350292502,0.0003266694219622964,23156.317336346103,2361.2872220734,19294.102207353448,1967.4508835691545,0.833211167695887,0.833211167695887,35485.81403140202,35405.22815468563,1.0028459353174655,0.8,4282.761815816326,4273.035954225843,1.0028459353174655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.334790498855,4632.441516551485,6.178782527638774,5.0188503546502305,-3.7103447248520616,8.729195079502292,2.9364960329496146,3.5,0.8389988665570327,0.6,0.00023497079916119288,1.0000728866340978,0.0002349536741787131,198.8706643684777,0.0,3.41453086716069e-06,9.676780477533395,0.020933779705405713,7.936629369470546e-05,0.0001556045054664874,0.0006107457750447245,0.09245836076838937,0.09245836076838937,0.09245836076838937,0.09245219449415554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.73200882704,595.6736455137913,0.0,0.09245836076838937,0.09245836076566408,0.09245836076566408,0.37147769912514156,0.37147769912514156,0.5,10.038341321043351,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27447.921899125857,20827.846780325348,0.7588132484808863,0.9948288262707787,0.6121516004460065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511171497719881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.65108756722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69759311900407,260.69759311900407,-12.452406880995909,244.9638200506903,276.4313661873209,124103.99543220905,124170.50433847592,-66.5089062668572,0.0,nan,276.4313661873209,3.281366187320941,270.1378569599919,-3.012143040008084,263.8443477326821,-9.305652267317896,257.55083850532895,-15.599161494671023,251.25732927801002,-21.89267072198996,244.9638200506903,-28.18617994930969,1.0,1.0,26022.012520719443,26022.012520719443,275.6504224390582,2.500422439058241,275.6504224390582,275.6504224390582,77083.66966011189,77085.63706658133,-1.9674064694409026,0.0,8546.071908451686,8546.071908451686,0.8854240526073744,3944.6126709495716,275.6504224390582,2.500422439058241,1.0,0.002,0.12809452226140672,0.004914022219737515,0.00019785706765778734,0.0018021429323432211,0.09892853382889367,0.09892853382889367,0.0,1.0083080204115191e-15,0.9999329176921511,0.9999329176921511,0.0,0.092452158445444,6.202320220087778e-06,0.0,0.0,0.0,1600114.6294402524,266.6304144292242,0.0,1.0,1284447.2848307807,2598.3737580787656,,,,,,,,,,,,,,,,,,,3.0,15272.233116151225,1549.5187771174265,0.37147769912514156,6.173730061729009,2.9364960329496146
2149.0,-29.93826949152378,5.018755557389202,35.049095170540035,24.57054282948377,5.029106929909832,-26.44153184940346,-39.943564078398026,1.5323692875793604,-6.519654394022211,-6.519654394015147,40.09803058107828,41208.901443031114,25761.37567003747,25761.37567003747,66970.27711306859,77093.30627846121,77085.58933717635,25761.37567003747,102846.96500721382,102846.96500721382,102846.96500721382,130294.94370276353,125770.30730093145,4524.636401832081,0.0,90888.35529634116,55004.140870121555,39871.34936246623,27447.97869554971,67319.32805801593,20827.88316908496,1549.523232638104,0.0,0.8785806170247824,2.7267590697817647,0.001494314320929203,1.0,1.0,-6.519654394022211,334131.99645063,1558764.3679176546,4.665115536601928,1558764.3679176546,4.665115536601928,0.7588130040505277,0.09245827172968303,3.924986558526703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924986558526703,1.284566755224927,1.2848685846165249,3.055494424530269,6474.226036299182,15272.221184622762,6454.889255328724,0.00032667037210379454,23156.348166057756,2361.290365829081,19294.095945366524,1967.4502450241953,0.8332097879598966,0.8332097879598966,35485.80554182012,35405.22815468563,1.0028456354179607,0.8,4282.760791213729,4273.035954225843,1.0028456354179607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.337248116266,4632.441516551485,6.178769942795255,5.018755557389202,-3.7104183123526324,8.729173869741835,2.9364989178163694,3.5,0.838999690804677,0.6,0.0002349536741787131,1.0000726598431082,0.00023493660372194628,198.87124092954141,0.0,3.4056566430495686e-06,9.651630926402477,0.020937185362048763,7.936078248702819e-05,0.00015559289169168492,0.0006107000084921645,0.09245827173237048,0.09245827173237048,0.09245827173237048,0.0924521860315247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5871132085,595.6733672364549,0.0,0.09245827173237048,0.09245827172968303,0.09245827172968303,0.3714773243273735,0.3714773243273735,0.5,10.038158749637425,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27447.97869554971,20827.88316908496,0.7588130040505277,0.9948149965987995,0.6121407125085563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451121345115856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.62593801609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69719777356755,260.69719777356755,-12.452802226432425,244.96314355592963,276.43125199120703,124106.39439599049,124172.4923399063,-66.09794391581008,0.0,nan,276.43125199120703,3.281251991207057,270.1376303041522,-3.012369695847781,263.84400861710725,-9.305991382892728,257.55038693002933,-15.599613069970644,251.25676524297987,-21.89323475702011,244.96314355592963,-28.186856444070344,1.0,1.0,26022.012520719443,26022.012520719443,275.6503480308348,2.5003480308348003,275.6503480308348,275.6503480308348,77083.55823666907,77085.58933717635,-2.031100507287192,0.0,8546.071908451686,8546.071908451686,0.8854241268403986,3944.611491319337,275.6503480308348,2.5003480308348003,1.0,0.002,0.12810064629363993,0.004913983897065835,0.00019786649895804092,0.0018021335009162575,0.09893324947902046,0.09893324947902046,0.0,-1.257015325162314e-13,0.9999337643644488,0.9999337643644488,0.0,0.09245214769729306,6.1240323899804404e-06,0.0,0.0,0.0,1600114.548748107,266.63034560597777,0.0,1.0,1284447.519750407,2598.3728073331204,,,,,,,,,,,,,,,,,,,3.0,15272.221184622762,1549.523232638104,0.3714773243273735,6.173730061729009,2.9364989178163694
2150.0,-29.938965806608707,5.018661113871106,35.04908935558997,24.570426425803475,5.029028778378233,-26.442166348101303,-39.94417784325776,1.5322293197010486,-6.51972075891058,-6.519720758925824,40.098022523275425,41208.454674584085,25761.333220693432,25761.333220693432,66969.78789527752,77093.16880220774,77085.50672823725,25761.333220693432,102846.83994893068,102846.83994893068,102846.83994893068,130294.86014025542,125770.30907648853,4524.551063766891,0.0,90888.46410281613,55003.93979243294,39871.69367820354,27448.020191324747,67319.71386952829,20827.908665759056,1549.5268957366238,0.0,0.8785802883533268,2.726752324948698,0.001494314320929203,1.0,1.0,-6.51972075891058,334131.1210144326,1558764.0197745343,4.665126717445768,1558764.0197745343,4.665126717445768,0.7588127857885338,0.09245817924615342,3.924987368150197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924987368150197,1.2845674450365798,1.2848692526609653,3.055493414001651,6474.2238951103,15272.209273492068,6454.885008142428,0.0003266705191275234,23156.371110985474,2361.292705560561,19294.08325024246,1967.448950481812,0.8332084141236306,0.8332084141236306,35485.81139766515,35405.22815468563,1.00284584227915,0.8,4282.761497952187,4273.035954225843,1.00284584227915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.339650544333,4632.441516551485,6.178756201196064,5.018661113871106,-3.7104899889314056,8.729151102802511,2.936501737900376,3.5,0.8390004965429646,0.6,0.00023493660372194628,1.000072439116252,0.00023491958635472044,198.87181573883552,0.0,3.394822920453177e-06,9.620928156564304,0.020940580184969217,7.935527320054932e-05,0.00015558133052139697,0.0006106547570164839,0.0924581792454271,0.0924581792454271,0.0924581792454271,0.09245214131662749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.42133342725,595.6730956072602,0.0,0.0924581792454271,0.09245817924615342,0.09245817924615342,0.371476957458413,0.371476957458413,0.5,10.03797761033538,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27448.020191324747,20827.908665759056,0.7588127857885338,0.9948020282004026,0.6121305677925163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511255274052337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.59523524625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6968039030837,260.6968039030837,-12.453196096916258,244.9624690771569,276.43113872901586,124108.73787362498,124174.5892238085,-65.85135018350536,0.0,nan,276.43113872901586,3.281138729015879,270.137404798647,-3.0125952013529513,263.8436708682862,-9.306329131713767,257.54993693787435,-15.600063062125628,251.25620300752206,-21.893796992477917,244.9624690771569,-28.18753092284308,1.0,1.0,26022.012520719443,26022.012520719443,275.65027199961895,2.500271999618974,275.65027199961895,275.65027199961895,77083.42867224025,77085.50672823725,-2.0780559970007744,0.0,8546.071908451686,8546.071908451686,0.8854240756368077,3944.6123049909484,275.65027199961895,2.500271999618974,1.0,0.002,0.12810672193804795,0.004913946224845123,0.00019787585651475108,0.0018021241428492817,0.09893792825737553,0.09893792825737553,0.0,-6.359674072087262e-13,0.9999342876383809,0.9999342876383809,0.0,0.09245210360084415,6.075645309268564e-06,0.0,0.0,0.0,1600114.4709382134,266.6302792410894,0.0,1.0,1284447.7462786376,2598.3718905488395,,,,,,,,,,,,,,,,,,,3.0,15272.209273492068,1549.5268957366238,0.371476957458413,6.173730061729009,2.936501737900376
2151.0,-29.93965803057027,5.018566956289144,35.04908356873,24.57025145357477,5.028887604296742,-26.442803467082882,-39.94479199228806,1.5320330408155893,-6.519790648120647,-6.5197906481239825,40.09801170415575,41208.04070785358,25761.298910128095,25761.298910128095,66969.33961798168,77093.07524205385,77085.37311550752,25761.298910128095,102846.67202563562,102846.67202563562,102846.67202563562,130294.72484189802,125770.2589971015,4524.465844796515,0.0,90888.59505947688,55003.749215515694,39872.05093773465,27448.05281626239,67320.10375399704,20827.92753473315,1549.5302205149994,0.0,0.8785799510964052,2.72674522194399,0.001494314320929203,1.0,1.0,-6.519790648120647,334130.19908994494,1558763.5523264655,4.665138190358124,1558763.5523264655,4.665138190358124,0.758812571301708,0.09245808539185378,3.9249895179656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249895179656,1.2845683980813623,1.2848701840685544,3.0554928206454273,6474.222637859662,15272.197381663484,6454.880155122832,0.00032667043810975766,23156.39179250248,2361.294814488381,19294.068744242126,1967.4474712814392,0.8332070435295154,0.8332070435295154,35485.8269468494,35405.22815468563,1.0028463915633223,0.8,4282.763374573999,4273.035954225843,1.0028463915633223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.342009283557,4632.441516551485,6.178744476410754,5.018566956289144,-3.710564289861222,8.729131246150367,2.9365045067013993,3.5,0.8390012876289712,0.6,0.00023491958635472044,1.0000720139022345,0.00023490267009680145,198.87238717380325,0.0,3.384274719298395e-06,9.591034554491651,0.020943964459688515,7.934976081957783e-05,0.00015556982553514262,0.0006106099345371718,0.09245808539064959,0.09245808539064959,0.09245808539064959,0.09245206336744442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.2398958389,595.6728289333341,0.0,0.09245808539064959,0.09245808539185378,0.09245808539185378,0.37147659459273186,0.37147659459273186,0.5,10.037796949550021,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27448.05281626239,20827.92753473315,0.758812571301708,0.9947896079112246,0.6121208734085901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511296969891652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.56534164418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.696405881953,260.696405881953,-12.453594118046965,244.9617963815234,276.43101538238693,124110.41520686066,124176.96050445638,-66.54529759568976,0.0,nan,276.43101538238693,3.281015382386954,270.13717158221715,-3.0128284177828277,263.843327782053,-9.306672217946982,257.54948398184695,-15.60051601815303,251.2556401816906,-21.89435981830937,244.9617963815234,-28.188203618476564,1.0,1.0,26022.012520719443,26022.012520719443,275.65018647601806,2.5001864760180865,275.65018647601806,275.65018647601806,77083.14664286042,77085.37311550752,-2.2264726471039467,0.0,8546.071908451686,8546.071908451686,0.8854239396745043,3944.6144655554276,275.65018647601806,2.5001864760180865,1.0,0.002,0.12811278221107236,0.004913907978906015,0.00019788518889264056,0.0018021148110487187,0.09894259444632028,0.09894259444632028,0.0,-5.864059238191999e-14,0.999934453833253,0.999934453833253,0.0,0.09245202511877157,6.060273082205819e-06,0.0,0.0,0.0,1600114.3889961385,266.63020935187933,0.0,1.0,1284447.9848366147,2598.3709250793854,,,,,,,,,,,,,,,,,,,3.0,15272.197381663484,1549.5302205149994,0.37147659459273186,6.173730061729009,2.9365045067013993
2152.0,-29.94035023869174,5.01847338254827,35.049077541672816,24.570176505390577,5.028845851784739,-26.443430629670516,-39.94540086770428,1.5319262426222968,-6.519844169389444,-6.519844169360329,40.09799319835589,41207.565023123665,25761.22884812339,25761.22884812339,66968.79387124706,77092.90856900562,77085.18031459802,25761.22884812339,102846.40916272142,102846.40916272142,102846.40916272142,130294.44920811206,125770.07026941185,4524.3789387002,0.0,90888.6785802169,55003.52370708639,39872.39430347835,27448.040045390637,67320.43434886899,20827.914556176263,1549.5309930193614,0.0,0.8785797316734453,2.726739782461541,0.001494314320929203,1.0,1.0,-6.519844169389444,334129.4930800554,1558762.752769792,4.665145654760629,1558762.752769792,4.665145654760629,0.7588124515168764,0.09245797162734515,3.924987814471526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924987814471526,1.284568932456004,1.2848706968375068,3.055490223453583,6474.217134721799,15272.185548583233,6454.878284995614,0.0003266714575530713,23156.423121903237,2361.2980091981703,19294.063154306725,1967.4469012666634,0.8332056748460785,0.8332056748460785,35485.81462581807,35405.22815468563,1.0028459563155652,0.8,4282.7618875560465,4273.035954225843,1.0028459563155652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.344307410609,4632.441516551485,6.178724266627556,5.01847338254827,-3.710626104238242,8.729099486786511,2.9365072043539593,3.5,0.8390020583868455,0.6,0.00023490267009680145,1.0000720126625124,0.00023488575534817257,198.87295859858918,0.0,3.3641765943976065e-06,9.534076468522818,0.020947328636282913,7.934429612211861e-05,0.00015555837397468285,0.0006105647222896348,0.09245797163120725,0.09245797163120725,0.09245797163120725,0.09245190193970344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0281835553,595.6725717255364,0.0,0.09245797163120725,0.09245797162734515,0.09245797162734515,0.3714762319205385,0.3714762319205385,0.5,10.037614859165814,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27448.040045390637,20827.914556176263,0.7588124515168764,0.9947766160301396,0.6121108014481486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511338420978348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.50838355821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6960135046138,260.6960135046138,-12.453986495386175,244.96112605139993,276.4309009578305,124113.14233595265,124178.74404745428,-65.6017115016626,0.0,nan,276.4309009578305,3.280900957830511,270.1369459765415,-3.013054023458494,263.84299099527607,-9.30700900472391,257.54903601395654,-15.600963986043439,251.25508103267813,-21.894918967321843,244.96112605139993,-28.188873948600047,1.0,1.0,26022.012520719443,26022.012520719443,275.650110394603,2.500110394603041,275.650110394603,275.650110394603,77083.12652500784,77085.18031459802,-2.053789590179804,0.0,8546.071908451686,8546.071908451686,0.8854240474097917,3944.6127535438836,275.650110394603,2.500110394603041,1.0,0.002,0.12811888734400664,0.004913872523022154,0.00019789459721652474,0.0018021054029959428,0.09894729860826237,0.09894729860826237,0.0,2.1246763029503235e-13,0.9999339685638234,0.9999339685638234,0.0,0.09245186649469263,6.105132652525353e-06,0.0,0.0,0.0,1600114.32624472,266.63015583061053,0.0,1.0,1284448.1675246297,2598.370185721952,,,,,,,,,,,,,,,,,,,3.0,15272.185548583233,1549.5309930193614,0.3714762319205385,6.173730061729009,2.9365072043539593
2153.0,-29.941040780238076,5.018380052939494,35.04907177896081,24.570069007482402,5.028776428234077,-26.444059059388316,-39.94600611096246,1.531794707190003,-6.519915643481625,-6.5199156434665255,40.0979887731181,41207.105610682185,25761.199551644386,25761.199551644386,66968.30516232658,77092.76679839724,77085.13157452387,25761.199551644386,102846.33112616825,102846.33112616825,102846.33112616825,130294.43266485636,125770.1379840176,4524.29468083877,0.0,90888.78338779359,55003.31040593295,39872.747757622936,27448.101538688104,67320.84929631103,20827.954194140384,1549.5357331081668,0.0,0.8785793615303271,2.726732518408107,0.001494314320929203,1.0,1.0,-6.519915643481625,334128.5502526625,1558762.5615744058,4.665158246416522,1558762.5615744058,4.665158246416522,0.7588121956188255,0.09245788655015313,3.9249883752642316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249883752642316,1.2845695825134513,1.2848713253183597,3.055489113781138,6474.214783459045,15272.17369274618,6454.874210578709,0.00032667166077401325,23156.44651601673,2361.3003947338525,19294.05097560193,1967.4456593843904,0.8332043071572627,0.8332043071572628,35485.818681919474,35405.22815468563,1.0028460995997543,0.8,4282.762377084515,4273.035954225843,1.0028460995997543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.346621889937,4632.441516551485,6.17871381007104,5.018380052939494,-3.7107014307178026,8.729081483657296,2.936509921202611,3.5,0.8390028346293175,0.6,0.00023488575534817257,1.0000718396838175,0.00023486888244191937,198.8735286504844,0.0,3.3638861037759446e-06,9.533253218101027,0.02095069252238669,7.93388643683348e-05,0.00015554689097983776,0.000610519738904356,0.09245788655908785,0.09245788655908785,0.09245788655908785,0.09245189951146783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.87259737734,595.672296959732,0.0,0.09245788655908785,0.09245788655015313,0.09245788655015313,0.37147586179575565,0.37147586179575565,0.5,10.037435249027954,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27448.101538688104,20827.954194140384,0.7588121956188255,0.9947632250978781,0.612100204341008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511379871342582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.507560307786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69562338086615,260.69562338086615,-12.454376619133825,244.9604576929974,276.43078906873694,124115.55352699461,124180.77845832358,-65.22493132892413,0.0,nan,276.43078906873694,3.280789068736965,270.1367227935763,-3.013277206423652,263.84265651843793,-9.307343481562043,257.5485902432997,-15.601409756700264,251.25452396814853,-21.895476031851445,244.9604576929974,-28.18954230700257,1.0,1.0,26022.012520719443,26022.012520719443,275.6500332172832,2.500033217283203,275.6500332172832,275.6500332172832,77083.02855144451,77085.13157452387,-2.103023079354898,0.0,8546.071908451686,8546.071908451686,0.8854240119431807,3944.6133171405527,275.6500332172832,2.500033217283203,1.0,0.002,0.1281249127317374,0.0049138341355872495,0.00019790387506031515,0.0018020961256485833,0.09895193753015757,0.09895193753015757,0.0,7.088982179048742e-13,0.9999348310112238,0.9999348310112238,0.0,0.09245186116318228,6.025386970855919e-06,0.0,0.0,0.0,1600114.242444314,266.63008435651835,0.0,1.0,1284448.4114922313,2598.3691983601207,,,,,,,,,,,,,,,,,,,3.0,15272.17369274618,1549.5357331081668,0.37147586179575565,6.173730061729009,2.936509921202611
2154.0,-29.941728507618343,5.018286823386324,35.04906599197173,24.569898784998827,5.028637307247891,-26.44469192614699,-39.946619561500825,1.5316007257175879,-6.519995026543199,-6.519995026558176,40.0979765471223,41206.70104225878,25761.1875458818,25761.1875458818,66967.88858814057,77092.67124078263,77084.94806841761,25761.1875458818,102846.1356142994,102846.1356142994,102846.1356142994,130294.27118892178,125770.06122381047,4524.209965111311,0.0,90888.9090939485,55003.12632251702,39873.091968257206,27448.135574622374,67321.22754287958,20827.973516007507,1549.5393509279702,0.0,0.8785789782184253,2.7267244505684243,0.001494314320929203,1.0,1.0,-6.519995026543199,334127.50309911306,1558762.0333408357,4.66517128605979,1558762.0333408357,4.66517128605979,0.7588119586258657,0.09245779564003329,3.9249898726494767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249898726494767,1.2845705245189802,1.2848722458695974,3.055488038789639,6474.212505681055,15272.161847222578,6454.870089975343,0.0003266718453217517,23156.46970895137,2361.302759755,19294.03865884272,1967.4444034244846,0.8332029407481061,0.8332029407481061,35485.82951220669,35405.22815468563,1.0028464821860985,0.8,4282.7636841854455,4273.035954225843,1.0028464821860985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.348866248918,4632.441516551485,6.17870760454225,5.018286823386324,-3.710782760734778,8.729069584121103,2.936512555741544,3.5,0.8390035873547268,0.6,0.00023486888244191937,1.000071547308646,0.00023485207940770786,198.8740963821083,0.0,3.3555744051629885e-06,9.50969786423191,0.020954048096791852,7.933335930912704e-05,0.00015553552313279234,0.0006104753531334483,0.09245779564168868,0.09245779564168868,0.09245779564168868,0.09245180148379462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6803279133,595.6720337381197,0.0,0.09245779564168868,0.09245779564003329,0.09245779564003329,0.37147549988138545,0.37147549988138545,0.5,10.037255424309926,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27448.135574622374,20827.973516007507,0.7588119586258657,0.994751448129582,0.6120907557131602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451142122213528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.48400495392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6952290206736,260.6952290206736,-12.454770979326383,244.95979080028772,276.430667241061,124117.19438024132,124183.1276039099,-65.93322366860048,0.0,nan,276.430667241061,3.2806672410609963,270.13649195290446,-3.013508047095513,263.84231666474955,-9.307683335250431,257.54814137659383,-15.601858623406144,251.25396608844486,-21.896033911555122,244.95979080028772,-28.190209199712257,1.0,1.0,26022.012520719443,26022.012520719443,275.649932361624,2.499932361624019,275.649932361624,275.649932361624,77082.80743979565,77084.94806841761,-2.1406286219571484,0.0,8546.071908451686,8546.071908451686,0.8854239172429785,3944.6148220127243,275.649932361624,2.499932361624019,1.0,0.002,0.12813094675402867,0.004913794269014186,0.00019791316302137355,0.0018020868370128352,0.09895658151068677,0.09895658151068677,0.0,3.4208746946262636e-14,0.9999347375497826,0.9999347375497826,0.0,0.09245176161774811,6.0340222851709215e-06,0.0,0.0,0.0,1600114.149370885,266.6300049734568,0.0,1.0,1284448.682455958,2598.3681017428307,,,,,,,,,,,,,,,,,,,3.0,15272.161847222578,1549.5393509279702,0.37147549988138545,6.173730061729009,2.936512555741544
2155.0,-29.942413926368815,5.018194006991253,35.049059875148174,24.569764115754538,5.028538432311746,-26.44531869047397,-39.94722456028683,1.5314431963639104,-6.520057570812185,-6.52005757079056,40.09795545423789,41206.26871116317,25761.137967072675,25761.137967072675,66967.40667823584,77092.5509850671,77084.69159841063,25761.137967072675,102845.8295654833,102845.8295654833,102845.8295654833,130293.94841959508,125769.82545861795,4524.122960977127,0.0,90889.02399547036,55002.928507284436,39873.43943131769,27448.11885411178,67321.55828542946,20827.95714188172,1549.5401499345778,0.0,0.8785787197763769,2.7267180940980023,0.001494314320929203,1.0,1.0,-6.520057570812185,334126.6780703475,1558761.122008384,4.665180077839221,1558761.122008384,4.665180077839221,0.7588118243214927,0.0924576819876574,3.924991063921982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924991063921982,1.2845712959101034,1.2848729958560867,3.0554871313243632,6474.210582871028,15272.150035058052,6454.865738406161,0.000326671939159422,23156.491955080026,2361.305028228807,19294.02565171123,1967.443077066198,0.8332015785956967,0.8332015785956967,35485.83812844125,35405.22815468563,1.002846786559735,0.8,4282.764724073677,4273.035954225843,1.002846786559735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.351003808161,4632.441516551485,6.178692545564819,5.018194006991253,-3.7108513188193166,8.72904532581057,2.93651506491457,3.5,0.8390043042613058,0.6,0.00023485207940770786,1.0000713075241017,0.0002348353338814772,198.87466221075852,0.0,3.341688245291585e-06,9.470344487156352,0.020957389785037143,7.93279304411762e-05,0.00015552414896653167,0.0006104308949177079,0.09245768198877427,0.09245768198877427,0.09245768198877427,0.0924516064388844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.45695638366,595.6717801937664,0.0,0.09245768198877427,0.0924576819876574,0.0924576819876574,0.3714751353960782,0.3714751353960782,0.5,10.037073157821869,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27448.11885411178,20827.95714188172,0.7588118243214927,0.9947394027082366,0.6120813267045472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511462404634574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.44465157684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6948350629078,260.6948350629078,-12.45516493709215,244.95912587143158,276.430544254387,124119.34802310875,124185.21396482593,-65.86594171720265,0.0,nan,276.430544254387,3.280544254386996,270.136260577787,-3.01373942221295,263.84197690119066,-9.308023098809315,257.54769322462096,-15.60230677537902,251.2534095480295,-21.896590451970468,244.95912587143158,-28.190874128568396,1.0,1.0,26022.012520719443,26022.012520719443,275.649839807112,2.499839807112039,275.649839807112,275.649839807112,77082.67718389901,77084.69159841063,-2.0144145116209984,0.0,8546.071908451686,8546.071908451686,0.8854238419024784,3944.616019241592,275.649839807112,2.499839807112039,1.0,0.002,0.12813705943313902,0.004913757138462523,0.0001979225793237692,0.0018020774206966338,0.0989612896618846,0.0989612896618846,0.0,2.0402950162701217e-14,0.9999338867364184,0.9999338867364184,0.0,0.09245156930855801,6.112679099397006e-06,0.0,0.0,0.0,1600114.0760401953,266.6299424291878,0.0,1.0,1284448.8959425823,2598.3672377416055,,,,,,,,,,,,,,,,,,,3.0,15272.150035058052,1549.5401499345778,0.3714751353960782,6.173730061729009,2.93651506491457
2156.0,-29.943097902631344,5.01810167604482,35.04905376295731,24.569684487674408,5.028491309905236,-26.44593898135483,-39.9478247744031,1.53133238855638,-6.520115842733844,-6.520115842717855,40.09794335425436,41205.79505750512,25761.07971267343,25761.07971267343,66966.87477017855,77092.39101903632,77084.57574540614,25761.07971267343,102845.65545807956,102845.65545807956,102845.65545807956,130293.79300005443,125769.75628568418,4524.0367143702415,0.0,90889.10959166789,55002.70001038927,39873.78842364291,27448.137541974873,67321.92596561779,20827.96661446945,1549.542536810979,0.0,0.878578450281156,2.7267121718433507,0.001494314320929203,1.0,1.0,-6.520115842733844,334125.90940005577,1558760.599220549,4.665189245633187,1558760.599220549,4.665189245633187,0.7588116527986071,0.09245757700849218,3.9249895683665628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249895683665628,1.2845718486858486,1.2848735272497076,3.055484652245752,6474.205330000932,15272.13824621883,6454.863715388528,0.00032667289532140444,23156.522586502724,2361.308151764642,19294.019604776146,1967.4424604504236,0.8332002153044378,0.8332002153044378,35485.827311389454,35405.22815468563,1.0028464044409169,0.8,4282.763418570121,4273.035954225843,1.0028464044409169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.353115173755,4632.441516551485,6.178675444619866,5.01810167604482,-3.710916543211086,8.729018219255906,2.9365175433410347,3.5,0.8390050123831527,0.6,0.0002348353338814772,1.000071157848569,0.0002348186246933401,198.8752268514313,0.0,3.330260872663093e-06,9.437959313127205,0.020960720045909806,7.93225448471397e-05,0.0001555127890343375,0.0006103860747073646,0.09245757701630086,0.09245757701630086,0.09245757701630086,0.09245151969145435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.27442523395,595.671513811741,0.0,0.09245757701630086,0.09245757700849218,0.09245757700849218,0.3714747594078195,0.3714747594078195,0.5,10.036891439429917,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27448.137541974873,20827.96661446945,0.7588116527986071,0.994726068953812,0.612070948156615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511503449110503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.41226640282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6944462703182,260.6944462703182,-12.455553729681753,244.95846326898598,276.4304292716589,124121.993428665,124186.99580410265,-65.00237543766492,0.0,nan,276.4304292716589,3.2804292716589316,270.13603607110633,-3.013963928893645,263.8416428705653,-9.308357129434683,257.5472496700618,-15.602750329938203,251.25285646953122,-21.897143530468753,244.95846326898598,-28.191536731013997,1.0,1.0,26022.012520719443,26022.012520719443,275.6497679788976,2.499767978897637,275.6497679788976,275.6497679788976,77082.62880479587,77084.57574540614,-1.946940610272577,0.0,8546.071908451686,8546.071908451686,0.8854239364869602,3944.614516208396,275.6497679788976,2.499767978897637,1.0,0.002,0.1281431529802757,0.004913720868284989,0.00019793196781020468,0.0018020680329012525,0.09896598390510233,0.09896598390510233,0.0,7.1145693503194e-13,0.9999340935958982,0.9999340935958982,0.0,0.09245148346205959,6.093546432590958e-06,0.0,0.0,0.0,1600114.0077186152,266.62988415726613,0.0,1.0,1284449.0948460407,2598.3664327602364,,,,,,,,,,,,,,,,,,,3.0,15272.13824621883,1549.542536810979,0.3714747594078195,6.173730061729009,2.9365175433410347
