time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2157.0,-29.943780109183418,5.0180096386011686,35.0490479049043,24.569576675444864,5.028421270116077,-26.446559971282536,-39.94842505836857,1.531201131902145,-6.520184164301497,-6.5201841643493275,40.09793846418689,41205.351922421985,25761.044491977464,25761.044491977464,66966.39641439945,77092.25260592504,77084.52995052826,25761.044491977464,102845.57444250572,102845.57444250572,102845.57444250572,130293.7689029711,125769.81647527027,4523.952427700838,0.0,90889.21459978353,55002.499801216974,39874.12755396284,27448.194460465384,67322.32201442822,20828.003135754745,1549.5469833169197,0.0,0.8785780989694488,2.7267052282424378,0.001494314320929203,1.0,1.0,-6.520184164301497,334125.00816572655,1558760.3879414208,4.665201196697833,1558760.3879414208,4.665201196697833,0.7588114098271223,0.09245748836738653,3.924990234007952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924990234007952,1.2845724970179666,1.2848741542688038,3.0554836283039735,6474.203160391173,15272.126463430159,6454.859549683599,0.00032667305398810314,23156.54541310112,2361.3104794298893,19294.00715320534,1967.441190743561,0.8331988562633139,0.8331988562633138,35485.83212583996,35405.22815468563,1.002846574514254,0.8,4282.763999623292,4273.035954225843,1.002846574514254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.355219510211,4632.441516551485,6.178663878632943,5.0180096386011686,-3.710989303523667,8.728998942124836,2.936520013517179,3.5,0.8390057181477655,0.6,0.0002348186246933401,1.0000709741262697,0.0002348019598293948,198.87579003397607,0.0,3.3230435812684965e-06,9.41750550931492,0.020964043089491076,7.93171589644351e-05,0.00015550146572890501,0.0006103417343598744,0.09245748836710967,0.09245748836710967,0.09245748836710967,0.09245151258921741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1149743562,595.6712402790059,0.0,0.09245748836710967,0.09245748836738653,0.09245748836738653,0.3714743838812939,0.3714743838812939,0.5,10.036712165015611,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,27448.194460465384,20828.003135754745,0.7588114098271223,0.9947131116488749,0.6120607651291504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511544407427839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.391812599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69405978123757,260.69405978123757,-12.455940218762407,244.95780266730415,276.43031689518034,124124.3803346545,124188.99758114314,-64.6172464885954,0.0,nan,276.43031689518034,3.2803168951803627,270.1358140495891,-3.0141859504108766,263.8413112040238,-9.308688795976195,257.54680835844687,-15.60319164155311,251.2523055128813,-21.897694487118684,244.95780266730415,-28.192197332695827,1.0,1.0,26022.012520719443,26022.012520719443,275.64969429867824,2.499694298678264,275.64969429867824,275.64969429867824,77082.51900099019,77084.52995052826,-2.010949538074783,0.0,8546.071908451686,8546.071908451686,0.8854238943893261,3944.615185177992,275.64969429867824,2.499694298678264,1.0,0.002,0.12814916655790665,0.004913683100567761,0.00019794122868380386,0.0018020587708528618,0.09897061434190194,0.09897061434190194,0.0,-4.633342320925493e-13,0.9999349584508981,0.9999349584508981,0.0,0.09245147478911704,6.0135782694874295e-06,0.0,0.0,0.0,1600113.9276141515,266.6298158356985,0.0,1.0,1284449.3280525487,2598.3654889516015,,,,,,,,,,,,,,,,,,,3.0,15272.126463430159,1549.5469833169197,0.3714743838812939,6.173730061729009,2.936520013517179
2158.0,-29.944457881573047,5.01791787488956,35.04904211929025,24.569410643912875,5.028286351377062,-26.44718345827782,-39.9490257614292,1.5310119280850787,-6.520253485795479,-6.520253485750612,40.09792883873154,41204.93816066618,25761.011645529972,25761.011645529972,66965.94980619615,77092.1578986464,77084.41278962181,25761.011645529972,102845.42443515178,102845.42443515178,102845.42443515178,130293.65581128215,125769.78756027628,4523.868251005876,0.0,90889.33906721283,55002.303995253744,39874.483413287875,27448.231376130363,67322.71478941824,20828.02514836942,1549.5504975631568,0.0,0.8785777602431384,2.726698183032105,0.001494314320929203,1.0,1.0,-6.520253485795479,334124.09374325327,1558759.9720669175,4.66521271963313,1558759.9720669175,4.66521271963313,0.7588111912551847,0.0924573951624888,3.924991781256213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924991781256213,1.284573416254879,1.2848750523132257,3.05548264629309,6474.201079627949,15272.114693295478,6454.855328228485,0.0003266731900869526,23156.567996206926,2361.312782265802,19293.994534993504,1967.4399040440421,0.833197498789712,0.833197498789712,35485.843316775296,35405.22815468563,1.0028469698407456,0.8,4282.76535025063,4273.035954225843,1.0028469698407456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.357268178838,4632.441516551485,6.178652964604853,5.01791787488956,-3.711062788879442,8.728980663769,2.936522418348419,3.5,0.8390064052424054,0.6,0.0002348019598293948,1.0000705131896064,0.0002347854043616602,198.87634955876712,0.0,3.3142379829341557e-06,9.392550443635397,0.02096735732747401,7.931176965994378e-05,0.000155490190169451,0.0006102977184810608,0.09245739516403567,0.09245739516403567,0.09245739516403567,0.09245144774299575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.92851901334,595.670975293932,0.0,0.09245739516403567,0.0924573951624888,0.0924573951624888,0.37147401642330347,0.37147401642330347,0.5,10.036533742863886,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,27448.231376130363,20828.02514836942,0.7588111912551847,0.9947006744404465,0.6120510482911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511585259990085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36685753332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69366968190405,260.69366968190405,-12.456330318095922,244.957143878717,276.4301954850987,124126.05469093107,124191.27554035829,-65.2208494272373,0.0,nan,276.4301954850987,3.280195485098716,270.13558516380937,-3.0144148361906105,263.84097484254136,-9.30902515745862,257.546364521263,-15.603635478736976,251.25175419999476,-21.898245800005213,244.957143878717,-28.192856121282972,1.0,1.0,26022.012520719443,26022.012520719443,275.6496112679485,2.4996112679485236,275.6496112679485,275.6496112679485,77082.25097500371,77084.41278962181,-2.161814618099015,0.0,8546.071908451686,8546.071908451686,0.885423796535594,3944.616740162494,275.6496112679485,2.4996112679485236,1.0,0.002,0.12815515178840875,0.004913645275504393,0.00019795044536257916,0.0018020495548786786,0.09897522268128958,0.09897522268128958,0.0,2.4125753478321244e-13,0.99993526499234,0.99993526499234,0.0,0.09245140993230473,5.985230184069367e-06,0.0,0.0,0.0,1600113.8463372416,266.6297465142045,0.0,1.0,1284449.5646720855,2598.3645313306433,,,,,,,,,,,,,,,,,,,3.0,15272.114693295478,1549.5504975631568,0.37147401642330347,6.173730061729009,2.936522418348419
2159.0,-29.94513567221973,5.01782668562197,35.04903612330066,24.569334682915382,5.028246325230562,-26.447797472481277,-39.949621190875746,1.5309081253068895,-6.520306296936667,-6.520306296944879,40.09791119607379,41204.47840598656,25760.942711287084,25760.942711287084,66965.42111727365,77091.99762682967,77084.23175031129,25760.942711287084,102845.17446159836,102845.17446159836,102845.17446159836,130293.39589491289,125769.61339906916,4523.782495843728,0.0,90889.42709431665,55002.09253170134,39874.81618068368,27448.22143331453,67323.03761399821,20828.01426334258,1549.5513866694578,0.0,0.8785775413800841,2.726692815794539,0.001494314320929203,1.0,1.0,-6.520306296936667,334123.3971107978,1558759.2098037275,4.665220165012363,1558759.2098037275,4.665220165012363,0.7588110695603447,0.09245728189608439,3.9249909605243847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249909605243847,1.2845739358802,1.2848755507927325,3.055480771400636,6474.197106955819,15272.102989251633,6454.852455148035,0.00032667381790247934,23156.595265680226,2361.3155629782063,19293.985947163776,1967.4390283291211,0.8331961467478287,0.8331961467478286,35485.83738058724,35405.22815468563,1.0028467601413442,0.8,4282.76463381562,4273.035954225843,1.0028467601413442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.359256515555,4632.441516551485,6.178633484516801,5.01782668562197,-3.711123682190497,8.728950367812468,2.9365247523597526,3.5,0.8390070721027865,0.6,0.0002347854043616602,1.000070515480481,0.00023476884952343407,198.87690910140523,0.0,3.2924909882928038e-06,9.330919460821805,0.020970649818462302,7.930642800261461e-05,0.0001554789763590456,0.0006102535767608385,0.09245728189563343,0.09245728189563343,0.09245728189563343,0.09245129577779393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.7089016324,595.6707206975922,0.0,0.09245728189563343,0.09245728189608439,0.09245728189608439,0.3714736506751048,0.3714736506751048,0.5,10.036354158541451,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27448.22143331453,20828.01426334258,0.7588110695603447,0.9946880516774217,0.6120412843258142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511625847238914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.30522655051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69328525364296,260.69328525364296,-12.456714746357022,244.9564874330592,276.4300830742331,124128.76696629041,124193.03966562562,-64.27269933524082,0.0,nan,276.4300830742331,3.2800830742331186,270.13536394598106,-3.014636054018922,263.8406448177582,-9.309355182241802,257.54592568952853,-15.604074310471447,251.25120656129764,-21.89879343870234,244.9564874330592,-28.19351256694077,1.0,1.0,26022.012520719443,26022.012520719443,275.64953727283347,2.499537272833493,275.64953727283347,275.64953727283347,77082.23250942271,77084.23175031129,-1.999240888573695,0.0,8546.071908451686,8546.071908451686,0.8854238484417267,3944.6159153270064,275.64953727283347,2.499537272833493,1.0,0.002,0.12816117290406642,0.004913610301378857,0.0001979597241849108,0.0018020402754698984,0.09897986209245539,0.09897986209245539,0.0,-3.4519088976114887e-13,0.9999348767775885,0.9999348767775885,0.0,0.09245126077995192,6.021116132479458e-06,0.0,0.0,0.0,1600113.7844180698,266.6296937030633,0.0,1.0,1284449.7449357016,2598.3638017875987,,,,,,,,,,,,,,,,,,,3.0,15272.102989251633,1549.5513866694578,0.3714736506751048,6.173730061729009,2.9365247523597526
2160.0,-29.945811707208943,5.017735742309635,35.049030395030755,24.569231969676935,5.028176257585146,-26.448412910714087,-39.95021682986987,1.5307774609832308,-6.520376452391417,-6.520376452379076,40.09790693037526,41204.030713995904,25760.913196270398,25760.913196270398,66964.9439102663,77091.85750232157,77084.18646729845,25760.913196270398,102845.09966356885,102845.09966356885,102845.09966356885,130293.38192978175,125769.68257510988,4523.699354671872,0.0,90889.52399804145,55001.88137797647,39875.15846673887,27448.282266212904,67323.44073295177,20828.053509026904,1549.55606258476,0.0,0.8785771777635791,2.7266856858536994,0.001494314320929203,1.0,1.0,-6.520376452391417,334122.4716910383,1558759.0255017783,4.66523253468314,1558759.0255017783,4.66523253468314,0.7588108176322902,0.0924571962248273,3.924990502409625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924990502409625,1.2845745811255478,1.284876174922551,3.055478879996627,6474.193099297687,15272.091262249625,6454.8495953428455,0.00032667445397343436,23156.622657365067,2361.31835615272,19293.977399014686,1967.4381566604995,0.8331947920254317,0.8331947920254317,35485.834067135314,35405.22815468563,1.0028466430916727,0.8,4282.764233917075,4273.035954225843,1.0028466430916727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3612621886605,4632.441516551485,6.178623433256414,5.017735742309635,-3.7111976260722943,8.728933368381929,2.936527106722179,3.5,0.8390077447777654,0.6,0.00023476884952343407,1.0000703332101795,0.00023475233863786053,198.8774671974442,0.0,3.29237505708562e-06,9.330590911780646,0.020973942193519387,7.930108479817792e-05,0.00015546776472525616,0.0006102094999774846,0.09245719622608424,0.09245719622608424,0.09245719622608424,0.09245129474674485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.54172365327,595.6704497073431,0.0,0.09245719622608424,0.0924571962248273,0.0924571962248273,0.3714732785678964,0.3714732785678964,0.5,10.036177113541509,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27448.282266212904,20828.053509026904,0.7588108176322902,0.9946750074152108,0.6120309696801993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511666435797794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.304898001465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6929028939359,260.6929028939359,-12.457097106064055,244.95583293450443,276.4299728533762,124131.07667111584,124195.00353199248,-63.92686087663155,0.0,nan,276.4299728533762,3.2799728533762504,270.1351448695834,-3.0148551304165494,263.8403168858366,-9.309683114163363,257.5454889020396,-15.60451109796037,251.25066091827517,-21.899339081724804,244.95583293450443,-28.19416706549555,1.0,1.0,26022.012520719443,26022.012520719443,275.6494618187061,2.499461818706095,275.6494618187061,275.6494618187061,77082.13082815544,77084.18646729845,-2.0556391430145595,0.0,8546.071908451686,8546.071908451686,0.8854238774146069,3944.6154549216735,275.6494618187061,2.499461818706095,1.0,0.002,0.1281671121849963,0.0049135725166947015,0.00019796886954501997,0.0018020311302121513,0.09898443477250998,0.09898443477250998,0.0,-2.4282876057157843e-13,0.9999357618275854,0.9999357618275854,0.0,0.09245125694351523,5.939281312063953e-06,0.0,0.0,0.0,1600113.7021632525,266.62962354760856,0.0,1.0,1284449.9844016754,2598.3628326477306,,,,,,,,,,,,,,,,,,,3.0,15272.091262249625,1549.55606258476,0.3714732785678964,6.173730061729009,2.936527106722179
2161.0,-29.946485754365508,5.0176451292207735,35.04902476645636,24.56912010619419,5.028096960138362,-26.449027482926553,-39.950808592233784,1.5306386884868781,-6.520441998562376,-6.520441998613113,40.09789835100738,41203.57937071865,25760.873569318723,25760.873569318723,66964.45294003737,77091.7248123392,77084.09298846981,25760.873569318723,102844.96655778853,102844.96655778853,102844.96655778853,130293.28652525335,125769.67015649796,4523.616368755399,0.0,90889.62519298351,55001.66336579835,39875.51314131685,27448.319967464828,67323.83310878168,20828.076331315293,1549.5595212695177,0.0,0.8785768554986801,2.7266790243704553,0.001494314320929203,1.0,1.0,-6.520441998562376,334121.60707410803,1558758.654824096,4.665243497641756,1558758.654824096,4.665243497641756,0.7588106068423615,0.09245710398274873,3.9249904085783553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249904085783553,1.2845752641995558,1.2848768369463524,3.0554771821985023,6474.189501867191,15272.079547826268,6454.846456111201,0.00032667498432892094,23156.64899316379,2361.3210416568136,19293.968015641225,1967.4371998226943,0.8331934392293595,0.8331934392293595,35485.8333884726,35405.22815468563,1.0028466191175067,0.8,4282.764152009676,4273.035954225843,1.0028466191175067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.363201595866,4632.441516551485,6.178611054910854,5.0176451292207735,-3.711268044610974,8.728913173831748,2.9365293832989945,3.5,0.8390083952282842,0.6,0.00023475233863786053,1.0000701267808287,0.00023473587736643582,198.87802365519042,0.0,3.2836431040535823e-06,9.305844556887852,0.02097722583662344,7.929577669877916e-05,0.00015545656193908136,0.0006101655145614613,0.0924571039857586,0.0924571039857586,0.0924571039857586,0.09245124132566224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.34807347314,595.6701871124025,0.0,0.0924571039857586,0.09245710398274873,0.09245710398274873,0.37147291493183515,0.37147291493183515,0.5,10.036001233383201,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,27448.319967464828,20828.076331315293,0.7588106068423615,0.9946619175981317,0.612020698585923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511706919437468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.28015164658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69252156828844,260.69252156828844,-12.457478431711536,244.95518028847732,276.4298628481105,124133.27159965884,124197.02557285184,-63.753973193005734,0.0,nan,276.4298628481105,3.279862848110497,270.1349263361534,-3.0150736638465787,263.8399898242604,-9.310010175739592,257.5450533123252,-15.604946687674783,251.2501168004038,-21.89988319959619,244.95518028847732,-28.194819711522655,1.0,1.0,26022.012520719443,26022.012520719443,275.6493853342504,2.4993853342504053,275.6493853342504,275.6493853342504,77082.00593524262,77084.09298846981,-2.0870532271947013,0.0,8546.071908451686,8546.071908451686,0.8854238833488451,3944.615360621247,275.6493853342504,2.4993853342504053,1.0,0.002,0.12817301163042455,0.004913535739056578,0.00019797795524749385,0.0018020220446404694,0.09898897762374692,0.09898897762374692,0.0,-1.1203668201509309e-13,0.9999361926208445,0.9999361926208445,0.0,0.09245120453725929,5.899445489442677e-06,0.0,0.0,0.0,1600113.6253125942,266.6295580014376,0.0,1.0,1284450.20813441,2598.361927182143,,,,,,,,,,,,,,,,,,,3.0,15272.079547826268,1549.5595212695177,0.37147291493183515,6.173730061729009,2.9365293832989945
2162.0,-29.94715778417577,5.017554871325695,35.04901918010079,24.569002829398983,5.028016952907568,-26.44964031045912,-39.951400040276326,1.5304994789162463,-6.520506014630541,-6.520506014643259,40.097888312274534,41203.147970238104,25760.830945981957,25760.830945981957,66963.97891622006,77091.59709871653,77083.98221449001,25760.830945981957,102844.81316047197,102844.81316047197,102844.81316047197,130293.16347153565,125769.62987839675,4523.533593138903,0.0,90889.73448788277,55001.468412307826,39875.85119508327,27448.350311063685,67324.20150614696,20828.093923977238,1549.562593140566,0.0,0.8785765470645162,2.7266725184045324,0.001494314320929203,1.0,1.0,-6.520506014630541,334120.76264239446,1558758.221094276,4.66525399010476,1558758.221094276,4.66525399010476,0.7588104089294575,0.09245700960479825,3.9249915089673406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249915089673406,1.2845759492158506,1.2848775009766105,3.055476409443358,6474.187864491768,15272.067850691325,6454.841961209261,0.00032667500815738857,23156.670346987765,2361.323219140865,19293.954580078527,1967.435829776583,0.833192090700911,0.833192090700911,35485.84134736473,35405.22815468563,1.002846900270136,0.8,4282.765112563639,4273.035954225843,1.002846900270136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.365096742415,4632.441516551485,6.178598023499854,5.017554871325695,-3.711337247117835,8.728892118443529,2.9365316079210375,3.5,0.8390090308345821,0.6,0.00023473587736643582,1.0000699172774061,0.00023471946642038947,198.87857845025454,0.0,3.273785127798055e-06,9.277907052179687,0.020980499621751237,7.929047174704419e-05,0.00015544540561939163,0.0006101218971640963,0.09245700960837451,0.09245700960837451,0.09245700960837451,0.09245117155360698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.1438082433,595.6699278970572,0.0,0.09245700960837451,0.09245700960479825,0.09245700960479825,0.3714725542800913,0.3714725542800913,0.5,10.035826091536084,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27448.350311063685,20828.093923977238,0.7588104089294575,0.994649433905369,0.6120109418078445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511747284252583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.25221414187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69214120757357,260.69214120757357,-12.457858792426407,244.95452950015107,276.4297529150046,124135.48884541183,124199.08149125967,-63.59264584781628,0.0,nan,276.4297529150046,3.2797529150046216,270.13470823201345,-3.0152917679865254,263.8396635490584,-9.310336450941577,257.54461886609084,-15.605381133909134,251.24957418312306,-21.90042581687692,244.95452950015107,-28.19547049984891,1.0,1.0,26022.012520719443,26022.012520719443,275.64930835624415,2.499308356244171,275.64930835624415,275.64930835624415,77081.88073716765,77083.98221449001,-2.101477322357823,0.0,8546.071908451686,8546.071908451686,0.885423813756155,3944.6164665121773,275.64930835624415,2.499308356244171,1.0,0.002,0.12817888608144754,0.004913499345205564,0.0001979870029634211,0.0018020129969984785,0.09899350148171054,0.09899350148171054,0.0,-3.81005990646166e-14,0.9999364628914532,0.9999364628914532,0.0,0.09245113515374308,5.874451055171216e-06,0.0,0.0,0.0,1600113.5502558684,266.62949398536944,0.0,1.0,1284450.426644281,2598.3610428544,,,,,,,,,,,,,,,,,,,3.0,15272.067850691325,1549.562593140566,0.3714725542800913,6.173730061729009,2.9365316079210375
2163.0,-29.947827831835575,5.01746496540232,35.049013625822745,24.568891000840836,5.02793646242626,-26.45025140238668,-39.95199124384669,1.530360032716153,-6.52056999297821,-6.520569992985529,40.09787806531167,41202.7094617797,25760.7887093942,25760.7887093942,66963.4981711739,77091.4658268183,77083.86776297208,25760.7887093942,102844.65647236627,102844.65647236627,102844.65647236627,130293.03617985868,125769.5850669858,4523.451112872871,0.0,90889.83444068786,55001.260576948276,39876.19318193287,27448.37970749241,67324.57288942528,20828.110834688745,1549.5656188408693,0.0,0.8785762396253511,2.726666016284454,0.001494314320929203,1.0,1.0,-6.52056999297821,334119.9187099342,1558757.778368044,4.665264448724105,1558757.778368044,4.665264448724105,0.758810212356667,0.09245691529896902,3.924991240490527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924991240490527,1.2845766352355645,1.284878166075151,3.055474568686021,6474.183964147856,15272.056171502314,6454.839049717112,0.00032667561806240243,23156.697396687407,2361.3259774425933,19293.945877433656,1967.434942353776,0.8331907416207667,0.8331907416207667,35485.839405526,35405.22815468563,1.0028468316735186,0.8,4282.764878204275,4273.035954225843,1.0028468316735186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.366954514289,4632.441516551485,6.178585140245879,5.01746496540232,-3.711406359141177,8.728871324543498,2.93653378867139,3.5,0.8390096539061114,0.6,0.00023471946642038947,1.0000697114324768,0.000234703104930738,198.8791316116683,0.0,3.2637856207221925e-06,9.249568449126693,0.020983763407371958,7.928516931598449e-05,0.00015543429710440496,0.0006100782546065916,0.09245691529718167,0.09245691529718167,0.09245691529718167,0.0924510992611374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.93535940006,595.6696700315866,0.0,0.09245691529718167,0.09245691529896902,0.09245691529896902,0.3714721949135746,0.3714721949135746,0.5,10.035651608758842,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27448.37970749241,20828.110834688745,0.758810212356667,0.9946368064028506,0.6120010524159067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511787528473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.22387553882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6917617726123,260.6917617726123,-12.458238227387653,244.95388056973977,276.42964297548815,124137.65075978271,124201.0886285678,-63.43786878508707,0.0,nan,276.42964297548815,3.279642975488173,270.13449049431165,-3.0155095056883283,263.8393380131894,-9.3106619868106,257.54418553205664,-15.605814467943333,251.24903305088816,-21.90096694911182,244.95388056973977,-28.19611943026021,1.0,1.0,26022.012520719443,26022.012520719443,275.64923098560666,2.4992309856066868,275.64923098560666,275.64923098560666,77081.75659309058,77083.86776297208,-2.1111698814929696,0.0,8546.071908451686,8546.071908451686,0.885423830735627,3944.6161966929794,275.64923098560666,2.4992309856066868,1.0,0.002,0.12818473846577452,0.004913463049090497,0.00019799601660778265,0.001802003982616141,0.09899800830389133,0.09899800830389133,0.0,-7.76076251873814e-13,0.999936701483654,0.999936701483654,0.0,0.09245106291340466,5.852385564353537e-06,0.0,0.0,0.0,1600113.4752433144,266.62943000702177,0.0,1.0,1284450.6450253087,2598.360159048504,,,,,,,,,,,,,,,,,,,3.0,15272.056171502314,1549.5656188408693,0.3714721949135746,6.173730061729009,2.93653378867139
2164.0,-29.948495857761475,5.017375408890487,35.04900809685444,24.568779102433496,5.027855901532042,-26.450860681852074,-39.95258213309569,1.5302207252527442,-6.520633901818144,-6.52063390179276,40.0978676871874,41202.2788113794,25760.74678001098,25760.74678001098,66963.02559139038,77091.33538847344,77083.75100113217,25760.74678001098,102844.49778114315,102844.49778114315,102844.49778114315,130292.90615014824,125769.53724661186,4523.368903536374,0.0,90889.93456164547,55001.059923090135,39876.52737617259,27448.40836900509,67324.93574517767,20828.127220871975,1549.5686073243785,0.0,0.8785759330604207,2.7266595212406317,0.001494314320929203,1.0,1.0,-6.520633901818144,334119.07569601067,1558757.3299741945,4.665274877607971,1558757.3299741945,4.665274877607971,0.7588100169914123,0.0924568210669727,3.9249910170996096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249910170996096,1.2845773205050472,1.2848788304867953,3.0554727648129827,6474.180141957347,15272.04450962139,6454.836092163107,0.0003266762083275808,23156.724223233767,2361.3287129890196,19293.937037106814,1967.4340408913151,0.8331893946272714,0.8331893946272715,35485.837789784455,35405.22815468563,1.0028467745964809,0.8,4282.764683201389,4273.035954225843,1.0028467745964809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.368774587801,4632.441516551485,6.178572386549757,5.017375408890487,-3.7114753574161172,8.728850766306604,2.936535925170048,3.5,0.8390102643342994,0.6,0.000234703104930738,1.0000695014657575,0.0002346867938545712,198.87968310672903,0.0,3.2539588537596524e-06,9.221719391554855,0.020987017366225717,7.927987003158384e-05,0.00015542323489915413,0.0006100348008277425,0.09245682106867917,0.09245682106867917,0.09245682106867917,0.0924510250793146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.72337283357,595.6694133097747,0.0,0.09245682106867917,0.0924568210669727,0.0924568210669727,0.37147183652159665,0.37147183652159665,0.5,10.035477728365754,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27448.40836900509,20828.127220871975,0.7588100169914123,0.9946244263023568,0.6119913573676247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511827654206981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.196026481244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6913832724735,260.6913832724735,-12.458616727526476,244.9532335080102,276.42953303694003,124139.80743140176,124203.08900585146,-63.28157444970523,0.0,nan,276.42953303694003,3.2795330369400517,270.1342731311216,-3.015726868878403,263.8390132253489,-9.310986774651099,257.5437533196155,-15.606246680384459,251.24849341380474,-21.90150658619524,244.9532335080102,-28.19676649198979,1.0,1.0,26022.012520719443,26022.012520719443,275.64915341416696,2.499153414166983,275.64915341416696,275.64915341416696,77081.6335435945,77083.75100113217,-2.1174575376790017,0.0,8546.071908451686,8546.071908451686,0.8854238448636993,3944.6159721851077,275.64915341416696,2.499153414166983,1.0,0.002,0.12819057066948425,0.0049134268541199755,0.00019800499910679396,0.0018019950006089322,0.09900249955339697,0.09900249955339697,0.0,-2.842739064978783e-13,0.999936919698163,0.999936919698163,0.0,0.0924509888627929,5.832204179793489e-06,0.0,0.0,0.0,1600113.400312196,266.62936609818183,0.0,1.0,1284450.8631690056,2598.359276203537,,,,,,,,,,,,,,,,,,,3.0,15272.04450962139,1549.5686073243785,0.37147183652159665,6.173730061729009,2.936535925170048
2165.0,-29.94916119896936,5.017286196994985,35.04900258792655,24.568662035185866,5.027773207966424,-26.45146775827721,-39.95316893616689,1.5300797669954578,-6.520697866550165,-6.520697866566004,40.097857207606836,41201.851812171146,25760.7054260013,25760.7054260013,66962.55723817245,77091.20992496572,77083.63200678285,25760.7054260013,102844.33743278414,102844.33743278414,102844.33743278414,130292.77400692357,125769.48705988059,4523.286947042981,0.0,90890.04076824454,55000.86385161313,39876.86324070156,27448.43657413942,67325.29981484098,20828.14327520388,1549.57157508895,0.0,0.8785756265777578,2.726653020528763,0.001494314320929203,1.0,1.0,-6.520697866550165,334118.2319464977,1558756.8771975148,4.665285303697878,1558756.8771975148,4.665285303697878,0.7588098221531183,0.09245672696857622,3.9249916500617634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249916500617634,1.2845780133912985,1.284879502581737,3.0554716094663235,6474.177693916414,15272.032865907613,6454.832187084097,0.0003266764436793013,23156.747547937917,2361.331091446918,19293.925364564326,1967.432850623233,0.8331880513281507,0.8331880513281508,35485.84236787227,35405.22815468563,1.0028469363201769,0.8,4282.765235728088,4273.035954225843,1.0028469363201769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.370556804787,4632.441516551485,6.178559826964173,5.017286196994985,-3.7115443381555466,8.728830535150532,2.936538017231315,3.5,0.83901086206609,0.6,0.0002346867938545712,1.0000692225157914,0.00023467054936876172,198.88023238807554,0.0,3.2439416591802846e-06,9.193330662116926,0.020990261307884898,7.927460771739317e-05,0.00015541218613717803,0.0006099915329062683,0.09245672696947577,0.09245672696947577,0.09245672696947577,0.0924509494770068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.50822257466,595.6691576114654,0.0,0.09245672696947577,0.09245672696857622,0.09245672696857622,0.3714714788831516,0.3714714788831516,0.5,10.035304402561112,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27448.43657413942,20828.14327520388,0.7588098221531183,0.994612091180193,0.6119817056215877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511867659079707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.1676377518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6910055873853,260.6910055873853,-12.458994412614686,244.9525884195258,276.42942275524433,124141.96407908612,124205.10938590764,-63.14530682154266,0.0,nan,276.42942275524433,3.2794227552443544,270.1340558880944,-3.0159441119055828,263.83868902093576,-9.311310979064217,257.54332215383295,-15.606677846167031,251.24795528667875,-21.90204471332123,244.9525884195258,-28.19741158047418,1.0,1.0,26022.012520719443,26022.012520719443,275.64907552552893,2.4990755255289514,275.64907552552893,275.64907552552893,77081.50565173494,77083.63200678285,-2.1263550479052356,0.0,8546.071908451686,8546.071908451686,0.8854238048328189,3944.6166083120725,275.64907552552893,2.4990755255289514,1.0,0.002,0.12819638432045624,0.004913390725469922,0.00019801395292388298,0.001801986046627855,0.09900697646194148,0.09900697646194148,0.0,-4.4826208717152483e-13,0.9999371202941835,0.9999371202941835,0.0,0.09245091331678368,5.813651792543495e-06,0.0,0.0,0.0,1600113.3253154876,266.6293021334498,0.0,1.0,1284451.0815034073,2598.3583925872254,,,,,,,,,,,,,,,,,,,3.0,15272.032865907613,1549.57157508895,0.3714714788831516,6.173730061729009,2.936538017231315
2166.0,-29.94982444253129,5.017197115395278,35.04899695363366,24.568490869738184,5.0276325241481254,-26.452078745851136,-39.95376000003887,1.529886827497801,-6.520773366201638,-6.520773366212015,40.09784257181678,41201.46420150958,25760.689791474546,25760.689791474546,66962.15399298412,77091.12419713114,77083.41934769285,25760.689791474546,102844.1091391674,102844.1091391674,102844.1091391674,130292.5659205016,125769.3614213443,4523.204499157291,0.0,90890.1673725889,55000.68799167686,39877.19931212449,27448.456781334196,67325.65609345869,20828.15284161375,1549.5744391703179,0.0,0.8785752734405246,2.7266453475430996,0.001494314320929203,1.0,1.0,-6.520773366201638,334117.2360436904,1558756.2448491838,4.6652973169135015,1558756.2448491838,4.6652973169135015,0.7588096120499402,0.09245663235026393,3.9249935250597012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249935250597012,1.28457894923828,1.28488041777995,3.055470843101636,6474.176070081602,15272.021253710156,6454.827723606444,0.0003266764668539108,23156.76874172841,2361.333252612096,19293.912022930926,1967.4314901552443,0.8331867126246922,0.8331867126246922,35485.85592935398,35405.22815468563,1.002847415387677,0.8,4282.766872455259,4273.035954225843,1.002847415387677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.372300429072,4632.441516551485,6.178553493249691,5.017197115395278,-3.71162203814266,8.728819153537938,2.9365400639909893,3.5,0.8390114468545684,0.6,0.00023467054936876172,1.0000690046432774,0.0002346543571285546,198.8807799403443,0.0,3.230707112814349e-06,9.155823957715866,0.02099349201499771,7.926930751976561e-05,0.00015540124184899612,0.0006099488680435465,0.09245663235176961,0.09245663235176961,0.09245663235176961,0.0924508230309272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.277574488,595.6689067480459,0.0,0.09245663235176961,0.09245663235026393,0.09245663235026393,0.3714711218123384,0.3714711218123384,0.5,10.035130122926585,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27448.456781334196,20828.15284161375,0.7588096120499402,0.9946008383494999,0.6119727098435612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511907503386832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.1301310474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6906234880153,260.6906234880153,-12.459376511984658,244.95194478066415,276.4293021953606,124143.5095530056,124207.39288713776,-63.88333413218184,0.0,nan,276.4293021953606,3.2793021953606285,270.13383071242606,-3.0161692875739163,263.838359229476,-9.31164077052398,257.5428877465584,-15.607112253441585,251.2474162636068,-21.902583736393183,244.95194478066415,-28.198055219335828,1.0,1.0,26022.012520719443,26022.012520719443,275.64897514204245,2.498975142042468,275.64897514204245,275.64897514204245,77081.2849336463,77083.41934769285,-2.134414046551683,0.0,8546.071908451686,8546.071908451686,0.8854236862509709,3944.6184926849996,275.64897514204245,2.498975142042468,1.0,0.002,0.12820223200984507,0.004913352355705393,0.00019802295462024465,0.001801977045401779,0.09901147731012232,0.09901147731012232,0.0,2.202361557013255e-14,0.9999367520831418,0.9999367520831418,0.0,0.09245078466086805,5.8476893958776385e-06,0.0,0.0,0.0,1600113.2367943607,266.62922663379834,0.0,1.0,1284451.339210489,2598.357349627156,,,,,,,,,,,,,,,,,,,3.0,15272.021253710156,1549.5744391703179,0.3714711218123384,6.173730061729009,2.9365400639909893
2167.0,-29.95048596594487,5.017108618737834,35.04899106278316,24.568405479099624,5.027581349441623,-26.452679234398676,-39.95433821165932,1.529774617779755,-6.520824196141632,-6.520824196127154,40.09782389903889,41201.006731507136,25760.619598029523,25760.619598029523,66961.62632953667,77090.97705062943,77083.2260002724,25760.619598029523,102843.84559830194,102843.84559830194,102843.84559830194,130292.28562040503,125769.16527240886,4523.120347996168,0.0,90890.25883304811,55000.46864818044,39877.54464985296,27448.440022103096,67325.98467195606,20828.137166066306,1549.5749523785075,0.0,0.8785750692154664,2.726640181735442,0.001494314320929203,1.0,1.0,-6.520824196141632,334116.56555607915,1558755.4380807895,4.665304264356097,1558755.4380807895,4.665304264356097,0.7588095042667004,0.09245651778837889,3.9249930215267015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249930215267015,1.2845795074341628,1.284880955305529,3.0554691234071902,6474.172426255429,15272.0096613575,6454.824675380488,0.0003266770133125231,23156.795014553834,2361.335931694701,19293.902911579557,1967.430561055973,0.833185373859099,0.833185373859099,35485.85228740153,35405.22815468563,1.0028472867335112,0.8,4282.766432910182,4273.035954225843,1.0028472867335112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.373950872131,4632.441516551485,6.178534211986678,5.017108618737834,-3.711680991461208,8.728789610199042,2.936542001370069,3.5,0.8390120003914483,0.6,0.0002346543571285546,1.0000688260442157,0.00023463820790888234,198.88132607516206,0.0,3.2203253613758818e-06,9.126402074139248,0.020996712340359085,7.926412288805233e-05,0.00015539023424050225,0.0006099055850073709,0.0924565177927224,0.0924565177927224,0.0924565177927224,0.09245065700562739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.0348477236,595.668659613677,0.0,0.0924565177927224,0.09245651778837889,0.09245651778837889,0.37147075926639955,0.37147075926639955,0.5,10.034954299754675,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27448.440022103096,20828.137166066306,0.7588095042667004,0.9945881468470945,0.6119629283144965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511947222283232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.100709163824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6902460705233,260.6902460705233,-12.459753929476676,244.9513034386891,276.42918870235724,124146.05183800562,124209.15240795854,-63.10056995290729,0.0,nan,276.42918870235724,3.27918870235726,270.1336116496237,-3.016388350376303,263.83803459688056,-9.311965403119416,257.54245754416235,-15.607542455837631,251.2468804914268,-21.903119508573184,244.9513034386891,-28.198696561310868,1.0,1.0,26022.012520719443,26022.012520719443,275.64890168799985,2.4989016879998758,275.64890168799985,275.64890168799985,77081.23612684224,77083.2260002724,-1.9898734301677905,0.0,8546.071908451686,8546.071908451686,0.8854237180962727,3944.617986634335,275.64890168799985,2.4989016879998758,1.0,0.002,0.12820812685795976,0.004913318277311902,0.00019803203919660796,0.0018019679610617784,0.09901601959830397,0.09901601959830397,0.0,2.5838619438500743e-13,0.9999362419441347,0.9999362419441347,0.0,0.09245062294055263,5.894847826266007e-06,0.0,0.0,0.0,1600113.1771977013,266.62917580385835,0.0,1.0,1284451.512711039,2598.3566474576414,,,,,,,,,,,,,,,,,,,3.0,15272.0096613575,1549.5749523785075,0.37147075926639955,6.173730061729009,2.936542001370069
2168.0,-29.951143467525174,5.017020328709022,35.04898532409263,24.56824758499863,5.02745513650975,-26.453283607122067,-39.954924560710765,1.5295952761070761,-6.520895063273144,-6.5208950632379805,40.0978165086842,41200.622662070855,25760.59480355886,25760.59480355886,66961.21746562971,77090.88407979763,77083.13075692739,25760.59480355886,102843.72556048626,102843.72556048626,102843.72556048626,130292.21360688398,125769.17537708808,4523.038229795897,0.0,90890.38119247089,55000.298803072634,39877.86932155361,27448.488046397724,67326.35736795134,20828.167108833906,1549.5790345790124,0.0,0.8785747136165043,2.726632979576364,0.001494314320929203,1.0,1.0,-6.520895063273144,334115.6307636351,1558755.1187763463,4.665316361326009,1558755.1187763463,4.665316361326009,0.7588092675132737,0.09245642851139127,3.924994768828665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924994768828665,1.2845803794942723,1.284881806824231,3.0554684093601834,6474.170913275505,15271.998081357031,6454.820150233039,0.00032667700887966576,23156.81588018913,2361.338059397361,19293.889385611008,1967.4291817910305,0.833184039007587,0.833184039007587,35485.86492528319,35405.22815468563,1.0028477331743135,0.8,4282.767958168612,4273.035954225843,1.0028477331743135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.375625157786,4632.441516551485,6.178525784081633,5.017020328709022,-3.7117550380822975,8.72877536679132,2.936543966737399,3.5,0.8390125619249711,0.6,0.00023463820790888234,1.0000684079608824,0.00023462215788548358,198.88186889228928,0.0,3.2117782234949732e-06,9.102179485384754,0.02099992411858258,7.925886561083654e-05,0.0001553793422980458,0.0006098631057038683,0.09245642851158128,0.09245642851158128,0.09245642851158128,0.09245061893849664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.8392693279,595.6683977029008,0.0,0.09245642851158128,0.09245642851139127,0.09245642851139127,0.37147038887180484,0.37147038887180484,0.5,10.034780012627065,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,27448.488046397724,20828.167108833906,0.7588092675132737,0.9945765682773232,0.6119538361016863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511986838373871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.076486575075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68986602760845,260.68986602760845,-12.460133972391532,244.95066398850486,276.4290680667118,124147.7738055197,124211.31331858698,-63.539513067277355,0.0,nan,276.4290680667118,3.2790680667118295,270.13338725107104,-3.016612748928935,263.83770643542107,-9.312293564578908,257.5420256197923,-15.60797438020768,251.2463448041497,-21.90365519585029,244.95066398850486,-28.19933601149512,1.0,1.0,26022.012520719443,26022.012520719443,275.64881967619635,2.4988196761963763,275.64881967619635,275.64881967619635,77080.99579014671,77083.13075692739,-2.134966780678951,0.0,8546.071908451686,8546.071908451686,0.8854236075903872,3944.6197426728086,275.64881967619635,2.4988196761963763,1.0,0.002,0.12821397395479803,0.004913280751681349,0.00019804104185813592,0.001801958958174111,0.09902052092906796,0.09902052092906796,0.0,3.224677469493287e-14,0.9999367583553792,0.9999367583553792,0.0,0.09245058141479645,5.847096594825146e-06,0.0,0.0,0.0,1600113.0941079445,266.62910493672683,0.0,1.0,1284451.75460552,2598.3556684933,,,,,,,,,,,,,,,,,,,3.0,15271.998081357031,1549.5790345790124,0.37147038887180484,6.173730061729009,2.936543966737399
2169.0,-29.95180099005104,5.016932573269932,35.048979403465225,24.568175989575707,5.02741534424529,-26.453879356610628,-39.955498232133664,1.5294937106420532,-6.520948041855661,-6.5209480418634005,40.097799780611325,41200.15394902505,25760.530651938818,25760.530651938818,66960.68460096387,77090.72804611624,77082.95769185852,25760.530651938818,102843.48834379733,102843.48834379733,102843.48834379733,130291.96985226862,125769.01533795141,4522.954514317221,0.0,90890.463393271,55000.06831822865,39878.21675004705,27448.48150847129,67326.69825851834,20828.158689212356,1549.5800872031841,0.0,0.8785744903648764,2.726627595423287,0.001494314320929203,1.0,1.0,-6.520948041855661,334114.9319363714,1558754.3960305648,4.665323956031433,1558754.3960305648,4.665323956031433,0.7588091415105882,0.09245631719681577,3.9249933300058157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249933300058157,1.28458088761822,1.2848822944487837,3.0554660806788614,6474.165979079217,15271.986559876508,6454.818034091088,0.0003266778915882161,23156.84531192218,2361.341060598898,19293.883060321103,1967.4285367909636,0.8331827069029886,0.8331827069029886,35485.85451856865,35405.22815468563,1.0028473655508343,0.8,4282.766702188416,4273.035954225843,1.0028473655508343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.377226894443,4632.441516551485,6.178508024117194,5.016932573269932,-3.7118154674190107,8.728748040688942,2.9365458469432704,3.5,0.8390130991266487,0.6,0.00023462215788548358,1.0000684105085615,0.0002346061083622989,198.8824117293207,0.0,3.1920586493106236e-06,9.046294212146307,0.02100311617723189,7.925372231476783e-05,0.00015536843557071575,0.0006098200733084977,0.09245631719705447,0.09245631719705447,0.09245631719705447,0.09245047568964532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.60316281853,595.6681485111379,0.0,0.09245631719705447,0.09245631719681577,0.09245631719681577,0.3714700229615099,0.3714700229615099,0.5,10.034604766836136,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27448.48150847129,20828.158689212356,0.7588091415105882,0.9945636178956961,0.6119437758677302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512026213817024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.02060130183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68949169114654,260.68949169114654,-12.460508308853434,244.9500268681669,276.42895651412937,124150.39835541973,124212.98380348724,-62.585448067490844,0.0,nan,276.42895651412937,3.2789565141293906,270.13317058492527,-3.01682941507471,263.83738465574737,-9.312615344252606,257.5415987265538,-15.60840127344619,251.2458127973569,-21.904187202643072,244.9500268681669,-28.199973131833076,1.0,1.0,26022.012520719443,26022.012520719443,275.64874644673864,2.4987464467386644,275.64874644673864,275.64874644673864,77080.98116269926,77082.95769185852,-1.9765291592630092,0.0,8546.071908451686,8546.071908451686,0.8854236985869051,3944.618296655845,275.64874644673864,2.4987464467386644,1.0,0.002,0.12821984986973126,0.0049132463607852615,0.00019805009631130582,0.001801949903445457,0.09902504815565291,0.09902504815565291,0.0,-2.4323728795017097e-13,0.9999364465784146,0.9999364465784146,0.0,0.09245044128151073,5.875915305040083e-06,0.0,0.0,0.0,1600113.0319919696,266.6290519581443,0.0,1.0,1284451.9354400209,2598.354936643436,,,,,,,,,,,,,,,,,,,3.0,15271.986559876508,1549.5800872031841,0.3714700229615099,6.173730061729009,2.9365458469432704
